time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.546252;1.0835252175913064;0.7125576518133985;0.6575493757646986;-0.38079775681931316;-0.3513814065230741;1.0753268209461295;9.999410828615396;0.7128798212477221;-0.42445498150985816;-0.42445500722328616;0.6626590202339431;-0.34145602206695086;0.7455347737619212
91.556252;1.0835233692844137;0.7125534810693721;0.6575488670951434;-0.38079775804068455;-0.35138140725696604;1.0753288586181289;9.999415578124696;0.7128785703487885;-0.4244549823517398;-0.42445500628968363;0.6626594865228811;-0.34145602273779035;0.7455370670328957
91.566252;1.0835214627731053;0.7125492283418307;0.6575483494580912;-0.38079775925397974;-0.3513814079756856;1.0753308874614023;9.999420637563317;0.7128772033954553;-0.4244549831857914;-0.4244550053228145;0.6626600103841264;-0.34145602341895426;0.7455393653497369
91.576252;1.0835194993602113;0.7125448958219577;0.6575478250562683;-0.3807977604576604;-0.3513814086787031;1.075332903150304;9.99942607145961;0.7128757251884322;-0.42445498401133686;-0.4244550043226816;0.6626605998343745;-0.3414560241089554;0.7455416640455037
91.586252;1.0835174813334951;0.7125404865410612;0.6575472959014578;-0.3807977616502021;-0.3513814093650879;1.07533490094196;9.99943194972854;0.7128741441390484;-0.42445498482798066;-0.4244550032892476;0.6626612613593378;-0.34145602480633475;0.7455439590462835
91.596252;1.083515410219421;0.7125360057218064;0.6575467642296088;-0.3807977628304742;-0.3513814100338404;1.0753368766099367;9.99943834018072;0.7128724704636794;-0.4244549856352867;-0.42445500222296767;0.6626620002264523;-0.34145602551001514;0.7455462454472782
91.606252;1.083513285739135;0.7125314612330278;0.6575462323161709;-0.38079776399757775;-0.3513814106840828;1.0753388264060353;9.999445297302417;0.7128707146774971;-0.4244549864326717;-0.4244550011251267;0.6626628215039435;-0.34145602621947707;0.7455485178671329
91.616252;1.083511105345079;0.7125268626441347;0.6575457025647962;-0.38079776515029157;-0.35138141131533357;1.0753407451546932;9.99945285129494;0.7128688875483751;-0.4244549872193904;-0.42445499999790365;0.6626637308230399;-0.34145602693474336;0.745550771087833
91.626252;1.083508864402467;0.7125222200487014;0.657545177906236;-0.38079776628714046;-0.3513814119276691;1.0753426250327651;9.999461012098285;0.7128669999883303;-0.42445498799444886;-0.42445499884417776;0.662664734291838;-0.34145602765629174;0.7455529997282768
91.636252;1.0835065579314695;0.7125175438428094;0.6575446616410722;-0.38079776740687293;-0.35138141252175664;1.0753444568140722;9.999469780940764;0.712865062221935;-0.42445498875649185;-0.42445499766724526;0.6626658377687968;-0.34145602838474015;0.7455551978018814
91.646252;1.0835041826585576;0.7125128444530608;0.657544156711622;-0.380797768508374;-0.3513814130988148;1.0753462321857852;9.9994791537806;0.7128630838272841;-0.4244549895040669;-0.4244549964707698;0.6626670460448136;-0.3414560291204757;0.745557358881512
91.656252;1.083501736790741;0.712508131512702;0.6575436650562507;-0.3807977695902435;-0.35138141366044423;1.0753479444425402;9.999489123881013;0.712861074486096;-0.42445499023616573;-0.4244549952589619;0.6626683620646704;-0.34145602986368695;0.7455594773646599
91.666252;1.0834992196381406;0.712503413286733;0.6575431868875785;-0.38079777065054227;-0.3513814142083349;1.0753495869513194;9.999499691997569;0.7128590436779796;-0.4244549909523909;-0.42445499403658243;0.6626697865565183;-0.34145603061447594;0.7455615498913316
91.676252;1.0834966327954991;0.7124986965734066;0.6575427202122689;-0.38079777168673856;-0.351381414743932;1.0753511518516523;9.999510875284189;0.7128569994760832;-0.42445499165260414;-0.42445499280873844;0.6626713182898969;-0.3414560313727526;0.7455635742945629
91.686252;1.0834939794235277;0.7124939869082104;0.6575422614549489;-0.3807977726959861;-0.35138141526827366;1.0753526310877894;9.99952270384188;0.7128549483192842;-0.4244549923364113;-0.42445499158064914;0.6626729544147835;-0.3414560321381846;0.7455655471717597
91.696252;1.0834912623204014;0.7124892883093633;0.6575418066581865;-0.38079777367559686;-0.3513814157820231;1.0753540188278938;9.999535206619802;0.7128528961784623;-0.42445499300278133;-0.4244549903574164;0.6626746907990624;-0.3414560329101128;0.7455674636540063
91.706252;1.0834884848457327;0.7124846027557181;0.6575413522351579;-0.3807977746232725;-0.35138141628540276;1.0753553135641751;9.99954840003732;0.712850849501558;-0.42445499364999195;-0.42445498914417473;0.6626765225819312;-0.34145603368732697;0.7455693185949539
91.716252;1.083485652742034;0.7124799311862139;0.657540895244409;-0.3807977755370135;-0.3513814167781333;1.075356518204103;9.99956229456645;0.7128488150983379;-0.4244549942758272;-0.4244549879466481;0.6626784448887333;-0.34145603446798434;0.7455711067856531
91.726252;1.0834827738230037;0.7124752750398935;0.6575404334497431;-0.3807977764148712;-0.3513814172597257;1.075357637441758;9.999576918252243;0.7128467994983357;-0.42445499487782934;-0.4244549867711716;0.6626804530801803;-0.3414560352495947;0.7455728225809385
91.736252;1.0834798571458308;0.7124706356524453;0.6575399653435757;-0.3807977772546341;-0.3513814177300305;1.0753586754242856;9.999592330588685;0.7128448081671367;-0.4244549954535879;-0.42445498562380957;0.6626825420298671;-0.3414560360290102;0.745574460108318
91.746252;1.0834769130676551;0.7124660126926552;0.6575394904118578;-0.3807977780536704;-0.3513814181895755;1.0753596361075142;9.9996086126127;0.7128428449570372;-0.4244549960010754;-0.42445498450948904;0.6626847054390216;-0.34145603680284403;0.7455760141601089
91.756252;1.0834739529519992;0.7124614041673327;0.6575390091586457;-0.3807977788091266;-0.3513814186393824;1.0753605242561537;9.999625851989219;0.7128409125739686;-0.4244549965189845;-0.42445498343169497;0.662686935934085;-0.3414560375682204;0.7455774806700117
91.766252;1.0834709879299962;0.7124568077861516;0.6575385222623116;-0.3807977795180858;-0.3513814190805448;1.0753613452671646;9.999644137458404;0.7128390138024066;-0.4244549970069336;-0.4244549823924386;0.6626892253506934;-0.34145603832298577;0.7455788563993584
91.776252;1.0834680283872304;0.7124522225927437;0.6575380296600182;-0.38079778017717064;-0.35138141951410445;1.075362104298513;9.999663559927424;0.712837151838916;-0.4244549974654534;-0.4244549813924886;0.6626915647315862;-0.34145603906505584;0.7455801388488175
91.786252;1.083465085122874;0.7124476500051331;0.6575375305238451;-0.38079778078216264;-0.3513814199411449;1.075362804703305;9.999684214486802;0.7128353296213563;-0.4244549978957651;-0.4244549804319736;0.6626939442085729;-0.3414560397917072;0.7455813264691956
91.796252;1.0834621703469591;0.7124430935833077;0.6575370236802683;-0.3807977813284271;-0.3513814203626942;1.0753634465654944;9.999706196791864;0.7128335497741202;-0.42445499829930966;-0.424454979510899;0.6626963532573082;-0.3414560404994434;0.7455824185529932
91.806252;1.0834592970103976;0.7124385578895244;0.6575365077378976;-0.38079778181181506;-0.3513814207794117;1.0753640274652319;9.99972959444761;0.71283181498549;-0.4244549986772094;-0.4244549786292879;0.6626987813852752;-0.34145604118440115;0.7455834148063102
91.816252;1.083456477524708;0.7124340473880142;0.657535980852828;-0.3807977822295112;-0.35138142119154436;1.0753645452542548;9.999754482272737;0.7128301272827806;-0.424454999029872;-0.4244549777872152;0.6627012189595075;-0.3414560418431288;0.7455843148803993
91.826252;1.0834537231236014;0.7124295658797613;0.6575354405243472;-0.3807977825805324;-0.3513814215992794;1.0753650004938604;9.999780919822467;0.7128284867018551;-0.42445499935679415;-0.4244549769848325;0.6627036581330205;-0.34145604247309974;0.7455851182386785
91.836252;1.0834510437744924;0.7124251164996043;0.6575348842907771;-0.38079778286552757;-0.35138142200288985;1.0753653965197274;9.99980894207965;0.7128268911016318;-0.424454999656786;-0.42445497622235995;0.6627060933206576;-0.3414560430723889;0.7455858242578043
91.846252;1.083448448469596;0.7124207023069903;0.6575343109954155;-0.3807977830861087;-0.3513814224024276;1.0753657376706047;9.999838550357095;0.7128253368839619;-0.4244549999284202;-0.424454975500113;0.6627085206634743;-0.3414560436390389;0.7455864320833613
91.856252;1.0834459455956365;0.7124163270921251;0.6575337209228529;-0.3807977832443315;-0.35138142279746903;1.0753660285069409;9.99986971824457;0.7128238192816864;-0.4244550001700761;-0.4244549748183448;0.6627109373292253;-0.34145604417088643;0.7455869404473419
91.866252;1.0834435426180278;0.7124119956212344;0.6575331149441849;-0.3807977833424965;-0.35138142318724797;1.0753662740858436;9.999902410224005;0.7128223325796051;-0.42445500037975575;-0.42445497417710243;0.6627133414622468;-0.34145604466597984;0.745587347924622
91.876252;1.0834412452138535;0.7124077135429282;0.6575324937855955;-0.38079778338321585;-0.351381423570856;1.075366479294139;9.99993659531096;0.7128208708893539;-0.424455000555301;-0.4244549735766794;0.6627157322009795;-0.34145604512316746;0.7455876533457347
91.886252;1.0834390571075094;0.7124034874652031;0.6575318573427567;-0.3807977833695885;-0.35138142394710276;1.0753666478357433;9.999972250072732;0.7128194285886795;-0.42445500069480385;-0.42445497301819984;0.6627181087880895;-0.34145604554230813;0.7455878556906163
91.896252;1.08343698126646;0.7123993246584469;0.6575312041474052;-0.38079778330490593;-0.3513814243142174;1.0753667824436028;10.00000936238861;0.7128179999829743;-0.4244550007967994;-0.4244549725034219;0.6627204691421569;-0.3414560459241336;0.7455879535828045
91.906252;1.0834350214651376;0.7123952324302228;0.6575305313113431;-0.38079778319201013;-0.3513814246696907;1.0753668866843695;10.000047929558448;0.7128165793454854;-0.42445500086030113;-0.4244549720338737;0.6627228094728207;-0.3414560462700905;0.745587945144883
91.916252;1.0834331830090944;0.7123912179059589;0.6575298350007156;-0.38079778303319495;-0.35138142501020275;1.0753669677857443;10.000087941907857;0.7128151620907671;-0.42445500088494376;-0.42445497161017465;0.6627251250462938;-0.3414560465820751;0.7455878284468204
91.926252;1.0834314724462102;0.7123872877885237;0.6575291114008955;-0.3807977828305223;-0.35138142533184036;1.0753670379734523;10.000129369772786;0.7128137457379483;-0.42445500087143717;-0.4244549712319108;0.6627274110172618;-0.34145604686211867;0.7455876022961706
91.936252;1.0834298962165718;0.71238344778278;0.657528357741165;-0.38079778258597646;-0.3513814256306987;1.075367112057698;10.000172157523423;0.712812329418432;-0.4244550008217982;-0.42445497089761086;0.6627296632277004;-0.34145604711238947;0.7455872671068675
91.946252;1.0834284591155852;0.7123797026099892;0.6575275728770689;-0.38079778230153516;-0.35138142590335797;1.0753672038211237;10.000216216834879;0.7128109129716216;-0.42445500073861064;-0.4244549706047578;0.6627318788003675;-0.34145604733532753;0.7455868258469565
91.956252;1.0834271644567937;0.7123760567624071;0.6575267570912233;-0.38079778197931297;-0.3513814261471861;1.075367324761245;10.00026143028791;0.7128094961476561;-0.4244550006240241;-0.4244549703503412;0.6627340560861843;-0.3414560475334643;0.7455862847197513
91.966252;1.0834260152142245;0.7123725148732244;0.6575259111833616;-0.3807977816216198;-0.35138142636065256;1.0753674841601677;10.000307664790583;0.7128080773492169;-0.4244550004795431;-0.42445497013178735;0.6627361943536825;-0.3414560477091253;0.7455856523183135
91.976252;1.0834250145250663;0.7123690814051358;0.6575250354063388;-0.3807977812308001;-0.35138142654328336;1.0753676888915367;10.000354774024348;0.712806653314523;-0.4244550003064273;-0.4244549699474568;0.6627382931847523;-0.34145604786431;0.745584937649032
91.986252;1.0834241664484803;0.7123657603826747;0.6575241289232207;-0.3807977808089968;-0.3513814266952357;1.0753679435154035;10.000402587147084;0.712805220552886;-0.4244550001062503;-0.424454969796486;0.6627403511238757;-0.3414560480005262;0.7455841493882442
91.996252;1.0834234770974427;0.7123625553072387;0.6575231899952659;-0.3807977803579954;-0.3513814268170492;1.0753682506477669;10.00045091202996;0.7128037763535743;-0.42445499988109114;-0.42445496967847146;0.6627423643091229;-0.34145604811853164;0.7455832967942857
92.006252;1.083422954728841;0.7123594690110805;0.6575222163715412;-0.38079777987929525;-0.35138142690962004;1.0753686107362783;10.000499561420433;0.7128023185075791;-0.42445499963289174;-0.42445496959333584;0.6627443263569459;-0.3414560482183309;0.745582390216373
92.016252;1.0834226088335648;0.7123565033568209;0.6575212052098321;-0.38079777937421966;-0.3513814269740169;1.0753690213468017;10.000548370435588;0.7128008453205426;-0.42445499936278946;-0.4244549695412796;0.6627462294486876;-0.3414560482993603;0.7455814400524358
92.026252;1.0834224494881195;0.7123536585916357;0.6575201521991356;-0.38079777884367716;-0.35138142701132663;1.0753694774182743;10.000597191760034;0.7127993559497238;-0.4244549990714204;-0.4244549695227202;0.662748065293356;-0.34145604836072174;0.7455804553648423
92.036252;1.0834224878156506;0.7123509326274649;0.6575190509356708;-0.3807977782878859;-0.3513814270227517;1.0753699724460444;10.000645885045405;0.712797850201024;-0.42445499875949305;-0.42445496953831063;0.6627498255624398;-0.3414560484016126;0.745579443291948
92.046252;1.083422737053361;0.7123483209966802;0.6575178940459128;-0.3807977777065694;-0.35138142700951547;1.0753704989341282;10.00069431450495;0.7127963285503882;-0.4244549984277045;-0.4244549695888762;0.6627515022021724;-0.34145604842147476;0.7455784090923567
92.056252;1.0834232125938532;0.7123458180184916;0.6575166749636011;-0.3807977770994119;-0.3513814269725942;1.0753710483702312;10.000742359114072;0.7127947925957042;-0.42445499807663073;-0.4244549696750073;0.6627530871823898;-0.3414560484195964;0.7455773564230004
92.066252;1.083423930690376;0.7123434188319221;0.6575153884780433;-0.38079777646628044;-0.3513814269127789;1.0753716122125863;10.000789931565452;0.712793245159317;-0.42445499770726913;-0.4244549697968256;0.6627545717613407;-0.3414560483950992;0.7455762878246392
92.076252;1.0834249070587503;0.7123411207082491;0.6575140303224619;-0.38079777580708796;-0.351381426830658;1.0753721835193653;10.000836991504563;0.7127916902274288;-0.4244549973216016;-0.4244549699545864;0.6627559464757944;-0.3414560483474171;0.7455752060233666
92.086252;1.083426155485919;0.7123389224618789;0.6575125966750723;-0.3807977751215316;-0.3513814267261164;1.0753727571521643;10.000883533695994;0.7127901324727547;-0.4244549969223827;-0.42445497014940037;0.6627572020431542;-0.3414560482763271;0.7455741154178537
92.096252;1.083427687010549;0.7123368230462924;0.6575110839474112;-0.3807977744090719;-0.3513814265981433;1.0753733282403384;10.000929557754699;0.7127885759801331;-0.4244549965124439;-0.4244549703830281;0.6627583301832409;-0.34145604818156244;0.7455730220221315
92.106252;1.0834295104545506;0.7123348209475208;0.6575094889563166;-0.38079777366931167;-0.3513814264453943;1.0753738910090176;10.000975050337528;0.7127870234166356;-0.4244549960945595;-0.42445497065697557;0.6627593241092197;-0.3414560480625902;0.7455719321564483
92.116252;1.083431632247891;0.7123329140612786;0.6575078093061629;-0.380797772902569;-0.3513814262667054;1.0753744384797133;10.001019986409139;0.7127854760861843;-0.4244549956718943;-0.4244549709718897;0.6627601788502516;-0.34145604791864986;0.7455708510476652
92.126252;1.0834340552085668;0.7123310992762876;0.6575060438930127;-0.3807977721101826;-0.35138142606119943;1.0753749626961433;10.001064336111497;0.7127839341028993;-0.42445499524789754;-0.42445497132784965;0.6627608912038201;-0.341456047749094;0.7455697818188466
92.136252;1.0834367783700045;0.7123293721498258;0.6575041931722537;-0.3807977712941945;-0.3513814258283697;1.0753754562729505;10.001108073322406;0.7127823965732054;-0.4244549948255072;-0.4244549717250337;0.662761459774641;-0.34145604755381637;0.7455687255643673
92.146252;1.083439797487865;0.7123277270421245;0.6575022589090412;-0.38079777045678675;-0.35138142556798874;1.0753759139253745;10.001151179338798;0.7127808615630674;-0.4244549944066034;-0.4244549721638341;0.6627618850366813;-0.34145604733325025;0.7455676824521562
92.156252;1.0834431055567681;0.7123261573826087;0.657500243761437;-0.3807977696001295;-0.3513814252797206;1.0753763320271648;10.001193637770642;0.7127793259423226;-0.42445499399211484;-0.4244549726445094;0.6627621686102974;-0.3414560470878994;0.7455666524263852
92.166252;1.08344669337109;0.7123246562269742;0.6574981507111717;-0.3807977687265304;-0.35138142496287894;1.075376707137831;10.001235430878165;0.7127777857249825;-0.4244549935822375;-0.4244549731671363;0.6627623123673781;-0.34145604681788244;0.7455656351634059
92.176252;1.0834505499410754;0.712323217504701;0.6574959824506196;-0.3807977678386011;-0.35138142461656274;1.0753770350403387;10.001276536484587;0.7127762366766188;-0.42445499317631913;-0.42445497373186386;0.6627623182320863;-0.341456046522724;0.745564630654079
92.186252;1.083454663455996;0.7123218367476591;0.6574937416569829;-0.38079776693943723;-0.35138142423995655;1.0753773111924743;10.001316920112632;0.7127746748120982;-0.4244549927728509;-0.4244549743387815;0.6627621887271878;-0.3414560462015127;0.7455636401955493
92.196252;1.0834590224734921;0.7123205107279833;0.6574914321022749;-0.38079776603256893;-0.351381423832387;1.075377532755811;10.001356528290616;0.712773097060839;-0.4244549923700474;-0.42445497498742785;0.6627619281220888;-0.3414560458533824;0.7455626661858444
92.206252;1.0834636157727817;0.7123192378005058;0.6574890590980157;-0.3807977651214965;-0.35138142339311235;1.075377699508111;10.001395284048288;0.7127715019675751;-0.4244549919667359;-0.4244549756766157;0.6627615433304075;-0.34145604547768077;0.7455617109604078
92.216252;1.0834684310654743;0.7123180187396038;0.6574866286447553;-0.3807977642090785;-0.3513814229213689;1.0753778111898842;10.00143309173906;0.7127698895330247;-0.42445499156286665;-0.424454976404747;0.6627610436753074;-0.3414560450736661;0.7455607763579185
92.226252;1.0834734542059286;0.7123168558099887;0.6574841467668324;-0.380797763297289;-0.35138142241669096;1.0753778646223684;10.001469857268559;0.7127682605077155;-0.4244549911593812;-0.42445497717028874;0.6627604395914115;-0.3414560446406336;0.7455598644429804
92.236252;1.0834786695660161;0.7123157507264968;0.6574816203268624;-0.38079776238752155;-0.3513814218789555;1.0753778549710769;10.00150550277361;0.7127666164168718;-0.4244549907578604;-0.4244549779720753;0.6627597409677589;-0.3414560441786345;0.7455589780900442
92.246252;1.083484060919272;0.712314704034772;0.6574790579777269;-0.3807977614808287;-0.3513814213081828;1.0753777793424533;10.00153996336216;0.7127649598279315;-0.4244549903603215;-0.42445497880926414;0.6627589563040759;-0.3414560436886878;0.7455581206557831
92.256252;1.0834896118684956;0.7123137158043891;0.6574764697641634;-0.3807977605779219;-0.35138142070472184;1.07537763848181;10.00157317901283;0.7127632940404354;-0.42445498996891834;-0.42445497968095863;0.6627580931965626;-0.3414560431721045;0.7455572952266142
92.266252;1.083495306498553;0.7123127856077012;0.6574738660043281;-0.3807977596794796;-0.35138142006990036;1.075377436424506;10.001605089087816;0.712761623153811;-0.4244549895853614;-0.42445498058591796;0.6627571591103654;-0.3414560426297952;0.7455565046724452
92.276252;1.0835011306920597;0.7123119121095364;0.6574712559947837;-0.380797758786324;-0.35138141940649725;1.075377179818483;10.001635631318653;0.7127599526510727;-0.4244549892104072;-0.42445498152274624;0.6627561616634515;-0.3414560420621282;0.7455557526002717
92.286252;1.0835070721362858;0.7123110940686495;0.6574686471139691;-0.3807977578988607;-0.3513814187186495;1.0753768764022544;10.001664745788867;0.7127582888336638;-0.42445498884372634;-0.42445498249009544;0.6627551088759234;-0.3414560414690504;0.7455550432679026
92.296252;1.0835131198810604;0.7123103318738606;0.657466045455951;-0.3807977570166011;-0.3513814180113162;1.075376532845671;10.001692377985608;0.7127566370765129;-0.42445498848426777;-0.42445498348646266;0.6627540096081013;-0.3414560408501024;0.7455543807055609
92.306252;1.0835192654171018;0.7123096275389547;0.6574634570056476;-0.3807977561384212;-0.3513814172894491;1.0753761544523133;10.001718477421504;0.7127550006751451;-0.4244549881310162;-0.4244549845100508;0.6627528734622777;-0.34145604020422865;0.7455537690779038
92.316252;1.0835255024124126;0.7123089834531258;0.6574608875964347;-0.38079775526306014;-0.3513814165571956;1.0753757466903118;10.001742996687678;0.7127533809870815;-0.42445498778355234;-0.42445498555890604;0.662751709448954;-0.34145603952969794;0.7455532132397352
92.326252;1.0835318238470828;0.7123084017330098;0.6574583418119982;-0.3807977543891387;-0.351381415817649;1.075375315696589;10.001765897533547;0.7127517782149997;-0.424454987442162;-0.42445498663093645;0.6627505243927833;-0.34145603882453374;0.7455527176576578
92.336252;1.083538220465083;0.71230788484436;0.6574558219848737;-0.38079775351481654;-0.35138141507321274;1.0753748671935615;10.00178715666938;0.7127501916651466;-0.4244549871078435;-0.42445498772387436;0.6627493224115995;-0.341456038087015;0.7455522850406782
92.346252;1.0835446822112604;0.7123074362669708;0.6574533284124786;-0.3807977526377029;-0.3513814143262497;1.0753744056010337;10.00180675850292;0.7127486195878564;-0.42445498678231025;-0.42445498883532623;0.6627481047524518;-0.3414560373156729;0.7455519163672213
92.356252;1.0835511996553007;0.7123070602740799;0.6574508605237799;-0.38079775175520303;-0.3513814135795496;1.0753739343827935;10.001824684846307;0.7127470599242315;-0.4244549864678293;-0.4244549899626778;0.6627468699187068;-0.34145603650907747;0.7455516117569488
92.366252;1.083557762989473;0.7123067612793897;0.6574484175698421;-0.38079775086506495;-0.3513814128359748;1.0753734575268126;10.001840922265858;0.7127455115842489;-0.42445498616687455;-0.424454991102899;0.6627456153823119;-0.341456035665832;0.7455513713460724
92.376252;1.0835643599452418;0.7123065432859234;0.6574459989423281;-0.3807977499657201;-0.3513814120976115;1.0753729807001529;10.001855478995969;0.7127439750706555;-0.42445498588170716;-0.4244549922525109;0.662744339387985;-0.3414560347845477;0.74555119555795
92.386252;1.083570975269906;0.7123064099350845;0.6574436047493767;-0.38079774905633085;-0.3513814113655321;1.075372510457581;10.001868386819591;0.7127424523243562;-0.4244549856141592;-0.4244549934077784;0.6627430408357867;-0.3414560338637323;0.7455510843697235
92.396252;1.0835775921023088;0.7123063649956355;0.6574412358036013;-0.38079774813685313;-0.3513814106399438;1.075372052665934;10.00187968880775;0.7127409456891521;-0.4244549853656968;-0.42445499456481267;0.6627417187043123;-0.3414560329021193;0.7455510364611154
92.406252;1.0835841938651836;0.7123064122585775;0.6574388933298064;-0.38079774720819914;-0.35138140992019473;1.0753716119217924;10.001889430201159;0.7127394566240391;-0.42445498513756347;-0.42445499571935014;0.6627403723243963;-0.34145603189929224;0.7455510491620836
92.416252;1.083590765821895;0.7123065546885599;0.657436579804279;-0.38079774627224167;-0.35138140920496663;1.0753711912078636;10.001897656252332;0.7127379857159024;-0.42445498493107875;-0.4244549968664732;0.6627390016448457;-0.3414560308558121;0.7455511184797454
92.426252;1.0835972956255338;0.7123067934280727;0.6574342997009393;-0.3807977453315893;-0.35138140849265;1.0753707912381967;10.001904409045368;0.7127365335873443;-0.42445498474800336;-0.4244549980006876;0.6627376075310712;-0.3414560297729281;0.7455512385736183
92.436252;1.083603772626541;0.7123071274472933;0.6574320586828412;-0.38079774438936487;-0.3513814077817553;1.0753704103604151;10.001909720530605;0.7127351010307693;-0.42445498459066444;-0.4244549991164908;0.6627361927780853;-0.341456028652466;0.7455514019219569
92.446252;1.0836101870454529;0.7123075546275106;0.657429862781428;-0.38079774344883827;-0.3513814070714172;1.0753700451774426;10.001913607067436;0.7127336884323467;-0.42445498446175467;-0.4244550002089996;0.662734763011638;-0.3414560274969276;0.7455516008727512
92.456252;1.0836165293848874;0.7123080734546675;0.6574277184370027;-0.3807977425128571;-0.3513814063618071;1.0753696918019755;10.00191606793068;0.7127322956154926;-0.424454984363927;-0.4244550012741509;0.6627333264240235;-0.34145602630935024;0.7455518293528282
92.466252;1.0836227894211745;0.712308683726081;0.657425632097497;-0.3807977415836795;-0.3513814056540841;1.0753693477203905;10.001917088216716;0.7127309225322531;-0.42445498429944073;-0.42445500230851946;0.6627318928005123;-0.3414560250927757;0.7455520837752224
92.476252;1.0836289561529655;0.7123093862161464;0.657423609090282;-0.38079774066330707;-0.3513814049497406;1.0753690131262035;10.001916646149917;0.7127295697480122;-0.4244549842700029;-0.42445500330912755;0.6627304728471751;-0.3414560238497006;0.7455523628609155
92.486252;1.0836350198361326;0.7123101823707728;0.65742165324605;-0.38079773975389714;-0.35138140424995046;1.0753686902857957;10.001914723944687;0.7127282377227784;-0.4244549842767753;-0.42445500427345745;0.6627290776262705;-0.3414560225818378;0.7455526667164252
92.496252;1.08364097326325;0.7123110748204488;0.6574197680732686;-0.38079773885794976;-0.3513814035557647;1.0753683815493609;10.001911323480861;0.7127269260403258;-0.42445498432040457;-0.4244550051994643;0.662727717286599;-0.34145602129034547;0.7455529962568098
92.506252;1.0836468108092636;0.7123120681629235;0.6574179579332778;-0.38079773797798727;-0.3513814028687706;1.0753680887873363;10.00190648291153;0.7127256338032381;-0.4244549844009808;-0.4244550060855562;0.662726399724568;-0.34145601997645847;0.7455533528192532
92.516252;1.0836525281516776;0.7123131688698664;0.6574162275948523;-0.38079773711612774;-0.3513814021912025;1.0753678143555276;10.001900282583296;0.7127243602185336;-0.42445498451819746;-0.42445500693070537;0.6627251305899609;-0.34145601864208847;0.7455537376810023
92.526252;1.083658123082767;0.7123143843046392;0.6574145804599305;-0.3807977362743165;-0.3513814015255011;1.0753675609051836;10.001892832352635;0.7127231042884876;-0.4244549846718323;-0.424455007734399;0.6627239142664673;-0.3414560172899822;0.7455541524390056
92.536252;1.0836635945835797;0.7123157212694808;0.6574130169922185;-0.3807977354546449;-0.351381400874077;1.0753673307996727;10.001884253811394;0.7127218645928207;-0.4244549848621556;-0.42445500849624235;0.6627227541295725;-0.34145601592339847;0.7455545993855441
92.546252;1.0836689409070481;0.7123171843408731;0.6574115350117865;-0.380797734658883;-0.3513814002395691;1.075367126454905;10.001874675721535;0.7127206400627325;-0.42445498508995727;-0.42445500921570994;0.6627216519918832;-0.3414560145456619;0.745555080550589
92.556252;1.083674159221091;0.7123187751843016;0.6574101314197435;-0.38079773388807403;-0.3513813996251567;1.075366949880161;10.001864231042754;0.7127194305754341;-0.4244549853563161;-0.4244550098921797;0.6627206084274913;-0.34145601315988144;0.7455555966843054
92.566252;1.0836792461495337;0.7123204938773464;0.6574088033191987;-0.3807977331429072;-0.35138139903444526;1.0753668017643603;10.001853043599574;0.7127182365369418;-0.42445498566220236;-0.4244550105250444;0.6627196242003972;-0.3414560117687411;0.7455561469403741
92.576252;1.0836841982591165;0.7123223408659956;0.6574075481217857;-0.3807977324241361;-0.35138139847109534;1.075366681715487;10.001841221014416;0.7127170588210695;-0.42445498600800635;-0.4244550111139275;0.6627187008618356;-0.3414560103746059;0.7455567286555939
92.586252;1.0836890124576424;0.7123243171198698;0.6574063635746044;-0.38079773173247344;-0.35138139793853274;1.0753665888569257;10.001828861431129;0.7127158998359077;-0.42445498639330087;-0.4244550116585969;0.6627178399082915;-0.34145600897998;0.7455573377231253
92.596252;1.0836936853976062;0.7123264224356597;0.6574052481618031;-0.38079773106819953;-0.3513813974397459;1.075366522135445;10.001816060886506;0.7127147639100976;-0.4244549868169636;-0.4244550121584517;0.662717041947517;-0.34145600758757544;0.7455579697600836
92.606252;1.083698212323669;0.7123286544829367;0.6574042015138615;-0.38079773043096105;-0.3513813969772169;1.0753664799940141;10.001802916358992;0.7127136562591814;-0.42445498727745645;-0.4244550126124673;0.662716306835682;-0.34145600620015665;0.7455586211390896
92.616252;1.0837025870815233;0.7123310095929339;0.6574032242329361;-0.38079772981980115;-0.35138139655312534;1.0753664589482612;10.001789527691784;0.7127125820483888;-0.4244549877731056;-0.4244550130196662;0.662715634681735;-0.3414560048207527;0.7455592898750086
92.626252;1.0837068037339745;0.7123334833792028;0.657402317399995;-0.3807977292329992;-0.351381396169687;1.0753664532845704;10.001775996371391;0.7127115460753837;-0.42445498830226214;-0.4244550133795983;0.6627150264414131;-0.34145600345266003;0.7455599764078148
92.636252;1.0837108586513584;0.7123360705978702;0.6574014821968863;-0.38079772866796896;-0.35138139582925193;1.0753664572624138;10.001762421309284;0.7127105526636502;-0.42445498886321525;-0.4244550136928287;0.6627144828997774;-0.3414560020989652;0.7455606829766509
92.646252;1.0837147517557677;0.7123387653475584;0.6574007196083559;-0.3807977281218019;-0.3513813955339247;1.0753664663099265;10.001748898570435;0.7127096055497493;-0.4244549894539936;-0.4244550139610784;0.6627140033229647;-0.34145600076232935;0.7455614117043614
92.656252;1.083718487007211;0.7123415612690224;0.657400030527328;-0.38079772759205505;-0.3513813952850138;1.0753664751653644;10.001735527708592;0.7127087074395718;-0.4244549900722972;-0.42445501418674164;0.6627135854819851;-0.3414559994451256;0.7455621634659596
92.666252;1.0837220721195162;0.7123444508791468;0.6573994160823545;-0.38079772707718507;-0.351381395082824;1.0753664765304063;10.001722420288285;0.7127078591107158;-0.4244549907156447;-0.42445501437237315;0.6627132266328813;-0.34145599814940547;0.7455629378222931
92.676252;1.0837255168389954;0.7123474247767142;0.6573988773016862;-0.3807977265766298;-0.3513813949268161;1.0753664622355228;10.001709701503355;0.7127070589975318;-0.4244549913817176;-0.4244550145205142;0.6627129241805394;-0.34145599687669465;0.7455637328605662
92.686252;1.0837288307688295;0.7123504716932221;0.6573984145652462;-0.3807977260904516;-0.3513813948157434;1.0753664241726766;10.00169749341934;0.712706304375527;-0.4244549920685454;-0.42445501463359553;0.662712675398;-0.3414559956278967;0.7455645453185528
92.696252;1.083732022451275;0.7123535791082923;0.6573980277599294;-0.38079772561868663;-0.351381394747897;1.0753663542760745;10.001685884292915;0.7127055929470926;-0.4244549927743262;-0.42445501471377006;0.6627124768667024;-0.3414559944033255;0.7455653714456266
92.706252;1.0837350990386914;0.7123567343035845;0.6573977163130446;-0.3807977251608183;-0.35138139472174923;1.0753662457248834;10.001674911888818;0.7127049233420141;-0.42445499349719457;-0.4244550147626966;0.6627123250778408;-0.34145599320263303;0.7455662075421297
92.716252;1.0837380656006739;0.7123599256677764;0.657397478746225;-0.38079772471573625;-0.3513813947362919;1.0753660945158978;10.001664578571075;0.7127042954990411;-0.42445499423510263;-0.4244550147814846;0.6627122180724014;-0.3414559920245374;0.7455670496661945
92.726252;1.0837409259371509;0.7123631429203214;0.6573973131948401;-0.38079772428224923;-0.3513813947906119;1.075365899464505;10.00165487894492;0.7127037113802625;-0.4244549949858372;-0.42445501477116415;0.6627121562159388;-0.3414559908668539;0.7455678933092984
92.736252;1.0837436851211049;0.7123663761038095;0.657397219133714;-0.38079772385948923;-0.3513813948835274;1.0753656614474834;10.001645810536505;0.7127031749703794;-0.42445499574714973;-0.42445501473326036;0.6627121412875733;-0.3414559897271184;0.7455687335349601
92.746252;1.0837463512869863;0.71236961500839;0.6573971985112859;-0.38079772344680124;-0.3513813950137209;1.0753653824081246;10.001637370636905;0.7127026915751355;-0.42445499651678614;-0.4244550146696465;0.662712175152584;-0.34145598860320986;0.7455695654249539
92.756252;1.0837489356305612;0.7123728497639193;0.6573972550408027;-0.38079772304358933;-0.351381395179969;1.075365064142378;10.001629562265153;0.7127022672203457;-0.42445499729253583;-0.42445501458197843;0.6627122593247149;-0.34145598749362244;0.7455703849263575
92.766252;1.0837514505880013;0.7123760713597623;0.6573973926274772;-0.3807977226493669;-0.35138139538146185;1.0753647082363509;10.001622406218718;0.7127019081640157;-0.4244549980725829;-0.424455014471634;0.6627123948991246;-0.34145598639733654;0.7455711900005567
92.776252;1.0837539071691318;0.7123792712994892;0.6573976145729198;-0.3807977222639004;-0.35138139561818427;1.0753643172097886;10.001615944805671;0.7127016203447655;-0.4244549988556208;-0.42445501434020594;0.662712582145708;-0.3414559853132082;0.745571980822097
92.786252;1.083756313373013;0.7123824416039741;0.6573979239190396;-0.38079772188754635;-0.3513813958908899;1.0753638946830575;10.001610238757822;0.7127014093095275;-0.4244549996402174;-0.42445501418979276;0.662712820480172;-0.34145598423944623;0.7455727584553178
92.796252;1.0837586741139453;0.7123855756042837;0.6573983242262633;-0.38079772152159536;-0.3513813962006354;1.0753634438418151;10.001605356918827;0.7127012806256554;-0.42445500042422113;-0.42445501402286945;0.6627131090766053;-0.34145598317365505;0.7455735238827131
92.806252;1.0837609917598974;0.7123886683303006;0.6573988194485718;-0.38079772116814564;-0.35138139654836226;1.0753629660272752;10.00160135894597;0.7127012396475088;-0.42445500120493496;-0.4244550138421128;0.6627134475127023;-0.3414559821132493;0.7455742783938921
92.816252;1.0837632667473234;0.7123917161191577;0.6573994125092174;-0.38079772082964425;-0.35138139693463305;1.0753624610270118;10.001598280047991;0.7127012905803957;-0.4244550019796597;-0.4244550136500879;0.6627138360934325;-0.34145598105590286;0.7455750237803047
92.826252;1.083765497905047;0.712394715653286;0.6574001042219341;-0.3807977205085239;-0.35138139735939516;1.0753619285690668;10.001596124220054;0.712701436272091;-0.42445500274613657;-0.42445501344851816;0.6627142756719494;-0.34145597999991145;0.7455757620345334
92.836252;1.083767681961168;0.7123976628085081;0.6574008937317013;-0.3807977202069171;-0.35138139782185585;1.0753613688260977;10.001594870047455;0.7127016785952673;-0.42445500350280363;-0.42445501323754564;0.6627147673424686;-0.34145597894437046;0.7455764956019932
92.846252;1.083769812934782;0.7124005527104286;0.6574017793437208;-0.3807977199265519;-0.3513813983206112;1.0753607820840816;10.001594486363249;0.7127020182536526;-0.42445500424879085;-0.42445501301569505;0.6627153124363562;-0.3414559778888781;0.7455772277251718
92.856252;1.0837718823359885;0.7124033810595577;0.6574027583737233;-0.38079771966887477;-0.3513813988539145;1.0753601698662232;10.001594944577121;0.7127024547975908;-0.42445500498371924;-0.4244550127804925;0.6627159122901276;-0.34145597683298895;0.7455779621447234
92.866252;1.0837738801474572;0.7124061449495905;0.6574038268387211;-0.38079771943493335;-0.35138139941972;1.0753595361484762;10.001596215785705;0.7127029876944211;-0.4244550057075152;-0.4244550125290042;0.6627165678352785;-0.3414559757759931;0.7455787026113189
92.876252;1.0837757968988855;0.7124088429562749;0.6574049802829126;-0.3807977192250251;-0.3513814000155104;1.075358886887777;10.001598256642238;0.7127036173721997;-0.4244550064202024;-0.42445501225799936;0.6627172799082985;-0.3414559747170128;0.7455794527873422
92.886252;1.0837776255303722;0.7124114751559194;0.6574062149258153;-0.3807977190387101;-0.35138140063826817;1.0753582297034834;10.001601004653295;0.7127043450130174;-0.42445500712142503;-0.42445501196407737;0.6627180497821952;-0.3414559736551314;0.745580216236576
92.896252;1.08377936077309;0.712414042781729;0.6574075278696314;-0.38079771887520825;-0.3513814012847273;1.0753575739081653;10.001604392180896;0.712705171202516;-0.42445500780985385;-0.4244550116440293;0.6627188787202896;-0.3414559725894749;0.7455809956173997
92.906252;1.0837809976317196;0.7124165476113015;0.6574089164012632;-0.3807977187335535;-0.35138140195156586;1.075356929150294;10.001608359635645;0.7127060945608378;-0.4244550084831397;-0.42445501129541163;0.6627197671105166;-0.3414559715193736;0.7455817912715621
92.916252;1.0837825317474867;0.7124189918879448;0.657410377254608;-0.3807977186123891;-0.3513814026353112;1.0753563036035025;10.001612849315277;0.7127071112285339;-0.424455009138595;-0.4244550109170959;0.6627207143745208;-0.34145597044448106;0.7455826007437245
92.926252;1.0837839607401842;0.7124213787643164;0.6574119068959384;-0.3807977185098473;-0.35138140333234175;1.075355703471539;10.001617792530244;0.7127082151022793;-0.4244550097739107;-0.4244550105094268;0.6627217191850056;-0.34145596936456357;0.7455834201320555
92.936252;1.0837852845277895;0.7124237122830406;0.657413502564286;-0.38079771842373006;-0.3513814040390534;1.0753551334334797;10.001623112289153;0.7127093984041586;-0.4244550103873983;-0.4244550100740404;0.6627227796135039;-0.3414559682792497;0.7455842460779998
92.946252;1.0837865042961123;0.7124259965681293;0.6574151626632131;-0.38079771835176446;-0.3513814047520248;1.0753545968373182;10.001628735184648;0.7127106525608737;-0.424455010977878;-0.42445500961371857;0.6627238935105223;-0.3414559671880367;0.7455850764197137
92.956252;1.083787620831342;0.7124282348088126;0.6574168863975149;-0.3807977182916841;-0.35138140546838464;1.075354095632929;10.001634596931169;0.7127119692362358;-0.42445501154449056;-0.42445500913220086;0.6627250583247604;-0.34145596609043954;0.7455859096564972
92.966252;1.08378863353004;0.7124304286276368;0.6574186736480286;-0.38079771824145014;-0.3513814061860513;1.0753536306276006;10.001640649101992;0.7127133406666325;-0.4244550120865866;-0.42445500863381974;0.662726270678372;-0.34145596498638836;0.7455867443336189
92.976252;1.0837895406790892;0.7124325779363377;0.6574205251044123;-0.3807977181997648;-0.35138140690345987;1.0753532017745553;10.001646865611738;0.7127147590415656;-0.42445501260356183;-0.4244550081231011;0.6627275268348444;-0.34145596387669713;0.7455875783624492
92.986252;1.083790340570444;0.7124346811546299;0.6574224418297361;-0.38079771816621266;-0.35138140761909165;1.0753528076412637;10.001653233023005;0.712716216318941;-0.42445501309453576;-0.42445500760429117;0.6627288230885626;-0.3414559627630331;0.7455884086216563
92.996252;1.083791032699176;0.7124367357997639;0.6574244242765839;-0.3807977181407794;-0.35138140833114284;1.0753524442396336;10.001659742009025;0.7127177054410931;-0.4244550135582968;-0.42445500708094613;0.6627301555598604;-0.34145596164757797;0.74558923127002
93.006252;1.0837916176084337;0.7124387387557096;0.657426471819449;-0.3807977181234768;-0.35138140903764;1.0753521056380342;10.001666398367417;0.7127192214819628;-0.4244550139937827;-0.42445500655582474;0.6627315204989476;-0.3414559605329436;0.7455900423023595
93.016252;1.0837920952742246;0.7124406858821692;0.6574285830524206;-0.3807977181143765;-0.35138140973700904;1.0753517866038427;10.001673225970167;0.7127207610476828;-0.42445501440057865;-0.4244550060308881;0.6627329150929504;-0.3414559594222138;0.7455908377001186
93.026252;1.0837924642475991;0.7124425723912258;0.6574307559083954;-0.380797718113535;-0.35138141042862653;1.0753514834380098;10.001680246635237;0.7127223207986809;-0.4244550147790087;-0.42445500550746196;0.6627343380454618;-0.3414559583186627;0.7455916132035951
93.036252;1.0837927225820256;0.7124443945421672;0.6574329873273977;-0.38079771812081586;-0.35138141111300364;1.0753511929102897;10.001687462668663;0.712723896857598;-0.42445501513016576;-0.4244550049866855;0.6627357899594536;-0.34145595722523797;0.7455923645603516
93.046252;1.0837928695565413;0.7124461504263665;0.6574352730062433;-0.3807977181360148;-0.35138141179142623;1.0753509123641227;10.001694858474254;0.7127254853462566;-0.42445501545606;-0.4244550044695941;0.6627372732463708;-0.34145595614430935;0.745593088572143
93.056252;1.0837929066148206;0.7124478384857679;0.6574376077681733;-0.38079771815902796;-0.35138141246537563;1.0753506403016782;10.001702416730039;0.7127270833627795;-0.42445501575932065;-0.42445500395654;0.6627387911404939;-0.3414559550778649;0.7455937842386557
93.066252;1.0837928360996236;0.7124494558306641;0.657439986431098;-0.38079771818986324;-0.35138141313632215;1.075350375896471;10.001710131578445;0.712728689499588;-0.42445501604253116;-0.42445500344684106;0.6627403469728024;-0.3414559540278066;0.7455944534194608
93.076252;1.0837926593771963;0.7124509981845529;0.6574424042933327;-0.3807977182286785;-0.35138141380587673;1.0753501180180147;10.001718004839352;0.7127303031454296;-0.42445501630808513;-0.4244550029393187;0.6627419446089953;-0.34145595299600423;0.7455951009068377
93.086252;1.083792376924021;0.7124524610574424;0.6574448570691342;-0.3807977182756438;-0.35138141447589577;1.0753498652476152;10.001726037120775;0.712731923105305;-0.42445501655850143;-0.4244550024330495;0.6627435889614268;-0.3414559519842009;0.7455957337925594
93.096252;1.083791989738144;0.7124538411742881;0.6574473403112916;-0.38079771833076653;-0.35138141514834637;1.0753496173313557;10.001734224906519;0.71273354651247;-0.4244550167963948;-0.4244550019274109;0.6627452859426022;-0.34145595099402576;0.7455963603335818
93.106252;1.0837915005254533;0.7124551369459179;0.6574498481022271;-0.38079771839431437;-0.35138141582520166;1.0753493756894494;10.001742562759752;0.7127351684023894;-0.42445501702418276;-0.42445500142167664;0.6627470423106729;-0.34145595002699913;0.74559698936491
93.116252;1.0837909141385649;0.712456347709606;0.6574523720471076;-0.3807977184673671;-0.35138141650860805;1.0753491417731633;10.001751047785232;0.7127367826856311;-0.4244550172441176;-0.42445500091497185;0.6627488653445706;-0.3414559490844013;0.7455976304493112
93.126252;1.083790237360723;0.7124574734352185;0.6574549019232194;-0.3807977185516766;-0.35138141720091987;1.0753489153988938;10.001759676197661;0.7127383841816892;-0.42445501745835534;-0.424455000406666;0.6627507621795105;-0.34145594816730923;0.7455982933361
93.136252;1.0837894774214247;0.7124585157866784;0.6574574272349344;-0.3807977186492441;-0.3513814179043229;1.0753486945744926;10.001768433298668;0.7127399696416934;-0.42445501766859145;-0.4244549998966382;0.6627527390853888;-0.34145594727682094;0.7455989866089636
93.146252;1.0837886392044132;0.7124594790487908;0.6574599378306998;-0.3807977187621843;-0.3513814186203214;1.0753484766423258;10.001777293876978;0.7127415373858289;-0.42445501787576045;-0.42445499938523706;0.6627548011980383;-0.34145594641403604;0.7455997174294838
93.156252;1.0837877243691822;0.7124603698452449;0.6574624239814684;-0.38079771889266334;-0.3513814193492388;1.0753482593194492;10.001786235354345;0.7127430864651048;-0.424455018080169;-0.42445499887323046;0.6627569526939399;-0.3414559455798041;0.7456004924298205
93.166252;1.0837867334108287;0.7124611964033666;0.6574648772832744;-0.38079771904271836;-0.35138142008997936;1.0753480402905244;10.001795241039293;0.7127446155380317;-0.4244550182817117;-0.4244549983618411;0.6627591965478614;-0.34145594477450164;0.7456013174603139
93.176252;1.0837856671245893;0.712461968096721;0.6574672915809422;-0.3807977192140972;-0.3513814208405304;1.075347816640423;10.00180428536687;0.7127461223609094;-0.42445501847993555;-0.4244549978527305;0.6627615337419905;-0.3414559439979793;0.7456021959410755
93.186252;1.0837845262350738;0.71246269516098;0.6574696630406052;-0.38079771940818513;-0.3513814215988878;1.0753475856308838;10.001813329020191;0.7127476042962442;-0.42445501867406293;-0.42445499734774395;0.6627639629822857;-0.34145594324963763;0.7456031278589874
93.196252;1.0837833110436679;0.7124633886182193;0.657471989834189;-0.38079771962609327;-0.35138142236358527;1.0753473459742662;10.0018223314603;0.7127490588758127;-0.4244550188630946;-0.42445499684853466;0.6627664813126565;-0.3414559425284544;0.7456041103630212
93.206252;1.0837820220355447;0.712464060346094;0.6574742710949895;-0.38079771986890404;-0.3513814231335759;1.075347098274209;10.0018312566008;0.7127504840260044;-0.424455019045831;-0.424454996356557;0.6627690844957375;-0.34145594183317707;0.745605139237608
93.216252;1.0837806610618246;0.7124647227573717;0.6574765055011006;-0.38079772013775803;-0.3513814239075748;1.075346844496444;10.001840073366202;0.7127518781053096;-0.42445501922079915;-0.42445499587337154;0.6627717665699983;-0.34145594116280326;0.7456062102382623
93.226252;1.0837792323774955;0.7124653883474191;0.6574786912995205;-0.38079772043354926;-0.3513814246834586;1.075346588070869;10.001848765922412;0.7127532400229802;-0.42445501938643293;-0.4244549954007257;0.6627745200639088;-0.3414559405168146;0.7456073196352591
93.236252;1.0837777431452031;0.7124660695513978;0.6574808270688006;-0.3807977207564753;-0.35138142545842094;1.0753463348965488;10.001857344312846;0.7127545693842492;-0.4244550195413305;-0.4244549949403107;0.6627773375605581;-0.34145593989491985;0.7456084640255615
93.246252;1.083776203127167;0.7124667781613498;0.6574829113830153;-0.3807977211061631;-0.3513814262293088;1.0753460928329797;10.001865846337155;0.7127558663069141;-0.42445501968412125;-0.4244549944933998;0.6627802129343418;-0.3414559392966498;0.7456096399397999
93.256252;1.0837746233168732;0.7124675240534739;0.6574849423047092;-0.38079772148249813;-0.3513814269924687;1.0753458696417149;10.001874329742837;0.7127571309163055;-0.4244550198133603;-0.42445499406072773;0.6627831413367999;-0.3414559387211054;0.745610843542963
93.266252;1.0837730140738053;0.7124683143479135;0.6574869177386429;-0.3807977218860096;-0.3513814277437566;1.0753456713543732;10.00188285143494;0.7127583629638932;-0.42445501992795287;-0.42445499364272254;0.6627861186269473;-0.34145593816698944;0.7456120707054659
93.276252;1.0837713839162295;0.712469153521628;0.6574888358895457;-0.3807977223171547;-0.3513814284789352;1.075345501289444;10.001891448386514;0.7127595625504567;-0.4244550200275249;-0.4244549932396093;0.6627891405644949;-0.34145593763296056;0.7456133173520824
93.286252;1.0837697396621784;0.7124700434847253;0.6574906950992854;-0.3807977227754624;-0.351381429193814;1.0753453599026819;10.001900140825253;0.7127607313504535;-0.4244550201121489;-0.4244549928512532;0.6627922017781537;-0.3414559371180187;0.7456145802260391
93.296252;1.0837680875068239;0.7124709832495867;0.6574924927531722;-0.38079772325952654;-0.35138142988416843;1.0753452460168038;10.001908951717507;0.7127618720018529;-0.4244550201818543;-0.4244549924770949;0.6627952949459016;-0.3414559366217281;0.7456158583306959
93.306252;1.0837664340055548;0.7124719694043979;0.6574942243543981;-0.38079772376766946;-0.3513814305457433;1.0753451580926734;10.001917923118286;0.7127629856704599;-0.4244550202365406;-0.42445499211631094;0.6627984110641775;-0.3414559361443902;0.7456171534625958
93.316252;1.0837647864611342;0.712472997415747;0.6574958843638038;-0.3807977242984729;-0.35138143117429793;1.0753450939753897;10.00192711989492;0.7127640703629525;-0.424455020276145;-0.424454991768207;0.662801541159643;-0.34145593568706345;0.7456184683507492
93.326252;1.0837631526100977;0.7124740626101242;0.6574974676619956;-0.380797724850631;-0.351381431765766;1.07534505029015;10.001936625047644;0.7127651212508831;-0.42445502030075766;-0.42445499143260185;0.6628046774979383;-0.34145593525140144;0.7456198040989177
93.336252;1.0837615391744504;0.7124751606569053;0.6574989698204357;-0.3807977254223853;-0.3513814323167455;1.0753450234607869;10.00194653397624;0.7127661318264579;-0.424455020310765;-0.4244549911096583;0.6628078124134281;-0.3414559348393315;0.7456211597656001
93.346252;1.083759950263924;0.7124762878027319;0.6575003865761586;-0.38079772601137785;-0.35138143282521445;1.0753450113274066;10.001956951551522;0.7127670950191763;-0.4244550203069928;-0.4244549907992883;0.6628109367468858;-0.3414559344524623;0.7456225337594855
93.356252;1.0837583876991048;0.7124774408994863;0.6575017136836159;-0.3807977266152731;-0.351381433290781;1.075345012796604;10.001967994031634;0.7127680042674813;-0.42445502029060106;-0.424454990500756;0.6628140402403409;-0.34145593409173763;0.7456239250220316
