time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.366252;1.0837568522882997;0.7124786170390295;0.6575029474589955;-0.380797727232401;-0.35138143371409525;1.0753450263294835;10.00197978477932;0.7127688539901958;-0.424455020262587;-0.4244549902126672;0.6628171126515017;-0.34145593375780703;0.74562533369631
93.376252;1.0837553436691625;0.7124798129742406;0.6575040852887969;-0.3807977278616573;-0.3513814340961462;1.0753450499442225;10.001992430950478;0.7127696396802268;-0.42445502022343146;-0.4244549899333402;0.6628201439724632;-0.341455933451587;0.7456267607454037
93.386252;1.083753859177681;0.712481025043581;0.6575051256249047;-0.3807977285021178;-0.3513814344381969;1.0753450826465687;10.002006001897172;0.7127703580908988;-0.42445502017339526;-0.4244549896612287;0.6628231242518127;-0.34145593317437706;0.7456282057638352
93.396252;1.083752393171575;0.7124822496474152;0.6575060677628343;-0.38079772915311916;-0.3513814347420895;1.0753451258046374;10.002020534979827;0.7127710070859021;-0.4244550201127775;-0.4244549893947308;0.6628260439939361;-0.3414559329275202;0.7456296647483526
93.406252;1.0837509370329441;0.7124834837524004;0.6575069116927871;-0.3807977298146166;-0.35138143501031643;1.075345183459159;10.002036054340525;0.7127715855945451;-0.42445502004150026;-0.42445498913170837;0.6628288949175464;-0.3414559327120546;0.745631130076212
93.416252;1.0837494797910452;0.7124847254890261;0.6575076582078591;-0.3807977304872524;-0.3513814352458609;1.0753452615415415;10.002052577646287;0.7127720938133847;-0.42445501995842966;-0.42445498886952;0.6628316701805195;-0.3414559325287547;0.7456325924382443
93.426252;1.0837480090607166;0.7124859750735979;0.6575083086667626;-0.38079773117210647;-0.35138143545212686;1.0753453670648048;10.002070111171918;0.7127725326375048;-0.4244550198611917;-0.42445498860540215;0.6628343642877917;-0.3414559323784008;0.745634043098121
93.436252;1.0837465121353926;0.7124872351941667;0.6575088640606137;-0.38079773187034627;-0.3513814356329329;1.0753455077759102;10.00208864810805;0.7127729028094189;-0.42445501974649513;-0.42445498833673106;0.6628369730839457;-0.34145593226197846;0.7456354751824652
93.446252;1.0837449771416925;0.7124885101398383;0.6575093244843068;-0.380797732582851;-0.3513814357923231;1.075345692011914;10.002108174550925;0.7127732050946872;-0.42445501961053816;-0.4244549880610779;0.6628394930981616;-0.3414559321806448;0.745636883226615
93.456252;1.0837433935477339;0.7124898047497404;0.6575096893263024;-0.3807977333101052;-0.35138143593405774;1.0753459283109121;10.002128678180265;0.7127734411307357;-0.42445501944962954;-0.4244549877762349;0.6628419207944533;-0.3414559321354247;0.7456382614493442
93.466252;1.0837417515624475;0.7124911243118947;0.6575099580999292;-0.3807977340526116;-0.3513814360612477;1.0753462244955299;10.00215015775168;0.7127736135583536;-0.424455019260898;-0.4244549874801592;0.6628442532500577;-0.3414559321269292;0.7456396023678994
93.476252;1.0837400406644517;0.712492474905737;0.6575101317335088;-0.38079773481122187;-0.3513814361766745;1.0753465864057312;10.00217262736225;0.7127737252954133;-0.4244550190424737;-0.4244549871707352;0.6628464889648059;-0.3414559321554466;0.7456408968248422
93.486252;1.0837382488552925;0.7124938629164637;0.6575102124704162;-0.38079773558678465;-0.35138143628319596;1.0753470167305883;10.002196110599154;0.7127737791146798;-0.4244550187934017;-0.42445498684587357;0.6628486271443088;-0.34145593222123294;0.745642135098731
93.496252;1.0837363637338162;0.7124952935557403;0.6575102021906676;-0.3807977363795461;-0.35138143638369296;1.0753475149794698;10.002220635725877;0.7127737776399696;-0.4244550185136174;-0.42445498650391134;0.6628506670623828;-0.341455932324487;0.745643308061653
93.506252;1.0837343741621888;0.7124967697616883;0.657510101313911;-0.38079773718881166;-0.3513814364809851;1.0753480787814669;10.002246234925364;0.7127737232829698;-0.424455018203619;-0.42445498614356386;0.6628526085651149;-0.3414559324650477;0.7456444078919794
93.516252;1.0837322714983595;0.7124982921588648;0.6575099089108524;-0.38079773801289807;-0.35138143657792303;1.0753487048864485;10.002272927702974;0.7127736182981612;-0.4244550178639733;-0.42445498576348495;0.6628544523926071;-0.34145593264237173;0.745645428404724
93.526252;1.0837300498448141;0.7124998595621682;0.6575096234209747;-0.3807977388493338;-0.35138143667736044;1.0753493892563035;10.00230069576531;0.7127734648031009;-0.4244550174952041;-0.4244549853620476;0.6628561998559087;-0.3414559328558306;0.7456463650805243
93.536252;1.083727705410057;0.712501469525611;0.6575092434514715;-0.38079773969509895;-0.35138143678177447;1.0753501274396606;10.002329485546031;0.7127732647596499;-0.4244550170977742;-0.42445498493756983;0.6628578523372742;-0.3414559331050337;0.7456472148559088
93.546252;1.0837252369692385;0.7125031183542206;0.6575087678902548;-0.3807977405467711;-0.3513814368929537;1.0753509160769013;10.002359233826326;0.7127730203663505;-0.42445501667182994;-0.4244549844887723;0.6628594106899751;-0.34145593339012037;0.7456479756481968
93.556252;1.0837226475758632;0.7125048008855264;0.6575081954853568;-0.38079774140075867;-0.35138143701236313;1.0753517543634725;10.002389883316484;0.7127727345591217;-0.42445501621717896;-0.42445498401505927;0.6628608747537955;-0.34145593371181693;0.7456486457064638
93.566252;1.0837199439254654;0.7125065111430907;0.6575075249554649;-0.38079774225359575;-0.35138143714156206;1.0753526430788374;10.002421381452217;0.7127724107994265;-0.42445501573370226;-0.4244549835165112;0.6628622431139157;-0.3414559340711382;0.7456492234757653
93.576252;1.08371713313416;0.7125082435714767;0.6575067557591424;-0.3807977431020901;-0.3513814372818372;1.0753535822395777;10.002453675901975;0.7127720520626841;-0.4244550152219212;-0.42445498299389833;0.6628635128849204;-0.3414559344691874;0.7456497086905831
93.586252;1.0837142214192272;0.7125099937850972;0.6575058890295209;-0.3807977439433326;-0.3513814374336813;1.0753545704431766;10.002486717012468;0.7127716600489303;-0.42445501468340396;-0.4244549824487775;0.6628646797931442;-0.3414559349071816;0.7456501038427094
93.596252;1.0837112145251822;0.712511758432778;0.6575049284794691;-0.3807977447743559;-0.3513814375968163;1.0753556048042205;10.0025204628519;0.7127712355210036;-0.42445501412071907;-0.4244549818833004;0.6628657388948546;-0.34145593538631835;0.7456504142976207
93.606252;1.0837081172194172;0.7125135342562695;0.6575038805933486;-0.3807977455915869;-0.3513814377704745;1.075356679963612;10.002554878281325;0.7127707793460201;-0.4244550135371119;-0.4244549812998282;0.6628666852609261;-0.3414559359075459;0.7456506468587799
93.616252;1.0837049337447195;0.712515317580936;0.6575027535277055;-0.38079774639092934;-0.351381437953687;1.0753577880735439;10.00258993193603;0.7127702932450177;-0.4244550129362372;-0.42445498070100407;0.6628675141773804;-0.34145593647146555;0.7456508082305163
93.626252;1.0837016698582624;0.7125171054157236;0.6575015556611318;-0.380797747168339;-0.3513814381454887;1.0753589201319023;10.002625594982899;0.7127697797665893;-0.4244550123219784;-0.4244549800901143;0.6628682210352219;-0.3414559370783014;0.7456509045796299
93.636252;1.0836983336227781;0.7125188964221567;0.6575002951218352;-0.3807977479201664;-0.3513814383447783;1.0753600670221763;10.002661839410043;0.7127692416522098;-0.4244550116984794;-0.42445497947099287;0.6628688004859214;-0.341455937727948;0.7456509418206516
93.646252;1.083694934434786;0.7125206897675282;0.6574989804874658;-0.3807977486433826;-0.35138143854999937;1.0753612203940848;10.002698641262699;0.712768681355072;-0.4244550110703603;-0.42445497884759226;0.6628692456156795;-0.34145593842006144;0.7456509255334185
93.656252;1.0836914817064218;0.712522483393903;0.6574976216192637;-0.3807977493355451;-0.35138143875907574;1.0753623734865725;10.002735991005622;0.7127681009740557;-0.4244550104427863;-0.4244549782236059;0.6628695488130768;-0.34145593915420297;0.7456508601474056
93.666252;1.0836879842370617;0.7125242738983919;0.6574962292159526;-0.38079774999417243;-0.35138143896948704;1.0753635210131116;10.002773894822102;0.7127675020578165;-0.42445500982133616;-0.42445497760200457;0.6628697036722004;-0.3414559399300526;0.7456507476637538
93.676252;1.0836844507394106;0.7125260573180306;0.6574948132300823;-0.38079775061615057;-0.3513814391782655;1.0753646589123975;10.002812360967244;0.7127668858741149;-0.4244550092115753;-0.4244549769847376;0.662869706380772;-0.34145594074749114;0.7456505870947172
93.686252;1.0836808901608805;0.712527829524074;0.657493382102926;-0.3807977511978478;-0.3513814393822326;1.0753657849453384;10.00285139056598;0.7127662548323739;-0.4244550086182242;-0.4244549763730856;0.6628695558698484;-0.3414559416065084;0.7456503759953106
93.696252;1.083677310693416;0.7125295868216392;0.6574919435192369;-0.3807977517357072;-0.35138143957854157;1.0753668993580845;10.00289097473633;0.7127656132719234;-0.4244550080446914;-0.42445497576813124;0.6628692528030186;-0.3414559425069777;0.7456501125724908
93.706252;1.0836737190124186;0.7125313265955513;0.6574905050333197;-0.38079775222678036;-0.3513814397652318;1.0753680035030446;10.002931080696529;0.7127649661273966;-0.4244550074935014;-0.42445497517068187;0.6628687989772096;-0.34145594344839647;0.7456497961098006
93.716252;1.083670121126175;0.7125330471712039;0.6574890736897088;-0.38079775266900634;-0.351381439941509;1.0753690954788608;10.002971639123023;0.7127643173216777;-0.4244550069668074;-0.4244549745811485;0.6628681976952524;-0.3414559444300487;0.7456494266821635
93.726252;1.0836665236443745;0.7125347476155717;0.6574876554870602;-0.38079775306122354;-0.3513814401074133;1.0753701671860099;10.003012557815444;0.7127636696109196;-0.4244550064661768;-0.424454973999744;0.6628674535625153;-0.3414559454513885;0.7456490048968965
93.736252;1.0836629339430393;0.7125364277447617;0.6574862551950358;-0.3807977534028794;-0.35138144026314294;1.0753712068778554;10.003053745947179;0.7127630247038085;-0.4244550059920921;-0.4244549734265589;0.6628665716162548;-0.3414559465120259;0.74564853096029
93.746252;1.0836593598422364;0.7125380879825756;0.6574848765727495;-0.3807977536935709;-0.3513814404088656;1.0753722029978856;10.00309511690163;0.7127623829501092;-0.4244550055440604;-0.4244549728613346;0.6628655573363095;-0.34145594761137277;0.7456480045437276
93.756252;1.0836558092303494;0.7125397294341893;0.6574835229941867;-0.3807977539330174;-0.3513814405452196;1.0753731448255528;10.003136579694676;0.7127617434546211;-0.4244550051211857;-0.42445497230334156;0.6628644172706768;-0.3414559487483531;0.7456474264001531
93.766252;1.0836522891255318;0.7125413540590195;0.6574821979011952;-0.3807977541216467;-0.35138144067356736;1.0753740221872663;10.003178039454793;0.7127611044734457;-0.42445500472252395;-0.4244549717516905;0.6628631587011764;-0.3414559499215638;0.7456467996228325
93.776252;1.0836488052394386;0.7125429642806538;0.657480905071508;-0.38079775426090656;-0.3513814407953636;1.0753748259069011;10.003219393125464;0.7127604633663096;-0.4244550043472702;-0.42445497120558684;0.6628617883844039;-0.3414559511296851;0.7456461291188591
93.786252;1.0836453627506126;0.7125445624450145;0.6574796491804415;-0.38079775435276675;-0.3513814409114769;1.0753755481037768;10.003260510623615;0.7127598162246422;-0.42445500399497366;-0.42445497066424287;0.6628603118517316;-0.34145595237123333;0.74564541994744
93.796252;1.0836419672670712;0.7125461509502422;0.6574784356199341;-0.38079775439923724;-0.3513814410223459;1.0753761827933042;10.003301222058886;0.7127591577407321;-0.42445500366553074;-0.42445497012696354;0.6628587341961383;-0.3414559536439574;0.7456446760940318
93.806252;1.0836386253058654;0.7125477325110201;0.6574772687957986;-0.38079775440277236;-0.35138144112851083;1.0753767266056828;10.003341333426068;0.7127584814015412;-0.4244550033588121;-0.42445496959342366;0.6628570615680123;-0.34145595494499903;0.7456439009562179
93.816252;1.0836353441533235;0.7125493098703258;0.657476150566994;-0.38079775436683355;-0.35138144123083853;1.0753771787940736;10.003380657178646;0.7127577798693729;-0.42445500307420997;-0.4244549690636628;0.6628553020054276;-0.3414559562714259;0.7456430986850311
93.826252;1.0836321313173092;0.7125508853171947;0.6574750806709705;-0.3807977542954749;-0.3513814413305392;1.0753775411235154;10.003419024838163;0.7127570458984294;-0.4244550028104293;-0.42445496853783893;0.6628534650850753;-0.3414559576202946;0.7456422745286723
93.836252;1.0836289937923984;0.7125524605982051;0.6574740586301804;-0.3807977541925283;-0.3513814414292467;1.0753778178269153;10.003456281804862;0.7127562734986878;-0.42445500256564717;-0.4244549680159709;0.6628515605011951;-0.34145595898844616;0.7456414339632447
93.846252;1.0836259372607233;0.7125540374429268;0.6574730851818243;-0.38079775406135635;-0.3513814415289642;1.0753780145831904;10.00349228198609;0.7127554580922172;-0.42445500233790434;-0.4244549674977712;0.6628495965109612;-0.3414559603724408;0.7456405820561334
93.856252;1.08362296566373;0.7125556179944212;0.6574721621109433;-0.38079775390493587;-0.3513814416318514;1.0753781359511025;10.00352688909941;0.7127545958163082;-0.4244550021251336;-0.42445496698279656;0.6628475795537393;-0.34145596176876547;0.745639723850999
93.866252;1.0836200810560757;0.7125572043585279;0.6574712909348679;-0.38079775372599967;-0.35138144174018626;1.0753781833307825;10.003559981486326;0.7127536833601814;-0.42445500192475316;-0.4244549664708209;0.6628455150089047;-0.3414559631742077;0.7456388645461537
93.876252;1.0836172833908337;0.7125587980408644;0.6574704720694239;-0.380797753527227;-0.3513814418562916;1.0753781562896527;10.0035914485035;0.7127527182637298;-0.4244550017336805;-0.424454965961941;0.6628434080382655;-0.3414559645859042;0.7456380085477508
93.886252;1.083614570439935;0.7125604000701814;0.6574697054740273;-0.3807977533111843;-0.3513814419821923;1.075378054656752;10.003621185683963;0.7127516989583639;-0.42445500154878496;-0.4244549654562386;0.6628412639197573;-0.3414559660009827;0.7456371582475926
93.896252;1.0836119386791303;0.71256201145962;0.6574689918495273;-0.3807977530800641;-0.3513814421196328;1.0753778775507357;10.003649100470115;0.712750624721462;-0.4244550013669064;-0.4244549649534479;0.6628390882396058;-0.34145596741646655;0.7456363136028863
93.906252;1.0836093851407893;0.712563633685026;0.6574683333449749;-0.38079775283561346;-0.35138144227045987;1.0753776223896756;10.003675114082185;0.7127494957354459;-0.4244550011846804;-0.42445496445319025;0.6628368874432374;-0.3414559688296539;0.7456354731451883
93.916252;1.0836069085214375;0.7125652686717069;0.657467733506596;-0.38079775257918075;-0.3513814424365201;1.0753772867472389;10.003699156285531;0.7127483131938831;-0.42445500099888905;-0.4244549639553835;0.6628346691032518;-0.3414559702384192;0.7456346358979051
93.926252;1.0836045090051551;0.7125669179684467;0.6574671964512624;-0.3807977523116204;-0.35138144261932086;1.0753768695783466;10.00372116433911;0.7127470791984969;-0.4244550008069111;-0.42445496346010114;0.6628324409746591;-0.341455971641014;0.7456338025735453
93.936252;1.0836021878066184;0.7125685819605473;0.6574667259607551;-0.380797752033336;-0.35138144282010364;1.0753763695311749;10.00374107902908;0.7127457960616806;-0.4244550006067177;-0.4244549629673961;0.6628302095277909;-0.34145597303566283;0.7456329752050576
93.946252;1.0835999466503183;0.7125702602685756;0.6574663251510621;-0.3807977517447386;-0.3513814430398354;1.075375783235358;10.003758834657082;0.7127444654447891;-0.42445500039657036;-0.4244549624776262;0.6628279794141245;-0.3414559744205274;0.745632155446584
93.956252;1.083597787340056;0.712571953314134;0.6574659963171172;-0.3807977514468251;-0.35138144327868076;1.075375106087445;10.003774358274617;0.7127430879084548;-0.4244550001747883;-0.42445496199176075;0.662825753633618;-0.3414559757939758;0.7456313429394477
93.966252;1.0835957117495623;0.7125736631733048;0.6574657412035636;-0.38079775114141484;-0.35138144353540707;1.0753743347768798;10.003787579919937;0.7127416625838084;-0.4244549999398106;-0.42445496151129275;0.662823533266059;-0.34145597715489595;0.7456305356857511
93.976252;1.083593721759421;0.7125753923199679;0.6574655622922491;-0.38079775083086576;-0.3513814438072796;1.0753734693178045;10.003798443429051;0.7127401871458664;-0.42445499969024225;-0.42445496103799724;0.6628213172387178;-0.34145597850280757;0.7456297316106029
93.986252;1.0835918187121034;0.7125771422145213;0.6574654636528237;-0.3807977505176067;-0.3513814440904329;1.0753725134849048;10.003806916192943;0.7127386581980669;-0.42445499942441833;-0.4244549605739069;0.6628191028713035;-0.3414559798376041;0.7456289289637288
93.996252;1.083590002785255;0.7125789141454381;0.6574654502700948;-0.38079775020389195;-0.35138144438045193;1.075371474202152;10.00381298978786;0.7127370710914941;-0.42445499913973195;-0.42445496012144673;0.6628168866529168;-0.3414559811595405;0.7456281258047956
94.006252;1.0835882732675535;0.7125807106229539;0.6574655271423444;-0.3807977498915957;-0.3513814446730252;1.0753703597825761;10.00381666726575;0.7127354197331218;-0.42445499883255183;-0.42445495968338476;0.6628146651315198;-0.34145598246952374;0.7456273198390918
94.016252;1.0835866300395836;0.7125825341925186;0.6574656992736126;-0.38079774958184814;-0.3513814449642962;1.0753691780145829;10.003817955395233;0.712733697696975;-0.4244549984990087;-0.42445495926260385;0.6628124360708312;-0.34145598376884573;0.7456265087888106
94.026252;1.083585074776544;0.712584385147888;0.657465971961748;-0.3807977492748466;-0.35138144525072207;1.0753679362346562;10.003816866097136;0.7127318996071967;-0.42445499813590265;-0.4244549588619331;0.6628101991323829;-0.34145598505859415;0.7456256908367431
94.036252;1.083583610389939;0.7125862617410833;0.6574663501136179;-0.38079774897019614;-0.35138144552914236;1.0753666421595334;10.003813411032123;0.7127300219107602;-0.42445499774085715;-0.4244549584840748;0.6628079556318749;-0.34145598633957713;0.7456248642346145
94.046252;1.083582239854581;0.7125881621747394;0.6574668371531867;-0.3807977486675852;-0.3513814457971919;1.0753653033028865;10.003807590822833;0.7127280635175242;-0.4244549973119311;-0.42445495813161005;0.6628057077237516;-0.3414559876125349;0.7456240263927746
94.056252;1.0835809662422795;0.7125900859149695;0.6574674352268762;-0.38079774836713143;-0.35138144605304494;1.0753639266996802;10.003799392777859;0.7127260257208569;-0.4244549968475632;-0.4244549578071914;0.662803457571619;-0.34145598887827494;0.7456231741211048
94.066252;1.0835797927909498;0.7125920340943401;0.6574681460445934;-0.38079774806901584;-0.3513814462945027;1.0753625210318911;10.00378880293195;0.7127239111067818;-0.42445499634674616;-0.42445495751384876;0.6628012071192465;-0.3414559901379315;0.745622304988166
94.076252;1.0835787219052728;0.712594009640934;0.657468970888842;-0.3807977477729837;-0.35138144651850184;1.075361098077807;10.003775828819428;0.7127217228635487;-0.424454995808841;-0.4244549572547975;0.6627989583162954;-0.34145599139292443;0.745621418284006
94.086252;1.0835777549345056;0.7125960173509832;0.6574699103182503;-0.3807977474783211;-0.3513814467213139;1.0753596707612798;10.003760516730832;0.7127194652236694;-0.4244549952333313;-0.4244549570326455;0.6627967135716165;-0.3414559926443253;0.7456205153274413
94.096252;1.0835768934227132;0.71259806338846;0.6574709640807814;-0.3807977471840173;-0.3513814468989243;1.0753582512459576;10.003742947950592;0.7127171437984882;-0.42445499462002667;-0.4244549568489473;0.6627944765963371;-0.3414559938926722;0.7456195990474174
94.106252;1.0835761401704764;0.712600154409566;0.6574721308116687;-0.38079774688881485;-0.35138144704728824;1.0753568512087839;10.00372321877382;0.7127147646501267;-0.4244549939693837;-0.4244549567046215;0.6627922524661879;-0.34145599513861913;0.7456186724722071
94.116252;1.0835754993374558;0.7126022972301583;0.6574734078067559;-0.38079774659136084;-0.3513814471625757;1.0753554817981965;10.003701420876133;0.7127123327670729;-0.42445499328238384;-0.4244549566003779;0.6627900462761047;-0.34145599638332347;0.7456177374803122
94.126252;1.0835749760586044;0.7126044987814825;0.657474791403497;-0.38079774629039714;-0.351381447241466;1.0753541527536146;10.00367762936564;0.7127098512367621;-0.4244549925602675;-0.42445495653654136;0.6627878617479749;-0.34145599762808015;0.7456167944297255
94.136252;1.083574575947379;0.712606765541565;0.6574762776855366;-0.38079774598473276;-0.35138144728124054;1.0753528722000116;10.00365189882736;0.7127073218187252;-0.4244549918045576;-0.4244549565129162;0.6627857009332598;-0.341455998873701;0.7456158415389398
94.146252;1.083574304713283;0.7126091027070749;0.6574778627084669;-0.3807977456732678;-0.35138144727954773;1.0753516468012727;10.00362427230335;0.7127047466535924;-0.4244549910171282;-0.42445495652904663;0.6627835650443525;-0.34145600012000216;0.7456148749574203
94.156252;1.0835741682544675;0.7126115144320944;0.6574795420746635;-0.3807977453551264;-0.35138144723420667;1.0753504813705792;10.00359479754269;0.7127021297381775;-0.42445499020025684;-0.4244549565841988;0.6627814553319749;-0.3414560013656857;0.7456138903815402
94.166252;1.0835741736288365;0.712614004693396;0.6574813105792708;-0.38079774502946956;-0.3513814471434092;1.0753493783801555;10.003563538389924;0.7126994771575762;-0.42445498935694664;-0.42445495667709926;0.662779373161708;-0.34145600260880193;0.745612884107921
94.176252;1.0835743298435214;0.7126165772551937;0.6574831622728226;-0.3807977446951851;-0.3513814470061034;1.0753483383711735;10.003530579851455;0.7126967965229302;-0.42445498849123203;-0.4244549568062263;0.6627773198866537;-0.34145600384747354;0.7456118525295881
94.186252;1.083574646409472;0.7126192353333337;0.6574850908675162;-0.38079774435091096;-0.35138144682203926;1.0753473611033197;10.00349602178251;0.7126940965616037;-0.4244549876078642;-0.4244549569704221;0.6627752972248854;-0.3414560050804371;0.7456107914548626
94.196252;1.0835751302385248;0.7126219816456334;0.6574870901363546;-0.38079774399522165;-0.35138144659138937;1.0753464462501732;10.003459964585888;0.7126913868743682;-0.424454986711664;-0.42445495716908;0.6627733075110942;-0.341456006307099;0.7456096961380858
94.206252;1.0835757832282655;0.7126248184995005;0.6574891535920893;-0.38079774362662494;-0.3513814463145015;1.075345592957947;10.003422504963545;0.7126886775825741;-0.4244549858074552;-0.42445495740193084;0.6627713527468152;-0.34145600752715544;0.7456085617012348
94.216252;1.0835766016626869;0.7126277477127885;0.6574912736699177;-0.3807977432433839;-0.35138144599222454;1.0753447986063904;10.003383740561732;0.7126859791226897;-0.4244549849004911;-0.4244549576688003;0.6627694333771871;-0.3414560087402028;0.7456073831721916
94.226252;1.083577577693629;0.7126307702897626;0.6574934416393112;-0.38079774284344425;-0.3513814456262392;1.0753440578609712;10.003343774882978;0.712683301889082;-0.42445498399659054;-0.4244549579693268;0.6627675487093586;-0.3414560099457226;0.7456061548722709
94.236252;1.0835787027886052;0.7126338861472516;0.6574956482947442;-0.38079774242479686;-0.35138144521866543;1.0753433630513929;10.003302724547467;0.712680655311697;-0.4244549831016318;-0.4244549583025659;0.662765699004891;-0.3414560111433415;0.7456048698603156
94.246252;1.0835799713471106;0.7126370941070604;0.6574978844205326;-0.3807977419861294;-0.35138144477166516;1.075342705553693;10.003260718686182;0.7126780469371033;-0.42445498222056205;-0.4244549586668927;0.6627638874707422;-0.34145601233271156;0.7456035201860775
94.256252;1.083581381107026;0.7126403920949508;0.657500140948488;-0.38079774152708284;-0.35138144428779733;1.0753420766308124;10.003217882732631;0.7126754826091452;-0.4244549813569155;-0.42445495906034353;0.6627621203166408;-0.3414560135129577;0.7456020973017963
94.266252;1.08358293056413;0.712643777213989;0.6575024086845275;-0.3807977410479356;-0.35138144377032726;1.0753414674445059;10.003174318988522;0.7126729680587929;-0.42445498051343905;-0.4244549594808812;0.6627604054854829;-0.3414560146825868;0.7456005920975968
94.276252;1.0835846175966988;0.7126472454702902;0.6575046774796677;-0.38079774054906473;-0.35138144322293496;1.075340869806516;10.003130093470764;0.7126705105268523;-0.424454979692731;-0.4244549599263248;0.662758751869737;-0.3414560158399758;0.745598995483399
94.286252;1.083586439469259;0.7126507920369096;0.657506936224442;-0.3807977400305176;-0.3513814426493377;1.0753402781275065;10.003085238328588;0.7126681187620206;-0.4244549788971017;-0.42445496039407576;0.6627571683967084;-0.3414560169835506;0.7455972991915966
94.296252;1.083588391269166;0.7126544121676806;0.6575091744491702;-0.38079773949193674;-0.3513814420530568;1.0753396908029533;10.003039775164266;0.7126658014047915;-0.4244549781282235;-0.4244549608810877;0.6627556624096524;-0.3414560181114153;0.7455954958102357
94.306252;1.0835904638969973;0.7126581012810935;0.6575113839681961;-0.3807977389326771;-0.35138144143718436;1.0753391093992857;10.002993743628487;0.7126635654489398;-0.4244549773871049;-0.4244549613842798;0.6627542387110309;-0.34145601922119;0.7455935787825041
94.316252;1.083592644229044;0.7126618545926848;0.6575135588275804;-0.3807977383520272;-0.3513814408043615;1.0753385360157681;10.002947221896202;0.712661416329231;-0.42445497667419674;-0.4244549619007488;0.6627528994302698;-0.34145602031031946;0.7455915428596532
94.326252;1.0835949175733859;0.7126656677898392;0.6575156942243278;-0.3807977377497618;-0.3513814401571106;1.0753379710616355;10.00290033526877;0.7126593591364799;-0.42445497598927434;-0.42445496242739617;0.6627516440910703;-0.34145602137629516;0.745589384633962
94.336252;1.0835972713057729;0.712669537483726;0.6575177860170893;-0.3807977371264704;-0.35138143949816086;1.0753374135200242;10.002853247015727;0.7126573991148187;-0.42445497533139415;-0.42445496296074076;0.662750470115102;-0.3414560224168648;0.7455871032633483
94.346252;1.0835996974582587;0.7126734601726605;0.6575198308925195;-0.38079773648315446;-0.35138143883056083;1.0753368631548854;10.002806136705933;0.7126555411534341;-0.4244549746993826;-0.4244549634975485;0.6627493733600667;-0.3414560234307173;0.745584700894788
94.356252;1.0836021922634558;0.7126774313795537;0.6575218264274076;-0.3807977358207953;-0.35138143815765505;1.0753363219722545;10.002759178211175;0.7126537898555434;-0.42445497409251765;-0.42445496403562144;0.662748348145261;-0.34145602441815875;0.7455821818927235
94.366252;1.0836047532884652;0.7126814457253148;0.6575237703707738;-0.38079773514021387;-0.35138143748276746;1.075335793551074;10.002712519402186;0.7126521507689645;-0.4244549735107794;-0.4244549645737251;0.6627473877325419;-0.34145602538079706;0.7455795512731154
94.376252;1.0836073773637909;0.7126854967337711;0.6575256597007644;-0.38079773444189347;-0.3513814368086499;1.0753352814475163;10.002666271601822;0.7126506311631045;-0.4244549729544955;-0.4244549651107207;0.6627464857658066;-0.341456026320345;0.7455768134505855
94.386252;1.0836100614414006;0.7126895766884925;0.6575274907770289;-0.38079773372591497;-0.35138143613732253;1.0753347882594557;10.002620523755112;0.7126492388926511;-0.42445497242384167;-0.4244549656449001;0.6627456371805717;-0.34145602723772983;0.7455739722547312
94.396252;1.083612804095264;0.7126936774469667;0.6575292598080412;-0.3807977329919757;-0.35138143547042555;1.0753343161109028;10.002575369287902;0.7126479806423746;-0.42445497191873816;-0.4244549661740948;0.6627448376359244;-0.3414560281331267;0.7455710318597154
94.406252;1.0836156052969785;0.7126977909969864;0.6575309624817782;-0.3807977322394189;-0.35138143480939227;1.0753338681113997;10.002530916611418;0.7126468614500137;-0.4244549714388668;-0.4244549666960059;0.6627440825281479;-0.3414560290064597;0.7455679968676039
94.416252;1.0836184650021718;0.7127019088131945;0.6575325936489936;-0.380797731467701;-0.35138143415530076;1.0753334491994746;10.00248727725692;0.7126458849333562;-0.42445497098352114;-0.42445496720828035;0.6627433668566663;-0.34145602985790025;0.7455648714087486
94.426252;1.0836213811528796;0.7127060213354962;0.6575341478803464;-0.38079773067700046;-0.35138143350907436;1.0753330653661364;10.002444548075845;0.712645053379463;-0.42445497055169;-0.4244549677087205;0.6627426859975788;-0.3414560306882159;0.7455616585812055
94.436252;1.083624348212013;0.7127101183521465;0.6575356204610662;-0.3807977298680393;-0.3513814328719547;1.0753327219411029;10.002402803550206;0.7126443682978648;-0.42445497014243205;-0.4244549681956842;0.6627420365057229;-0.3414560314989383;0.7455583603680804
94.446252;1.0836273574143949;0.7127141893570591;0.6575370077704045;-0.38079772904127884;-0.351381432245554;1.0753324226457914;10.002362098695771;0.7126438312777154;-0.4244549697550125;-0.42445496866797516;0.6627414158173788;-0.3414560322923164;0.7455549783981746
94.456252;1.0836303975090744;0.712718223312173;0.6575383065024365;-0.38079772819651814;-0.35138143163147245;1.0753321696967777;10.002322470216974;0.7126434441032992;-0.42445496938860616;-0.42445496912423536;0.6627408210240827;-0.3414560330711723;0.7455515160442949
94.466252;1.0836334552818647;0.71272220833098;0.6575395126291723;-0.38079772733284156;-0.35138143103097325;1.075331963856231;10.00228393303;0.7126432079594331;-0.42445496904204244;-0.4244549695629014;0.6627402483634056;-0.3414560338389208;0.7455479797325782
94.476252;1.083636517040234;0.712726132062353;0.6575406209703819;-0.3807977264485056;-0.35138143044502584;1.0753318047508384;10.002246481364642;0.7126431223769769;-0.4244549687140441;-0.4244549699827764;0.6627396935688904;-0.34145603459937235;0.7455443778795298
94.486252;1.0836395700944819;0.7127299829383508;0.6575416253978864;-0.3807977255411703;-0.35138142987452786;1.075331691657553;10.002210096639313;0.7126431850603205;-0.4244549684034717;-0.42445497038304425;0.662739152324202;-0.3414560353560633;0.7455407195708212
94.496252;1.0836426026977495;0.7127337516696122;0.6575425197321206;-0.38079772460841543;-0.35138142932022604;1.075331624118888;10.00217475803724;0.7126433928791702;-0.42445496810911837;-0.4244549707625865;0.6627386215488237;-0.34145603611196795;0.7455370147007695
94.506252;1.083645603800479;0.7127374318736658;0.6575432986812331;-0.38079772364836273;-0.3513814287823344;1.0753316026724584;10.002140454604806;0.7126437424993695;-0.42445496782944364;-0.42445497111935887;0.6627381007455325;-0.3414560368699643;0.7455332743234904
94.516252;1.0836485634123372;0.7127410190387063;0.6575439576647988;-0.3807977226603567;-0.35138142826031676;1.0753316286953007;10.002107190963004;0.7126442299421782;-0.42445496756237644;-0.42445497145025674;0.662737591186231;-0.34145603763310484;0.7455295099439126
94.526252;1.0836514722859356;0.7127445089804022;0.6575444920453799;-0.3807977216450212;-0.35138142775328796;1.075331702818305;10.00207497538421;0.7126448496158966;-0.4244549673051897;-0.4244549717517937;0.662737094066674;-0.3414560384042956;0.7455257324563886
94.536252;1.0836543208224707;0.7127478973230378;0.6575448973295562;-0.3807977206036934;-0.3513814272609178;1.075331824565137;10.002043803912162;0.7126455932547066;-0.42445496705486924;-0.4244549720215248;0.6627366102752463;-0.3414560391859607;0.7455219517611216
94.546252;1.0836570979421831;0.7127511798483509;0.6575451700464655;-0.3807977195379909;-0.3513814267838428;1.075331993391713;10.002013660355768;0.7126464498110608;-0.42445496680891187;-0.4244549722591527;0.6627361414652228;-0.341456039979968;0.7455181769332121
94.556252;1.083659790571477;0.7127543530859122;0.6575453074861177;-0.3807977184497838;-0.3513814263232174;1.0753322080976677;10.00198452672638;0.7126474066844848;-0.4244549665659375;-0.4244549724662467;0.6627356907823067;-0.3414560407878287;0.7455144162218407
94.566252;1.0836623842989757;0.7127574144376917;0.6575453066037791;-0.3807977173413051;-0.3513814258800456;1.075332465600285;10.001956392050925;0.7126484510163892;-0.4244549663258249;-0.4244549726450967;0.662735262386278;-0.3414560416109381;0.745510676389768
94.576252;1.0836648653683543;0.7127603611595748;0.6575451637672965;-0.3807977162150595;-0.3513814254548268;1.075332761018699;10.001929262976601;0.7126495708411744;-0.4244549660893315;-0.4244549727978808;0.6627348603162473;-0.34145604245033534;0.7455069620069589
94.586252;1.0836672226272916;0.7127631893836529;0.6575448750897687;-0.3807977150736003;-0.3513814250476405;1.075333088159304;10.001903168837801;0.712650756026751;-0.424454965857486;-0.42445497292637213;0.6627344879475705;-0.3414560433062746;0.7455032756192328
94.596252;1.0836694481191202;0.7127658942565254;0.6575444363868139;-0.38079771391920925;-0.3513814246585317;1.0753334399908756;10.001878154344793;0.7126519978894387;-0.4244549656313779;-0.4244549730319232;0.66273414830126;-0.34145604417831427;0.7454996183100893
94.606252;1.0836715369188838;0.7127684704232563;0.657543843751924;-0.38079771275345575;-0.3513814242877415;1.0753338099700926;10.001854275708311;0.7126532882567804;-0.4244549654122878;-0.42445497311566505;0.6627338437124053;-0.3414560450657223;0.7454959897661739
94.616252;1.0836734866310271;0.7127709126352625;0.6575430950456856;-0.38079771157700043;-0.35138142393571403;1.0753341940843324;10.00183160009694;0.7126546194895617;-0.4244549652015837;-0.42445497317880126;0.662733574652859;-0.34145604596755386;0.7454923883884431
94.626252;1.0836752961525287;0.7127732167015118;0.6575421905499329;-0.3807977103899649;-0.35138142360313335;1.0753345919999813;10.001810194177017;0.712655984591582;-0.4244549650003872;-0.4244549732227881;0.6627333394685575;-0.34145604688231485;0.7454888123118643
94.636252;1.083676964558729;0.7127753798165087;0.657541132359446;-0.38079770919273653;-0.351381423290829;1.0753350064434317;10.001790117043942;0.712657376726075;-0.4244549648093168;-0.42445497324927084;0.6627331349966041;-0.34145604780773553;0.745485259908017
94.646252;1.0836784905781967;0.7127773999966833;0.6575399231441273;-0.3807977079865234;-0.35138142299934444;1.0753354415491596;10.001771427401707;0.7126587890229856;-0.42445496462871174;-0.42445497325990766;0.6627329572898393;-0.34145604874094754;0.7454817284744107
94.656252;1.083679872756341;0.7127792756559441;0.6575385650147721;-0.38079770677316277;-0.35138142272834755;1.0753359014024364;10.001754189892125;0.7126602145699393;-0.4244549644593732;-0.4244549732561501;0.6627328026732644;-0.3414560496787349;0.7454782131225436
94.666252;1.0836811111026063;0.7127810055171014;0.6575370596203235;-0.3807977055546743;-0.3513814224762769;1.0753363894924304;10.001738481681983;0.712661645745279;-0.42445496430293495;-0.42445497323879605;0.6627326686168763;-0.3414560506177761;0.7454747075290873
94.676252;1.0836822084303797;0.7127825880964253;0.6575354089588101;-0.3807977043329657;-0.35138142224059166;1.0753369082945512;10.001724397699494;0.7126630736441676;-0.4244549641615203;-0.424454973207625;0.6627325535563637;-0.34145605155504705;0.745471205187086
94.686252;1.0836831696197258;0.7127840211120898;0.6575336159404053;-0.3807977031095242;-0.35138142201837425;1.0753374588830762;10.00171203960129;0.7126644887329309;-0.42445496403733574;-0.4244549731615645;0.6627324558736576;-0.3414560524881816;0.7454677001302306
94.696252;1.0836840007538255;0.7127853020583367;0.6575316848030291;-0.3807977018851068;-0.3513814218069136;1.0753380415321123;10.001701498756576;0.7126658813986508;-0.42445496393261867;-0.4244549730991218;0.6627323734234634;-0.34145605341537655;0.74546418814097
94.706252;1.0836847088716814;0.7127864296652481;0.6575296211751348;-0.3807977006594445;-0.3513814216043726;1.0753386565623215;10.001692849920753;0.7126672417991773;-0.4244549638498856;-0.42445497301879703;0.6627323042920795;-0.3414560543349364;0.745460668139921
94.716252;1.083685301025338;0.7127874050674552;0.6575274320852916;-0.3807976994311019;-0.3513814214102334;1.0753393047932422;10.001686146426005;0.712668561144715;-0.4244549637919999;-0.4244549729194203;0.6627322474859685;-0.3414560552450497;0.745457142301436
94.726252;1.0836857830032207;0.7127882321250542;0.6575251263477755;-0.3807976981978011;-0.3513814212249977;1.0753399878845127;10.001681409980515;0.7126698334545029;-0.42445496376186653;-0.42445497280009986;0.6627322025868386;-0.3414560561439882;0.7454536154778703
94.736252;1.0836861590622924;0.7127889164531158;0.6575227144654512;-0.3807976969569079;-0.3513814210494561;1.0753407080511581;10.001678630352584;0.7126710553174025;-0.42445496376224984;-0.42445497265967863;0.6627321690696006;-0.34145605703037035;0.7454500946287755
94.746252;1.083686433453682;0.7127894636692745;0.6575202075796388;-0.3807976957057417;-0.3513814208842825;1.0753414671089985;10.001677774976434;0.7126722254160998;-0.42445496379568;-0.42445497249622205;0.6627321461129018;-0.3414560579031687;0.7454465880748877
94.756252;1.083686613072029;0.712789878532672;0.6575176166103005;-0.3807976944417526;-0.3513814207301432;1.0753422655350227;10.001678791116742;0.712673344941675;-0.4244549638642231;-0.42445497230676626;0.6627321329155476;-0.3414560587615225;0.7454431047807961
94.766252;1.083686709008729;0.7127901652977283;0.6575149524022367;-0.3807976931625626;-0.35138142058787125;1.0753431015830452;10.001681607173754;0.7126744166239746;-0.4244549639695555;-0.4244549720872172;0.6627321290770986;-0.3414560596046173;0.7454396534726524
94.776252;1.083686734726598;0.7127903279808937;0.6575122260068388;-0.3807976918661987;-0.3513814204584394;1.0753439706199541;10.001686142068227;0.7126754427001345;-0.42445496411330114;-0.42445497183275754;0.6627321347753323;-0.34145606043155813;0.7454362415890174
94.786252;1.0836867015595886;0.7127903700976552;0.6575094485158607;-0.3807976905517417;-0.35138142034295067;1.0753448660209877;10.001692310883977;0.7126764247819679;-0.42445496429693397;-0.4244549715388492;0.6627321509164121;-0.34145606124106886;0.7454328747275217
94.796252;1.0836866163575414;0.7127902948507112;0.6575066311010603;-0.38079768921978707;-0.3513814202426437;1.0753457814628928;10.001700021623627;0.7126773654938855;-0.42445496452122417;-0.42445497120193115;0.6627321795481536;-0.3414560620311407;0.7454295571458359
94.806252;1.0836864835798765;0.7127901060347027;0.6575037853172462;-0.3807976878723854;-0.3513814201587691;1.0753467117323023;10.001709169788695;0.7126782692434823;-0.4244549647861335;-0.4244549708192764;0.6627322238884181;-0.341456062799095;0.7454262930298736
94.816252;1.0836863083215624;0.7127898084660726;0.6575009227763255;-0.38079768651288987;-0.3513814200925327;1.0753476513501912;10.001719637765598;0.7126791412999625;-0.4244549650914448;-0.4244549703885492;0.662732287261721;-0.34145606354223623;0.7454230872062003
94.826252;1.083686097600966;0.7127894074999455;0.657498054383109;-0.3807976851457936;-0.3513814200449727;1.075348593626336;10.001731302534631;0.7126799867607041;-0.42445496543712774;-0.42445496990764947;0.662732371836421;-0.3414560642582663;0.7454199445980552
94.836252;1.0836858601191979;0.7127889087752455;0.6574951904224847;-0.38079768377628015;-0.35138142001640893;1.0753495314890136;10.001744046542676;0.7126808106903261;-0.4244549658230639;-0.4244549693749322;0.6627324783822597;-0.34145606494506364;0.7454168694378818
94.846252;1.083685605456756;0.7127883186447764;0.6574923412275475;-0.38079768240966894;-0.351381420006082;1.0753504588372376;10.001757760337657;0.7126816185542592;-0.42445496624878665;-0.4244549687894657;0.6627326071342755;-0.3414560656007252;0.7454138654400265
94.856252;1.0836853441001708;0.7127876441533595;0.6574895171721926;-0.38079768105114814;-0.3513814200126019;1.0753513710289455;10.00177233775359;0.7126824159202093;-0.42445496671367755;-0.4244549681511283;0.6627327588164684;-0.34145606622409486;0.7454109364826006
94.866252;1.0836850868363759;0.7127868923123156;0.6574867281180062;-0.3807976797058103;-0.3513814200346724;1.07535226508615;10.001787675457942;0.7126832081025334;-0.42445496721745635;-0.42445496746075934;0.6627329345853812;-0.34145606681499524;0.7454080871271749
94.876252;1.08368484163415;0.7127860698182585;0.6574839830476346;-0.38079767837862044;-0.3513814200714372;1.0753531403057746;10.001803673052107;0.7126840003175303;-0.424454967760445;-0.4244549667203102;0.6627331349163303;-0.3414560673739794;0.7454053226204237
94.886252;1.0836846111287242;0.7127851833975254;0.6574812900501895;-0.38079767707397383;-0.35138142012242224;1.07535399835328;10.00182022925232;0.7126847977049392;-0.42445496834333213;-0.4244549659327484;0.6627333590909605;-0.3414560679019082;0.7454026475862274
94.896252;1.0836843932546991;0.7127842405039395;0.6574786561090568;-0.3807976757951287;-0.35138142018747165;1.0753548430290876;10.001837246169389;0.7126856047139604;-0.42445496896649254;-0.42445496510186265;0.6627336057275423;-0.34145606839941206;0.7454000647255774
94.906252;1.083684183480564;0.7127832501951613;0.6574760866559805;-0.38079767454426744;-0.35138142026672836;1.0753556804512872;10.001854637091496;0.7126864243639848;-0.4244549696292507;-0.4244549642320057;0.6627338730548417;-0.3414560688664806;0.7453975749155257
94.916252;1.0836839769881936;0.7127822226918749;0.6574735862128288;-0.3807976733233591;-0.3513814203603384;1.075356518290988;10.001872322971336;0.7126872583748367;-0.4244549703298468;-0.42445496332756005;0.6627341588128854;-0.3414560693025785;0.7453951771142574
94.926252;1.083683769518255;0.7127811670868051;0.6574711598292692;-0.3807976721349177;-0.351381420468141;1.0753573638300609;10.001890225967115;0.7126881083698212;-0.4244549710659973;-0.42445496239246916;0.6627344599636116;-0.3414560697069551;0.7453928683620689
94.936252;1.083683556440323;0.712780089994118;0.6574688132737438;-0.38079767098182393;-0.35138142058964456;1.0753582224259683;10.001908271832836;0.7126889770400591;-0.4244549718352758;-0.4244549614302725;0.6627347720353761;-0.34145607007863227;0.7453906458555658
94.946252;1.0836833315865322;0.7127789969916204;0.657466552258704;-0.3807976698665394;-0.3513814207239298;1.0753590962138706;10.001926394593776;0.7126898682901803;-0.42445497263528603;-0.4244549604442425;0.6627350893493075;-0.3414560704162204;0.7453885088078251
94.956252;1.0836830871601084;0.7127778936179044;0.657464382133095;-0.3807976687904913;-0.35138142086939894;1.07535998349158;10.00194453192692;0.7126907865083983;-0.4244549734639543;-0.4244549594371112;0.662735406541166;-0.3414560707179377;0.7453864576558418
94.966252;1.0836828146262405;0.7127767835645209;0.6574623078094198;-0.3807976677540896;-0.35138142102380593;1.0753608801650938;10.001962613843142;0.7126917356998456;-0.4244549743198967;-0.4244549584105865;0.6627357195276088;-0.34145607098208275;0.7453844931550115
94.976252;1.0836825059586743;0.7127756676398709;0.6574603337214596;-0.3807976667573475;-0.3513814211845857;1.0753617816202845;10.00198055781685;0.7126927192660734;-0.42445497520231584;-0.42445495736522737;0.6627360253529908;-0.34145607120772004;0.745382617097576
94.986252;1.0836821542372794;0.7127745453653946;0.6574584637276026;-0.38079766580058305;-0.3513814213491533;1.0753626833439538;10.00199827522479;0.7126937403112512;-0.42445497611031274;-0.4244549563008236;0.6627363220885049;-0.3414560713948498;0.745380832612015
94.996252;1.0836817534580987;0.7127734161840957;0.6574567004570471;-0.3807976648847057;-0.3513814215151627;1.075363581136925;10.002015680527471;0.7126948018069128;-0.42445497704233826;-0.4244549552168894;0.6627366085157872;-0.3414560715439329;0.7453791434057292
95.006252;1.0836812985142361;0.7127722787734344;0.6574550449120808;-0.3807976640109506;-0.35138142168072317;1.0753644712608588;10.00203268860769;0.7126959065988672;-0.42445497799611714;-0.42445495411301637;0.6627368829641651;-0.34145607165527053;0.7453775538746232
95.016252;1.0836807851431336;0.7127711296246884;0.6574534970824624;-0.3807976631805198;-0.3513814218443755;1.0753653502995082;10.002049201890811;0.7126970573205335;-0.42445497896882867;-0.42445495298932745;0.6627371424623646;-0.34145607172839443;0.7453760703117974
95.026252;1.0836802087546975;0.7127699629968044;0.6574520565547533;-0.3807976623948267;-0.35138142200467853;1.0753662151172423;10.002065105476934;0.7126982559940509;-0.42445497995735854;-0.4244549518470065;0.6627373832878108;-0.34145607176179243;0.7453747014307266
95.036252;1.0836795626427502;0.7127687728708781;0.6574507226084502;-0.38079766165600126;-0.3513814221596564;1.0753670623773448;10.00208028225632;0.7126995036601715;-0.42445498095848416;-0.4244549506882668;0.6627376027275541;-0.3414560717532547;0.7453734573614623
95.046252;1.083678837669144;0.7127675540216345;0.6574494943984069;-0.3807976609667689;-0.35138142230648034;1.075367887570697;10.002094644348636;0.7127008009482015;-0.42445498196883563;-0.4244549495157773;0.6627378012287931;-0.3414560717002891;0.7453723474483055
95.056252;1.0836780237954948;0.712766301201065;0.6574483713965256;-0.3807976603300784;-0.35138142244155396;1.0753686855928428;10.002108147988782;0.7127021491268946;-0.4244549829847501;-0.4244549483323354;0.6627379832925734;-0.34145607160023156;0.7453713785055132
95.066252;1.0836771120857107;0.7127650092903713;0.6574473539915278;-0.38079765974910035;-0.3513814225610628;1.0753694530134081;10.00212076758607;0.7127035500117876;-0.4244549840023816;-0.4244549471407676;0.6627381560651273;-0.3414560714502644;0.7453705556564958
95.076252;1.083676096361334;0.7127636747430995;0.6574464437233318;-0.38079765922718556;-0.3513814226615459;1.075370189452422;10.002132461002047;0.7127050048419822;-0.42445498501792184;-0.4244549459435989;0.6627383269110607;-0.3414560712473654;0.7453698845046206
95.086252;1.0836749731151718;0.7127622960388801;0.6574456426223249;-0.38079765876765653;-0.35138142273997;1.0753708968930786;10.002143164582964;0.7127065135866862;-0.424454986027696;-0.4244549447427119;0.6627385017819021;-0.3414560709883629;0.7453693713457249
95.096252;1.0836737390744646;0.7127608729223462;0.6574449523083088;-0.38079765837378626;-0.35138142279358003;1.0753715780441586;10.002152811426159;0.7127080751478154;-0.42445498702819995;-0.4244549435394667;0.6627386848895558;-0.34145607067014266;0.7453690215341015
95.106252;1.0836723892995055;0.7127594054085943;0.6574443735720458;-0.3807976580489435;-0.3513814228200154;1.0753722353400192;10.002161345939403;0.7127096875138865;-0.42445498801604403;-0.42445494233542563;0.6627388792188654;-0.34145607028973485;0.7453688390195399
95.116252;1.0836709186143052;0.7127578928443562;0.6574439063707053;-0.3807976577964959;-0.3513814228174904;1.0753728711189467;10.002168728013007;0.7127113471703345;-0.4244549889879403;-0.424454941133111;0.6627390869710668;-0.34145606984459675;0.7453688273715317
95.126252;1.083669324350715;0.7127563333446869;0.6574435501886904;-0.38079765761925877;-0.3513814227845285;1.0753734879836592;10.002174933994148;0.712713048701152;-0.42445498994099334;-0.4244549399358508;0.6627393092909204;-0.34145606933315625;0.7453689898774521
95.136252;1.0836676071818139;0.7127547237796372;0.6574433046766686;-0.38079765751901273;-0.35138142271928646;1.0753740886428227;10.0021799534682;0.7127147855350084;-0.42445499087302146;-0.42445493874701307;0.6627395456244;-0.3414560687548406;0.745369328969271
95.146252;1.0836657708725106;0.7127530600287219;0.6574431703154381;-0.3807976574965302;-0.35138142261907584;1.075374676162572;10.002183786310862;0.7127165509920819;-0.4244549917826307;-0.4244549375698383;0.6627397934705154;-0.3414560681097178;0.745369846592851
95.156252;1.0836638218548593;0.7127513378620747;0.6574431491801894;-0.3807976575517967;-0.3513814224804873;1.0753752550926041;10.002186448034;0.7127183382254483;-0.42445499266906456;-0.424454936407695;0.6627400486933376;-0.3414560673984351;0.7453705447481702
95.166252;1.0836617678560272;0.7127495544756344;0.6574432454626176;-0.38079765768404894;-0.351381422300013;1.0753758319928222;10.002187976123425;0.7127201395814964;-0.4244549935318846;-0.4244549352639079;0.6627403062388252;-0.3414560666221809;0.7453714248963493
95.176252;1.0836596166901955;0.712747709065929;0.6574434647773142;-0.3807976578916207;-0.351381422074704;1.0753764141619855;10.002188427748008;0.7127219466531922;-0.4244549943705641;-0.42445493414144503;0.6627405612284838;-0.34145606578268867;0.7453724866948491
