time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.186252;1.0836573756481762;0.7127458017482351;0.6574438128182055;-0.38079765817194416;-0.3513814218023836;1.0753770080495315;10.002187866753735;0.7127237505296957;-0.42445499518424307;-0.42445493304291176;0.6627408097662288;-0.3414560648826526;0.7453737276171485
95.196252;1.0836550510240202;0.7127438323239353;0.657444294915676;-0.38079765852208114;-0.3513814214816688;1.0753776191250812;10.002186342999494;0.7127255418413517;-0.4244549959718183;-0.4244549319705998;0.6627410487421663;-0.34145606392589195;0.7453751434821628
95.206252;1.0836526488878515;0.7127418001388127;0.6574449162075132;-0.38079765893926193;-0.3513814211123083;1.0753782523795716;10.002183876016165;0.7127273112283509;-0.4244549967322815;-0.4244549309264275;0.6627412759226876;-0.34145606291697533;0.7453767286944003
95.216252;1.0836501758263821;0.712739704878062;0.6574456813815571;-0.38079765942070265;-0.3513814206953624;1.0753789127601596;10.002180456379952;0.7127290499398337;-0.4244549974650142;-0.4244549299118001;0.662741491056878;-0.3414560618607062;0.74537847639159
95.226252;1.083647637594357;0.7127375474149387;0.6574465940895836;-0.3807976599631429;-0.35138142023275615;1.0753796060493248;10.00217605937609;0.712730749753929;-0.424454998169862;-0.4244549289276809;0.6627416959644115;-0.34145606076150975;0.7453803791784547
95.236252;1.0836450384094212;0.7127353297911161;0.6574476568879623;-0.3807976605627994;-0.351381419726492;1.075380339471845;10.00217065093132;0.7127324027015781;-0.42445499884707283;-0.424454927974947;0.6627418930718608;-0.341456059623134;0.7453824298306518
95.246252;1.0836423832787065;0.7127330544409033;0.6574488719544598;-0.38079766121575975;-0.3513814191779073;1.075381121338317;10.002164184084364;0.7127340018269446;-0.42445499949723925;-0.42445492705460774;0.6627420840585192;-0.34145605844897015;0.7453846211904085
95.256252;1.0836396809740656;0.7127307236936795;0.6574502412813342;-0.3807976619185125;-0.3513814185874244;1.0753819604941262;10.002156600348115;0.7127355425342913;-0.4244550001210966;-0.4244549261677122;0.6627422695989781;-0.34145605724251366;0.7453869456916905
95.266252;1.0836369451703605;0.712728340151378;0.6574517654127449;-0.3807976626683256;-0.351381417954939;1.0753828657882136;10.002147841844243;0.7127370226803722;-0.4244550007191283;-0.42445492531496537;0.6627424505759575;-0.3414560560075133;0.7453893951483931
95.276252;1.0836341935465819;0.7127259079144637;0.6574534417516609;-0.38079766346340965;-0.3513814172802199;1.0753838450246687;10.002137867833778;0.7127384411344266;-0.4244550012913176;-0.4244549244960678;0.6627426299465522;-0.3414560547478655;0.7453919602680517
95.286252;1.0836314460518583;0.7127234339326265;0.6574552638598318;-0.3807976643028515;-0.3513814165628603;1.0753849039040961;10.002126663345408;0.7127397965299561;-0.4244550018373178;-0.42445492370933796;0.6627428135083292;-0.34145605346776187;0.7453946295356624
95.296252;1.0836287240409206;0.7127209279464699;0.6574572220899436;-0.3807976651863007;-0.35138141580240584;1.075386045900198;10.002114239505467;0.7127410871402774;-0.4244550023567429;-0.4244549229522799;0.6627430089315063;-0.3414560521719844;0.7453973887328176
95.306252;1.0836260499643207;0.7127184006443005;0.6574593047876591;-0.3807976661136235;-0.3513814149990015;1.075387272911503;10.002100629510782;0.7127423109959777;-0.42445500284912374;-0.42445492222271675;0.6627432239521277;-0.34145605086563624;0.745400222053484
95.316252;1.083623445623558;0.7127158615627535;0.6574614991906589;-0.38079766708469537;-0.3513814141537172;1.0753885857713348;10.002085875382473;0.7127434654721253;-0.4244550033137813;-0.4244549215193081;0.6627434652549545;-0.341456049553523;0.7454031143371154
95.326252;1.0836209292436716;0.7127133176944026;0.657463791954953;-0.3807976680992097;-0.3513814132682952;1.0753899843002361;10.002070013231702;0.7127445465421454;-0.42445500375012774;-0.42445492084123143;0.662743738463334;-0.3414560482396877;0.745406053377155
95.336252;1.0836185143177768;0.7127107730862683;0.6574661697168666;-0.3807976691566403;-0.3513814123448566;1.075391467966382;10.002053069304953;0.7127455486301292;-0.42445500415806103;-0.4244549201880283;0.6627440484129117;-0.34145604692716697;0.7454090305082146
95.346252;1.0836162114699035;0.7127082302951604;0.6574686197505205;-0.38079767025671735;-0.3513814113854996;1.0753930376073397;10.002035067166796;0.7127464655151066;-0.4244550045379061;-0.42445491955998454;0.6627443993651103;-0.3414560456179923;0.7454120389754263
95.356252;1.0836140312990383;0.7127056928662678;0.6574711300092917;-0.38079767139994425;-0.3513814103917333;1.0753946957114686;10.002016044043158;0.7127472912777406;-0.4244550048900491;-0.4244549189585282;0.6627447948449638;-0.3414560443132189;0.7454150726164115
95.366252;1.0836119859728155;0.712703166255498;0.6574736882702117;-0.38079767258742897;-0.3513814093642925;1.075396443800035;10.001996064542515;0.71274802042752;-0.42445500521467106;-0.42445491838606597;0.6627452370633108;-0.34145604301320664;0.7454181260823184
95.376252;1.0836100884486881;0.7127006566424781;0.6574762815318145;-0.3807976738202869;-0.35138140830348064;1.075398280092253;10.00197521665718;0.7127486473472016;-0.4244550055117841;-0.42445491784503864;0.6627457269541465;-0.34145604171846405;0.7454211948253684
95.386252;1.0836083500051334;0.7126981692024571;0.6574788963204693;-0.38079767509923035;-0.35138140720965455;1.0754001998593163;10.001953593970217;0.7127491659877506;-0.42445500578139445;-0.4244549173370954;0.6627462647992938;-0.3414560404303255;0.7454242744192208
95.396252;1.083606778268913;0.712695707196927;0.6574815194529539;-0.3807976764244283;-0.35138140608359253;1.0754021967000313;10.001931278647003;0.71274957083594;-0.4244550060235326;-0.4244549168633277;0.6627468505598614;-0.3414560391509496;0.7454273604150963
95.406252;1.083605376948571;0.7126932725196595;0.6574841388525252;-0.3807976777955033;-0.35138140492653636;1.0754042634114154;10.001908334405497;0.7127498583979983;-0.4244550062382488;-0.42445491642476413;0.6627474835975702;-0.341456037883047;0.7454304488328559
95.416252;1.0836041471064488;0.7126908671814939;0.657486743583071;-0.38079767921155977;-0.35138140373989235;1.0754063935299196;10.00188480929765;0.712750027770325;-0.42445500642592077;-0.4244549160222952;0.6627481621090878;-0.3414560366295052;0.7454335366861268
95.426252;1.0836030888928552;0.7126884942159545;0.657489322950862;-0.38079768067110925;-0.3513814025251159;1.0754085829715205;10.00186074366379;0.712750080586497;-0.42445500658763285;-0.4244549156562403;0.6627488835823971;-0.34145603539286823;0.7454366221780203
95.436252;1.083602202915266;0.712686157469166;0.6574918662654083;-0.38079768217188426;-0.3513814012839245;1.0754108291346396;10.00183617934262;0.712750021025748;-0.42445500672498987;-0.42445491532578267;0.6627496462381188;-0.34145603417500714;0.7454397040895215
95.446252;1.083601491167478;0.7126838611804313;0.6574943639016136;-0.38079768371082007;-0.351381400018287;1.0754131283239394;10.00181116224694;0.7127498553717996;-0.4244550068396453;-0.42445491502892735;0.662750449831034;-0.3414560329773104;0.7454427801498672
95.456252;1.0836009565574445;0.7126816097498226;0.6574968080111501;-0.3807976852843899;-0.3513813987300298;1.0754154748737808;10.00178573819997;0.7127495904830955;-0.42445500693326244;-0.42445491476321545;0.6627512955280761;-0.341456031801296;0.7454458456680589
95.466252;1.0836006003946344;0.7126794075617394;0.6574991918112946;-0.38079768688906007;-0.3513813974205609;1.0754178618281178;10.001759955197842;0.7127492319142588;-0.4244550070074632;-0.424454914526255;0.6627521852700008;-0.34145603064915253;0.7454488936806248
95.476252;1.083600420357458;0.7126772590714986;0.6575015087453915;-0.3807976885214185;-0.35138139609104124;1.075420281567076;10.00173386702078;0.7127487835723532;-0.4244550070631831;-0.42445491431575466;0.6627531208463588;-0.34145602952354076;0.7454519159083214
95.486252;1.0836004118018419;0.7126751682052087;0.6575037528135994;-0.38079769017793325;-0.3513813947427684;1.075422727070147;10.001707520205043;0.7127482490200762;-0.42445500710013645;-0.4244549141295296;0.662754103199173;-0.34145602842684464;0.745454903804558
95.496252;1.083600570402927;0.712673136710004;0.6575059195682178;-0.3807976918547683;-0.35138139337735647;1.075425193520989;10.00168093231083;0.7127476323737664;-0.42445500711698425;-0.4244549139655874;0.6627551321778462;-0.34145602736081476;0.7454578496143432
95.506252;1.0836008925468243;0.7126711637766411;0.6575080066078;-0.3807976935478499;-0.35138139199669083;1.075427677799099;10.001654088230097;0.7127469383634661;-0.4244550071117701;-0.42445491382212786;0.6627562070266749;-0.34145602632674565;0.7454607468456073
95.516252;1.083601374232002;0.7126692472415139;0.6575100131530228;-0.3807976952530493;-0.3513813906028941;1.0754301757326683;10.001626962076857;0.7127461725713432;-0.4244550070823621;-0.42445491369751975;0.6627573273516011;-0.34145602532584135;0.7454635895086126
95.526252;1.083602010639679;0.7126673841808883;0.6575119392710196;-0.3807976969665026;-0.3513813891983178;1.0754326796791605;10.001599537056602;0.7127453420037946;-0.42445500702684735;-0.4244549135905953;0.6627584933267204;-0.34145602435959327;0.7454663708661577
95.536252;1.0836027963302224;0.7126655706620869;0.6575137854528343;-0.3807976986851967;-0.351381387785343;1.0754351779477356;10.00157180464543;0.7127444555673225;-0.42445500694361965;-0.4244549135009195;0.6627597051028418;-0.34145602342997783;0.7454690837717376
95.546252;1.0836037255501525;0.712663801595356;0.657515552182499;-0.3807977004074001;-0.3513813863661482;1.0754376556859808;10.001543764781177;0.7127435233229455;-0.4244550068313487;-0.4244549134283473;0.6627609618476764;-0.34145602253950613;0.7454717222056612
95.556252;1.0836047923676901;0.7126620715383911;0.6575172388912038;-0.3807977021322688;-0.35138138494309373;1.0754400962561423;10.001515439506521;0.7127425546906014;-0.42445500668896824;-0.42445491337232805;0.6627622608457292;-0.3414560216909614;0.7454742816929308
95.566252;1.0836059907476676;0.7126603761520961;0.6575188433222118;-0.3807977038591889;-0.3513813835194126;1.0754424820606991;10.001486883743059;0.7127415575571885;-0.42445500651540513;-0.42445491333184526;0.6627635983414858;-0.341456020886572;0.7454767589063027
95.576252;1.0836073150687406;0.7126587124396904;0.6575203623528311;-0.3807977055878825;-0.35138138209913444;1.0754447945115304;10.001458182679082;0.7127405382154661;-0.4244550063093282;-0.424454913305881;0.6627649713869745;-0.34145602012722265;0.7454791517243005
95.586252;1.0836087607707097;0.7126570778394017;0.6575217934296821;-0.3807977073188369;-0.35138138068643937;1.075447014376243;10.001429440071831;0.7127395010507352;-0.4244550060693718;-0.4244549132936762;0.6627663782104816;-0.34145601941241427;0.7454814590998505
95.596252;1.083610324227737;0.7126554697766166;0.6575231353037776;-0.3807977090530311;-0.35138137928536406;1.0754491233770256;10.001400771673065;0.7127384482292293;-0.42445500579453477;-0.4244549132946716;0.6627678180358478;-0.3414560187406662;0.745483679778525
95.606252;1.083612001598603;0.7126538856877113;0.657524387548947;-0.38079771079123764;-0.35138137789979196;1.0754511058854903;10.001372307741557;0.7127373799513862;-0.42445500548423387;-0.4244549133085905;0.6627692916107626;-0.3414560181096975;0.7454858107775707
95.616252;1.0836137881502108;0.7126523230266792;0.657525549624589;-0.3807977125336529;-0.3513813765334157;1.0754529494010234;10.001344184719931;0.7127362955875463;-0.4244550051381854;-0.4244549133355673;0.662770801039152;-0.3414560175163489;0.7454878469412566
95.626252;1.0836156791139382;0.7126507792679968;0.6575266208362317;-0.38079771427976244;-0.35138137518982615;1.0754546435654178;10.001316520453795;0.712735194934228;-0.4244550047565175;-0.4244549133760539;0.6627723485583445;-0.34145601695680583;0.7454897814875735
95.636252;1.0836176708858163;0.7126492518756897;0.6575276009432355;-0.3807977160283825;-0.3513813738725902;1.0754561783942391;10.001289399200607;0.7127340787561222;-0.424455004339887;-0.4244549134305834;0.6627739356670835;-0.3414560164272407;0.7454916072317961
95.646252;1.0836197611955267;0.7126477384426955;0.6575284904380262;-0.38079771777794136;-0.3513813725852648;1.0754575436352782;10.001262884097759;0.7127329490441741;-0.4244550038892875;-0.4244549134994129;0.6627755628154469;-0.34145601592408714;0.7454933182041464
95.656252;1.083621947709102;0.7126462370478672;0.6575292905478276;-0.38079771952650454;-0.3513813713316009;1.0754587300884475;10.001237041179197;0.7127318087569181;-0.4244550034058858;-0.4244549135823069;0.6627772289736209;-0.3414560154436788;0.7454949113384324
95.666252;1.083624226088809;0.7126447461699442;0.6575300028999802;-0.38079772127140166;-0.3513813701156826;1.0754597318136536;10.001211946500947;0.7127306609218879;-0.4244550028912145;-0.42445491367861177;0.6627789313254927;-0.34145601498209455;0.7454963873795527
95.676252;1.0836265890489334;0.7126432634468072;0.6575306291147751;-0.38079772300911763;-0.3513813689416073;1.0754605478474486;10.001187671549205;0.7127295085426046;-0.42445500234744205;-0.42445491378736283;0.6627806654816565;-0.34145601453559565;0.7454977498510746
95.686252;1.0836290266119446;0.7126417837656221;0.6575311714266244;-0.3807977247359396;-0.35138136781304863;1.0754611816311328;10.001164269078053;0.7127283554380732;-0.4244550017772567;-0.42445491390739926;0.6627824261457606;-0.34145601410091214;0.745499003174775
95.696252;1.0836315282436926;0.7126402986361086;0.6575316342700257;-0.38079772644868026;-0.3513813667331666;1.075461638785297;10.001141777712238;0.7127272067488366;-0.42445500118348917;-0.42445491403751784;0.6627842079809304;-0.3414560136750588;0.7455001514658856
95.706252;1.0836340862297356;0.7126387976754625;0.6575320246052664;-0.3807977281445574;-0.35138136570468326;1.0754619260031824;10.001120241276704;0.7127260688817432;-0.4244550005688932;-0.424454914176538;0.6627860060389894;-0.3414560132551963;0.7455011975278244
95.716252;1.0836366963045272;0.7126372705845972;0.6575323493833692;-0.38079772982073284;-0.3513813647296071;1.0754620507978545;10.001099722430393;0.7127249489031725;-0.424454999936179;-0.42445491432342647;0.6627878157722789;-0.34145601283868376;0.7455021423537056
95.726252;1.0836393551901404;0.7126357084089511;0.6575326128966451;-0.3807977314743799;-0.3513813638087286;1.0754620211345625;10.001080301646368;0.7127238531204136;-0.42445499928828245;-0.42445491447744316;0.6627896332540967;-0.3414560124230822;0.7455029861922734
95.736252;1.083642058877348;0.7126341042968086;0.6575328172282923;-0.3807977331031242;-0.3513813629416196;1.0754618456653726;10.001062074984358;0.7127227857370033;-0.42445499862877417;-0.4244549146380145;0.6627914554125414;-0.34145601200616665;0.7455037299755455
95.746252;1.0836448019570972;0.7126324537756842;0.6575329641531494;-0.3807977347052378;-0.3513813621271305;1.0754615336815743;10.001045155249665;0.7127217487477975;-0.4244549979620627;-0.4244549148044272;0.6627932796103295;-0.3414560115859356;0.7455043754128707
95.756252;1.0836475771969554;0.7126307544173143;0.6575330560819882;-0.38079773627919883;-0.35138136136365705;1.0754610938844371;10.001029665633435;0.7127207426082046;-0.42445499729298297;-0.42445491497581844;0.662795102611869;-0.34145601116044055;0.7455049245860812
95.766252;1.083650376828685;0.712629004778956;0.6575330964134527;-0.3807977378230736;-0.35138136064912817;1.0754605337606244;10.001015721986672;0.7127197670807626;-0.4244549966260711;-0.42445491515171024;0.6627969197781571;-0.3414560107276243;0.7455053802658093
95.776252;1.083653194361167;0.7126272027254016;0.6575330898041244;-0.3807977393345068;-0.3513813599813698;1.075459860138977;10.001003412108235;0.7127188222701392;-0.4244549959652554;-0.4244549153324981;0.662798724898944;-0.34145601028539585;0.7455057461022656
95.786252;1.0836560240847142;0.7126253443635995;0.6575330422606331;-0.38079774081103374;-0.3513813593587288;1.0754590785625877;10.000992785285455;0.7127179091059334;-0.424454995313878;-0.4244549155192388;0.6628005107505891;-0.3414560098318504;0.7455060263047318
95.796252;1.0836588596014582;0.7126234241561579;0.6575329608069603;-0.38079774224996493;-0.3513813587801869;1.0754581912706394;10.000983857179984;0.7127170289953673;-0.42445499467472003;-0.4244549157131777;0.6628022702791583;-0.34145600936541953;0.7455062259231291
95.806252;1.0836616938600903;0.7126214352277026;0.6575328526204782;-0.3807977436481373;-0.3513813582450208;1.075457197105306;10.00097662965448;0.7127161836304502;-0.4244549940501737;-0.4244549159154929;0.6628039972978652;-0.3414560088847102;0.745506351213304
95.816252;1.0836645197858057;0.7126193699178235;0.6575327246099193;-0.38079774500231983;-0.3513813577525089;1.0754560946579752;10.000971112104983;0.7127153754031176;-0.4244549934423018;-0.42445491612702957;0.6628056863212597;-0.3414560083882319;0.7455064090715754
95.826252;1.0836673302127595;0.7126172214117892;0.6575325835913604;-0.3807977463099615;-0.35138135730185804;1.075454885534167;10.00096731280421;0.7127146079885701;-0.4244549928526331;-0.4244549163481222;0.6628073322888708;-0.3414560078743867;0.7455064066742947
95.836252;1.083670118056181;0.7126149857513141;0.6575324357871704;-0.3807977475694862;-0.3513813568922408;1.0754535752188492;10.000965209872026;0.7127138865202446;-0.42445499228217604;-0.4244549165787434;0.6628089304706972;-0.34145600734152265;0.7455063517817938
95.846252;1.0836728770220487;0.7126126625728105;0.6575322858504222;-0.3807977487802922;-0.35138135652280744;1.075452172414145;10.000964746074304;0.7127132165760719;-0.42445499173182666;-0.42445491681891384;0.6628104769692649;-0.34145600678778504;0.7455062524999926
95.856252;1.0836756015083457;0.7126102542650588;0.657532136918935;-0.38079774994279403;-0.3513813561928315;1.075450687531371;10.000965850717837;0.7127126025646595;-0.4244549912028488;-0.4244549170692358;0.6628119695988559;-0.34145600621106853;0.7455061162806026
95.866252;1.0836782868616273;0.7126077648736427;0.6575319915774764;-0.38079775105823777;-0.35138135590174135;1.0754491306784664;10.00096846797249;0.7127120475920807;-0.42445499069719717;-0.42445491733096063;0.6628134078288344;-0.34145600560935185;0.7455059491180063
95.876252;1.0836809311062907;0.7126051994546974;0.6575318521357492;-0.3807977521281672;-0.35138135564865847;1.0754475106049468;10.000972576983541;0.7127115547563126;-0.4244549902176707;-0.4244549176055873;0.6628147916964999;-0.34145600498105116;0.7455057554779704
95.886252;1.083683534985033;0.7126025636670917;0.657531720074894;-0.380797753154001;-0.35138135543199844;1.0754458345827238;10.000978187724181;0.7127111278196463;-0.42445498976775814;-0.42445491789494383;0.6628161205847551;-0.34145600432509293;0.74550553856944
95.896252;1.0836860997802529;0.7125998640322533;0.6575315960371527;-0.3807977541370704;-0.35138135524965514;1.0754441077457861;10.000985312956054;0.7127107709788716;-0.4244549893511966;-0.4244549182016991;0.6628173925808901;-0.3414560036408666;0.745505300631868
95.906252;1.0836886264911896;0.7125971084034178;0.6575314805041248;-0.3807977550788034;-0.3513813550993405;1.0754423319628994;10.000993940625243;0.7127104888517508;-0.42445498897169687;-0.42445491852946277;0.6628186048657602;-0.34145600292801637;0.7455050428440447
95.916252;1.083691116131278;0.7125943050192203;0.6575313740048825;-0.3807977559807304;-0.35138135497880874;1.07544050591314;10.001004026024317;0.7127102865879307;-0.42445498863281395;-0.4244549188823249;0.6628197546175336;-0.3414560021861645;0.7455047644474446
95.926252;1.0836935690189864;0.7125914609341301;0.6575312769140105;-0.38079775684432143;-0.35138135488613076;1.0754386272685983;10.001015497217155;0.7127101695139091;-0.424454988337492;-0.4244549192642427;0.662820839610735;-0.34145600141499;0.7455044620605955
95.936252;1.0836959848002572;0.7125885819045928;0.6575311896551133;-0.38079775767058316;-0.3513813548196808;1.075436695539344;10.00102826472329;0.7127101424072039;-0.4244549880875093;-0.42445491967873683;0.6628218582047335;-0.34145600061448866;0.7455041298253424
95.946252;1.083698364373115;0.7125856731913065;0.6575311128276671;-0.38079775845969543;-0.351381354777642;1.075434712966078;10.00104223307317;0.7127102088347012;-0.42445498788318115;-0.4244549201288077;0.6628228091025823;-0.341455999785053;0.7455037599831755
95.956252;1.0837007109339478;0.7125827400491271;0.6575310467971608;-0.3807977592110806;-0.3513813547575501;1.0754326837674653;10.001057306518359;0.7127103711830689;-0.4244549877233752;-0.42445492061655266;0.6628236919411129;-0.3414559989276257;0.7455033442940112
95.966252;1.0837030287462608;0.7125797882497833;0.6575309913492843;-0.38079775992365683;-0.35138135475626325;1.0754306143698098;10.001073394464553;0.7127106313141663;-0.42445498760601674;-0.42445492114277644;0.6628245086103285;-0.3414559980439976;0.7455028758250188
95.976252;1.0837053219302843;0.7125768246950963;0.6575309457196125;-0.38079776059612996;-0.35138135477013904;1.0754285134572972;10.001090426554839;0.712710991210335;-0.42445498752860894;-0.4244549217073708;0.6628252634397073;-0.34145599713672625;0.7455023495431549
95.986252;1.0837075947937298;0.7125738577947061;0.6575309089918656;-0.3807977612271406;-0.3513813547950854;1.0754263899992111;10.001108360678973;0.7127114532302737;-0.42445498748802646;-0.4244549223100757;0.6628259614795604;-0.34145599620873013;0.7455017614161294
95.996252;1.0837098522736623;0.7125708975176639;0.6575308807472945;-0.3807977618150641;-0.3513813548267523;1.0754242517634727;10.0011271716754;0.7127120193756479;-0.4244549874803039;-0.42445492295082354;0.6628266068881107;-0.34145599526326187;0.7455011070104681
96.006252;1.083712099076612;0.7125679543937009;0.65753086113993;-0.3807977623580128;-0.35138135486116695;1.0754221053711974;10.001146842364287;0.7127126899687573;-0.42445498750140764;-0.4244549236298279;0.6628272031826865;-0.3414559943041183;0.745500381012806
96.016252;1.0837143383261487;0.7125650378188412;0.6575308503639652;-0.3807977628541685;-0.35138135489516725;1.0754199566813087;10.001167371825451;0.71271346337885;-0.4244549875483036;-0.42445492434751003;0.6628277540305627;-0.341455993335446;0.7454995776536749
96.026252;1.0837165711627428;0.7125621555203664;0.6575308487176532;-0.38079776330195964;-0.35138135492624095;1.075417812073477;10.001188784468466;0.7127143371705111;-0.424454987619304;-0.4244549251042516;0.6628282628497478;-0.341455992361413;0.7454986910834946
96.036252;1.0837187971512765;0.7125593142770122;0.6575308572974585;-0.3807977637000899;-0.3513813549522752;1.0754156800422223;10.001211117543106;0.7127153095558959;-0.42445498771375073;-0.424454925900508;0.6628287320240461;-0.34145599138614535;0.745497716283519
96.046252;1.0837210150237624;0.7125565206572538;0.6575308784298636;-0.380797764047506;-0.35138135497158274;1.0754135709747306;10.00123439006972;0.7127163797960089;-0.42445498783153085;-0.4244549267371837;0.6628291629393154;-0.3414559904135816;0.7454966503437974
96.056252;1.08372322454381;0.7125537816187454;0.6575309154362049;-0.3807977643434196;-0.35138135498319745;1.0754114953233056;10.001258582274302;0.7127175468881674;-0.4244549879727145;-0.42445492761553255;0.6628295561575392;-0.34145598944711186;0.7454954923070051
96.066252;1.083725428812482;0.7125511049836712;0.657530971785249;-0.3807977645875244;-0.351381354987204;1.0754094623933301;10.001283636558242;0.7127188079202463;-0.4244549881372968;-0.4244549285367026;0.6628299112626765;-0.3414559884893715;0.7454942420794541
96.076252;1.083727634464989;0.7125484992809736;0.6575310506356027;-0.38079776478021626;-0.3513813549846258;1.0754074812246883;10.001309466956132;0.7127201579885801;-0.4244549883248541;-0.42445492950145725;0.6628302271712859;-0.34145598754243883;0.745492900435906
96.086252;1.0837298496086807;0.7125459730275105;0.6575311554189905;-0.38079776492245454;-0.35138135497696804;1.07540556193707;10.001335968946327;0.7127215911514113;-0.42445498853426344;-0.4244549305100724;0.6628305027459466;-0.3414559866082938;0.7454914696607212
96.096252;1.0837320820766458;0.7125435343864629;0.657531290318498;-0.3807977650152727;-0.35138135496597966;1.0754037144260953;10.001363021279383;0.7127231010985456;-0.4244549887638116;-0.4244549315624503;0.6628307370574313;-0.3414559856890371;0.7454899534960338
96.106252;1.0837343393084755;0.7125411911965627;0.6575314597388477;-0.38079776505945406;-0.351381354953768;1.0754019456136887;10.001390482537342;0.7127246814599206;-0.4244549890115235;-0.42445493265853085;0.6628309298283525;-0.3414559847865926;0.745488356978176
96.116252;1.0837366282954064;0.7125389503321505;0.657531667534904;-0.3807977650554788;-0.35138135494288897;1.0754002584943554;10.001418193896088;0.7127263261186638;-0.42445498927539327;-0.4244549337985257;0.6628310822757715;-0.34145598390248316;0.7454866864295111
96.126252;1.0837389546427143;0.7125368169017252;0.6575319167624392;-0.3807977650035125;-0.3513813549358737;1.0753986523217205;10.001445982432351;0.712728029637962;-0.4244549895535335;-0.4244549349826509;0.6628311972580044;-0.34145598303800395;0.7454849484454118
96.136252;1.0837413223538852;0.7125347943682726;0.6575322095936471;-0.3807977649038333;-0.3513813549343179;1.0753971233737756;10.001473664373306;0.7127297872142515;-0.4244549898442707;-0.42445493621095903;0.6628312780660244;-0.3414559821941515;0.7454831484608382
96.146252;1.083743734821802;0.7125328852430953;0.6575325474549444;-0.3807977647578014;-0.3513813549385254;1.0753956674301766;10.001501054165063;0.7127315940768444;-0.4244549901463023;-0.4244549374836925;0.6628313267480513;-0.34145598137135424;0.7454812908228884
96.156252;1.0837461955419074;0.7125310915444577;0.6575329317083899;-0.38079776456831815;-0.35138135494802364;1.075394282290316;10.001527972257684;0.7127334450203804;-0.42445499045878615;-0.42445493880158996;0.6628313436584478;-0.34145598056960447;0.745479380027694
96.166252;1.0837487069453087;0.7125294145352141;0.657533363763461;-0.38079776433920676;-0.3513813549621618;1.0753929681416647;10.001554249942075;0.712735334273962;-0.42445499078113685;-0.4244549401657042;0.6628313282804551;-0.3414559797886723;0.7454774211838834
96.176252;1.0837512677401095;0.7125278544394812;0.6575338440201076;-0.380797764074253;-0.35138135498030415;1.0753917263705044;10.00157973609449;0.712737256286802;-0.42445499111284113;-0.4244549415770098;0.6628312793143334;-0.34145597902807945;0.7454754190469975
96.186252;1.0837538720419597;0.7125264110733689;0.6575343711279044;-0.3807977637766423;-0.35138135500178375;1.0753905584701235;10.001604303382203;0.7127392071323702;-0.42445499145345245;-0.4244549430359864;0.6628311940474527;-0.34145597828732976;0.7454733767906208
96.196252;1.0837565114567065;0.7125250842347254;0.6575349423057414;-0.38079776344896366;-0.3513813550257982;1.0753894662517058;10.001627851384685;0.7127411845118405;-0.424454991802441;-0.4244549445421968;0.6628310688870442;-0.34145597756642154;0.7454712954134303
96.206252;1.0837591776400404;0.7125238730641442;0.6575355536046611;-0.38079776309363245;-0.35138135505130785;1.0753884530731999;10.001650305213426;0.7127431861484983;-0.42445499215881954;-0.4244549460942088;0.6628309004307701;-0.34145597686589857;0.7454691738722828
96.216252;1.083761862948337;0.7125227757885785;0.6575361997390193;-0.3807977627132351;-0.351381355077108;1.0753875241160293;10.001671609511765;0.7127452085127822;-0.42445499252069446;-0.42445494768991365;0.6628306854446636;-0.341455976186259;0.7454670103763126
96.226252;1.083764559350003;0.7125217899894964;0.6575368739625027;-0.380797762310425;-0.35138135510208973;1.0753866848493883;10.001691724106783;0.7127472465758844;-0.42445499288515165;-0.42445494932684863;0.6628304204176071;-0.34145597552754875;0.7454648042493948
96.236252;1.0837672577238067;0.7125209119564745;0.6575375684769036;-0.3807977618878242;-0.35138135512541135;1.075385939210283;10.001710621875958;0.7127492935568592;-0.42445499324889785;-0.42445495100259223;0.6628301016619601;-0.34145597488953644;0.7454625568946031
96.246252;1.0837699474700222;0.7125201357486093;0.6575382758855974;-0.3807977614483561;-0.3513813551465441;1.0753852889540243;10.00172828671028;0.7127513406121839;-0.42445499360899996;-0.4244549527151999;0.6628297254002461;-0.34145597427190283;0.745460271274334
96.256252;1.0837726163309718;0.7125194535589756;0.6575389902992694;-0.3807977609957635;-0.35138135516534524;1.0753847345710958;10.001744712061653;0.7127533775912794;-0.42445499396291003;-0.4244549544631094;0.6628292877703602;-0.34145597367435765;0.745457950358412
96.266252;1.0837752520806878;0.7125188565373302;0.657539706610444;-0.38079776053492453;-0.3513813551820337;1.0753842772032425;10.001759895580406;0.712755394462503;-0.4244549943081593;-0.4244549562447967;0.6628287852161872;-0.3414559730970882;0.7454555959391151
96.276252;1.0837778444225354;0.7125183349774692;0.6575404194400262;-0.38079776007143573;-0.3513813551969469;1.075383919562219;10.00177383424154;0.7127573820783404;-0.4244549946423067;-0.42445495805875094;0.6628282148551662;-0.3414559725411502;0.7454532086741364
96.286252;1.0837803851132801;0.7125178787528657;0.6575411228843805;-0.3807977596105463;-0.3513813552102309;1.075383664962859;10.001786530169552;0.7127593323795562;-0.42445499496318373;-0.4244549599034948;0.6628275747031163;-0.3414559720079559;0.7454507886502376
96.296252;1.0837828672480176;0.7125174783899081;0.6575418103656707;-0.38079775915647635;-0.35138135522175606;1.0753835161632794;10.001797997322843;0.7127612382202341;-0.42445499526922387;-0.4244549617775009;0.6628268639928889;-0.34145597149819107;0.7454483356905923
96.306252;1.0837852842830573;0.7125171259956065;0.6575424749848424;-0.3807977587127305;-0.351381355231423;1.0753834747667965;10.001808255587147;0.712763092158552;-0.42445499555953803;-0.42445496367885077;0.6628260834648605;-0.34145597101153535;0.7454458496911578
96.316252;1.083787629763259;0.7125168155277275;0.6575431110777638;-0.3807977582831238;-0.3513813552395804;1.0753835404848908;10.001817327513555;0.7127648854638988;-0.42445499583372476;-0.4244549656044996;0.662825235385853;-0.3414559705475106;0.7454433313063311
96.326252;1.0837898985234526;0.7125165422874629;0.657543715735647;-0.3807977578725766;-0.35138135524706804;1.075383711243356;10.001825245196374;0.7127666088662561;-0.4244549960915404;-0.4244549675499246;0.6628243227582932;-0.34145597010625217;0.7454407827053775
96.336252;1.0837920876694855;0.7125163021793564;0.6575442883308497;-0.3807977574866483;-0.3513813552548932;1.0753839848961815;10.001832045332169;0.712768253604881;-0.4244549963324386;-0.42445496950957967;0.6628233482604946;-0.34145596968811565;0.7454382078306732
96.346252;1.083794195718297;0.7125160913785784;0.6575448284357792;-0.38079775713028335;-0.3513813552640246;1.0753843609127272;10.001837755476894;0.7127698115693457;-0.4244549965552966;-0.42445497147761246;0.6628223146589947;-0.3414559692926279;0.7454356118135176
96.356252;1.0837962206998415;0.7125159060777199;0.6575453347413187;-0.38079775680698236;-0.35138135527538733;1.0753848412526739;10.001842394339315;0.7127712752777698;-0.4244549967585023;-0.4244549734484628;0.6628212259759388;-0.34145596891815977;0.7454330004970442
96.366252;1.0837981596152813;0.712515742263925;0.6575458059302824;-0.3807977565187062;-0.35138135528972225;1.0753854305592234;10.001845977877776;0.7127726380797216;-0.42445499694005306;-0.4244549754171835;0.6628200868040898;-0.3414559685625227;0.7454303806094299
96.376252;1.083800009828901;0.7125155959178028;0.6575462415498715;-0.38079775626642437;-0.3513813553075544;1.0753861350646043;10.001848517718305;0.7127738944203618;-0.4244549970975875;-0.42445497737949833;0.6628189005743272;-0.3414559682236642;0.7454277598125828
96.386252;1.08380176989222;0.7125154632178867;0.6575466413066987;-0.38079775605080135;-0.35138135532950154;1.0753869607875266;10.00185001997605;0.7127750400172227;-0.4244549972287388;-0.42445497933174237;0.6628176694715125;-0.3414559679000727;0.7454251463669372
96.396252;1.0838034387305149;0.7125153406324718;0.6575470040646558;-0.3807977558722894;-0.35138135535630555;1.0753879119906402;10.001850487184388;0.712776071487164;-0.4244549973318325;-0.424454981270748;0.6628163955995988;-0.34145596759092206;0.7454225479408362
96.406252;1.0838050151098453;0.7125152257104014;0.6575473283166571;-0.3807977557309421;-0.35138135538850807;1.0753889900907594;10.001849928405933;0.7127769856418844;-0.42445499740627435;-0.4244549831938014;0.6628150817503863;-0.34145596729591554;0.7454199697179013
96.416252;1.0838064985036433;0.7125151183423668;0.657547613459812;-0.38079775562652235;-0.35138135542660887;1.0753901936725467;10.0018483758026;0.712777779695927;-0.4244549974521487;-0.4244549850985448;0.6628137316144336;-0.341455967015004;0.7454174138276444
96.426252;1.0838078898264203;0.712515020875736;0.6575478605290944;-0.380797755558491;-0.3513813554715108;1.0753915194414456;10.001845877188178;0.7127784522105682;-0.4244549974696475;-0.42445498698272827;0.6628123498090971;-0.3414559667483851;0.7454148804557175
96.436252;1.0838091906438072;0.712514936848479;0.657548072509522;-0.38079775552578427;-0.35138135552443456;1.0753929628284502;10.001842467526885;0.7127790033846376;-0.4244549974590231;-0.424454988844296;0.6628109414558678;-0.3414559664964973;0.7454123684814615
96.446252;1.0838104024682642;0.7125148699643191;0.6575482545384405;-0.3807977555269642;-0.35138135558646433;1.075394517983235;10.001838159917856;0.712779434757992;-0.42445499742067483;-0.42445499068184145;0.6628095109529477;-0.3414559662596008;0.745409875008177
96.456252;1.0838115271020379;0.7125148239412082;0.6575484137896861;-0.38079775556063744;-0.35138135565838857;1.0753961774816283;10.001832954039832;0.7127797490704652;-0.42445499735516024;-0.42445499249496516;0.6628080607706309;-0.3414559660374871;0.7454073955931857
96.466252;1.08381256592835;0.7125148021437933;0.6575485589618435;-0.3807977556255962;-0.3513813557407997;1.075397932159777;10.001826831462642;0.7127799503047788;-0.424454997263411;-0.42445499428445405;0.6628065912872232;-0.34145596582968507;0.7454049259111213
96.476252;1.0838135184835334;0.7125148062443379;0.6575486992075307;-0.3807977557207975;-0.35138135583382013;1.0753997718290302;10.001819743585354;0.7127800435215887;-0.42445499714702417;-0.42445499605216735;0.6628051014995914;-0.3414559656356914;0.7454024630310754
96.486252;1.0838143831195577;0.7125148352004353;0.6575488428102592;-0.38079775584539505;-0.35138135593651804;1.0754016864740452;10.001811618953019;0.7127800338722411;-0.42445499700843403;-0.4244549978005782;0.6628035898208159;-0.3414559654549534;0.7454000052329048
96.496252;1.0838151587119946;0.7125148861439583;0.657548996720136;-0.3807977559985614;-0.3513813560468363;1.0754036669197624;10.001802390239956;0.712779925067686;-0.4244549968508184;-0.4244549995322151;0.6628020545256149;-0.34145596528682803;0.7453975517361207
96.506252;1.0838158449165138;0.7125149561663588;0.657549166913392;-0.38079775617921974;-0.35138135616230176;1.0754057050171952;10.001792013542975;0.7127797187024394;-0.4244549966776873;-0.42445500124926655;0.6628004940295498;-0.3414559651307219;0.7453951030947559
96.516252;1.0838164415020097;0.7125150435020031;0.6575493585800269;-0.38079775638603364;-0.3513813562806611;1.0754077935917343;10.001780465031182;0.7127794148167839;-0.4244549964924169;-0.42445500295356353;0.6627989075274073;-0.34145596498627484;0.745392661245094
96.526252;1.0838169476554378;0.7125151480896018;0.65754957624105;-0.38079775661750864;-0.3513813563997145;1.0754099259379353;10.001767732897388;0.7127790130725593;-0.42445499629804556;-0.42445500464676106;0.6627972958440301;-0.34145596485339236;0.745390228907889
96.536252;1.0838173613665953;0.71251527136879;0.6575498241335237;-0.3807977568719774;-0.3513813565169468;1.0754120945955132;10.001753815229737;0.7127785140421233;-0.4244549960974686;-0.4244550063303963;0.6627956612715953;-0.3414559647322616;0.7453878091853479
96.546252;1.0838176793699321;0.7125154156075071;0.6575501061300579;-0.38079775714754;-0.351381356629667;1.0754142898675247;10.001738712927471;0.712777919438724;-0.4244549958937187;-0.42445500800568764;0.6627940062530991;-0.34145596462335287;0.7453854055197667
96.556252;1.0838178978795916;0.7125155834859453;0.6575504246038718;-0.3807977574421683;-0.3513813567354436;1.0754164999794527;10.001722418302588;0.7127772312613913;-0.42445499568995776;-0.4244550096731164;0.6627923323229234;-0.34145596452726473;0.7453830217940528
96.566252;1.0838180135793785;0.7125157778862192;0.6575507791960272;-0.38079775775399005;-0.35138135683243416;1.0754187132033985;10.001704905532797;0.7127764518888229;-0.4244549954894724;-0.4244550113321183;0.6627906399023156;-0.3414559644446111;0.7453806629181694
96.576252;1.08381802427858;0.7125160017830732;0.6575511666837677;-0.38079775808152877;-0.35138135691949735;1.0754209190728072;10.001686125679996;0.7127755852204516;-0.42445499529598857;-0.4244550129811214;0.6627889287062806;-0.3414559643759366;0.7453783356422257
96.586252;1.0838179295316726;0.7125162580888047;0.6575515819943779;-0.3807977584237821;-0.35138135699613526;1.075423107398107;10.001666014858424;0.7127746367182063;-0.4244549951138692;-0.42445501461783536;0.662787198300232;-0.3414559643214698;0.7453760483862821
96.596252;1.083817731388965;0.7125165489463038;0.657552019712376;-0.3807977587801614;-0.35138135706236945;1.075425267183643;10.001644510431063;0.712773611999054;-0.42445499494762934;-0.42445501623960785;0.6627854481218857;-0.341455964280808;0.745373809735719
96.606252;1.0838174344200378;0.7125168748872843;0.657552474800625;-0.3807977591503831;-0.3513813571187278;1.075427386702557;10.001621554500304;0.7127725155324696;-0.4244549948011394;-0.4244550178437068;0.6627836772568986;-0.34145596425258135;0.7453716271221084
96.616252;1.0838170449874216;0.7125172352159809;0.6575529421652936;-0.3807977595343988;-0.3513813571662247;1.0754294536008138;10.001597081857344;0.7127713501218036;-0.4244549946773382;-0.4244550194274407;0.662781884602112;-0.3414559642344284;0.7453695069055762
96.626252;1.0838165709749936;0.7125176291583323;0.6575534165894037;-0.3807977599322458;-0.35138135720599145;1.075431454409342;10.001571017028953;0.7127701172125487;-0.4244549945784785;-0.4244550209881468;0.6627800690273009;-0.34145596422364327;0.7453674549889544
96.636252;1.0838160221981226;0.7125180559157265;0.6575538934454689;-0.38079776034382107;-0.3513813572386998;1.0754333745223341;10.001543299306618;0.7127688181118367;-0.4244549945063929;-0.42445502252328754;0.6627782292914386;-0.3414559642177027;0.7453654769757906
96.646252;1.0838154103394422;0.7125185141880083;0.6575543691013809;-0.3807977607688097;-0.3513813572641246;1.0754351995403333;10.001513914013126;0.712767455087803;-0.42445499446253065;-0.4244550240307532;0.6627763639296149;-0.34145596421418906;0.7453635779689943
96.656252;1.0838147478842126;0.7125190026268559;0.6575548411115993;-0.38079776120674813;-0.3513813572809496;1.075436917052436;10.001482895434492;0.7127660311477669;-0.42445499444793344;-0.4244550255089933;0.6627744709533119;-0.3414559642109102;0.7453617622922645
96.666252;1.083814047004353;0.712519520236643;0.6575553087063529;-0.3807977616569234;-0.3513813572870621;1.0754385174523216;10.001450306685935;0.7127645491157494;-0.42445499446346613;-0.4244550269567145;0.6627725476994146;-0.34145596420625407;0.7453600334735802
96.676252;1.0838133193352273;0.7125200656522049;0.6575557730281817;-0.3807977621181402;-0.3513813572804548;1.0754399942373354;10.00141622252173;0.7127630115455412;-0.42445499451006524;-0.42445502837255844;0.6627705914536381;-0.3414559641990389;0.7453583944665322
96.686252;1.0838125763230828;0.7125206364282591;0.6575562364529892;-0.38079776258892817;-0.3513813572599719;1.0754413443640185;10.001380721756485;0.7127614215172337;-0.42445499458862174;-0.42445502975519894;0.6627686005583178;-0.34145596418808744;0.745356847177037
96.696252;1.0838118291326908;0.7125212295361847;0.6575567013286836;-0.38079776306809854;-0.35138135722523056;1.0754425682135746;10.001343887200616;0.7127597832099681;-0.4244549946999362;-0.42445503110360766;0.6627665751775845;-0.3414559641721143;0.7453553911229926
96.706252;1.0838110881025487;0.712521842330617;0.6575571690841822;-0.38079776355463224;-0.35138135717630165;1.075443669504211;10.00130580860147;0.7127581016808086;-0.4244549948451191;-0.42445503241713073;0.6627645169058346;-0.34145596414992363;0.7453540229329244
96.716252;1.083810362255423;0.7125224727637788;0.6575576401516792;-0.38079776404698423;-0.35138135711368845;1.0754446552466845;10.001266578669656;0.712756381879955;-0.4244549950259005;-0.4244550336954061;0.6627624275128612;-0.3414559641204029;0.7453527376908592
96.726252;1.0838096589961967;0.7125231185332189;0.6575581147596259;-0.3807977645428845;-0.3513813570383746;1.0754455351461871;10.00122628211393;0.7127546278423726;-0.4244549952443669;-0.424455034938232;0.6627603082979718;-0.3414559640820979;0.7453515306081655
96.736252;1.0838089848020391;0.7125237758575188;0.6575585942485829;-0.3807977650396766;-0.35138135695189815;1.075446320651496;10.001184983459629;0.7127528431631396;-0.4244549955022581;-0.42445503614535796;0.6627581603233397;-0.34145596403278083;0.7453503974454264
96.746252;1.0838083468236965;0.7125244394404396;0.6575590815024976;-0.3807977655345913;-0.35138135685622396;1.0754470236731972;10.001142718387175;0.7127510319946045;-0.42445499580032053;-0.42445503731636164;0.6627559846064666;-0.34145596396941924;0.7453493337926372
96.756252;1.0838077532674504;0.7125251040414875;0.6575595799857966;-0.3807977660250308;-0.3513813567531049;1.0754476555537875;10.00109950226855;0.7127491991098547;-0.42445499613813525;-0.42445503845083177;0.6627537822423695;-0.34145596388878224;0.7453483339217846
96.766252;1.0838072123091904;0.7125257663091271;0.6575600928951527;-0.3807977665088744;-0.35138135664374426;1.075448227754399;10.001055354827113;0.7127473496093003;-0.42445499651450774;-0.4244550395486054;0.6627515544793832;-0.34145596378839477;0.7453473905747944
96.776252;1.0838067317199438;0.7125264252437179;0.6575606230611232;-0.3807977669843894;-0.3513813565291019;1.0754487527840346;10.001010312196051;0.7127454896770561;-0.4244549969281159;-0.42445504060976524;0.6627493024413147;-0.3414559636669373;0.7453464964127426
96.786252;1.083806318906704;0.7125270811259573;0.6575611728438525;-0.3807977674498638;-0.35138135641002355;1.0754492436401666;10.000964420690202;0.7127436272462881;-0.42445499737770576;-0.42445504163447034;0.6627470273289142;-0.34145596352391294;0.7453456452962295
96.796252;1.0838059802014712;0.7125277347183089;0.6575617442370847;-0.38079776790342745;-0.3513813562872959;1.0754497134227996;10.000917730498996;0.7127417705716768;-0.4244549978617212;-0.42445504262271605;0.6627447309887108;-0.34145596335927153;0.7453448323589431
96.806252;1.0838057208964818;0.7125283871511645;0.6575623395534667;-0.38079776834306023;-0.351381356161891;1.0754501750308736;10.000870284876628;0.7127399262223918;-0.42445499837816203;-0.42445504357430813;0.6627424154379615;-0.34145596317334936;0.7453440540411044
96.816252;1.0838055459603047;0.7125290395189171;0.6575629617296042;-0.38079776876653537;-0.35138135603476356;1.0754506394998842;10.000822103628725;0.7127380992463483;-0.4244549989249806;-0.4244550444892216;0.6627400821941041;-0.3414559629668774;0.7453433078624552
96.826252;1.083805459629317;0.7125296925356405;0.6575636140167831;-0.3807977691713404;-0.35138135590630987;1.0754511148032155;10.000773183803375;0.7127362947903736;-0.42445499950044285;-0.4244550453679902;0.6627377326201082;-0.3414559627409446;0.745342591391969
96.836252;1.083805464998647;0.7125303462416028;0.657564299955513;-0.38079776955489947;-0.35138135577624496;1.075451606633335;10.000723519033015;0.7127345188627532;-0.424455000102972;-0.42445504621180125;0.6627353681391992;-0.3414559624971084;0.7453419020466405
96.846252;1.0838055649159843;0.7125309998665215;0.6575650228800229;-0.38079776991503134;-0.3513813556438356;1.0754521193066238;10.000673115432802;0.7127327780163979;-0.4244550007307067;-0.42445504702224546;0.6627329895843683;-0.34145596223751246;0.7453412383316922
96.856252;1.083805762389767;0.712531652579805;0.6575657844122064;-0.3807977702501303;-0.351381355508144;1.0754526551379457;10.000622000418057;0.7127310789493367;-0.4244550013812964;-0.42445504780086457;0.662730596657564;-0.3414559619646498;0.7453406004828317
96.866252;1.0838060599922257;0.7125323041319437;0.6575665837111029;-0.380797770559027;-0.3513813553681873;1.0754532130766041;10.000570225980487;0.7127294281506924;-0.42445500205216014;-0.42445504854887195;0.6627281884804744;-0.341455961680993;0.7453399894117642
96.876252;1.0838064601090756;0.7125329546787442;0.6575674180256008;-0.3807977708408693;-0.35138135522286174;1.075453787849496;10.000517858078785;0.7127278313981731;-0.42445500274090947;-0.42445504926737776;0.6627257645292843;-0.3414559613890707;0.7453394052632856
96.886252;1.0838069652912865;0.7125336044750132;0.6575682839298342;-0.3807977710950433;-0.3513813550708246;1.0754543703027324;10.000464967730816;0.7127262936328348;-0.42445500344532;-0.42445504995795774;0.6627233244253111;-0.3414559610918924;0.7453388470367937
96.896252;1.0838075771186269;0.7125342537257696;0.6575691789259278;-0.3807977713209361;-0.35138135491070394;1.0754549491219692;10.000411639864053;0.7127248197555025;-0.4244550041629141;-0.4244550506228204;0.6627208668895243;-0.34145596079303314;0.7453383132796921
96.906252;1.0838082954924633;0.7125349025553089;0.6575701020463941;-0.3807977715176466;-0.351381354741446;1.0754555131658297;10.000357978160139;0.7127234154362718;-0.42445500489084964;-0.42445505126449157;0.6627183893573874;-0.34145596049625265;0.7453378030727037
96.916252;1.0838091198901647;0.7125355506598757;0.6575710535015444;-0.3807977716842162;-0.35138135456243497;1.0754560531463853;10.000304096815988;0.712722086466235;-0.4244550056262185;-0.4244550518854788;0.662715888961394;-0.34145596020517466;0.7453373166793371
96.926252;1.0838100505898285;0.7125361969920875;0.6575720348356996;-0.38079777182035435;-0.35138135437336143;1.0754565613651523;10.000250119797796;0.7127208373964499;-0.4244550063663919;-0.42445505248797427;0.6627133641389933;-0.3414559599232648;0.7453368552746987
96.936252;1.0838110887158152;0.7125368404642887;0.6575730488278969;-0.3807977719268036;-0.35138135417401994;1.0754570296219035;10.000196185174145;0.7127196711121905;-0.42445500710916906;-0.4244550530737387;0.6627108154952404;-0.3414559596539054;0.7453364202070686
96.946252;1.0838122358380173;0.712537480833141;0.6575740983309332;-0.3807977720050368;-0.35138135396416914;1.0754574480005354;10.00014243179153;0.7127185891048028;-0.4244550078525703;-0.42445505364415104;0.6627082457027987;-0.3414559594004771;0.7453360130603811
96.956252;1.0838134922971638;0.7125381188610023;0.6575751850310647;-0.3807977720565777;-0.35138135374353524;1.0754578067072167;10.00008897299461;0.7127175915323193;-0.4244550085944279;-0.424455054200162;0.662705658751294;-0.34145595916645766;0.7453356361024935
96.966252;1.0838148549662925;0.7125387561935891;0.6575763083699396;-0.3807977720823367;-0.3513813535121033;1.0754580991454739;10.000035885399424;0.7127166772979607;-0.42445500933220914;-0.42445505474217654;0.6627030585083064;-0.3414559589554999;0.7453352919329709
96.976252;1.0838163178097886;0.7125393948260679;0.6575774645056436;-0.3807977720822803;-0.35138135327044057;1.0754583228972983;9.99998321522249;0.7127158448416784;-0.4244550100631675;-0.42445505526977023;0.6627004475289283;-0.3414559587714091;0.74533498262012
96.986252;1.0838178743976594;0.7125400363287219;0.657578646422101;-0.3807977720556109;-0.3513813530198368;1.0754584785178176;9.999930982469039;0.7127150928568148;-0.42445501078448117;-0.42445505578127;0.6626978273842034;-0.341455958617998;0.745334709243303
96.996252;1.0838195186531956;0.7125406818970101;0.6575798455664823;-0.38079777200139064;-0.35138135276247834;1.0754585682687916;9.999879184909895;0.7127144199480983;-0.42445501149336073;-0.4244550562737408;0.6626951995469316;-0.34145595849882787;0.7453344723604078
