time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.006252;1.0838212443477269;0.7125413329809683;0.6575810536726457;-0.3807977719189806;-0.35138135250114527;1.075458595564351;9.999827814044083;0.7127138241844343;-0.4244550121873503;-0.42445505674350636;0.6626925653262636;-0.3414559584170138;0.7453342732740568
97.016252;1.0838230449483348;0.7125419913671305;0.6575822637484395;-0.380797771807965;-0.35138135223820055;1.0754585649466637;9.999776872902634;0.7127133030888197;-0.4244550128645009;-0.42445505718669185;0.6626899255239875;-0.341455958375311;0.7453341144865547
97.026252;1.0838249124109085;0.7125426584419177;0.6575834703535989;-0.38079777166784545;-0.3513813519748582;1.0754584824837685;9.999726378176709;0.7127128536085213;-0.4244550135231762;-0.4244550575995999;0.6626872806082811;-0.34145595837620674;0.7453339984379937
97.036252;1.0838268364513814;0.7125433344430078;0.6575846699382596;-0.3807977714976097;-0.3513813517111754;1.0754583563087792;9.999676348581565;0.712712472214879;-0.42445501416179243;-0.42445505797917155;0.6626846311425799;-0.34145595842182286;0.745333926899965
97.046252;1.0838288070813455;0.7125440186056947;0.6575858613401111;-0.3807977712954794;-0.3513813514462787;1.0754581966223036;9.999626797093219;0.7127121550050585;-0.4244550147784882;-0.42445505832328806;0.662681978378478;-0.3414559585138092;0.745333902104649
97.056252;1.0838308168837814;0.7125447093453847;0.6575870452884042;-0.3807977710590836;-0.35138135117851926;1.0754580149936466;9.99957773849524;0.7127118976376131;-0.42445501537075486;-0.42445505863058597;0.662679325094099;-0.3414559586530745;0.7453339272612103
97.066252;1.083832860289017;0.7125454035413524;0.6575882230690361;-0.38079777078576615;-0.3513813509057176;1.0754578241216224;9.999529206765533;0.7127116955766655;-0.4244550159357469;-0.42445505890015917;0.66267667627221;-0.3414559588396214;0.7453340058146283
97.076252;1.0838349324375425;0.7125460962032769;0.6575893960209476;-0.38079777047292407;-0.35138135062562115;1.0754576376556293;9.999481261515834;0.7127115447095147;-0.4244550164711793;-0.42445505913152193;0.6626740387788348;-0.34145595907315657;0.7453341409172509
97.086252;1.0838370288632937;0.7125467813383692;0.657590565795414;-0.3807977701182814;-0.35138135033616447;1.0754574679029212;9.99943397042377;0.7127114421268821;-0.4244550169758379;-0.4244550593244276;0.6626714206082979;-0.34145595935378886;0.7453343355349744
97.096252;1.0838391456487446;0.7125474528801994;0.6575917341387797;-0.3807977697200519;-0.3513813500353553;1.0754573223819412;9.999387388130044;0.7127113868181425;-0.42445501744956937;-0.42445505947838624;0.6626688307663314;-0.3414559596818309;0.7453345924624548
97.106252;1.0838412800245274;0.7125481052462764;0.6575929024393032;-0.38079776927727604;-0.35138134972136703;1.075457202953515;9.9993415516202;0.7127113789046344;-0.42445501789297346;-0.4244550595926786;0.6626662786117714;-0.34145596005726186;0.7453349139445155
97.116252;1.0838434304673517;0.7125487341840662;0.657594072054052;-0.38079776879000454;-0.35138134939278315;1.0754571079609212;9.9992964786089;0.7127114167715862;-0.42445501830690263;-0.42445505966705654;0.6626637724837933;-0.34145596047946014;0.7453353016092746
97.126252;1.0838455956599566;0.7125493370599826;0.6575952452973349;-0.38079776825873074;-0.35138134904838525;1.0754570340122358;9.999252157312668;0.7127114946938745;-0.42445501869247204;-0.4244550597022021;0.6626613196836013;-0.341455960947077;0.7453357570081891
97.136252;1.0838477733191214;0.7125499118147839;0.6575964259338563;-0.38079776768381646;-0.3513813486868665;1.075456976897557;9.999208547538895;0.7127116037048437;-0.4244550190515261;-0.4244550596995604;0.6626589272908664;-0.3414559614582088;0.745336282152382
97.146252;1.0838499596870361;0.7125504565301508;0.6575976183338125;-0.38079776706571894;-0.3513813483066986;1.0754569333552064;9.999165609146115;0.7127117345012993;-0.4244550193866036;-0.42445505966106917;0.6626566021001674;-0.34145596201087475;0.7453368796847695
97.156252;1.0838521492831772;0.7125509703422719;0.6575988257894373;-0.3807977664054086;-0.35138134790581266;1.0754569015826088;9.9991233310986;0.7127118787528166;-0.42445501970051686;-0.4244550595889025;0.6626543504206387;-0.34145596260345906;0.7453375529240245
97.166252;1.0838543352796621;0.7125514532531342;0.6576000494149308;-0.3807977657043896;-0.3513813474815985;1.075456879659568;9.999081729867271;0.7127120279068844;-0.4244550199959753;-0.42445505948500534;0.6626521781840299;-0.3414559632350757;0.7453383057103478
97.176252;1.083856510461304;0.7125519042830308;0.6576012880510842;-0.38079776496450146;-0.35138134703149226;1.0754568651171559;9.999040829617229;0.7127121719522803;-0.42445502027519;-0.424455059350811;0.6626500906292102;-0.34145596390582916;0.7453391417628481
97.186252;1.0838586674241717;0.7125523205106803;0.657602538696168;-0.38079776418753947;-0.35138134655339226;1.0754568555422837;9.999000650808018;0.7127122998595731;-0.4244550205398558;-0.42445505918717613;0.6626480919680136;-0.3414559646166793;0.7453400642502835
97.196252;1.083860798386451;0.7125526979326638;0.6576037972720602;-0.380797763374882;-0.3513813460455044;1.0754568483986626;9.998961212316324;0.7127124010716099;-0.42445502079160274;-0.42445505899410285;0.6626461856125571;-0.3414559653689331;0.7453410759926836
97.206252;1.0838628959692942;0.7125530325897338;0.6576050593374531;-0.38079776252765274;-0.3513813455059481;1.0754568405253664;9.998922541695134;0.7127124660354164;-0.4244550210319528;-0.4244550587706393;0.6626443746114966;-0.3414559661637927;0.745342179676238
97.216252;1.0838649544963546;0.7125533215705744;0.6576063205769037;-0.3807977616471643;-0.3513813449323261;1.0754568273882432;9.99888468091181;0.7127124848143929;-0.42445502126164353;-0.42445505851535564;0.6626426616417905;-0.3414559670021483;0.7453433781342946
97.226252;1.0838669699915684;0.7125535646270573;0.6576075771637512;-0.38079776073507726;-0.3513813443214328;1.0754568027828564;9.998847679697207;0.7127124459555297;-0.4244550214803096;-0.42445505822690377;0.6626410482369651;-0.34145596788443444;0.7453446744178939
97.236252;1.083868938432;0.7125537653745599;0.6576088260022517;-0.38079775979349123;-0.3513813436693695;1.075456760254848;9.998811592188776;0.7127123377350704;-0.4244550216869242;-0.4244550579041609;0.662639533888975;-0.3414559688104052;0.7453460706792309
97.246252;1.0838708539352027;0.7125539306704425;0.6576100651366457;-0.38079775882511047;-0.3513813429719507;1.0754566943053365;9.998776479351678;0.7127121501686989;-0.4244550218805536;-0.42445505754608664;0.6626381159130847;-0.34145596977895387;0.7453475667451599
97.256252;1.0838727079235493;0.7125540694073089;0.6576112937763756;-0.38079775783313;-0.35138134222537115;1.075456599024229;9.998742404014823;0.7127118753008183;-0.42445502206082103;-0.4244550571517067;0.6626367905390386;-0.3414559707883009;0.7453491603367001
97.266252;1.0838744896077752;0.7125541923223646;0.6576125115659874;-0.3807977568207934;-0.3513813414273508;1.075456466367523;9.99870942484632;0.7127115061901101;-0.4244550222279382;-0.4244550567201552;0.6626355549367761;-0.34145597183646437;0.745350848786918
97.276252;1.0838761876392704;0.712554311794564;0.6576137180682899;-0.3807977557911557;-0.35138134057797693;1.0754562861765453;9.99867759273793;0.7127110361826752;-0.42445502238244676;-0.4244550562505446;0.6626344085027654;-0.34145597292147645;0.7453526301521867
97.286252;1.0838777912743485;0.7125544407160234;0.657614912428012;-0.3807977547471278;-0.35138133967933055;1.075456046475929;9.998646945976647;0.7127104592108554;-0.4244550225246614;-0.4244550557420563;0.6626333522000054;-0.3414559740413514;0.7453545026670626
97.296252;1.0838792908630772;0.712554591451963;0.6576160930694197;-0.38079775369138796;-0.35138133873456384;1.0754557339424402;9.998617508523763;0.7127097712661314;-0.4244550226540963;-0.4244550551944278;0.6626323870390851;-0.3414559751943395;0.7453564636858979
97.306252;1.0838806783403798;0.7125547752973237;0.6576172581627138;-0.3807977526263016;-0.3513813377473844;1.0754553351778835;9.998589294783214;0.7127089714647559;-0.4244550227693094;-0.4244550546080734;0.6626315131365917;-0.3414559763792585;0.7453585094600343
97.316252;1.083881946457862;0.712555001514154;0.657618406041596;-0.38079775155409845;-0.3513813367218054;1.0754548379066293;9.99856232351439;0.7127080605653344;-0.4244550228679649;-0.42445505398353583;0.6626307292539714;-0.34145597759532265;0.7453606356091258
97.326252;1.0838830865877278;0.7125552759217894;0.6576195346454092;-0.3807977504771649;-0.35138133566180724;1.0754542319859983;9.998536629181691;0.7127070382236061;-0.42445502294675297;-0.4244550533210413;0.6626300324720311;-0.3414559788418182;0.7453628373453898
97.336252;1.0838840871591107;0.7125556007539926;0.6576206409295903;-0.38079774939831096;-0.3513813345711331;1.0754535106025471;9.998512253747846;0.712705902408961;-0.4244550230016261;-0.42445505262079114;0.6626294186805062;-0.34145598011814815;0.7453651090275352
97.346252;1.0838849343166224;0.7125559764518616;0.6576217210900417;-0.3807977483207039;-0.35138133345349803;1.0754526709184342;9.998489232950362;0.712704651154661;-0.4244550230285561;-0.42445505188349825;0.6626288837638871;-0.34145598142395145;0.745367443548668
97.356252;1.0838856143133282;0.7125564035660502;0.657622771652229;-0.38079774724735727;-0.35138133231286656;1.0754517132034647;9.998467594996283;0.7127032836003292;-0.4244550230239712;-0.42445505111059334;0.6626284240191742;-0.3414559827589593;0.7453698323326798
97.366252;1.0838861153949262;0.7125568832911597;0.6576237905469112;-0.3807977461806896;-0.35138133115317377;1.0754506393022563;9.998447360737718;0.7127017994012939;-0.42445502298468085;-0.4244550503042756;0.6626280361172217;-0.3414559841228463;0.7453722659829002
97.376252;1.0838864280472107;0.7125574170506148;0.6576247766511033;-0.3807977451224459;-0.3513813299777069;1.0754494520068911;9.99842853427178;0.7127001982396128;-0.42445502290790427;-0.42445504946740786;0.6626277176142171;-0.34145598551519324;0.7453747353295015
97.386252;1.0838865448928394;0.7125580060874387;0.6576257282580807;-0.3807977440738076;-0.3513813287889598;1.0754481549048256;9.998411096087501;0.7126984802533886;-0.42445502279153474;-0.42445504860309563;0.6626274669287621;-0.3414559869352814;0.7453772327808039
97.396252;1.0838864609328935;0.7125586513312123;0.6576266419790087;-0.3807977430355978;-0.3513813275889191;1.075446751592318;9.99839501615089;0.7126966469553978;-0.42445502263436974;-0.4244550477142838;0.662627282461826;-0.3414559883818869;0.7453797531609677
97.406252;1.0838861734279504;0.7125593534097472;0.6576275122610059;-0.3807977420083422;-0.3513813263790722;1.075445244929981;9.998380276127419;0.7126947016436656;-0.4244550224359167;-0.4244550468036459;0.6626271619532456;-0.34145598985345454;0.7453822928944012
97.416252;1.0838856818307647;0.7125601128168033;0.657628331808049;-0.3807977409921169;-0.35138132516013254;1.0754436374711076;9.998366875019554;0.7126926484683166;-0.42445502219587916;-0.4244550458737007;0.6626271022699566;-0.3414559913485882;0.7453848482265426
97.426252;1.083884988132829;0.7125609297722334;0.657629092922191;-0.38079773998641986;-0.3513813239320845;1.0754419325707452;9.998354822876097;0.7126904910434473;-0.4244550219138831;-0.4244550449270189;0.6626270998030602;-0.3414559928665247;0.745387414701017
97.436252;1.083884096641432;0.7125618034134998;0.657629788457076;-0.38079773898989266;-0.3513813226945863;1.0754401355084244;9.998344141455165;0.712688232358327;-0.42445502158971843;-0.4244550439663595;0.6626271515108125;-0.3414559944070653;0.7453899879416429
97.446252;1.0838830134813917;0.7125627312547261;0.6576304121287578;-0.3807977380000003;-0.3513813214471205;1.0754382544082082;9.998334866212144;0.7126858759941807;-0.42445502122400547;-0.42445504299460785;0.6626272553928871;-0.3414559959699451;0.7453925634081442
97.456252;1.0838817461888537;0.7125637097636328;0.6576309591427337;-0.3807977370134226;-0.351381320188898;1.075436300175945;9.998327041231112;0.7126834266973405;-0.4244550208187721;-0.42445504201449985;0.6626274096357717;-0.34145599755429706;0.7453951347933219
97.466252;1.0838803023936303;0.7125647352872765;0.6576314266913296;-0.3807977360269225;-0.3513813189191681;1.075434285898532;9.998320717161766;0.7126808898363481;-0.4244550203773215;-0.42445504102831044;0.6626276112683922;-0.3414559991583771;0.7453976933924037
97.476252;1.0838786885074023;0.7125658044024485;0.6576318134826544;-0.38079773503755343;-0.3513813176378323;1.0754322267825838;9.998315953880653;0.7126782712493737;-0.42445501990341794;-0.4244550400377104;0.6626278555457042;-0.34145600077949545;0.7454002296043859
97.486252;1.0838769098541612;0.7125669139776885;0.6576321191068203;-0.38079773404238665;-0.3513813163456569;1.0754301395027563;9.99831282046855;0.7126755775800809;-0.42445501940055247;-0.42445503904385273;0.6626281366476514;-0.3414560024144046;0.7454027347701486
97.496252;1.0838749714406324;0.7125680613589814;0.6576323435601027;-0.38079773303873576;-0.3513813150439521;1.0754280404665786;9.998311393890575;0.7126728164303044;-0.42445501887188736;-0.42445503804744195;0.6626284490427201;-0.34145600405965243;0.7454052014497499
97.506252;1.0838728786805394;0.7125692446071298;0.6576324864725546;-0.38079773202471207;-0.3513813137342495;1.0754259450648729;9.998311755832098;0.7126699964518826;-0.4244550183205974;-0.42445503704855153;0.6626287878693703;-0.3414560057112395;0.7454076227594573
97.516252;1.0838706374643088;0.7125704624013082;0.6576325469472737;-0.3807977309993098;-0.3513813124183791;1.0754238681806685;9.998313990748334;0.7126671273255504;-0.4244550177499644;-0.4244550360463806;0.6626291482758243;-0.3414560073643279;0.7454099918865941
97.526252;1.0838682529598287;0.7125717134986116;0.6576325240745808;-0.38079772996208383;-0.351381311098713;1.0754218240089601;9.998318195030562;0.712664219651474;-0.42445501716305994;-0.42445503503918214;0.6626295255608904;-0.34145600901373596;0.7454123019063469
97.536252;1.0838657292095606;0.7125729965850208;0.6576324173954142;-0.3807977289130447;-0.35138130977815446;1.0754198250203835;9.998324488052793;0.7126612850338414;-0.42445501656230566;-0.4244550340243292;0.6626299160991809;-0.3414560106547166;0.7454145456946021
97.546252;1.0838630702003713;0.7125743106577422;0.6576322281912538;-0.38079772785270505;-0.35138130845994925;1.075417880762903;9.998333003552842;0.7126583361750867;-0.42445501594927176;-0.42445503299851783;0.6626303172431527;-0.34145601228342726;0.7454167154323308
97.556252;1.0838602797556727;0.71257565467105;0.6576319608572363;-0.3807977267818516;-0.35138130714757737;1.075415996370164;9.998343864267715;0.7126553864070188;-0.4244550153248035;-0.42445503195813294;0.662630726172513;-0.34145601389667324;0.7454188021984846
97.566252;1.083857360636279;0.7125770265743886;0.657631622118361;-0.38079772570115455;-0.3513813058446052;1.0754141723555162;9.998357164017078;0.7126524485887821;-0.4244550146893572;-0.42445503089968756;0.6626311392118733;-0.3414560154912882;0.7454207969208545
97.576252;1.0838543150345732;0.712578423338969;0.6576312189544751;-0.3807977246109835;-0.35138130455419003;1.0754124066134885;9.998372964415001;0.7126495342831262;-0.424455014043381;-0.42445502982028505;0.6626315523169792;-0.3414560170641395;0.7454226923661837
97.586252;1.0838511456100333;0.7125798417681019;0.6576307574579763;-0.3807977235113579;-0.3513813032784118;1.0754106955958984;9.998391291082003;0.7126466538823903;-0.42445501338743036;-0.424455028717958;0.662631961892817;-0.34145601861261404;0.7454244844617797
97.596252;1.0838478549959436;0.7125812784968589;0.657630242549731;-0.38079772240178295;-0.3513813020182426;1.075409032949767;9.998412125893525;0.712643817265212;-0.4244550127221438;-0.4244550275914739;0.6626323649423853;-0.34145602013499765;0.7454261717721766
97.606252;1.083844444265167;0.7125827293704712;0.6576296779168126;-0.3807977212813254;-0.3513813007743536;1.0754074085003975;9.998435414496358;0.712641034475441;-0.4244550120484046;-0.4244550264397166;0.6626327591870957;-0.3414560216305121;0.7454277535348836
97.616252;1.083840913054365;0.7125841895892764;0.6576290667652765;-0.3807977201490678;-0.35138129954768493;1.0754058103253752;9.998461093324117;0.7126383157979687;-0.42445501136730135;-0.4244550252613104;0.6626331440343589;-0.34145602309862816;0.7454292275869153
97.626252;1.0838372617531074;0.7125856538609121;0.6576284128849685;-0.3807977190043784;-0.3513812983392124;1.075404227788093;9.998489114680284;0.7126356709444257;-0.42445501067970315;-0.42445502405471447;0.662633520865098;-0.34145602453811524;0.7454305896009094
97.636252;1.0838334937824938;0.7125871156544249;0.6576277205959519;-0.38079771784703914;-0.3513812971495107;1.0754026519542976;9.998519452982347;0.7126331089518934;-0.4244550099859495;-0.42445502281850167;0.6626338911222139;-0.3414560259467232;0.7454318342108001
97.646252;1.08382961613932;0.7125885671137966;0.657626994049994;-0.3807977166776695;-0.3513812959784613;1.0754010743926765;9.998552088380395;0.7126306390895879;-0.4244550092857831;-0.42445502155134235;0.6626342541436139;-0.34145602732149805;0.745432956651747
97.656252;1.0838256373034576;0.7125900001143324;0.6576262368115214;-0.3807977154980608;-0.3513812948251782;1.075399487309241;9.998586989018692;0.7126282703794299;-0.42445500857833485;-0.4244550202518399;0.6626346069526755;-0.3414560286594868;0.7454339534491163
97.666252;1.083821564098582;0.7125914069563819;0.6576254516945824;-0.38079771431085624;-0.35138129368840226;1.0753978847090866;9.998624118031142;0.7126260102643479;-0.4244550078623882;-0.42445501891895204;0.6626349455066025;-0.34145602995847774;0.7454348223546725
97.676252;1.0838174003201035;0.7125927801173053;0.657624641220619;-0.3807977131189663;-0.3513812925670064;1.0753962628303888;9.998663446976547;0.7126238648029168;-0.42445500713715384;-0.4244550175524669;0.6626352661828852;-0.3414560312172225;0.7454355620418931
97.686252;1.083813147882525;0.7125941120271568;0.6576238085680679;-0.38079771192535583;-0.3513812914599242;1.075394619998121;9.998704948030753;0.7126218391769853;-0.42445500640306566;-0.4244550161527081;0.6626355665500228;-0.34145603243518213;0.7454361722305876
97.696252;1.0838088085574806;0.7125953958675969;0.6576229577058438;-0.3807977107330814;-0.3513812903655649;1.0753929563886269;9.998748576066415;0.7126199371806049;-0.42445500566194416;-0.4244550147201942;0.6626358450349887;-0.341456033612062;0.745436654825981
97.706252;1.0838043847854268;0.7125966269172985;0.6576220923749713;-0.38079770954536646;-0.3513812892814516;1.0753912735479914;9.99879425865838;0.7126181613284984;-0.4244550049164926;-0.4244550132559323;0.6626360999555027;-0.3414560347474139;0.7454370146026031
97.716252;1.0837998802464788;0.712597803125531;0.6576212152945058;-0.3807977083657594;-0.35138128820438225;1.0753895738899084;9.99884189354845;0.71261651375959;-0.4244550041695393;-0.4244550117617056;0.6626363285692535;-0.3414560358406089;0.7454372577216543
97.726252;1.0837952994910565;0.7125989247041072;0.6576203284106216;-0.38079770719800027;-0.35138128713078826;1.0753878604014375;9.998891351435008;0.7126149960281256;-0.4244550034235703;-0.42445501023986015;0.6626365266146589;-0.34145603689104037;0.7454373894548111
97.736252;1.0837906458161688;0.7125999933985975;0.6576194330812342;-0.38079770604554003;-0.35138128605705105;1.0753861369273505;9.998942483100057;0.7126136085503871;-0.4244550026807842;-0.4244550086932066;0.6626366885297879;-0.34145603789843376;0.745437413544597
97.746252;1.0837859203739995;0.7126010120406696;0.6576185295018415;-0.3807977049113105;-0.35138128497981347;1.0753844089715485;9.998995123653415;0.7126123513232125;-0.4244550019432744;-0.4244550071254265;0.6626368084695801;-0.34145603886322246;0.7454373332682523
97.756252;1.083781123994599;0.7126019848683044;0.6576176165921392;-0.380797703797678;-0.3513812838963521;1.0753826838760765;9.999049090606945;0.7126112243644471;-0.4244550012131519;-0.4244550055412464;0.6626368813554583;-0.34145603978661787;0.7454371525055029
97.766252;1.0837762585572706;0.7126029180852618;0.6576166928378094;-0.3807977027062535;-0.35138128280478165;1.0753809699200467;9.999104186907909;0.7126102270244422;-0.4244550004924832;-0.42445500394593955;0.6626369026972179;-0.34145604067024277;0.7454368758017406
97.776252;1.0837713263831437;0.7126038198648298;0.6576157572582813;-0.3807977016378435;-0.35138128170389354;1.0753792747886957;9.999160215068702;0.7126093578096957;-0.4244549997827729;-0.4244550023446133;0.6626368680255106;-0.34145604151565473;0.74543650809049
97.786252;1.0837663297206233;0.7126047000259342;0.6576148099185379;-0.3807977005927752;-0.35138128059293466;1.0753776040370653;9.999216990648508;0.712608615327519;-0.4244549990845441;-0.42445500074172227;0.6626367737059734;-0.3414560423241293;0.7454360547097673
97.796252;1.0837612711590447;0.7126055698665431;0.6576138516166925;-0.3807976995715295;-0.351381279471633;1.07537596072994;9.999274353835272;0.712607999396062;-0.42445499839750195;-0.42445499914115664;0.6626366187737913;-0.3414560430967445;0.7454355210870983
97.806252;1.0837561543605192;0.7126064419192822;0.6576128832212544;-0.38079769857522056;-0.3513812783403877;1.0753743466829795;9.999332183909264;0.7126075112276117;-0.42445499772085893;-0.42445499754691757;0.6626364058570249;-0.34145604383436823;0.745434912365994
97.816252;1.0837509849164326;0.7126073288351343;0.657611905484328;-0.38079769760558735;-0.3513812772003784;1.0753727635653638;9.999390401078728;0.7126071527556428;-0.4244549970535451;-0.4244549959634511;0.6626361401906798;-0.3414560445372805;0.7454342344905228
97.826252;1.0837457704423912;0.7126082418000808;0.6576109192003599;-0.3807976966647789;-0.35138127605337444;1.0753712125371189;9.999448947000591;0.7126069259311438;-0.42445499639447654;-0.42445499439501544;0.6626358278577237;-0.3414560452047704;0.7454334958301468
97.836252;1.083740520134039;0.7126091893773945;0.6576099250461145;-0.3807976957550319;-0.3513812749011867;1.0753696940730058;9.999507758400238;0.7126068319991443;-0.42445499574289086;-0.42445499284503807;0.6626354748968273;-0.3414560458352877;0.7454327068060813
97.846252;1.083735244589901;0.7126101764658026;0.6576089225555019;-0.3807976948783165;-0.3513812737453003;1.07536820858918;9.999566749789292;0.7126068709044813;-0.424454995098498;-0.4244549913161428;0.6626350877481059;-0.3414560464273375;0.7454318780675656
97.856252;1.083729954894737;0.7126112040565282;0.6576079089042993;-0.38079769403618235;-0.3513812725871889;1.0753667560166535;9.999625808654107;0.7126070414731522;-0.4244549944614364;-0.42445498981029883;0.6626346742159026;-0.34145604698036947;0.745431019633289
97.866252;1.0837246612185696;0.7126122709487464;0.6576068787766826;-0.38079769322955953;-0.3513812714289305;1.0753653352737718;9.999684797111353;0.7126073417602776;-0.4244549938323101;-0.42445498832906137;0.6626342433822543;-0.34145604749464187;0.745430141616709
97.876252;1.0837193714622164;0.7126133760500822;0.6576058251855667;-0.3807976924585555;-0.3513812702735572;1.0753639453796278;9.999743561176112;0.7126077685010351;-0.4244549932125086;-0.42445498687392386;0.6626338043349953;-0.34145604797037216;0.7454292552840066
97.886252;1.083714089782993;0.7126145193852198;0.6576047406205925;-0.3807976917227033;-0.35138126912492446;1.0753625863018677;9.999801946590658;0.7126083164783928;-0.4244549926046105;-0.42445498544614707;0.6626333649369343;-0.3414560484074302;0.7454283727185058
97.896252;1.0837088169599924;0.71261570208104;0.6576036182684768;-0.38079769102129885;-0.3513812679871992;1.0753612580350944;9.999859808262784;0.7126089791205298;-0.4244549920122853;-0.42445498404634446;0.6626329310226963;-0.3414560488057527;0.7454275051033388
97.906252;1.0837035526205663;0.7126169262747633;0.6576024528243457;-0.380797690353362;-0.3513812668645381;1.0753599594642325;9.999917012630974;0.7126097498801814;-0.42445499143950516;-0.4244549826746408;0.6626325064477627;-0.34145604916543354;0.7454266615805927
97.916252;1.0836982965824162;0.7126181946437687;0.6576012406424284;-0.3807976897173359;-0.35138126576123735;1.075358688320836;9.99997343965625;0.7126106231852796;-0.4244549908895363;-0.4244549813311912;0.6626320948619653;-0.34145604948622593;0.7454258495033791
97.926252;1.0836930486879839;0.7126195090692157;0.6575999793634545;-0.38079768911089523;-0.35138126468184977;1.0753574415316471;10.000028981174616;0.7126115941673459;-0.4244549903643501;-0.42445498001668847;0.6626317020318112;-0.3414560497672532;0.7454250752779602
97.936252;1.083687808548005;0.7126208693965723;0.6575986676362662;-0.38079768853124263;-0.351381263630891;1.0753562151727039;10.000083539616826;0.7126126577833276;-0.4244549898645688;-0.4244549787328263;0.6626313359578574;-0.341456050007249;0.7454243451036939
97.946252;1.0836825762099511;0.7126222732205005;0.6575973055807832;-0.3807976879757132;-0.3513812626124078;1.075355004168577;10.00013703806162;0.7126138088577233;-0.42445498938961745;-0.42445497748213;0.6626310046297088;-0.34145605020498926;0.7454236653627265
97.956252;1.083677352527783;0.7126237160715027;0.6575958954001183;-0.38079768744217213;-0.35138126162967376;1.075353801803754;10.000189432706838;0.7126150428013777;-0.42445498893786204;-0.42445497626710704;0.662630714060219;-0.3414560503596279;0.7454230427483801
97.966252;1.0836721379335739;0.7126251917277965;0.6575944412017936;-0.3807976869290448;-0.3513812606851104;1.0753525994448478;10.000240708263908;0.7126163556696796;-0.4244549885067177;-0.42445497508988356;0.6626304683671046;-0.34145605047092026;0.7454224838813803
97.976252;1.0836669314344929;0.7126266935196645;0.6575929480242837;-0.3807976864350767;-0.35138125978054496;1.0753513873518994;10.000290866752996;0.7126177432586273;-0.4244549880928802;-0.4244549739525232;0.6626302712031933;-0.34145605053948663;0.7454219945245124
97.986252;1.0836617318974118;0.71262821609018;0.6575914210120359;-0.38079768595907937;-0.3513812589174562;1.0753501563417107;10.000339926504251;0.7126192000133625;-0.42445498769280265;-0.4244549728569332;0.6626301264980992;-0.3414560505670055;0.7454215793192218
97.996252;1.083656540821777;0.7126297557337459;0.6575898653848528;-0.38079768549997395;-0.35138125809669957;1.075348899149634;10.000387909775927;0.7126207189287753;-0.4244549873034;-0.42445497180443836;0.6626300380169948;-0.34145605055613193;0.745421242037626
98.006252;1.0836513639620868;0.7126313090541792;0.6575882866561843;-0.3807976850569225;-0.3513812573180471;1.0753476111706568;10.000434815356337;0.7126222926777972;-0.4244549869226306;-0.42445497079585953;0.662630008723295;-0.3414560505101144;0.745420985678029
98.016252;1.0836462101014652;0.7126328713560826;0.6575866907066035;-0.38079768462931807;-0.3513812565803556;1.0753462908847995;10.000480611711135;0.7126239148162551;-0.4244549865492894;-0.42445496983181474;0.6626300400591889;-0.3414560504322496;0.7454208122563779
98.026252;1.0836410879888745;0.712634435866333;0.6575850833691071;-0.3807976842168128;-0.35138125588247654;1.0753449395416725;10.000525253167847;0.7126255798289626;-0.42445498618214367;-0.42445496891281465;0.662630131314415;-0.3414560503257048;0.7454207231129968
98.036252;1.0836360035200756;0.7126359940122033;0.6575834695206415;-0.3807976838193173;-0.3513812552240964;1.0753435600171333;10.000568696311165;0.7126272822799813;-0.42445498581950825;-0.42445496803942984;0.6626302795410977;-0.34145605019363584;0.7454207198633647
98.046252;1.083630959187133;0.712637536370552;0.6575818526054877;-0.38079768343687165;-0.3513812546057685;1.0753421558032161;10.00061090722079;0.712629016517826;-0.4244549854597055;-0.42445496721270204;0.6626304798349222;-0.3414560500388204;0.7454208041521952
98.056252;1.0836259563372956;0.7126390534902578;0.6575802344666402;-0.3807976830696819;-0.351381254028604;1.0753407302075344;10.000651858551977;0.7126307771345538;-0.4244549851018546;-0.4244549664344126;0.6626307260928206;-0.3414560498630738;0.7454209763571437
98.066252;1.083620997242515;0.7126405360384677;0.6575786151503228;-0.3807976827182398;-0.3513812534943491;1.0753392856788353;10.000691528995848;0.7126325589057152;-0.424454984746292;-0.42445496570686414;0.6626310125077757;-0.34145604966725984;0.7454212355687477
98.076252;1.0836160853849295;0.7126419745476998;0.657576993373274;-0.38079768238307893;-0.3513812530053591;1.075337824570376;10.000729907350555;0.7126343561015546;-0.4244549843941144;-0.4244549650324152;0.6626313351707133;-0.34145604945175645;0.7454215804785268
98.086252;1.0836112257212622;0.71264335940845;0.6575753677692042;-0.38079768206419545;-0.35138125256412056;1.075336350617865;10.000766983711268;0.7126361624470889;-0.42445498404617465;-0.42445496441321;0.6626316923126081;-0.34145604921689643;0.7454220092217709
98.096252;1.0836064239350993;0.7126446814141385;0.6575737384344493;-0.380797681760663;-0.35138125217289556;1.0753348682986128;10.00080273427312;0.712637971733928;-0.4244549837025582;-0.42445496385116915;0.6626320831170556;-0.3414560489632183;0.7454225183794503
98.106252;1.0836016836641365;0.7126459325503126;0.6575721079339244;-0.38079768147065507;-0.3513812518335121;1.0753333810110435;10.000837124381716;0.7126397781973803;-0.42445498336281884;-0.4244549633478994;0.6626325071107181;-0.3414560486915368;0.7454231024255118
98.116252;1.0835970054422404;0.712647106218456;0.657570480273796;-0.38079768119159874;-0.35138125154694866;1.0753318910028862;10.000870126418231;0.7126415771641444;-0.4244549830263662;-0.4244549629044495;0.6626329644566139;-0.3414560484030517;0.7454237542856069
98.126252;1.0835923890074473;0.7126481967336968;0.6575688584147868;-0.38079768092029426;-0.35138125131294984;1.075330400833014;10.000901729297798;0.7126433660090148;-0.4244549826926932;-0.4244549625214679;0.6626334559630851;-0.34145604809939956;0.7454244668807256
98.136252;1.083587835590219;0.7126491992161178;0.6575672435165356;-0.3807976806531097;-0.35138125113007485;1.0753289143218159;10.00093193369962;0.7126451440756042;-0.42445498236143353;-0.4244549621998041;0.6626339830012785;-0.34145604778232913;0.7454252337693547
98.146252;1.0835833482350108;0.7126501102886618;0.6575656364012797;-0.3807976803861949;-0.35138125099616335;1.0753274355431017;10.000960739263466;0.7126469118536419;-0.4244549820320695;-0.4244549619408262;0.6626345470038032;-0.3414560474533844;0.7454260476841252
98.156252;1.0835789314068158;0.7126509283103217;0.6575640387917546;-0.38079768011574777;-0.3513812509089602;1.075325967583171;10.000988132776204;0.7126486705067633;-0.4244549817035384;-0.42445496174607306;0.6626351480985849;-0.3414560471140535;0.7454268994281312
98.166252;1.083574590489044;0.71265165286793;0.6575624534524708;-0.38079767983846236;-0.3513812508665862;1.0753245136544076;10.001014088643462;0.7126504212859759;-0.42445498137420035;-0.42445496161657936;0.6626357845233725;-0.3414560467659094;0.7454277791933357
98.176252;1.0835703304776088;0.7126522851817967;0.6575608834505828;-0.38079767955176713;-0.3513812508675393;1.0753230787820802;10.001038576905342;0.7126521647324302;-0.4244549810421287;-0.424454961552509;0.6626364532592722;-0.3414560464103419;0.7454286786315002
98.186252;1.0835661544048873;0.712652829280503;0.6575593307899437;-0.3807976792536614;-0.3513812509104744;1.075321669570755;10.001061567253599;0.7126539005433818;-0.4244549807055276;-0.4244549615533125;0.6626371505718153;-0.3414560460482974;0.7454295916513963
98.196252;1.083562063136189;0.712653291658429;0.6575577954145767;-0.38079767894275496;-0.3513812509943365;1.0753202925934366;10.001083032065353;0.7126556281735018;-0.4244549803631159;-0.42445496161805696;0.6626378723338457;-0.34145604568043725;0.745430514279868
98.206252;1.0835580572800574;0.712653679335299;0.657556275342601;-0.38079767861871583;-0.3513812511185973;1.075318952654017;10.001102954277588;0.7126573475721512;-0.4244549800141825;-0.42445496174562186;0.6626386139071921;-0.34145604530755125;0.7454314445826409
98.216252;1.0835541394557728;0.7126539980594361;0.6575547675136183;-0.38079767828249694;-0.351381251283109;1.0753176516809266;10.001121330950053;0.7126590595273081;-0.42445497965837103;-0.42445496193469845;0.6626393696333952;-0.34145604493088655;0.7454323821964149
98.226252;1.0835503139641707;0.7126542516359875;0.6575532683005525;-0.38079767793593644;-0.3513812514877817;1.0753163888284576;10.001138159853271;0.7126607653030095;-0.42445497929554854;-0.42445496218371404;0.6626401330932146;-0.3414560445520765;0.7454333269940266
98.236252;1.0835465847599544;0.7126544422652976;0.6575517734977349;-0.38079767758113514;-0.35138125173234264;1.0753151618718373;10.001153417454129;0.7126624659832532;-0.4244549789258698;-0.4244549624909484;0.6626408977478525;-0.34145604417258235;0.7454342781718225
98.246252;1.0835429545524684;0.7126545710000769;0.6575502783733179;-0.3807976772201722;-0.3513812520163442;1.0753139689750255;10.001167053011132;0.7126641624621319;-0.4244549785498693;-0.42445496285464435;0.6626416575262677;-0.3414560437934156;0.7454352345716884
98.256252;1.0835394244462584;0.712654638447208;0.6575487775228344;-0.38079767685527127;-0.3513812523394019;1.075312809926791;10.001179007108295;0.7126658557890959;-0.4244549781682874;-0.4244549632727351;0.6626424078480003;-0.34145604341540275;0.7454361951205857
98.266252;1.0835359941187226;0.7126546462661804;0.6575472644392851;-0.38079767648912327;-0.3513812527012398;1.0753116867389825;10.001189230745767;0.7126675470801447;-0.42445497778172275;-0.4244549637426396;0.6626431457561501;-0.3414560430391225;0.7454371588218576
98.276252;1.0835326634832732;0.712654598150808;0.6575457321595704;-0.38079767612500853;-0.3513812531015689;1.0753106034952205;10.001197685057015;0.7126692376156551;-0.424454977390537;-0.42445496426148543;0.662643868659732;-0.34145604266459795;0.7454381248159677
98.286252;1.083529433253811;0.7126544991076673;0.657544175211353;-0.3807976757665547;-0.35138125354024397;1.075309565771546;10.001204336564843;0.7126709293144952;-0.4244549769949671;-0.42445496482621425;0.6626445734386717;-0.341456042291411;0.7454390925827117
98.296252;1.0835263037117073;0.7126543538321632;0.6575425906475023;-0.3807976754171845;-0.3513812540176838;1.075308580312313;10.001209162187026;0.7126726248310663;-0.42445497659530623;-0.42445496543340505;0.6626452560210226;-0.34145604191884626;0.745440062027451
98.306252;1.0835232746548134;0.7126541654819305;0.6575409768388588;-0.38079767507967865;-0.35138125453500413;1.0753076543266986;10.001212155509531;0.7126743272940925;-0.42445497619218336;-0.42445496607922767;0.6626459109250344;-0.341456041545797;0.7454410331901551
98.316252;1.083520347085749;0.712653935025212;0.6575393316213515;-0.3807976747561215;-0.35138125509342616;1.0753067938081697;10.001213329818846;0.71267603982334;-0.4244549757866263;-0.42445496675961064;0.6626465319307253;-0.3414560411708614;0.7454420057820441
98.326252;1.0835175253931089;0.7126536600394957;0.657537651910381;-0.38079767444793816;-0.35138125569362394;1.0753060021530447;10.001212720600344;0.7126777648320767;-0.4244549753799548;-0.4244549674705129;0.6626471140624162;-0.3414560407925689;0.7454429788928877
98.336252;1.0835148182847216;0.7126533337982408;0.6575359347533332;-0.38079767415586857;-0.35138125633602635;1.0753052796796871;10.001210385706958;0.7126795042317203;-0.4244549749736841;-0.42445496820804546;0.6626476548824249;-0.34145604040960087;0.7454439507216611
98.346252;1.0835122363106153;0.7126529471978873;0.6575341785148069;-0.3807976738801014;-0.3513812570216334;1.0753046232375179;10.001206401972821;0.7126812609881367;-0.42445497456913356;-0.4244549689682818;0.6626481539080958;-0.3414560400212508;0.7454449188289104
98.356252;1.0835097878791509;0.7126524919092797;0.6575323833290531;-0.3807976736207057;-0.35138125775227463;1.0753040259629572;10.00120085827284;0.7126830396730449;-0.4244549741670442;-0.42445496974711516;0.6626486114737333;-0.34145603962757554;0.745445881123438
98.366252;1.0835074781349463;0.7126519612843097;0.657530550272503;-0.3807976733779912;-0.35138125853044416;1.0753034777759423;10.001193846473496;0.7126848449625773;-0.4244549737676557;-0.42445497054012693;0.6626490279110141;-0.34145603922883705;0.7454468366538054
98.376252;1.083505310339733;0.7126513498508587;0.6575286798568312;-0.3807976731524564;-0.3513812593591027;1.0753029669684522;10.001185459695037;0.7126866803992723;-0.42445497337070576;-0.4244549713423805;0.662649402508403;-0.3414560388250291;0.7454477865322793
98.386252;1.0835032864118703;0.7126506535935382;0.6575267714414907;-0.3807976729446813;-0.35138126024107286;1.075302482352053;10.001175800649813;0.7126885482659541;-0.4244549729752046;-0.4244549721486642;0.6626497330803134;-0.34145603841585953;0.7454487351293373
98.396252;1.0835014065639683;0.7126498706850776;0.6575248238368085;-0.3807976727552393;-0.35138126117835056;1.0753020141537482;10.00116498879025;0.7126904494469078;-0.42445497257971476;-0.4244549729541682;0.6626500168847383;-0.3414560380009339;0.7454496891458322
98.406252;1.0834996696127734;0.7126490016166134;0.6575228362972314;-0.3807976725843215;-0.35138126217217747;1.0753015532795462;10.001153162477443;0.7126923832032661;-0.4244549721831661;-0.42445497375501046;0.662650251821363;-0.34145603758001153;0.7454506544698422
98.416252;1.083498073644773;0.7126480484066083;0.6575208093388104;-0.38079767243127355;-0.35138126322354873;1.0753010908169662;10.00114047905685;0.7126943477580655;-0.42445497178555525;-0.4244549745484233;0.662650437087666;-0.3414560371530966;0.745451634914763
98.426252;1.0834966165360662;0.7126470133522941;0.6575187449821881;-0.3807976722943574;-0.35138126433348515;1.075300618701352;10.001127113987604;0.7126963417431744;-0.42445497138811705;-0.42445497533283233;0.6626505729259973;-0.3414560367202191;0.745452634089366
98.436252;1.08349529598993;0.7126458988444409;0.6575166464264367;-0.38079767217098864;-0.35138126550305715;1.0753001306975043;10.00111326057076;0.7126983646956656;-0.4244549709928148;-0.42445497610792154;0.6626506593799187;-0.3414560362810984;0.7454536569289331
98.446252;1.0834941082772043;0.7126447087239428;0.6575145173179328;-0.38079767205835674;-0.3513812667332761;1.0752996228508234;10.001099120693068;0.7127004154954426;-0.42445497060150605;-0.42445497687440165;0.6626506954124628;-0.3414560358349469;0.7454547092777786
98.456252;1.0834930466316535;0.7126434495303483;0.6575123605918947;-0.38079767195382613;-0.3513812680248211;1.075299092787886;10.00108487912431;0.7127024906599648;-0.4244549702155468;-0.42445497763334844;0.6626506799559236;-0.3414560353804015;0.745455796865572
98.466252;1.083492101433675;0.7126421303014924;0.6575101773933784;-0.3807976718550015;-0.35138126937773634;1.0752985381363596;10.001070683162009;0.7127045847402893;-0.4244549698360211;-0.42445497838554874;0.6626506138489111;-0.3414560349154131;0.7454569242393728
98.476252;1.0834912615107506;0.7126407609800508;0.657507966779908;-0.3807976717597123;-0.35138127079128395;1.0752979561774487;10.001056648345045;0.7127066920845581;-0.4244549694641025;-0.42445497913146785;0.6626505004316566;-0.34145603443730455;0.7454580940185415
98.486252;1.0834905148500584;0.7126393503783068;0.6575057261727131;-0.3807976716659251;-0.3513812722639988;1.0752973451321235;10.001042872538145;0.712708807837314;-0.4244549691010244;-0.42445497987169745;0.6626503448718124;-0.3414560339433361;0.7454593070708022
98.496252;1.0834898499050074;0.7126379048347293;0.6575034523109867;-0.38079767157169625;-0.35138127379398354;1.0752967045447481;10.001029436438662;0.7127109276312551;-0.4244549687477097;-0.42445498060706904;0.6626501531961172;-0.3414560334314157;0.7454605629838684
98.506252;1.083489257609664;0.7126364279430478;0.6575011425581324;-0.38079767147517846;-0.35138127537911656;1.0752960345534106;10.001016399864643;0.7127130467427671;-0.4244549684047945;-0.4244549813382113;0.662649931260788;-0.34145603290029747;0.7454618600627417
98.516252;1.0834887318184732;0.7126349209061971;0.6574987957048708;-0.38079767137453435;-0.35138127701689;1.0752953360514486;10.001003805128818;0.7127151600644333;-0.42445496807315003;-0.42445498206498283;0.662649684455842;-0.34145603234920535;0.7454631950716127
98.526252;1.0834882682535212;0.7126333827761584;0.6574964114756446;-0.38079767126781744;-0.35138127870424457;1.075294611290004;10.000991681586786;0.7127172635329019;-0.42445496775418096;-0.42445498278617577;0.6626494185504794;-0.341456031777445;0.7454645632720728
98.536252;1.0834878636336123;0.71263181080561;0.6574939894305244;-0.38079767115285845;-0.35138128043762956;1.0752938637497753;10.000980049562505;0.7127193556151864;-0.42445496744972117;-0.4244549834997911;0.6626491402542037;-0.34145603118438866;0.7454659590187726
98.546252;1.083487515245703;0.7126302015949117;0.6574915283811654;-0.38079767102737105;-0.35138128221289217;1.0752930979548785;10.000968923120508;0.7127214369048013;-0.42445496716159903;-0.4244549842037174;0.6626488564041351;-0.34145603056952;0.7454673760435659
98.556252;1.0834872203920132;0.7126285521207988;0.6574890266899814;-0.3807976708895808;-0.3513812840250463;1.0752923192125863;10.00095830891057;0.712723507457882;-0.4244549668911739;-0.4244549848961017;0.6626485728138561;-0.34145602993224944;0.7454688064768255
98.566252;1.0834869759094081;0.7126268597505473;0.6574864828729423;-0.3807976707387099;-0.3513812858685623;1.0752915323631305;10.000948209285411;0.7127255643542492;-0.4244549666393926;-0.42445498557512357;0.662648294119139;-0.3414560292718854;0.7454702404139988
98.576252;1.083486778994101;0.7126251222416767;0.6574838958707161;-0.38079767057465214;-0.3513812877381587;1.075290740394085;10.000938634400084;0.7127276025316239;-0.4244549664069814;-0.42445498623844397;0.6626480247625817;-0.34145602858803253;0.7454716677086876
98.586252;1.0834866284415967;0.7126233386946805;0.6574812656050064;-0.38079767039755413;-0.35138128962916026;1.0752899443433783;10.000929619684616;0.7127296176091404;-0.4244549661942385;-0.4244549868829331;0.6626477703540634;-0.34145602788096957;0.7454730798512723
98.596252;1.0834865234986875;0.7126215106508877;0.6574785938718112;-0.38079767020787036;-0.3513812915372701;1.0752891439317136;10.000921241367271;0.7127316065953543;-0.4244549660009211;-0.4244549875049846;0.6626475379657912;-0.3414560271514646;0.7454744704504856
98.606252;1.083486462234206;0.7126196422767096;0.6574758844921392;-0.38079767000654685;-0.35138129345859265;1.0752883377318934;10.000913611360605;0.712733566015134;-0.4244549658264221;-0.42445498810085863;0.6626473351336901;-0.3414560264003098;0.7454758357081817
98.616252;1.083486442824842;0.7126177400469985;0.6574731427780117;-0.3807976697949726;-0.3513812953899838;1.0752875235579886;10.000906847180445;0.7127354906726956;-0.4244549656698233;-0.4244549886668408;0.6626471690275904;-0.3414560256283755;0.7454771750202113
98.626252;1.083486465263562;0.7126158119886805;0.6574703752697614;-0.3807976695746776;-0.35138129732907625;1.0752867004200555;10.00090104446449;0.7127373745450956;-0.42445496552973594;-0.4244549891996178;0.6626470462145095;-0.34145602483695897;0.7454784902277906
98.636252;1.0834865317293967;0.7126138657149143;0.6574675899305936;-0.3807976693471034;-0.35138129927381945;1.0752858707899655;10.000896272276261;0.7127392122746237;-0.42445496540426286;-0.4244549896968027;0.6626469727913262;-0.34145602402768266;0.7454797837153792
98.646252;1.083486648046173;0.7126119062640569;0.6574647963232418;-0.3807976691135775;-0.35138130122226097;1.0752850405691305;10.000892579636224;0.7127410000002453;-0.4244549652913377;-0.42445499015714155;0.6626469550943402;-0.3414560232021875;0.7454810571593108
98.656252;1.0834868251014445;0.7126099356239677;0.6574620053983422;-0.3807976688752536;-0.35138130317310806;1.0752842166266865;10.000890000315366;0.7127427356161559;-0.4244549651892035;-0.42445499058019265;0.6626469999755369;-0.3414560223619504;0.745482311266348
98.666252;1.0834870773169922;0.7126079535591812;0.6574592282818438;-0.38079766863310416;-0.35138130512627275;1.0752834042340043;10.00088855818812;0.7127444184174138;-0.424454965096487;-0.42445499096592054;0.6626471135247772;-0.3414560215083501;0.7454835458494394
98.676252;1.0834874199831916;0.7126059583226878;0.6574564744623631;-0.38079766838847456;-0.35138130708273607;1.0752826063821421;10.000888272851302;0.7127460485726208;-0.42445496501173186;-0.4244549913145771;0.6626472995031106;-0.341456020642983;0.7454847605267824
98.686252;1.0834878680393936;0.7126039473834537;0.6574537511625664;-0.3807976681439957;-0.351381309044067;1.075281824387069;10.000889161770749;0.7127476274310836;-0.4244549649331279;-0.424454991626508;0.6626475589859375;-0.3414560197675653;0.7454859556172191
98.696252;1.0834884353532848;0.7126019183560003;0.65745106390497;-0.38079766790363484;-0.35138131101183856;1.0752810580303567;10.00089123670957;0.7127491580916184;-0.42445496485895257;-0.42445499190195224;0.6626478905465856;-0.3414560188834878;0.7454871324961991
98.706252;1.0834891332941288;0.7125998698401873;0.6574484170966427;-0.38079766767183554;-0.3513813129872999;1.0752803054622566;10.000894494676283;0.7127506448982757;-0.4244549647880948;-0.42445499214118665;0.662648290728011;-0.3414560179918074;0.745488294201534
98.716252;1.0834899699753389;0.7125978027660862;0.6574458147050316;-0.38079766745299365;-0.3513813149715648;1.075279564332677;10.000898917723093;0.7127520922000028;-0.42445496472002436;-0.42445499234469264;0.6626487555976218;-0.3414560170932129;0.7454894462899416
98.726252;1.0834909510271145;0.712595721121038;0.6574432609470879;-0.3807976672515181;-0.3513813169658057;1.075278834010377;10.00090448948301;0.7127535034944491;-0.42445496465437366;-0.42445499251327323;0.6626492824202458;-0.3414560161875391;0.745490596366055
98.736252;1.0834920810278081;0.7125936302569936;0.6574407602854949;-0.38079766707181084;-0.35138131897130404;1.0752781170200256;10.000911208311573;0.7127548813371494;-0.42445496459062865;-0.4244549926483224;0.662649870176445;-0.34145601527364305;0.7454917523325139
98.746252;1.0834933647085776;0.7125915349276918;0.6574383169153944;-0.38079766691798256;-0.3513813209896074;1.0752774183336062;10.000919080610974;0.7127562277794028;-0.4244549645281808;-0.4244549927518166;0.6626505194208047;-0.34145601434994216;0.7454929208447795
98.756252;1.0834948062276386;0.7125894390871862;0.6574359345329371;-0.38079766679351695;-0.35138132302256664;1.0752767433674975;10.000928103356118;0.712757544759005;-0.4244549644665776;-0.4244549928259874;0.6626512318473822;-0.3414560134150407;0.7454941065119124
98.766252;1.083496406991324;0.7125873462033865;0.6574336164542209;-0.3807976667011042;-0.3513813250720892;1.075276096890524;10.000938250976041;0.7127588341904103;-0.4244549644056689;-0.4244549928733556;0.6626520094561521;-0.3414560124679968;0.7454953121172706
98.776252;1.0834981655830724;0.7125852592226958;0.6574313656293016;-0.38079766664281856;-0.3513813271399231;1.075275482908626;10.00094947019975;0.7127600980168858;-0.42445496434550123;-0.4244549928971268;0.6626528538459614;-0.34145601150828087;0.7454965391981984
98.786252;1.0835000799433179;0.7125831803118714;0.65742918422192;-0.3807976666204253;-0.3513813292277344;1.0752749036905513;10.000961685730955;0.7127613381000825;-0.4244549642860967;-0.42445499290119826;0.6626537656852006;-0.3414560105357361;0.7454977873371597
98.796252;1.0835021487421783;0.7125811105580794;0.6574270725823468;-0.38079766663554415;-0.3513813313373418;1.0752743586196964;10.000974824367882;0.7127625560221847;-0.42445496422730766;-0.42445499288955063;0.6626547442569068;-0.3414560095505449;0.7454990528251659
98.806252;1.0835043709427348;0.7125790497925986;0.6574250281839241;-0.380797666689875;-0.351381333470604;1.0752738444634204;10.000988843936174;0.7127637535329708;-0.4244549641686062;-0.42445499286575844;0.6626557879953056;-0.34145600855284125;0.7455003290400557
98.816252;1.0835067444479338;0.7125769968979774;0.6574230454496416;-0.3807976667854924;-0.35138133562866;1.0752733559103835;10.00100374054815;0.7127649329375035;-0.4244549641087963;-0.4244549928329274;0.6626568954740001;-0.34145600754197925;0.7455016089328881
98.826252;1.083509265361037;0.712574950946727;0.6574211164374719;-0.38079766692485756;-0.3513813378112255;1.0752728856931058;10.001019537986352;0.7127660963767469;-0.42445496404600774;-0.4244549927938241;0.662658065338817;-0.34145600651633146;0.7455028873044407
