time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.836252;1.083511928884908;0.7125729121868578;0.657419231626603;-0.38079766711056096;-0.3513813400169179;1.0752724259641737;10.00103627737099;0.7127672450573386;-0.42445496397812515;-0.424454992751286;0.6626592962494711;-0.34145600547400984;0.7455041609199041
98.846252;1.0835147305977517;0.712570881778522;0.6574173805478184;-0.3807976673450487;-0.3513813422441788;1.0752719704614708;10.001054001093834;0.7127683786874106;-0.42445496390342236;-0.42445499270871845;0.6626605877810713;-0.3414560044136258;0.7455054274685913
98.856252;1.0835176666193622;0.7125688611693181;0.657415552830729;-0.38079766763042905;-0.35138134449175784;1.0752715146998206;10.001072730610575;0.7127694943274626;-0.42445496382096565;-0.4244549926701123;0.6626619404855251;-0.3414560033345634;0.7455066851777512
98.866252;1.0835207334473325;0.7125668523124541;0.6574137396510676;-0.3807976679681704;-0.3513813467585537;1.0752710550314157;10.001092457155467;0.7127705862798313;-0.4244549637306059;-0.424454992639614;0.6626633542356122;-0.3414560022370459;0.7455079330071674
98.876252;1.0835239287336413;0.7125648581194269;0.657411934736299;-0.3807976683587194;-0.35138134904307616;1.0752705891372552;10.001113142446039;0.7127716483011965;-0.4244549636328999;-0.42445499262119885;0.6626648267137436;-0.34145600112203744;0.7455091703775314
98.886252;1.0835272520893462;0.7125628821125316;0.6574101346267592;-0.38079766880158655;-0.3513813513430434;1.0752701160559195;10.001134716838806;0.7127726755932235;-0.42445496352920903;-0.42445499261865166;0.6626663533622493;-0.3414559999909917;0.7455103965926599
98.896252;1.0835307043416393;0.7125609277620681;0.6574083382235877;-0.38079766929576975;-0.35138135365552425;1.0752696338120562;10.001157079233616;0.7127736644044389;-0.42445496342168415;-0.42445499263545355;0.6626679284187287;-0.3414559988455849;0.7455116107615635
98.906252;1.0835342858599275;0.7125589986736918;0.657406545867242;-0.3807976698397341;-0.35138135597724207;1.0752691375838213;10.001180100429373;0.7127746109772872;-0.4244549633128585;-0.42445499267446085;0.6626695466152013;-0.3414559976874867;0.7455128118034827
98.916252;1.0835379951321853;0.7125570987870152;0.6574047584633381;-0.38079767043127644;-0.3513813583047998;1.0752686203617923;10.001203623911277;0.7127755112784087;-0.42445496320515175;-0.42445499273771864;0.6626712046488288;-0.3414559965182378;0.7455139980030678
98.926252;1.0835418282365048;0.7125552309917217;0.657402977010373;-0.38079767106783735;-0.35138136063525865;1.075268074374551;10.001227465536898;0.7127763608925594;-0.4244549631005754;-0.424454992826359;0.6626729011484455;-0.3414559953393051;0.7455151667206111
98.936252;1.0835457797274164;0.7125533955874156;0.6574012030247678;-0.3807976717467657;-0.3513813629667885;1.0752674922825256;10.001251426651406;0.7127771554750066;-0.4244549630005722;-0.42445499294027;0.6626746351864862;-0.3414559941522488;0.7455163151691662
98.946252;1.0835498435020623;0.712551590347416;0.6573994395866634;-0.3807976724653332;-0.35138136529860675;1.0752668680652384;10.001275320898145;0.712777891746115;-0.4244549629060599;-0.4244549930777771;0.6626764052889388;-0.341455992958776;0.7455174419483122
98.956252;1.0835540122302116;0.7125498113907042;0.6573976914065723;-0.38079767322085933;-0.351381367630209;1.0752661975033784;10.001298988118887;0.7127785674466856;-0.4244549628175469;-0.4244549932358556;0.6626782103922426;-0.34145599176074215;0.7455185471890982
98.966252;1.0835582771806036;0.7125480540091146;0.6573959634234563;-0.3807976740107373;-0.3513813699604876;1.0752654787960627;10.001322286494947;0.7127791805484928;-0.42445496273494226;-0.4244549934110753;0.6626800507976094;-0.3414559905602693;0.745519630948309
98.976252;1.0835626300844505;0.7125463130652582;0.6573942592099248;-0.3807976748321256;-0.3513813722871171;1.0752647124834809;10.001345083918334;0.7127797293449971;-0.424454962657254;-0.4244549936006079;0.6626819273599373;-0.3414559893597359;0.7455206924331224
98.986252;1.0835670651087912;0.7125445826192;0.6573925804058521;-0.38079767568181183;-0.35138137460628815;1.0752638989647008;10.001367263241534;0.7127802127986299;-0.42445496258276993;-0.42445499380222323;0.6626838406064705;-0.34145598816149225;0.745521730719108
98.996252;1.0835715793721963;0.7125428555727954;0.6573909278925762;-0.38079767655677355;-0.35138137691298876;1.0752630354258403;10.001388737366408;0.7127806298457032;-0.4244549625095283;-0.42445499401356285;0.6626857908997389;-0.34145598696763785;0.7455227453577206
99.006252;1.0835761731761795;0.7125411242649367;0.6573893035545704;-0.38079767745489984;-0.35138137920180473;1.0752621159556954;10.001409457854919;0.7127809782493727;-0.42445496243552555;-0.42445499423184707;0.6626877787546266;-0.3414559857801698;0.745523736156888
99.016252;1.0835808492428671;0.7125393813967473;0.6573877102877039;-0.3807976783748443;-0.3513813814675337;1.0752611343781777;10.001429407748445;0.7127812540090981;-0.4244549623588589;-0.4244549944541735;0.6626898048065294;-0.34145598460142457;0.7455247024972191
99.026252;1.083585609548464;0.7125376205203757;0.6573861506092359;-0.38079767931523695;-0.3513813837050005;1.0752600864620796;10.001448589959029;0.712781451714939;-0.4244549622781222;-0.4244549946777714;0.6626918699722402;-0.3414559834345566;0.74552564254927
99.036252;1.083590453154935;0.7125358364879578;0.6573846257725482;-0.3807976802743748;-0.3513813859084951;1.0752589702555488;10.001467017748471;0.712781565781159;-0.4244549621927926;-0.42445499490014726;0.6626939763484807;-0.3414559822836524;0.7455265523266271
99.046252;1.0835953780506256;0.7125340257807676;0.6573831356323878;-0.3807976812506024;-0.3513813880719315;1.0752577855007373;10.001484703998809;0.7127815915446031;-0.42445496210330336;-0.4244549951193848;0.6626961277850597;-0.34145598115324105;0.7455274253714371
99.056252;1.0836003839545174;0.712532186125944;0.657381678954544;-0.38079768224276883;-0.3513813901896627;1.0752565332479054;10.001501655043139;0.7127815256833954;-0.4244549620108024;-0.4244549953340918;0.662698329158823;-0.3414559800475133;0.7455282542433198
99.066252;1.083605472965975;0.7125303157347677;0.6573802542942032;-0.38079768325013164;-0.35138139225681486;1.075255215309465;10.001517872991386;0.7127813666230993;-0.42445496191672694;-0.4244549955425652;0.6627005854133514;-0.3414559789696414;0.7455290326258095
99.076252;1.083610648807317;0.712528412690418;0.6573788606068097;-0.38079768427164823;-0.3513813942691233;1.0752538331994064;10.001533361348447;0.7127811147707931;-0.4244549618223487;-0.42445499574219314;0.6627029013387095;-0.3414559779215463;0.7455297560294002
99.086252;1.0836159157519962;0.7125264745900515;0.6573774966078371;-0.380797685305509;-0.35138139622307313;1.0752523872629303;10.00154812785765;0.7127807719950399;-0.4244549617285698;-0.4244549959299731;0.6627052815581267;-0.3414559769043571;0.7455304212764391
99.096252;1.0836212775062442;0.7125244988198306;0.6573761597615059;-0.3807976863494067;-0.35138139811623476;1.0752508763005706;10.001562186757086;0.7127803405529305;-0.42445496163603935;-0.4244549961034143;0.6627077302098089;-0.3414559759192883;0.7455310260660153
99.106252;1.0836267362302503;0.7125224833011305;0.6573748462326547;-0.3807976874008339;-0.35138139994716155;1.0752492981603454;10.001575565108299;0.7127798223835837;-0.42445496154539314;-0.424454996260925;0.6627102505633061;-0.34145597496839203;0.7455315692047821
99.116252;1.0836322919843775;0.7125204268084513;0.6573735518998896;-0.3807976884569439;-0.3513814017148144;1.0752476515526894;10.001588304935815;0.7127792198894134;-0.42445496145745937;-0.42445499640166673;0.6627128447899089;-0.34145597405463757;0.7455320509794559
99.126252;1.083637943385764;0.7125183290746242;0.6573722732649059;-0.3807976895145104;-0.35138140341804447;1.0752459373090288;10.001600455859675;0.7127785372618985;-0.424454961373217;-0.4244549965252111;0.6627155139570508;-0.34145597318125204;0.7455324727249854
99.136252;1.0836436891687837;0.7125161911736986;0.657371006833854;-0.380797690570537;-0.3513814050554965;1.0752441573249556;10.001612063956136;0.7127777804036621;-0.42445496129356586;-0.4244549966312856;0.6627182581982829;-0.3414559723511273;0.7455328355770007
99.146252;1.0836495289736852;0.7125140156511731;0.657369747927939;-0.3807976916232343;-0.35138140662568906;1.075242312997634;10.001623160194534;0.7127769561243494;-0.42445496121921017;-0.42445499671966985;0.6627210768922851;-0.341455971566913;0.7455331395418038
99.156252;1.0836554629571393;0.7125118057731734;0.6573684907667916;-0.38079769267252006;-0.35138140812698854;1.0752404058285014;10.001633752859535;0.7127760720589792;-0.4244549611506971;-0.4244549967900356;0.6627239686038005;-0.3414559708314473;0.7455333838815706
99.166252;1.0836614909298476;0.7125095638218502;0.6573672292105798;-0.380797693719761;-0.3513814095577604;1.0752384387803164;10.001643831438477;0.7127751365685782;-0.4244549610884261;-0.42445499684172927;0.6627269310328852;-0.34145597014773965;0.7455335680319509
99.176252;1.083667611328229;0.7125072899175441;0.6573659574945535;-0.3807976947672655;-0.35138141091673786;1.0752364159792003;10.00165338270914;0.7127741582183131;-0.42445496103259345;-0.4244549968738511;0.6627299613621568;-0.3414559695184534;0.7455336919330567
99.186252;1.083673820490721;0.712504982818362;0.6573646714457549;-0.380797695817691;-0.35138141220312996;1.0752343417507542;10.001662404763719;0.7127731460187607;-0.424454960983248;-0.4244549968854902;0.6627330559576815;-0.3414559689456622;0.7455337564518877
99.196252;1.0836801127998774;0.7125026416441325;0.6573633695560324;-0.380797696873226;-0.3513814134164074;1.075232220420464;10.001670905793278;0.7127721102613551;-0.42445496094054214;-0.42445499687559907;0.6627362092610981;-0.3414559684310561;0.745533764017013
99.206252;1.083686481887006;0.7125002669426801;0.6573620527680815;-0.3807976979350741;-0.35138141455605393;1.0752300563821808;10.00167889830917;0.7127710625386346;-0.4244549609050354;-0.42445499684274873;0.6627394140224867;-0.3414559679761394;0.7455337182193279
99.216252;1.083692922773008;0.7124978605879687;0.6573607230750145;-0.3807976990036291;-0.3513814156214489;1.075227854387497;10.001686403803427;0.7127700146751842;-0.42445496087795725;-0.4244549967852175;0.662742663044675;-0.34145596758224095;0.7455336225568986
99.226252;1.0836994330979925;0.7124954249305749;0.6573593823625267;-0.3807977000788218;-0.351381416611967;1.075225620457274;10.001693458075128;0.7127689772863761;-0.4244549608612689;-0.42445499670130166;0.6627459500359782;-0.3414559672506556;0.7455334794279387
99.236252;1.0837060116312065;0.7124929624105213;0.6573580326486083;-0.38079770116013156;-0.35138141752717006;1.0752233623465544;10.001700105907496;0.712767958943978;-0.42445496085741924;-0.42445499658968355;0.6627492690448649;-0.3414559669831385;0.7455332898211897
99.246252;1.0837126560077261;0.7124904759629506;0.6573566771428018;-0.3807977022462929;-0.3513814183670481;1.0752210892830176;10.001706397873404;0.7127669663839179;-0.42445496086915857;-0.4244549964495606;0.66275261418545;-0.3414559667819514;0.7455330537542265
99.256252;1.0837193616809988;0.7124879693002044;0.6573553208588104;-0.3807977033351248;-0.3513814191322777;1.0752188125287452;10.001712397744788;0.7127660049278342;-0.4244549608995911;-0.4244549962803602;0.6627559800873558;-0.3414559666491343;0.7455327708649077
99.266252;1.083726121773324;0.7124854469782931;0.6573539701494228;-0.38079770442381305;-0.3513814198242849;1.0752165461724177;10.001718189473946;0.7127650789717607;-0.4244549609520578;-0.424454996081594;0.6627593619631075;-0.3414559665861612;0.7455324408057653
99.276252;1.083732928154472;0.7124829151097165;0.6573526314382718;-0.3807977055094563;-0.35138142044545356;1.0752143064891333;10.001723879166953;0.7127641931414735;-0.42445496102974445;-0.42445499585291174;0.6627627553999993;-0.3414559665942423;0.7455320637936795
99.286252;1.0837397726536915;0.7124803821674324;0.6573513103262797;-0.3807977065895644;-0.35138142099950564;1.075212110877528;10.001729595840805;0.7127633532570388;-0.42445496113517384;-0.4244549955937182;0.6627661568327238;-0.3414559666744577;0.7455316410995615
99.296252;1.0837466465373802;0.7124778581652219;0.6573500119731959;-0.38079770766237225;-0.3513814214912763;1.0752099766771728;10.001735483086224;0.7127625663781341;-0.4244549612698115;-0.4244549953027395;0.6627695640064099;-0.3414559668276365;0.7455311751029394
99.306252;1.0837535395885283;0.7124753526181011;0.6573487422542664;-0.38079770872667423;-0.35138142192594196;1.0752079188046566;10.001741679788163;0.7127618402138002;-0.42445496143437295;-0.42445499497847594;0.662772975371674;-0.3414559670544591;0.7455306689419859
99.316252;1.0837604404176273;0.7124728736524653;0.6573475081279987;-0.38079770978116195;-0.3513814223084358;1.0752059479289178;10.00174830504786;0.7127611822521238;-0.42445496162944935;-0.4244549946202375;0.6627763893657194;-0.34145596735576894;0.7455301261420915
99.326252;1.0837673371822871;0.7124704285662011;0.6573463163073671;-0.38079771082386793;-0.35138142264307803;1.0752040705320758;10.00175545099218;0.7127605993069382;-0.4244549618555812;-0.4244549942286054;0.662779804372555;-0.3414559677325228;0.745529550916226
99.336252;1.083774217408452;0.7124680240412286;0.6573451717622124;-0.380797711852091;-0.35138142293318964;1.0752022895199818;10.00176318003679;0.7127600971881193;-0.4244549621131026;-0.42445499380511614;0.6627832186152508;-0.3414559681852791;0.7455289487018085
99.346252;1.083781067266121;0.712465665736156;0.6573440779181197;-0.38079771286252007;-0.3513814231809875;1.0752006052807597;10.001771534749132;0.7127596796003894;-0.42445496240193065;-0.4244549933519724;0.6627866300685329;-0.3414559687138323;0.7455283258976066
99.356252;1.0837878720566585;0.7124633584100325;0.6573430378813959;-0.38079771385145517;-0.35138142338794126;1.075199016978392;10.001780561466653;0.7127593470363947;-0.42445496272121674;-0.4244549928720163;0.662790036678006;-0.34145596931715955;0.7455276889153567
99.366252;1.0837946188210057;0.7124611066358546;0.6573420554292925;-0.38079771481527985;-0.3513814235553317;1.0751975225491708;10.001790329038425;0.7127590968722287;-0.42445496306932634;-0.42445499236839146;0.6627934361004696;-0.34145596999333827;0.7455270430680006
99.376252;1.083801298818307;0.7124589149340356;0.6573411351421958;-0.38079771575086707;-0.35138142368479247;1.0751961179947944;10.001800926504316;0.7127589243965449;-0.4244549634439294;-0.4244549918437078;0.6627968250439514;-0.34145597073943446;0.7455263919787622
99.386252;1.0838079062314676;0.7124567870329024;0.6573402811764982;-0.38079771665581946;-0.351381423778746;1.0751947975051783;10.001812444031493;0.7127588238088602;-0.42445496384186393;-0.4244549912992517;0.6628001993196475;-0.3414559715515831;0.7455257379985929
99.396252;1.0838144342332214;0.7124547252114068;0.6573394958802772;-0.3807977175288817;-0.3513814238405974;1.0751935541769315;10.00182495394536;0.7127587891172126;-0.4244549642592545;-0.42445499073494236;0.6628035547973093;-0.34145597242513825;0.7455250831320861
99.406252;1.0838208732355215;0.7124527299656801;0.6573387800888849;-0.3807977183700309;-0.35138142387447246;1.0751923807770594;10.001838502278096;0.7127588153259509;-0.4244549646921126;-0.4244549901501204;0.6628068881561483;-0.34145597335476835;0.7455244299675783
99.416252;1.083827212583106;0.7124507998695396;0.6573381348003094;-0.3807977191797427;-0.35138142388465643;1.0751912704147457;10.00185310935409;0.7127588993150765;-0.42445496513694236;-0.4244549895442833;0.6628101965015847;-0.3414559743348541;0.7455237822994341
99.426252;1.0838334431236043;0.7124489317770976;0.657337562280205;-0.3807977199583293;-0.351381423875194;1.0751902165629852;10.00186877375902;0.7127590396108328;-0.42445496559090995;-0.42445498891711503;0.6628134763075939;-0.3414559753600793;0.7455231447147498
99.436252;1.0838395583308396;0.7124471212571399;0.6573370654873719;-0.3807977207060556;-0.3513814238496839;1.0751892127862401;10.001885469971082;0.7127592354619964;-0.42445496605164895;-0.42445498826841166;0.6628167230690074;-0.34145597642537484;0.7455225211964688
99.446252;1.0838455542952652;0.7124453634938014;0.6573366467171272;-0.380797721423229;-0.3513814238110644;1.075188253362547;10.001903144485038;0.7127594861095872;-0.4244549665170581;-0.4244549875982233;0.6628199320385416;-0.34145597752543067;0.7455219142429218
99.456252;1.0838514299272615;0.7124436542698191;0.6573363066505715;-0.3807977221097459;-0.35138142376156056;1.075187334338019;10.001921730787705;0.7127597902472476;-0.4244549669853154;-0.4244549869066047;0.6628230987252317;-0.3414559786548518;0.7455213251313739
99.466252;1.0838571866761835;0.7124419900813901;0.6573360442769912;-0.38079772276457524;-0.35138142370290376;1.0751864536037286;10.001941167624055;0.7127601453787717;-0.4244549674550475;-0.42445498619315414;0.6628262184870558;-0.34145597980879083;0.7455207547565759
99.476252;1.0838628274426167;0.7124403676693032;0.6573358578712936;-0.38079772338551965;-0.35138142363667335;1.0751856104934745;10.001961389092566;0.7127605480204328;-0.42445496792540116;-0.42445498545701155;0.6628292861713957;-0.3414559809832457;0.7455202047277897
99.486252;1.0838683562475568;0.7124387838199014;0.657335746149953;-0.38079772396952644;-0.351381423564661;1.0751848057763755;10.00198230549863;0.7127609953610843;-0.42445496839600005;-0.42445498469704646;0.66283229621489;-0.34145598217491774;0.745519677668582
99.496252;1.0838737791637578;0.7124372357641098;0.6573357086178563;-0.3807977245138145;-0.35138142348881796;1.0751840413174583;10.002003802792222;0.7127614866067221;-0.42445496886688133;-0.42445498391187203;0.6628352428296315;-0.3414559833810553;0.745519176064972
99.506252;1.0838791053123993;0.7124357215333915;0.6573357457060806;-0.380797725016989;-0.35138142341080797;1.075183319468888;10.002025755344993;0.7127620224562692;-0.4244549693383561;-0.42445498310002094;0.6628381202397324;-0.34145598459956333;0.7455187011349869
99.516252;1.0838843465124453;0.7124342398930761;0.6573358587993985;-0.3807977254789081;-0.3513814233322183;1.0751826426766686;10.00204804536138;0.7127626040254205;-0.42445496981077796;-0.4244549822604303;0.6628409227212536;-0.3414559858291612;0.7455182526881241
99.526252;1.0838895156240407;0.712432791102312;0.6573360493481845;-0.3807977258997421;-0.35138142325519456;1.0751820132281908;10.00207057645018;0.7127632331036526;-0.4244549702841883;-0.42445498139261795;0.6628436442130629;-0.3414559870692908;0.7455178292707705
99.536252;1.0838946248742412;0.7124313784028982;0.6573363181200403;-0.38079772627943864;-0.35138142318210913;1.0751814334545498;10.002093270163138;0.7127639127264109;-0.42445497075794325;-0.424454980496341;0.662846278039403;-0.34145598831971447;0.7455174281021003
99.546252;1.0838996848317701;0.7124300076021478;0.6573366659737601;-0.380797726617709;-0.35138142311462517;1.0751809063840156;10.002116060925903;0.7127646462262969;-0.42445497123038334;-0.4244549795714467;0.6628488172245784;-0.34145598958005163;0.7455170449199269
99.556252;1.0839047042903325;0.7124286844485279;0.6573370948425535;-0.380797726914059;-0.3513814230534388;1.0751804362472777;10.002138893788374;0.7127654357249682;-0.42445497169874286;-0.424454978618276;0.6628512551373064;-0.34145599084958284;0.7455166741838005
99.566252;1.083909691313805;0.7124274129493926;0.6573376072495025;-0.3807977271677668;-0.3513814229986779;1.0751800276132615;10.002161712650345;0.7127662815383141;-0.42445497215962386;-0.4244549776381539;0.6628535863642568;-0.34145599212727856;0.745516309275797
99.576252;1.083914654424961;0.7124261957120843;0.6573382052430354;-0.3807977273781446;-0.3513814229505538;1.0751796831543532;10.002184451455097;0.7127671824423559;-0.42445497260953385;-0.4244549766333477;0.6628558078596974;-0.341455993411945;0.7455159418383082
99.586252;1.0839196019954886;0.7124250341856314;0.6573388900068134;-0.3807977275451626;-0.35138142291013924;1.0751794023346393;10.002207043755803;0.7127681364144962;-0.42445497304500124;-0.4244549756065259;0.6628579193095485;-0.3414559947022319;0.7455155616024665
99.596252;1.0839245398917445;0.7124239280419593;0.6573396618058216;-0.38079772766976966;-0.3513814228798022;1.0751791821994312;10.002229439505362;0.7127691413652519;-0.42445497346269584;-0.42445497456034026;0.6628599219199308;-0.34145599599632115;0.745515158025198
99.606252;1.0839294695942427;0.7124228749505925;0.6573405199482388;-0.38079772775349435;-0.3513814228630368;1.075179018842815;10.002251611508825;0.7127701953146842;-0.42445497385987163;-0.42445497349737427;0.6628618168726107;-0.3414559972917938;0.7455147225096795
99.616252;1.0839343877325647;0.7124218710918703;0.6573414630179346;-0.3807977277977806;-0.35138142286391744;1.0751789079086376;10.002273548065478;0.7127712961537935;-0.4244549742347692;-0.42445497242025093;0.6628636047336853;-0.3414559985859253;0.7455142500554363
99.626252;1.083939286933507;0.7124209117306939;0.6573424890982343;-0.3807977278035054;-0.3513814228863575;1.0751788448093391;10.002295251600827;0.7127724417597311;-0.4244549745865843;-0.42445497133181415;0.662865285609628;-0.34145599987581643;0.7455137398440269
99.636252;1.0839441578911704;0.7124199916131476;0.6573435955765762;-0.38079772777083754;-0.35138142293356417;1.0751788258841783;10.002316750232803;0.7127736301049551;-0.42445497491503514;-0.42445497023518025;0.6628668594119294;-0.3414560011583751;0.7455131946542449
99.646252;1.0839489908628859;0.71241910547735;0.6573447789688599;-0.38079772769950027;-0.35138142300800795;1.075178848954202;10.002338092408602;0.7127748583983408;-0.4244549752200126;-0.42445496913333663;0.6628683259136349;-0.3414560024308276;0.7455126196331107
99.656252;1.0839537757552475;0.7124182490980456;0.6573460352315637;-0.380797727589138;-0.35138142311161324;1.0751789124417115;10.002359321561096;0.7127761221833385;-0.4244549755015951;-0.4244549680286674;0.6628696851108787;-0.3414560036912878;0.7455120206266487
99.666252;1.0839585027792453;0.7124174205545457;0.657347360202001;-0.3807977274396083;-0.35138142324574057;1.0751790150091882;10.00238046002505;0.7127774159376696;-0.42445497575991614;-0.42445496692295637;0.6628709382154218;-0.3414560049382757;0.745511402790328
99.676252;1.083963163828036;0.7124166203997343;0.6573487496389444;-0.3807977272512518;-0.35138142341099;1.0751791564623625;10.002401507823446;0.7127787351065201;-0.42445497599461146;-0.42445496581764197;0.6628720881916854;-0.3414560061697932;0.7455107706021579
99.686252;1.0839677528994747;0.7124158503488169;0.6573501991777053;-0.3807977270248867;-0.35138142360713526;1.0751793388586264;10.00242244910022;0.7127800776011141;-0.42445497620456973;-0.42445496471396604;0.6628731393954383;-0.3414560073832947;0.7455101288251618
99.696252;1.0839722661325173;0.7124151120940977;0.6573517047746028;-0.38079772676158485;-0.3513814238333725;1.0751795661608827;10.002443256295;0.7127814425258298;-0.42445497638847995;-0.42445496361291396;0.6628740972545824;-0.3414560085763999;0.7455094829395376
99.706252;1.0839767020573834;0.7124144073371228;0.6573532630824496;-0.38079772646250903;-0.35138142408863005;1.0751798417822143;10.002463885376226;0.7127828274316613;-0.42445497654554937;-0.4244549625149088;0.6628749682944025;-0.3414560097473409;0.7455088385178296
99.716252;1.0839810607979523;0.7124137381051321;0.6573548709951462;-0.38079772612887003;-0.35138142437151243;1.075180166030008;10.002484279632233;0.7127842275015797;-0.4244549766756001;-0.4244549614195813;0.6628757601278893;-0.3414560108947884;0.7455082002072019
99.726252;1.0839853424522212;0.7124131067401682;0.6573565246918722;-0.3807977257620176;-0.3513814246801502;1.0751805351496417;10.002504385452712;0.7127856368547737;-0.424454976778734;-0.4244549603260169;0.6628764812412512;-0.34145601201740955;0.7455075711857957
99.736252;1.0839895460227795;0.7124125157339652;0.657358219230347;-0.3807977253636082;-0.3513814250124289;1.0751809419708587;10.002524152728155;0.7127870500176497;-0.4244549768551983;-0.4244549592334364;0.662877140683823;-0.3414560131134351;0.7455069532788311
99.746252;1.0839936693240582;0.7124119672530659;0.6573599493861467;-0.3807977249358072;-0.35138142536626193;1.0751813776456818;10.002543517238726;0.7127884624118352;-0.4244549769055937;-0.4244549581417642;0.6628777479284711;-0.3414560141804074;0.7455063469952488
99.756252;1.0839977101204805;0.7124114631950417;0.6573617107722379;-0.3807977244815026;-0.35138142573966774;1.075181833083504;10.002562399193684;0.7127898697148657;-0.4244549769310386;-0.4244549570517112;0.6628783130550823;-0.34145601521545677;0.7455057513682707
99.766252;1.0840016674476196;0.7124110065264351;0.6573634997641555;-0.3807977240043689;-0.3513814261308696;1.075182299478108;10.002580730221451;0.71279126731311;-0.42445497693273615;-0.4244549559644863;0.6628788471654197;-0.3414560162159174;0.745505164574057
99.776252;1.0840055413032847;0.7124106023517776;0.6573653127360816;-0.3807977235085235;-0.35138142653812376;1.075182768755866;10.002598474975125;0.7127926506175506;-0.42445497691130696;-0.4244549548814377;0.6628793621785619;-0.3414560171796871;0.7455045849911386
99.786252;1.0840093316579655;0.7124102569148026;0.6573671458657852;-0.3807977229978487;-0.3513814269591433;1.0751832338198832;10.002615622326525;0.712794014874571;-0.42445497686669054;-0.4244549538040866;0.66287986945678;-0.34145601810522247;0.7455040114076565
99.796252;1.0840130389146683;0.7124099750138083;0.6573689952968342;-0.3807977224754613;-0.3513814273909508;1.0751836882552626;10.002632162605755;0.7127953539338482;-0.4244549767984555;-0.4244549527345984;0.6628803784706001;-0.3414560189913999;0.7455034425184539
99.806252;1.0840166645963578;0.7124097581083139;0.6573708572316034;-0.3807977219436946;-0.35138142783044274;1.0751841264324324;10.002648073293209;0.7127966599117197;-0.42445497670608223;-0.4244549516760309;0.6628808965848751;-0.34145601983744817;0.7455028765872553
99.816252;1.0840202099455023;0.7124096042594047;0.6573727280769217;-0.38079772140459667;-0.3513814282747843;1.0751845442003967;10.002663314444781;0.7127979243880977;-0.424454976589172;-0.42445495063199107;0.6628814293712113;-0.3414560206430946;0.7455023116364933
99.826252;1.084023674179057;0.7124095089695123;0.6573746045118939;-0.3807977208605547;-0.3513814287213422;1.075184939129251;10.00267782704799;0.7127991392321688;-0.4244549764475854;-0.4244549496061823;0.6628819807097467;-0.34145602140883524;0.7455017458690941
99.836252;1.084027054942058;0.7124094662384797;0.6573764836993781;-0.38079772031450887;-0.35138142916778564;1.0751853101783706;10.002691541726218;0.7128002963132583;-0.42445497628156686;-0.42445494860231275;0.6628825530302089;-0.3414560221358465;0.7455011777363424
99.846252;1.084030350033805;0.7124094695829221;0.6573783636914668;-0.3807977197698291;-0.3513814296124429;1.075185657444962;10.002704404437404;0.7128013870600854;-0.424454976091897;-0.4244549476241308;0.6628831473677819;-0.34145602282550597;0.745500605862941
99.856252;1.084033558346345;0.7124095128629226;0.6573802433806829;-0.3807977192302955;-0.3513814300543607;1.075185982178708;10.002716395837556;0.7128024026875531;-0.4244549758800048;-0.42445494667537303;0.6628837623230073;-0.34145602347915444;0.7455000296347821
99.866252;1.0840366792205152;0.7124095910367249;0.6573821220480098;-0.38079771870004847;-0.3513814304928724;1.075186286739685;10.00272752404251;0.7128033356497974;-0.4244549756479405;-0.42445494575969556;0.6628843933154176;-0.3414560240980538;0.7454994503087641
99.876252;1.0840397109073323;0.712409700186041;0.6573839986029545;-0.38079771818324804;-0.35138143092704816;1.0751865737555943;10.00273780624821;0.7128041816988131;-0.4244549753981864;-0.4244549448805115;0.6628850338390169;-0.3414560246832448;0.7454988711614001
99.886252;1.0840426492631297;0.7124098366199642;0.6573858701709713;-0.38079771768370085;-0.3513814313555229;1.0751868448268618;10.002747257648998;0.7128049405263522;-0.4244549751333281;-0.424454944040717;0.6628856774786676;-0.34145602523558055;0.7454982962991888
99.896252;1.0840454880304695;0.7124099960995363;0.6573877309703144;-0.380797717204583;-0.3513814317767479;1.0751871001525823;10.002755892569128;0.7128056144126533;-0.4244549748556919;-0.4244549432424489;0.6628863185882746;-0.34145602575587525;0.7454977298252999
99.906252;1.0840482208865982;0.7124101735300352;0.6573895728108894;-0.3807977167480254;-0.35138143218916873;1.0751873397845324;10.002763736383429;0.7128062070868607;-0.424454974567381;-0.4244549424871383;0.6628869520187066;-0.34145602624495874;0.7454971754131539
99.916252;1.0840508426863045;0.7124103630332896;0.6573913867750389;-0.38079771631473164;-0.35138143259116544;1.0751875660069716;10.002770830657122;0.7128067243134194;-0.4244549742708098;-0.424454941775844;0.6628875734087899;-0.3414560267037077;0.7454966352153612
99.926252;1.0840533486401858;0.7124105585298716;0.6573931642844277;-0.3807977159042881;-0.3513814329809776;1.0751877838244768;10.002777220310445;0.7128071743405101;-0.4244549739689363;-0.424454941109388;0.6628881795017697;-0.34145602713303486;0.7454961096372252
99.936252;1.0840557334982368;0.7124107541807313;0.6573948967272247;-0.3807977155161149;-0.351381433356706;1.075187997867106;10.002782947011983;0.7128075664987295;-0.4244549736649621;-0.424454940488053;0.6628887678060474;-0.34145602753395227;0.7454955989519735
99.946252;1.0840579921029492;0.7124109441950977;0.657396574869961;-0.380797715149958;-0.3513814337164943;1.075188209214553;10.002788062126198;0.7128079094512221;-0.4244549733621624;-0.42445493991114797;0.6628893362598436;-0.3414560279077463;0.745495104880934
99.956252;1.0840601202382523;0.7124111225752682;0.6573981889991981;-0.3807977148056228;-0.35138143405885264;1.075188415590135;10.002792633197583;0.7128082104870009;-0.4244549730638711;-0.4244549393769268;0.6628898829845574;-0.34145602825592375;0.745494630636469
99.966252;1.0840621152316186;0.7124112838409998;0.6573997295012863;-0.38079771448275335;-0.35138143438276354;1.0751886142159344;10.002796734052392;0.712808475422838;-0.4244549727732152;-0.42445493888297964;0.6628904061610263;-0.34145602857999613;0.7454941798248481
99.976252;1.0840639770790388;0.7124114251599291;0.6574011879245223;-0.3807977141809033;-0.3513814346875317;1.0751888041344988;10.00280043453889;0.7128087089527131;-0.42445497249282715;-0.4244549384266479;0.6628909041127145;-0.3414560288814612;0.7454937555167802
99.986252;1.0840657090653802;0.7124115479095672;0.6574025584675507;-0.38079771389952516;-0.35138143497273744;1.0751889857961043;10.002803797951792;0.7128089153505915;-0.4244549722249191;-0.42445493800505457;0.6628913751428334;-0.34145602916181483;0.7454933596742632
99.996252;1.084067316840801;0.712411656351299;0.6574038389802609;-0.3807977136378325;-0.35138143523841925;1.0751891590603337;10.002806882287814;0.7128090991368728;-0.42445497197146903;-0.4244549376151061;0.6628918175382746;-0.34145602942246056;0.7454929924789174
100.0;1.0840688075763023;0.7124117546547288;0.6574050307020437;-0.3807977133948059;-0.3513814354852059;1.0751893225716218;10.002809733863371;0.7128092651424032;-0.4244549717339808;-0.4244549372538694;0.6628922302979698;-0.34145602966464506;0.7454926524002062
