time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044379642128614;0.833337923496145;0.7979057488195866;-4.3209438106534596e-07;-4.205729201782548e-07;10.00122688788142;0.8335931809978004;0.014005962115600285;0.7978994965108159;0.014893985165267831;1.044748831002602;0.79784616262681
1e-06;1.044379728574411;0.8333377788621249;0.7979059026056947;-4.3189300477581376e-07;-4.208140633421533e-07;10.001229260984006;0.8335929341427426;0.014005962235516664;0.7978992822110942;0.01489398534518725;1.0447492729498882;0.7978466669629454
2e-06;1.0443788675057135;0.8333368637520242;0.7979060678043731;-1.9181852913603118e-07;-1.9142428846354536e-07;10.001231805853285;0.8335926690639579;0.014005962363742224;0.7978990501209848;0.014893985538954121;1.0447497487079085;0.7978472102738948
4e-06;1.0443789660093763;0.8333370492712452;0.797906578616716;-1.2983958680953467e-06;-1.2514196381044843e-06;10.00123453213131;0.8335923855323117;0.014005962500199929;0.7978987985086354;0.014892985747156178;1.0447502593238989;0.7978477754315387
8e-06;1.0443787687346506;0.833336985627552;0.7979070997464413;-3.165919007740577e-06;-3.040021233567269e-06;10.001237456748788;0.8335920841108787;0.014005962645149223;0.797898525891741;0.014891985970029276;1.0447498054925057;0.7978483819384997
1.6e-05;1.0443779219038254;0.8333356334253772;0.7979069020059738;-5.488274449337546e-06;-5.264147482850504e-06;10.00124059333262;0.8335917661990668;0.014005962799394835;0.7978982313157995;0.014888986207509355;1.0447493876940328;0.7978489929914588
3.2e-05;1.0443751699629344;0.833332689452186;0.7979066485915313;-1.100016975690419e-05;-1.0542163972156572e-05;10.001243942914732;0.8335914332914169;0.014005962964279386;0.7978979146881987;0.01488298645941924;1.0447480056943816;0.7978495901910477
6.4e-05;1.044371164751871;0.8333290235124216;0.7979066689040423;-2.1809178772687494e-05;-2.0892021553092494e-05;10.001247500763542;0.8335910857846083;0.014005963141456666;0.79789757688676;0.014872986725576298;1.0447436581699665;0.7978501546230108
0.000128;1.0443630429155761;0.8333222323346475;0.797906844142255;-4.453402953711359e-05;-4.2651101819845966e-05;10.00125126644197;0.8335907226667916;0.014005963332650143;0.7978972197203467;0.014850987005742704;1.0447353431342428;0.7978505361022716
0.000256;1.0443457319121887;0.8333073936805385;0.7979063308698954;-8.752946584553872e-05;-8.381978748229806e-05;10.001255242627295;0.8335903424797899;0.014005963539634672;0.797896845649903;0.014807987299563345;1.044718058787076;0.7978505657516666
0.000512;1.0443119506687637;0.8332779328369093;0.7979043894878628;-0.00017521189435318834;-0.0001677800822362187;10.001259428275596;0.8335899440969575;0.014005963764327405;0.7978964573010223;0.01472298760655085;1.044682803609831;0.7978498553931026
0.000768;1.0442784585101548;0.8332498743344309;0.7979035521199154;-0.0002581098181938574;-0.0002471644453650977;10.001263812843874;0.8335895267116635;0.014005964008807081;0.7978960569206555;0.01464098792615406;1.0446485755878148;0.7978492391231792
0.001;1.0442500202126526;0.833225280377076;0.7979021451810244;-0.0003318911858066908;-0.0003178226687195797;10.001268372959464;0.8335890897196154;0.014005964275166757;0.7978956457744569;0.014568988257924515;1.0446183715960216;0.7978488407668012
0.001;1.0442500706849251;0.8332250424451257;0.7979022616704895;-0.0003318906950675003;-0.0003178231657945313;10.001273073593298;0.833588632762853;0.014005964565177288;0.7978952238597752;0.014568988601671246;1.044619187848485;0.7978497852339004
0.001001;1.0442500967196788;0.8332248043115676;0.797902355990126;-0.00033189017859599926;-0.0003178236820809735;10.001277874797925;0.8335881560440621;0.014005964880031932;0.7978947903298159;0.014568988957545811;1.044620021025679;0.7978507531168332
0.001002;1.044250093232003;0.83322456708357;0.7979024263788905;-0.0003318896381401721;-0.0003178242168629852;10.001282738528825;0.8335876607647188;0.014005965220436012;0.7978953442047216;0.014568989326009113;1.0446208687133418;0.7978527430037773
0.001004;1.0442497545146132;0.8332244394142173;0.797902805886573;-0.0003337566101698054;-0.000319613149884487;10.001287630775503;0.8335871491757803;0.014005965586782465;0.7978948845665433;0.01456798970762138;1.0446217290644053;0.7978537355963549
0.001008;1.0442487235103999;0.8332237904269705;0.7979031614344391;-0.00033462253249248817;-0.0003204437489639513;10.001292524923716;0.833586624245239;0.014005965979126091;0.797894410614217;0.014566990102710396;1.0446216002258077;0.7978547476184004
0.001016;1.0442476496519972;0.8332223802090771;0.7979027674804506;-0.00033694393971821685;-0.0003226681098688205;10.001297401399798;0.8335860892304937;0.014005966397188535;0.797893922447195;0.014563990511135381;1.044621479605312;0.7978557415226394
0.001032;1.0442455771739663;0.8332197937092315;0.7979019585177524;-0.0003415873255100183;-0.00032711625930663624;10.001302235899965;0.8335855472623467;0.014005966840522844;0.7978934217476231;0.014558990932426172;1.044620363575398;0.797856716645917
0.001064;1.044241252255196;0.8332168321613912;0.7979024624885259;-0.0003509378337813215;-0.00033607256976295744;10.00130699422135;0.8335850010461968;0.01400596730858636;0.7978929109950951;0.014549991366158626;1.0446172476911064;0.7978576361816446
0.001128;1.044233724043213;0.8332100512210832;0.797901711412933;-0.0003716837597791084;-0.00035594204733682054;10.001311639369158;0.833584453116174;0.014005967800648604;0.7978923916967707;0.014529991811975503;1.044609127123286;0.7978583727615371
0.001256;1.0442182271940015;0.8331969809354233;0.7979009853216679;-0.0004107188243386012;-0.00039332825084044225;10.001316133537989;0.8335839067983752;0.014005968315664159;0.7978918633864858;0.014491992269202196;1.0445939977954573;0.7978587999634249
0.001512;1.0441871857804315;0.8331712725536016;0.7978999970097569;-0.00048698485370698524;-0.0004663751677381887;10.001320437914238;0.8335833667761482;0.014005968852183828;0.7978913241018258;0.014416992736744997;1.0445628574853256;0.7978585758353771
0.002024;1.0441298093163158;0.8331237742364292;0.797898230056255;-0.0006316071761661755;-0.0006049030864365089;10.001324517339167;0.8335828384493519;0.014005969408445859;0.7978917712582952;0.014274993213419532;1.0445037052987063;0.7978581712279581
0.003048;1.044028382939649;0.8330407364987816;0.7978960556400531;-0.0008879437197743409;-0.0008504737447245578;10.00132834061774;0.8335823267640573;0.01400596998274057;0.7978942017846997;0.014024993698202483;1.0443975404694312;0.7978578972945588
0.004072;1.0439446432738706;0.8329747529777464;0.7978966736165806;-0.0010998109810965559;-0.0010534786916438106;10.001331878402066;0.8335818354643408;0.014005970573653851;0.7978976116935691;0.013818994190253743;1.0443093624412374;0.7978594712234549
0.005096;1.0438779398312659;0.8329260574754338;0.7979008106903939;-0.0012647740794289302;-0.0012115657715850358;10.001335104169058;0.8335813671384105;0.014005971179799959;0.7979049958327138;0.013655994688812748;1.0442401714957843;0.7978658388811573
0.00612;1.0438283259431338;0.8328935174145294;0.7979073460722355;-0.0013893891089671177;-0.001330999021476036;10.001337992342076;0.8335809236516494;0.014005971799512573;0.7979133482021198;0.013535995193083001;1.0441889683460988;0.7978739716846033
0.007144;1.0437935427993918;0.8328767841945379;0.7979176763592956;-0.001472181043403994;-0.001410357114393232;10.001340516620555;0.8335805063831843;0.014005972430978468;0.7979246627766966;0.013454995702199187;1.0441537531498528;0.797885779145359
0.009192;1.043763702284811;0.8328806449890338;0.7979439499882518;-0.0015414690149991531;-0.001476776411237346;10.00134265225652;0.83358011604216;0.014005973072530743;0.7979519343988769;0.013386996215211272;1.0441235254269616;0.7979138067435622
0.011035;1.0437721354705067;0.8329188564151925;0.7979738708613495;-0.0015123668170083453;-0.0014488850205883314;10.001344374883235;0.8335797522843289;0.01400597372274256;0.797980159140943;0.013413996731138376;1.0441332851628131;0.7979444230939408
0.012879;1.043802083216026;0.832976624520626;0.7980060780176879;-0.0014266086494024272;-0.0013666899482070538;10.001345658433465;0.8335794135205581;0.014005974380153495;0.7980103340283651;0.013496997249068096;1.0441680334079095;0.7979779732294632
0.014722;1.0438450196681293;0.8330452666133642;0.7980387730746185;-0.001309452412082825;-0.0012544064498929456;10.001346477234838;0.8335790969090706;0.014005975042923028;0.7980404566560325;0.013610997768084629;1.044214771544346;0.7980120458991922
0.016565;1.043892067739992;0.8331151247622832;0.7980694937448477;-0.001182184757903441;-0.0011324421845737302;10.00134680487393;0.8335787986733789;0.01400597570898623;0.7980685250614151;0.01373499828718697;1.0442655007619928;0.7980442920806482
0.018408;1.043936609060988;0.8331802639166951;0.7980976181678633;-0.00106287223811085;-0.0010181112631676122;10.00134661158087;0.8335785147105107;0.01400597637651093;0.7980935377360165;0.013851998805352789;1.0443142223851636;0.798073420652271
0.020251;1.0439735785505513;0.8332342477089416;0.7981208563137853;-0.0009627746736383253;-0.0009222010965023977;10.001345869470933;0.8335782408441164;0.01400597704410682;0.7981144935247867;0.013950999321397942;1.0443549381122614;0.7980982352366979
0.022095;1.0440017243928195;0.8332771215532405;0.7981402102757462;-0.0008857354997908113;-0.0008483898147484765;10.001344556726547;0.8335779726611867;0.014005977710750564;0.7981313912972113;0.014026999833722182;1.0443856499552155;0.7981186398674318
0.023938;1.0440194410767978;0.8333056814090578;0.7981538386579254;-0.0008359882752250988;-0.0008007297224626263;10.001342653319254;0.8335777053397844;0.014005978375634545;0.7981442296771378;0.014078000340484965;1.044406360204702;0.7981345908244749
0.025781;1.0440283348895536;0.8333245877786981;0.7981649760083199;-0.0008100635797255742;-0.0007758939447298299;10.001340140699801;0.833577433745709;0.014005979038069105;0.7981530073600868;0.014105000840073817;1.0444170712996528;0.7981460980044871
0.027624;1.0440287054149844;0.833332627521309;0.7981722288221804;-0.0008064442332914031;-0.0007724279162902392;10.001337008318366;0.8335771528707657;0.014005979697503453;0.798159723859958;0.014112001331381713;1.0444187857309812;0.7981552252773486
0.031311;1.0440170383687648;0.8333312463065922;0.7981796650635086;-0.0008330148365171031;-0.0007978857933648867;10.0013332562831;0.8335768581984241;0.014005980353593067;0.7981673797143835;0.01409200181383316;1.0444075061978648;0.798164843447187
0.034997;1.043995594954782;0.8333175928840459;0.7981828222713979;-0.0008849710129265702;-0.0008476659575739523;10.001328895074899;0.833576545762361;0.01400598100600628;0.7981699760786578;0.014046002287422742;1.0443862355529405;0.7981689685211666
0.038683;1.0439748166831648;0.8333015252916218;0.7981831570184452;-0.0009364119154323488;-0.0008969540139236941;10.001323943916923;0.8335762121757201;0.014005981654029529;0.7981705145207876;0.014001002752746813;1.0443659767043407;0.7981710735397624
0.04237;1.0439594220214439;0.8332910663278355;0.7981847435725143;-0.0009725132751190759;-0.0009315465595985065;10.001318418696426;0.8335758547340619;0.014005982296559982;0.798171996781779;0.013969003210681681;1.044350733027499;0.7981743643891017
0.046056;1.0439513191472714;0.8332877981698187;0.7981876360551248;-0.000990090389067144;-0.0009483902906918236;10.001312316272692;0.8335754715053464;0.014005982932419878;0.7981734241981967;0.013954003661944858;1.044343508646373;0.7981779068867377
0.049743;1.0439492547192784;0.8332899033858117;0.7981910493204806;-0.0009947870924444427;-0.0009528914372884298;10.001305613317616;0.8335750613646312;0.014005983560387757;0.798176797572047;0.013952004106990963;1.0443423080707588;0.7981836276302166
0.053429;1.0439503694747578;0.8332953906727593;0.7981952599025988;-0.0009906548448103871;-0.0009489330559815323;10.001298278629868;0.8335746240244318;0.01400598417905662;0.7981791178821221;0.013957004546029153;1.044345135693963;0.7981884202942067
0.060802;1.0439511522339602;0.8333027951972937;0.7982015483308831;-0.000984061942011243;-0.0009426181001423943;10.001290285370994;0.8335741600448622;0.014005984786837988;0.7981853871894407;0.013965004978971761;1.0443469956187066;0.798197213161339
0.068175;1.0439481958392802;0.8333058936137389;0.7982065596578809;-0.0009903813727843535;-0.0009486743315198966;10.001281611836836;0.8335736706018484;0.014005985381961957;0.7981886089194992;0.013960005405447286;1.0443448918351679;0.7982027273662758
0.075547;1.0439430600154898;0.8333049422256132;0.798209349268027;-0.0010013453679316544;-0.0009591813104473438;10.001272232293932;0.8335731572986603;0.014005985962395228;0.7981907875093686;0.013950005824837377;1.0443408283200157;0.7982071041052374
0.085547;1.0439363496027552;0.8333033340821607;0.7982127064768273;-0.0010169467295423754;-0.0009741317074944469;10.001262115287302;0.8335726223085619;0.014005986525882383;0.7981939277909579;0.01393600623634946;1.0443348086615203;0.7982123634506361
0.095547;1.0439296726291551;0.8333024704345998;0.7982167444706857;-0.0010310926543085418;-0.0009876881749457257;10.00125123742764;0.8335720682241995;0.014005987070354903;0.7981970341857243;0.013923006639247743;1.0443298354650035;0.7982175956644864
0.105547;1.043923682307132;0.8333017664061048;0.7982204035379653;-0.0010451340455284956;-0.0010011440255630344;10.00123959879139;0.833571497438327;0.014005987594504497;0.7982001101099613;0.013911007033069037;1.0443249101896614;0.7982228019190352
0.115547;1.0439180264855001;0.8333009450939551;0.7982236876961109;-0.0010573080452210366;-0.0010128110091153623;10.001227227261888;0.8335709118896658;0.014005988097971746;0.7982031581091632;0.013899007417604085;1.0443200336323588;0.7982279641441645
0.125547;1.0439121031218432;0.8332998759865059;0.7982269317343956;-0.0010702428218913886;-0.0010252070981291456;10.001214174838317;0.8335703133858235;0.01400598858111251;0.7982051804196806;0.01388800779276536;1.0443162064749552;0.7982320982253852
0.135547;1.0439074659028387;0.8332994564504216;0.7982298053604856;-0.0010815513149732114;-0.0010360442851700862;10.001200508400718;0.8335697036966642;0.014005989044714288;0.7982081791872099;0.013876008158564096;1.0443114295586542;0.7982371669776318
0.145547;1.0439019039706112;0.8332986250094238;0.7982329786981281;-0.001093724858191191;-0.001047711098270761;10.001186293041785;0.8335690841460289;0.01400598948967496;0.7982101566732105;0.013865008515195357;1.0443077041143896;0.7982412030075109
0.155547;1.0438970213024286;0.83329761958973;0.7982354494051882;-0.0011046877751788593;-0.001058217713329118;10.001171577917848;0.8335684551494347;0.014005989916450743;0.7982121161621144;0.013854008863040682;1.0443040319891421;0.7982451857864594
0.165547;1.0438924642968106;0.8332972123724033;0.7982382241139423;-0.0011159958995741257;-0.0010690547564959681;10.001156396743546;0.8335678158772099;0.014005990324627333;0.7982140625290194;0.013844009202558388;1.0443004156024194;0.7982491294313604
0.175547;1.0438876305231397;0.8332962284430676;0.7982406345625817;-0.0011269585973127398;-0.001079561299032557;10.001140777182824;0.8335671642240129;0.014005990713160462;0.7982160015568996;0.013834009534199646;1.0442968573357034;0.7982530138672598
0.185547;1.043883120543012;0.8332955048653917;0.7982430197318058;-0.0011371602520523297;-0.0010893386045458336;10.0011247429953;0.8335664972823881;0.014005991081117615;0.7982179388736323;0.013824009858285644;1.0442933587554921;0.7982568375825473
0.195547;1.0438783317586837;0.8332945643631642;0.7982453809717605;-0.0011481227370765696;-0.0010998450791309899;10.00110830709462;0.8335658120751132;0.014005991428226857;0.7982198793542564;0.01381401017487894;1.0442909204639639;0.7982606000384443
0.205547;1.043874518473614;0.8332944120367806;0.7982477225953186;-0.001159326283943025;-0.0011105815239290631;10.001091471403868;0.8335651061198068;0.014005991754789324;0.7982218270990858;0.013805010483806808;1.0442875425154035;0.7982643183203411
0.215547;1.0438700755257289;0.8332934199121941;0.7982497160600646;-0.0011684214047686218;-0.001119299065675206;10.00107423683599;0.833564377643789;0.014005992061289113;0.7982227856206142;0.013795010784598199;1.0442852248011716;0.7982669578638043
0.225547;1.0438663120821394;0.833292977322673;0.7982516975604294;-0.0011785185547784267;-0.001128975802527727;10.00105661049638;0.8335636255945005;0.014005992348303879;0.7982247576596828;0.013787011076462222;1.044281966881868;0.7982705701663172
0.235547;1.0438619271280984;0.8332916958233064;0.7982533412075307;-0.0011865072737266172;-0.0011366336215912834;10.00103860655355;0.8335628494389512;0.014005992616630453;0.7982257449238229;0.01377801135880654;1.0442797671557627;0.7982731036114527
0.245547;1.0438582310819358;0.8332913114411018;0.7982553193116402;-0.001196604260518864;-0.0011463103056304166;10.001020243574928;0.8335620487174908;0.014005992867195357;0.7982267484099148;0.013769011631698668;1.0442776223795684;0.798275575351905
0.255547;1.0438548756161001;0.8332908456563806;0.7982569727900964;-0.001204834025593982;-0.001154198074502062;10.001001540962921;0.8335612229511955;0.01400599310076814;0.7982277687570735;0.013761011895482823;1.0442755284630236;0.7982780029312782
0.265547;1.0438512623727647;0.8332901626912933;0.7982586405071725;-0.0012138246565573856;-0.0011628150647850076;10.000982519622047;0.8335603719383116;0.014005993317826381;0.7982298062955082;0.013753012150144399;1.0442734815772732;0.7982813697525943
0.275547;1.0438476952392097;0.8332891529323194;0.7982599955191831;-0.0012217090202664325;-0.0011703723897397997;10.00096320325158;0.8335594953154936;0.014005993518621593;0.7982308613694934;0.013745012395265576;1.0442724782026631;0.7982836775314489
0.285547;1.0438454310237841;0.8332895150315718;0.7982617127516636;-0.0012301798293475681;-0.001178490113491285;10.00094361312207;0.8335585914577259;0.014005993703217411;0.7982309345340444;0.013737012630424629;1.044270514504255;0.7982849280151406
0.295547;1.0438419616497154;0.8332885460879491;0.7982631272957126;-0.0012380640755093833;-0.0011860474088662325;10.000923763658163;0.8335576572589152;0.014005993871580741;0.7982320263005801;0.0137300128553995;1.0442685862646757;0.7982871399855248
0.305547;1.0438385413725673;0.8332875967903727;0.7982645782107899;-0.001245948261669702;-0.0011936046929063222;10.000903667814068;0.8335566892771216;0.014005994023771236;0.7982331373051359;0.013723013069962802;1.0442676894712661;0.7982892986028475
0.315547;1.0438364241512172;0.833287668709476;0.7982660694225322;-0.0012533127295410375;-0.0012006627251615462;10.000883342854241;0.8335556849401197;0.014005994159914341;0.7982342691482374;0.013716013273658238;1.0442658203747126;0.7982914067339117
0.325547;1.0438331007672392;0.8332867566731149;0.798267601958056;-0.0012611968061584423;-0.0012082199874366196;10.000862805700262;0.8335546422484497;0.014005994279970997;0.7982354247370573;0.013709013465929397;1.0442649744378183;0.7982934680972569
0.335547;1.0438307798302842;0.8332862748255129;0.7982688442207699;-0.001268215946038676;-0.0012149476307972394;10.000842066655052;0.8335535582936027;0.014005994383704165;0.7982356073807655;0.013702013646461727;1.0442641457042428;0.7982944874842586
0.345547;1.0438288100819761;0.8332860533512211;0.7982701340311248;-0.0012744741145992262;-0.0012209459869400754;10.000821128810697;0.8335524288033689;0.014005994470904557;0.7982368198190064;0.013696013815338163;1.0442633278803888;0.7982964869080112
0.355547;1.0438265929518296;0.8332856107289646;0.7982714708648145;-0.0012814931850312148;-0.0012276736211430913;10.000799987484648;0.8335512496480655;0.01400599454157694;0.7982370642250352;0.01368901397288231;1.0442625158490482;0.798297437170129
0.365547;1.0438244330737332;0.8332851885149114;0.7982728566428386;-0.0012885122205539689;-0.0012344012523488332;10.000778633321676;0.8335500184877722;0.014005994596040025;0.7982383425887867;0.013683014119379824;1.0442617059266837;0.7982993762416339
0.375547;1.043822634370674;0.8332850271413633;0.7982742921118948;-0.0012947702841938598;-0.001240399583451067;10.00075706415697;0.8335487347903009;0.014005994635066533;0.7982386568974029;0.01367701425490625;1.0442608950368995;0.7983002906647504
0.385547;1.0438205963581202;0.8332846420431611;0.7982757737895816;-0.0013017892486292145;-0.0012471272005593018;10.00073529669626;0.8335473988679998;0.014005994659892896;0.7982390090055178;0.013671014379374045;1.0442600800647739;0.7983011838031262
0.395547;1.0438186188160228;0.83328392310521;0.7982769675070198;-0.001307702022953455;-0.0012527951655646478;10.000713368738815;0.8335460114839754;0.014005994671982464;0.7982394003611296;0.013665014492641058;1.0442592577676486;0.7983020593494586
0.405547;1.0438166991351725;0.8332832167508164;0.7982782072651683;-0.0013136147662617267;-0.00125846312086207;10.000691331468445;0.8335445738985396;0.014005994672771551;0.7982408319884094;0.013660014594539105;1.0442594248757204;0.7983039380773282
0.415547;1.0438160885033854;0.8332835231876007;0.7982794943311157;-0.001319007894636501;-0.0012636318064926585;10.000669243456938;0.8335430873238934;0.014005994663536461;0.7982413045074973;0.013654014685023919;1.0442585782652638;0.7983047904068207
0.425547;1.0438142743322725;0.8332828362459501;0.798280828121272;-0.0013249205813090001;-0.0012692997356352302;10.000647174351855;0.8335415521100168;0.014005994645399684;0.7982418179196228;0.013649014764405817;1.0442577147566157;0.7983056552820595
0.435547;1.0438125071198696;0.8332821570067732;0.7982822106636202;-0.0013308332364834414;-0.0012749676510207058;10.000625205144202;0.8335399674996377;0.01400599461948546;0.7982423715427815;0.013644014833337324;1.044257830600195;0.7983065198601927
0.445547;1.0438117360178385;0.833282245657307;0.7982836426871398;-0.0013369872337076181;-0.0012808656093674978;10.000603423173972;0.8335383320357029;0.014005994587020346;0.7982429642258007;0.013638014892727203;1.044256921318864;0.7983073697721693
0.455547;1.0438103502461058;0.8332814728970777;0.7982847924321624;-0.0013410327607745976;-0.0012847445324875213;10.000581925063978;0.8335366445786537;0.014005994549174889;0.7982435945442209;0.013633014943854072;1.0442569817552816;0.798308240764593
0.465547;1.0438096526084475;0.8332812280022532;0.7982859906933735;-0.001346080584002557;-0.0012895828216716095;10.000560818054325;0.8335349053199843;0.014005994506821585;0.7982432608848153;0.013629014988353014;1.044257006143113;0.798308134198446
0.475547;1.0438089891607054;0.8332813425995991;0.7982875714236357;-0.0013522345237030736;-0.0012954807401209547;10.000540205584414;0.8335331158286098;0.014005994460564079;0.7982439614217448;0.013624015027840435;1.0442559886073326;0.7983090165414025
0.485547;1.0438074068931964;0.8332803614087562;0.798288863050179;-0.0013570409175806884;-0.001300088940053058;10.00052016816324;0.8335312786046711;0.0140059944109012;0.7982446939992068;0.013619015063656103;1.0442559242901532;0.7983099054594022
0.495547;1.043807115977087;0.8332804016914853;0.7982901956078299;-0.0013613277486460085;-0.0013041978535831401;10.000500758271013;0.8335293971073316;0.014005994358085937;0.7982454562813859;0.01361501509703053;1.0442558102222714;0.798310818115598
0.505547;1.0438065631520057;0.8332802261681448;0.7982915617707067;-0.0013663754976570262;-0.001309036083140443;10.000482010920246;0.8335274759488077;0.01400599430176825;0.7982462463325007;0.013610015129211792;1.0442556445898168;0.7983117201755149
0.515547;1.043806050256849;0.833279734258947;0.7982926233817437;-0.0013703171057155084;-0.0013128146556536028;10.000463954761365;0.8335255206239106;0.01400599424081437;0.7982460629693431;0.01360601516135199;1.0442554248373985;0.7983116456432491
0.525547;1.0438055772091661;0.8332796297075615;0.7982940448432504;-0.0013753648167492707;-0.0013176528502109755;10.000446612715622;0.8335235370038515;0.014005994173417646;0.7982469053279375;0.0136020151945195;1.0442551465534942;0.7983125777304542
0.535547;1.0438051435363342;0.8332792183041023;0.798295154340834;-0.0013793063906796848;-0.00132143138427763;10.000429996219514;0.833521531050359;0.014005994097343813;0.7982467721897242;0.013598015229702502;1.0442548040044761;0.798312518558412
0.545547;1.0438050495316988;0.8332783346522286;0.7982955590245735;-0.00138394205074041;-0.0013258744519041765;10.000414101945923;0.8335195085760744;0.014005994010140918;0.7982476619676474;0.01359401526755937;1.044254391509553;0.798313470407399
0.555547;1.0438046928641633;0.8332780101632136;0.7982967044545547;-0.001387883589965391;-0.0013296529349620236;10.000398914839938;0.8335174748011496;0.014005993909319427;0.7982475729690137;0.013590015308392198;1.0442539046135706;0.7983134358046058
0.565547;1.0438043736977234;0.8332777274695916;0.7982978639541268;-0.0013918251127106567;-0.001333431388994931;10.000384415231771;0.8335154339532275;0.014005993792544942;0.7982485029978779;0.013586015352578485;1.0442533408416999;0.7983144156911021
0.575547;1.0438040915382838;0.8332774833878647;0.798299035520141;-0.001395766619577008;-0.001337209811290886;10.000370586714306;0.8335133890695663;0.014005993657794836;0.7982484489848063;0.013583015400901628;1.0442537001303078;0.7983144275843771
0.585547;1.0438047998581288;0.8332780345293387;0.7983002176545219;-0.001399949557349666;-0.0013412182769224595;10.000357421361599;0.8335113419208708;0.014005993503475473;0.7982494077207356;0.013579015454416704;1.0442529845005875;0.798315436784828
0.595547;1.0438045910099143;0.8332778542728504;0.7983014110849297;-0.0014038910407228914;-0.001344996630991543;10.000344916982389;0.8335092931734928;0.0140059933285054;0.7982493768760023;0.0135750155141204;1.0442521967206246;0.7983154601144126
0.605547;1.0438047181828138;0.8332779399855551;0.798302616840172;-0.0014070715762744435;-0.0013480455888127294;10.000333071790077;0.8335072428938842;0.014005993132179236;0.7982493549652236;0.01357201558071788;1.04425233893716;0.7983155139821478
0.615547;1.0438055309134178;0.8332785641564674;0.7983038311205939;-0.0014112544945138643;-0.0013520539471820027;10.000321886317792;0.8335051912692181;0.014005992913807823;0.7982503405114757;0.013569015654524617;1.0442514124753757;0.7983165810131317
0.625547;1.0438054199256688;0.8332780916647755;0.7983047191901326;-0.0014140898477716447;-0.001354772549510219;10.000311365115408;0.8335031392183538;0.014005992672588726;0.7982503315989552;0.01356501573556088;1.044250418529701;0.7983166449081337
0.635547;1.0438053360625337;0.8332779760441327;0.7983059456125371;-0.0014180312904822918;-0.0013585507504517;10.000301509879108;0.8335010885381343;0.014005992407821317;0.798250326178238;0.013562015823868451;1.0442503585525016;0.7983167402361085
0.645547;1.0438062302797475;0.833278275920075;0.7983068369271866;-0.0014211080972332463;-0.0013614993581377974;10.000292310174183;0.8334990416353879;0.014005992119024022;0.7982503225682087;0.013559015919776315;1.0442492338455234;0.7983168500724539
0.655547;1.0438061931709404;0.8332781633453961;0.7983080572516869;-0.001425049523839897;-0.0013652774796511415;10.000283737276098;0.8334970010059977;0.014005991805881069;0.798250319698533;0.013556016023883271;1.0442490450890358;0.7983169734198622
0.665547;1.043807130331527;0.8332784591821211;0.7983089322794663;-0.0014281263259303114;-0.0013682260092836398;10.000275744338353;0.8334949685563843;0.014005991468218706;0.7982513168692953;0.013553016136883644;1.0442477927624645;0.7983181081624459
0.675547;1.0438074329129492;0.8332782302774678;0.7983097943101352;-0.001430200711119166;-0.0013702150407904213;10.000268274491635;0.833492945232125;0.014005991106032449;0.798251313325027;0.013550016259372738;1.0442474780439472;0.7983182519180827
0.685547;1.043808403567585;0.833278515435398;0.7983106371777682;-0.0014332775093342943;-0.0013731634928035546;10.000261267021571;0.8334909312315665;0.01400599071973626;0.7982513085240756;0.013547016391680213;1.0442471029691982;0.7983184022038107
0.695547;1.0438093865639333;0.8332787962013373;0.7983114607412436;-0.0014363543073889124;-0.0013761119094440008;10.000254654719296;0.8334889264068669;0.014005990310599665;0.79825130286396;0.013544016533786774;1.0442456697024867;0.7983185580585566
0.705547;1.0438094261675481;0.8332783130430059;0.7983122641801411;-0.001439189614380142;-0.0013788302026498825;10.000248360723893;0.8334869305244134;0.014005989880909472;0.79825129760116;0.013542016685281226;1.0442451800621577;0.7983187369124789
0.715547;1.0438104287244458;0.8332785886535867;0.7983130452390786;-0.0014422664095544743;-0.001381778553438915;10.000242300409944;0.8334849434703557;0.014005989433630545;0.7982512940851764;0.013539016845338281;1.0442446361131026;0.7983189063998105
0.725547;1.0438114404490806;0.8332788617644645;0.7983138023023589;-0.0014453432057927784;-0.0013847268743539189;10.00023638543567;0.833482965486542;0.014005988971809338;0.7982512932641711;0.013537017012739306;1.0442440409103153;0.7983191026843174
0.735547;1.0438124618639864;0.833279131474452;0.7983145328300547;-0.001448420003883638;-0.001387675167417476;10.00023052872169;0.8334809973101385;0.014005988498116963;0.7982512952331273;0.013534017185834149;1.0442423982419315;0.7983192941140402
0.745547;1.0438125404283345;0.8332786364670864;0.7983152341656864;-0.001451255300126826;-0.001390393341602062;10.000224649998458;0.8334790398587569;0.014005988014715916;0.79825129876466;0.013532017362449468;1.0442417119747947;0.7983195163862162
0.755547;1.0438138860226174;0.833278791814684;0.7983155691229685;-0.001452465086292707;-0.0013915525634898246;10.000218678867748;0.8334770935853002;0.014005987523373313;0.7982513016743451;0.01352901753991382;1.0442409859438948;0.7983197367303796
0.765547;1.0438149448170884;0.8332790528150384;0.7983162010638464;-0.0014555418917883184;-0.001394500783638661;10.000212552105044;0.8334751582867211;0.014005987025700231;0.7982513016213816;0.013527017715195365;1.0442402242014919;0.7983199895114133
0.775547;1.0438160177706124;0.8332793135742306;0.7983167951440359;-0.0014586187014777176;-0.0013974489837851292;10.000206211541355;0.8334732330733454;0.014005986523389085;0.798251296335739;0.013524017885059053;1.0442394309911367;0.798320240661153
0.785547;1.043817102468808;0.8332792260905705;0.7983170166165254;-0.0014605894402917488;-0.0013993375302771148;10.000199612031372;0.8334713157920318;0.014005986018307248;0.7982502836148208;0.013522018046245702;1.0442386099997962;0.7983195232973078
0.795547;1.043818194026746;0.8332794881982972;0.7983175345787731;-0.001463666261116388;-0.0014022856946356418;10.000192730479904;0.8334694027353543;0.014005985512406982;0.7982502616797723;0.013520018195670457;1.0442377632725528;0.7983198187812268
0.805547;1.0438192864612568;0.8332794015858107;0.7983176822201556;-0.0014656370148198458;-0.0014041742079636077;10.000185564208742;0.8334674891341881;0.014005985007488668;0.7982502298083236;0.013518018330628316;1.044236890988011;0.7983201260604454
0.815547;1.0438203740116974;0.8332793150206903;0.7983177970302802;-0.0014676077779983967;-0.0014060627064214953;10.000178122000078;0.8334655698308554;0.014005984504949984;0.7982501889138859;0.013516018448910582;1.0442359923646354;0.7983204446310289
0.825547;1.0438214510237496;0.8332795774561113;0.7983182172812997;-0.001470684622733888;-0.0014090108257701654;10.000170409407525;0.8334636397714501;0.014005984005739013;0.7982501416733865;0.013514018548696622;1.0442350662307216;0.7983207747528984
0.835547;1.0438225110515125;0.8332794909936152;0.7983182779931217;-0.0014726554061987058;-0.0014108992974408;10.000162415974174;0.8334616940877088;0.01400598351053001;0.7982490922038;0.013512018628306862;1.0442341106647388;0.798320117671099
0.845547;1.0438238479846942;0.8332796465859016;0.7983183173418024;-0.0014738652650479695;-0.0014120583591850373;10.000154120152377;0.8334597281804227;0.014005983019977226;0.7982490453298412;0.013510018685994728;1.0442331229040813;0.7983204749561821
0.855547;1.0438248538922275;0.833279562751202;0.7983183345105804;-0.0014758360702168704;-0.001413946803897668;10.000145502099617;0.8334577382758804;0.014005982534913038;0.798249005438397;0.013508018719966855;1.04423209967859;0.7983208488232724
0.865547;1.0438258244484806;0.8332794834278028;0.7983183319172011;-0.0014778068860385573;-0.0014158352343051842;10.000136544258527;0.8334557217456646;0.01400598205632249;0.7982489759985434;0.013506018728774077;1.044231037313206;0.7983212411717792
0.875547;1.0438267552957137;0.833279411551294;0.7983183103013818;-0.0014797777125091314;-0.0014177236493459874;10.00012722716813;0.8334536765916164;0.014005981585101093;0.7982479604836574;0.013504018711691585;1.0442299319381554;0.798320654213339
0.885547;1.0438276432354803;0.8332793504837585;0.798318270118953;-0.0014817485498115602;-0.0014196120486182268;10.00011753420151;0.8334516007213133;0.014005981121840847;0.7982479635280727;0.01350201866857381;1.0442287797683123;0.7983210900830291
0.895547;1.043828486195662;0.833279303682117;0.7983182114225774;-0.0014837193982401543;-0.0014215004324476766;10.000107460227687;0.8334494920367759;0.014005980666880339;0.7982479910907152;0.013500018599452338;1.0442275766095994;0.7983215511836225
0.905547;1.0438292822829014;0.8332792745321849;0.798318133979356;-0.0014856902578849632;-0.0014233888014784566;10.00009701489782;0.8334473493007335;0.014005980220596563;0.7982470495991943;0.013499018504400743;1.0442263172251152;0.798321056468971
0.915547;1.0438300289768747;0.833279266860006;0.7983180377081821;-0.001487661128485492;-0.0014252771563478307;10.000086221011856;0.8334451725021615;0.014005979783578293;0.7982471448476115;0.013497018383611357;1.0442259957034845;0.798321573668563
0.925547;1.0438316769863936;0.8332800465480553;0.7983179227107081;-0.0014898735584756976;-0.0014273956035834674;10.000075110986666;0.8334429621044814;0.014005979356543371;0.7982472816003742;0.013495018237519477;1.0442246059506464;0.7983221215973355
0.935547;1.0438323163821195;0.8332797490144699;0.7983174569046775;-0.0014907383916794895;-0.0014282242994984285;10.000063720118526;0.8334407184465339;0.014005978940251176;0.7982464639800655;0.013494018066949812;1.0442231418787289;0.798321718817642
0.945547;1.0438328990414736;0.8332798399062957;0.7983173106856545;-0.001492709295020546;-0.0014301126171347531;10.000052079402613;0.8334384423503987;0.014005978535421576;0.7982466956055302;0.013492017873111752;1.0442215984871168;0.7983223327190294
0.955547;1.0438334238407299;0.8332799767028701;0.7983171528474238;-0.0014946802065279126;-0.0014320009237120774;10.000040214463576;0.8334361358157445;0.01400597814247225;0.7982469791067366;0.013491017657364424;1.044220973585349;0.7983229991944221
0.965547;1.0438338901711133;0.8332801647225779;0.7983169874013458;-0.001496651125580737;-0.001433889219832082;10.000028149810475;0.8334338014846469;0.014005977761306838;0.7982463160697882;0.013489017420859192;1.0442192685992968;0.7983226872890403
0.975547;1.043835552361278;0.8332810617560142;0.798316485570638;-0.0014969966183455811;-0.0014342185705694661;10.000015913698679;0.8334314415574335;0.014005977391492829;0.7982467074845451;0.013488017164267042;1.0442174880446393;0.7983234338806154
0.985547;1.0438359015384906;0.8332813638951909;0.7983163186075461;-0.001498967554224226;-0.0014361068474301874;10.000003543729601;0.833429057593106;0.014005977032519967;0.7982461537728046;0.01348601688778876;1.044215638523655;0.7983232091982676
0.995547;1.043836193096154;0.8332813780376288;0.798315823067157;-0.0014998324414384522;-0.001436935483738302;9.99999109451543;0.8334266511162172;0.014005976683846092;0.7982466546223163;0.013485016591338318;1.044214727921058;0.7983240503603817
1.005547;1.0438373828350709;0.8332825645112653;0.7983156714148166;-0.001502044952739513;-0.0014390538563480635;9.999978639278114;0.8334242240028463;0.014005976344962095;0.7982462091097242;0.01348301627475436;1.0442127646969357;0.7983239267132561
1.015547;1.043837566889493;0.8332827048861916;0.798315199917128;-0.0015029098542931284;-0.0014398824815728712;9.999966256208006;0.8334217786774741;0.014005976015484683;0.7982468159865616;0.013482015938044298;1.0442107571059933;0.7983248729673176
1.025547;1.0438377030665809;0.8332832597061994;0.7983150797173068;-0.0015048808143889505;-0.0014417707356504798;9.99995401484646;0.8334193183958449;0.01400597569515466;0.7982464738784613;0.013481015581485869;1.0442097126306504;0.798324871339411
1.035547;1.0438387491293557;0.8332842943969161;0.7983146439848434;-0.0015059872944510964;-0.0014428294666516928;9.999941986063632;0.8334168473665692;0.014005975383805115;0.7982471814126998;0.013479015205531492;1.044207637948988;0.7983259010341149
1.045547;1.0438388013499622;0.8332849872072406;0.7983145643172836;-0.0015079582636751388;-0.0014447177190526608;9.999930260316368;0.8334143707551477;0.014005975081282755;0.7982469374191058;0.01347801481080136;1.0442065390001798;0.798325991054476
1.055547;1.0438388157603005;0.8332854026412861;0.7983141745704992;-0.0015088231849341262;-0.0014455463414765758;9.999918940686335;0.8334118945134119;0.014005974787375471;0.7982477407173035;0.013477014398162965;1.0442044206643142;0.7983271194402469
1.065547;1.0438397461354398;0.833286650854217;0.798313812301147;-0.0015099296827528709;-0.0014466050817681724;9.999908123313341;0.8334094252014618;0.014005974501835376;0.7982475893442171;0.013476013968541445;1.0442022868317706;0.798327282785023
1.075547;1.0438396830285495;0.8332875578153427;0.7983138170645596;-0.0015119006631982364;-0.0014484933499194729;9.999897896200377;0.8334069699355138;0.014005974224381993;0.7982484801913806;0.013474013522629329;1.0442011410728949;0.7983284606734226
1.085547;1.043840531006634;0.8332889448452;0.7983135242275963;-0.0015130071747377308;-0.0014495521097006247;9.999888345223155;0.8334045359162195;0.014005973954624232;0.7982484091497162;0.01347301306102508;1.0441989865458678;0.7983286837086699
1.095547;1.043840381167523;0.8332896348819895;0.798313273545797;-0.00151387211810149;-0.0014503807696529484;9.999879548192787;0.833402129837049;0.014005973691967186;0.7982493708619618;0.01347201258452856;1.0441978254862088;0.798329931429784
1.105547;1.0438411414477848;0.8332914935191644;0.7983134027280501;-0.0015160846940171534;-0.0014524991910093933;9.999871563527734;0.8333997578889423;0.01400597343548725;0.7982493586201919;0.013471012094096428;1.0441956600078215;0.7983302013210755
1.115547;1.0438409072016004;0.8332922950331364;0.7983132479910129;-0.0015169496520918225;-0.0014533278838408086;9.999864423405477;0.8333974260822783;0.014005973183827385;0.798249365211854;0.013470011590780713;1.0441944932667158;0.7983304904682551
1.125547;1.0438415898768034;0.8332939042456234;0.798313146897114;-0.001518056199783261;-0.0014543867095719513;9.999858136584324;0.8333951403671266;0.014005972935262349;0.7982503838129514;0.013469011075817959;1.0441923288953838;0.7983317950738728
1.135547;1.0438412866734075;0.8332947942887199;0.7983131051619504;-0.0015189211769636613;-0.0014552154396798805;9.999852701255726;0.8333929064024966;0.014005972687921673;0.7982504084682409;0.01346801055055434;1.0441911694641342;0.7983321106551591
1.145547;1.0438422098624194;0.8332967247333192;0.7983131286346328;-0.0015192668126023262;-0.0014555448800381524;9.999848121891253;0.8333907292307368;0.014005972440027584;0.7982514345666788;0.013467010016309766;1.044189016072384;0.7983334316449453
1.155547;1.0438418532907596;0.8332976872942425;0.7983132199861958;-0.001520131813360516;-0.001456373645906954;9.999844422104252;0.833388613156028;0.014005972190016711;0.7982514589737224;0.013466009474371887;1.0441878692251154;0.7983337531029316
1.165547;1.0438424263518862;0.8332994424318997;0.7983133823657549;-0.0015212384120263907;-0.0014574325452919282;9.999841644667605;0.8333865618902607;0.014005971936549167;0.7982514795335531;0.013465008926130796;1.0441857297250068;0.7983340700681321
1.175547;1.0438420214439708;0.8333004653277064;0.7983136173795312;-0.0015221034385080364;-0.001458261345052445;9.999839838845773;0.833384578906935;0.014005971678520822;0.7982524943574777;0.013464008373362292;1.0441845989430363;0.7983353783547694
1.185547;1.0438425450563344;0.833302623711913;0.7983142576894993;-0.0015243161077216135;-0.0014603799096984413;9.999839048105683;0.8333826676172521;0.014005971415060586;0.7982525014629412;0.013463007818418714;1.0441824785819853;0.7983356753848126
1.195547;1.0438420889046682;0.8333036942234378;0.7983146339859565;-0.0015251811562126986;-0.001461208743288488;9.99983930927553;0.8333808311658331;0.014005971145529763;0.7982524987945858;0.013462007264065627;1.0441813698975946;0.7983359597473435
1.205547;1.0438425590979032;0.8333055432022299;0.7983150780669706;-0.0015262878044039147;-0.001462267712938081;9.99984065758771;0.833379072130921;0.01400597086967401;0.7982534843502465;0.013461006713050453;1.0441792724562649;0.7983372317911467
1.215547;1.0438420464652653;0.8333066445015962;0.7983155890995612;-0.001527152869177198;-0.0014630965845303684;9.999843124237138;0.8333773921513706;0.014005970587675245;0.798253456770757;0.013460006167803905;1.0441781833854422;0.7983374939398259
1.225547;1.0438424559573505;0.8333081685044935;0.7983158300846286;-0.0015271534910031208;-0.0014630959634395705;9.999846730634488;0.8333757913725164;0.014005970299797327;0.7982534163072021;0.013459005630503024;1.044177097914742;0.7983377497683056
1.235547;1.0438418778836571;0.8333092904666201;0.79831646848734;-0.0015280185664084901;-0.0014639248761459007;9.99985148908118;0.8333742684111678;0.014005970006120012;0.7982543651033629;0.013458005103207375;1.0441750105494052;0.7983390037854222
1.245547;1.0438422176177222;0.833311183234885;0.7983171671620378;-0.0015291252390682798;-0.0014649839288571108;9.999857403981402;0.8333728216038457;0.014005969706802943;0.7982543065147271;0.01345800458786295;1.0441739157906365;0.7983392770146022
1.255547;1.0438425197796648;0.833313085464039;0.7983179240986823;-0.001530231916273515;-0.0014660430038619333;9.999864467715735;0.8333714506222338;0.014005969402404452;0.7982542439133515;0.013457004086351945;1.0441718083580216;0.7983395374505401
1.265547;1.0438418292644682;0.833314235129721;0.7983187366442059;-0.0015310970008344644;-0.001466871982586402;9.999872655204095;0.8333701568212502;0.01400596909385036;0.7982551795112559;0.013456003600571604;1.0441706835631008;0.7983408020039205
1.275547;1.0438420520905651;0.8333161521632872;0.7983196007374158;-0.0015322036841690068;-0.0014679311036208617;9.999881926393805;0.8333689423940042;0.014005968782281837;0.7982551138095497;0.013455003132425829;1.0441695376356546;0.7983410703975832
1.285547;1.0438412790765055;0.8333173123133089;0.7983205146840977;-0.0015330687708023784;-0.0014687601281036745;9.999892235666113;0.8333678097042522;0.01400596846898816;0.7982550454656572;0.01345400268387496;1.0441673674245802;0.7983413418285155
1.295547;1.0438414148775697;0.8333192353653482;0.7983214758081038;-0.0015341754564120703;-0.0014698192953651215;9.999903533258978;0.833366761233517;0.014005968155388005;0.7982559713006306;0.013454002256871609;1.0441661701766378;0.7983426334942619
1.305547;1.0438415025595404;0.8333211582987102;0.7983224825963432;-0.0015352821425105624;-0.001470878485172203;9.999915757864532;0.8333657997038215;0.0140059678429586;0.798255886773744;0.013453001852969233;1.0441649439170015;0.7983429150463364
1.315547;1.0438405852578352;0.8333219682449986;0.7983231986758558;-0.0015350411898580618;-0.0014706479451995678;9.999928834288475;0.8333649280434559;0.014005967533155049;0.7982557867048989;0.01345200147315769;1.0441626879406907;0.7983432088693534
1.325547;1.043840568081175;0.8333238810360359;0.7983242887153462;-0.001536147874956042;-0.0014717071766839416;9.999942679958169;0.8333641491096858;0.014005967227544295;0.7982556659675578;0.013451001118238241;1.044161403198322;0.7983435217423668
1.335547;1.043840496275405;0.8333257829804631;0.7983254148876671;-0.0015372545596011955;-0.00147276642728151;9.999957212098899;0.8333634658797943;0.014005966928072785;0.7982565202530543;0.013451000789136795;1.0441600921404997;0.7983448768367296
1.345547;1.043839415283947;0.8333269101343799;0.798326572442967;-0.0015381196383176259;-0.0014735955747999666;9.999972351839087;0.8333628820917807;0.01400596663713651;0.7982563464278285;0.013450000486803726;1.0441577578434234;0.7983452466449338
1.355547;1.043839231091469;0.8333284329982077;0.7983274203305268;-0.001538120281830438;-0.0014735952296286074;9.999988032111;0.8333624018356155;0.014005966357467871;0.7982561420218678;0.013449000212018926;1.0441564033273243;0.7983456532327246
1.365547;1.0438389890675377;0.8333302860331647;0.7983286216731849;-0.001539226956379322;-0.0014746545311909841;10.00000420714627;0.833362028325857;0.014005966092087378;0.7982559043418377;0.013448999965300378;1.0441550312425738;0.7983461178406827
1.375547;1.0438377360131879;0.833331356739817;0.7983298368468238;-0.0015400920184724762;-0.0014754837264259624;10.000020848374554;0.8333617634921511;0.014005965844189755;0.7982566301591322;0.013447999746790047;1.0441526434241593;0.7983476101815649
1.385547;1.0438373807449783;0.8333328152729689;0.7983307244818526;-0.001540092644977825;-0.0014754834278301755;10.00003792698428;0.8333616081901497;0.01400596561664067;0.7982563163173655;0.013446999556032919;1.0441512410883702;0.7983481509426882
1.395547;1.0438369712914828;0.8333345956019489;0.7983319462657682;-0.0015411992986427772;-0.001476542774986865;10.000055399555327;0.8333615621806688;0.014005965411453136;0.7982559605478521;0.013446999391838292;1.0441498261976407;0.7983487608789386
1.405547;1.043835555840298;0.8333355848437516;0.798333159777284;-0.0015420643358418187;-0.0014773720151482076;10.000073202219987;0.8333616241150859;0.014005965229804023;0.7982555616995454;0.013445999252552163;1.0441474024243458;0.7983494105194535
1.415547;1.0438353442504473;0.8333375434751493;0.7983343557437477;-0.0015424100376353947;-0.0014777019560274643;10.000091249588873;0.8333617915494113;0.014005965072353443;0.7982561192597777;0.013445999136607786;1.0441459742870216;0.7983511372537283
1.425547;1.0438347815074211;0.8333388756019982;0.7983351867444181;-0.001542410634068818;-0.0014777017186814862;10.000109440561483;0.8333620606984127;0.014005964939503708;0.7982556327141188;0.01344499904282006;1.0441445454442881;0.7983519107591668
1.435547;1.0438341667073672;0.8333405183613652;0.798336311839036;-0.0015435172562598411;-0.0014787611264680451;10.000127672157209;0.8333624264504168;0.014005964831552139;0.798255101826861;0.013444998970306831;1.0441431180464351;0.7983527664637743
1.445547;1.0438325421850336;0.833341010812101;0.7983370536926766;-0.001543276226438306;-0.0014785307949272996;10.000145852847133;0.8333628832220389;0.01400596474864094;0.7982545276513844;0.013443998918413481;1.0441406933281876;0.798353671241725
1.455547;1.0438318097393526;0.8333425701763411;0.7983380734040965;-0.0015443828325977342;-0.0014795902308433842;10.000163907174205;0.8333634258281003;0.01400596469057845;0.7982549124382041;0.013442998886775706;1.0441392723639287;0.7983556412829421
1.465547;1.043831009568026;0.8333440837134836;0.7983390323888122;-0.001545489432005966;-0.0014806496799591765;10.000181775761854;0.8333640490785378;0.014005964656816588;0.7982542583275798;0.013442998875260273;1.0441378563609498;0.7983566924392375
1.475547;1.0438301356368926;0.8333451998733541;0.7983395925308755;-0.0015454899934522982;-0.001480649511610806;10.000199415931817;0.8333647469148062;0.014005964646638397;0.7982535665930671;0.013441998883837968;1.044136446479393;0.7983577892438116
1.485547;1.043828229119251;0.8333458538787043;0.7983404194788188;-0.0015463549682228855;-0.0014814788610121286;10.000216799430467;0.8333655127128279;0.014005964659335396;0.7982528378659821;0.013441998912643366;1.0441340437978799;0.7983589638068144
1.495547;1.0438271938226462;0.8333468691306725;0.7983408409879955;-0.0015463555220781443;-0.0014814787157130024;10.000233907272058;0.8333663400757596;0.01400596469423891;0.7982520727740946;0.013440998962008779;1.0441326497592835;0.7983601810809159
1.505547;1.0438260745699839;0.8333481824169473;0.7983415241719438;-0.0015474621049115858;-0.0014825382107780678;10.000250724999727;0.8333672229849136;0.014005964750649254;0.7982522726380001;0.013440999032227579;1.0441312663632638;0.7983624731562392
