time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.515547;1.0438248721188907;0.8333490952504686;0.7983417994778897;-0.001547462654816163;-0.0014825380855395841;10.00026724002303;0.8333681556792699;0.01400596482767757;0.7982514395722289;0.013439999123268402;1.0441298956306;0.798363805083403
1.525547;1.0438226356796834;0.8333495434451037;0.7983423351163249;-0.00154832761692198;-0.0014833674745612696;10.000283441499827;0.8333691324187635;0.01400596492397557;0.7982505759465094;0.01343999923467696;1.0441275386127735;0.7983652090064501
1.535547;1.0438212765161337;0.8333503503538662;0.7983424601511248;-0.001548328161485373;-0.0014833673672460012;10.000299315677658;0.833370147244967;0.014005965037537475;0.7982496840319755;0.013438999365615307;1.0441261947685248;0.7983666500448171
1.545547;1.0438198449390754;0.8333514534732368;0.7983428411169184;-0.0015494347319298597;-0.0014844268982664147;10.000314837637527;0.8333711942462902;0.014005965165899128;0.7982487661548329;0.01343899951499197;1.044124862470418;0.7983681604960609
1.555547;1.0438183452199614;0.8333521568909181;0.7983428059926122;-0.0015494352671895735;-0.0014844268074139667;10.000329974619913;0.8333722680549238;0.014005965306679536;0.7982478252456516;0.013437999681660085;1.0441235398233488;0.798369705343075
1.565547;1.0438158288968553;0.8333524006618116;0.7983430202018414;-0.001550300207309458;-0.0014852562286979138;10.000344698512452;0.8333733643335562;0.014005965458011305;0.7982478653556682;0.013437999864480594;1.0441212247365688;0.7983723170516007
1.575547;1.0438142092693952;0.8333530126448089;0.7983428122275598;-0.00155030072895357;-0.0014852561532708222;10.000358991660265;0.8333744803283654;0.01400596561861429;0.7982468913015165;0.013438000062189577;1.0441199147729903;0.798373978046534
1.585547;1.0438125389406223;0.8333539341583709;0.7983428518422993;-0.0015514072709329218;-0.0014863157153958732;10.000372846612382;0.8333756149167093;0.01400596578764397;0.7982459077059232;0.01343700027336343;1.0441186075505604;0.7983756705334669
1.595547;1.0438108240630473;0.8333544722244659;0.7983424740134656;-0.0015514077743264316;-0.001486315655313518;10.000386263442529;0.8333767679170856;0.014005965964430026;0.7982449185985787;0.013437000496511807;1.0441173017101846;0.7983774283660047
1.605547;1.0438090698905274;0.8333553294903563;0.7983423525842807;-0.0015525142961045001;-0.0014873752320881208;10.000399241330616;0.8333779394001336;0.014005966148236721;0.7982439275063462;0.013436000730069777;1.0441159975003125;0.798379218883692
1.615547;1.0438063268729374;0.8333550512897283;0.7983418252021994;-0.0015522731571696697;-0.0014871450591212997;10.00041176981843;0.8333791294846732;0.014005966338294094;0.7982429370088291;0.013436000972408027;1.0441136959670572;0.79838107597533
1.625547;1.043804506063725;0.8333558610769991;0.7983415654197433;-0.0015533796566967624;-0.0014882046471723532;10.000423828619525;0.8333803385860167;0.014005966534021608;0.798242947827662;0.013436001221908033;1.0441123975869513;0.7983839808712695
1.635547;1.0438026578568387;0.8333563035725842;0.7983409107506169;-0.0015533801183875962;-0.001488204609640462;10.000435395501482;0.8333815679102717;0.014005966735121616;0.7982419586046059;0.013435001476964173;1.0441111017575677;0.7983859132027366
1.645547;1.0438007869528425;0.8333570797899388;0.7983405353424331;-0.0015544865980096944;-0.001489264204671009;10.000446452472788;0.8333828195768965;0.014005966941484477;0.7982409666396496;0.013435001736055167;1.0441098071427983;0.798387901206161
1.655547;1.0437988982325461;0.8333574946602254;0.7983397762963401;-0.001554487040143471;-0.0014892641713983288;10.000456983482723;0.8333840958335903;0.014005967153120894;0.7982399689427251;0.013434001997917621;1.044108512366308;0.7983899049150166
1.665547;1.0437960420289454;0.8333571385023154;0.7983389740701484;-0.0015542458494093854;-0.001489034011305295;10.00046696923763;0.8333853977933701;0.014005967370268541;0.7982389631419746;0.013434002261592536;1.0441072166109473;0.7983919509275368
1.675547;1.0437941283130765;0.8333578837490941;0.798338467106261;-0.0015553522992904285;-0.0014900936060285542;10.00047638505882;0.8333867248384369;0.014005967593511137;0.7982379478586544;0.013434002526335224;1.0441049193287035;0.7983940150983682
1.685547;1.043792205028974;0.8333582731634797;0.7983375908172433;-0.0015553527130542277;-0.0014900935684619354;10.000485205130053;0.8333880751291921;0.014005967823687907;0.798236922677289;0.01343300279152454;1.044103619315606;0.7983960736482544
1.695547;1.0437902729376303;0.8333590067971485;0.798337016153399;-0.0015564591437712565;-0.0014911531570643284;10.000493413061832;0.8333894466635517;0.014005968061713277;0.7982368883071189;0.013433003056605134;1.0441023144550559;0.798399153510365
1.705547;1.043788331526693;0.8333593893632945;0.7983360766273061;-0.0015564595379838073;-0.001491153111957505;10.000501003958517;0.8333908381787273;0.01400596830852287;0.7982358467190105;0.013433003321093836;1.0441010019759696;0.7984012312653832
1.715547;1.0437863788261132;0.8333597721968441;0.7983351090026108;-0.001556459922518548;-0.0014911530618501396;10.00050797527291;0.8333922494113344;0.014005968564982426;0.7982348006615667;0.013432003584658616;1.0440996785531003;0.798403282370813
1.725547;1.043783458724325;0.8333597451324581;0.7983344509610802;-0.001557324697505776;-0.0014919825077711842;10.000514325353999;0.833393680815467;0.01400596883162284;0.7982337529823436;0.013432003847251735;1.0440983409139255;0.7984053322058473
1.735547;1.0437814772871747;0.8333601334516726;0.7983334368233653;-0.0015573250628106688;-0.0014919824443213403;10.000520057680832;0.8333951332090689;0.01400596910853378;0.7982327067516831;0.013432004109162917;1.044095987000752;0.7984073553657763
1.745547;1.043779481586347;0.8333605259334337;0.7983324059508493;-0.0015573254181387877;-0.0014919823729937908;10.00052517891122;0.8333966076778632;0.014005969395551376;0.7982316661839334;0.013431004370742176;1.0440946165652036;0.7984093274184726
1.755547;1.0437774739975507;0.8333612715071922;0.7983316975261098;-0.0015584317886652762;-0.0014930419228565987;10.000529697038843;0.8333981056068284;0.014005969692394496;0.7982306372089304;0.013431004631948176;1.0440932310173294;0.7984112765956418
1.765547;1.0437754579931326;0.8333616714027992;0.798330647469802;-0.0015584321227360871;-0.0014930418345102496;10.000533621224783;0.8333996284554799;0.014005969998661355;0.7982296268728049;0.013431004892190087;1.0440918326882742;0.7984131826072421
1.775547;1.0437734375421934;0.833362072894144;0.7983295937306613;-0.0015584324451605723;-0.0014930417374108636;10.000536961512971;0.8334011773909507;0.014005970313865855;0.7982286421040506;0.013430005150531218;1.0440904231617862;0.7984150262018586
1.785547;1.0437714163676102;0.8333628225072827;0.7983288732724089;-0.001559538780704149;-0.0014941012615292048;10.000539730385668;0.833402753128595;0.014005970637479916;0.7982286889993614;0.013430005405957235;1.0440890018842313;0.7984178391906248
1.795547;1.0437684444860373;0.833362458378518;0.7983278200398107;-0.0015592974488279805;-0.001493871020628143;10.0005419393525;0.8334043558183861;0.014005970968922952;0.798227773050943;0.013430005657485148;1.0440875668406229;0.7984196038073568
1.805547;1.043766433486012;0.8333628477495139;0.7983267693886058;-0.001559297732661353;-0.0014938709013529341;10.000543595237168;0.8334059846261807;0.014005971307611114;0.7982268997665979;0.013430005904099915;1.04408511616759;0.7984213184581133
1.815547;1.0437644338620282;0.8333635744015979;0.798326058063696;-0.0015604040276475351;-0.001494930406143975;10.000544707792349;0.8334076374034004;0.0140059716530675;0.798226074565266;0.013429006144631658;1.0440836483704292;0.7984229644819866
1.825547;1.043762448532003;0.8333639355840444;0.7983250200355474;-0.0015604042845488656;-0.0014949302771363577;10.000545298478535;0.8334093110328372;0.014005972004891204;0.7982253017295876;0.013429006377715826;1.0440821615516713;0.7984245738240286
1.835547;1.0437604794115556;0.833364275612737;0.7983239927348585;-0.00156040452710147;-0.001494930144596907;10.000545402457512;0.833411002227802;0.014005972362619842;0.7982245840502333;0.013429006601932319;1.0440806535220477;0.7984261285591759
1.845547;1.0437585290727935;0.8333645916231249;0.7983229792728523;-0.0015604047544830778;-0.0014949300092997144;10.000545066088803;0.833412708277349;0.014005972725713679;0.798223923590387;0.013428006815945703;1.0440791228328155;0.7984276116371753
1.855547;1.0437566018496072;0.8333652321800109;0.7983223163838993;-0.001561510990538113;-0.0014959895011645251;10.00054433899498;0.8334144271196985;0.014005973093697027;0.7982233216524016;0.013428007018438423;1.044077569402221;0.7984290574011776
1.865547;1.0437537493199798;0.833364740152902;0.7983213373955923;-0.0015612695548639008;-0.001495759232618819;10.000543270862668;0.8334161567322772;0.014005973466392816;0.7982227779468166;0.013428007208032522;1.0440759941274047;0.7984304499454677
1.875547;1.043751883836547;0.8333649888238813;0.7983203766140583;-0.001561269733750613;-0.0014957590899400597;10.00054191669941;0.8334178948844221;0.014005973844050695;0.7982222910638535;0.013428007383380913;1.0440743981318323;0.7984317892335939
1.885547;1.0437500566083282;0.8333655684914871;0.7983197697368667;-0.0015623759191667095;-0.0014968185733129308;10.000540336148143;0.8334196391707256;0.014005974227179743;0.7982228599274201;0.013427007543374964;1.0440717825902792;0.7984340569916565
1.895547;1.0437482725545022;0.8333657833848829;0.7983188494065407;-0.0015623760644396076;-0.0014968184237769435;10.00053858462546;0.833421386610047;0.014005974616298801;0.7982224841655666;0.013427007687402051;1.0440701492355842;0.7984352853770931
1.905547;1.0437465364805463;0.8333659845828373;0.7983179507464762;-0.0015623761930807405;-0.0014968182706060198;10.000536706573904;0.8334231332819634;0.014005975011932036;0.7982221633971199;0.01342700781539704;1.044068501204025;0.7984364561686216
1.915547;1.0437448528651958;0.8333661744448593;0.7983170737005629;-0.0015623763054403654;-0.0014968181140914665;10.000534735587976;0.8334248744529176;0.014005975414788407;0.7982218969151911;0.013427007927554009;1.0440668437742684;0.7984375688383757
1.925547;1.0437432254687902;0.8333667050325436;0.7983165519133221;-0.0015634824255414802;-0.0014978775841796607;10.000532700840283;0.8334266052777738;0.014005975825769623;0.7982216844103298;0.013427008023985897;1.0440651845950215;0.7984386233415267
1.935547;1.043741657314903;0.8333668826530287;0.7983157158498421;-0.0015634825078725597;-0.0014978774232575053;10.000530634480993;0.8334283217528167;0.014005976245785074;0.7982215270290339;0.013426008104488395;1.0440635335928128;0.7984396032078948
1.945547;1.043740151051666;0.8333670603629554;0.7983148983644791;-0.0015634825772006956;-0.0014978772620635288;10.000528573663823;0.8334300210232634;0.014005976675695303;0.7982214275905838;0.013426008168425433;1.0440619026151854;0.7984405429536987
1.955547;1.0437377551201423;0.8333664800546475;0.7983140977043627;-0.001563241001472165;-0.0014976469728080217;10.000526560712897;0.8334317008508528;0.014005977116339573;0.7982213897835407;0.013426008214852266;1.0440603044431256;0.7984414270625961
1.965547;1.0437363774239115;0.8333670144315852;0.7983136446788709;-0.0015643470704586355;-0.001498706444681864;10.000524645747799;0.8334333590083869;0.014005977568375952;0.7982214170618044;0.013426008242817752;1.0440587513596777;0.7984422569321433
1.975547;1.0437350626085837;0.8333672067038501;0.7983128685312315;-0.0015643471070157413;-0.0014987062912360746;10.000522884144138;0.8334349933583164;0.01400597803204737;0.7982215120195971;0.013425008251661694;1.044056254158931;0.7984430172072219
1.985547;1.0437338077714216;0.8333674079038114;0.7983121008956463;-0.0015643471339778824;-0.0014987061425692236;10.000521324728757;0.8334366025004437;0.014005978507162356;0.7982216766321838;0.013425008241192546;1.0440548222556867;0.7984437429238335
1.995547;1.0437326105393925;0.8333676194659959;0.7983113388814237;-0.0015643471520276867;-0.0014987059990463967;10.00051999852221;0.833438186138008;0.014005978993285524;0.7982219127308777;0.013425008211791923;1.0440534645202055;0.7984444179723563
2.005547;1.043731469280117;0.8333678417532833;0.7983105798756602;-0.001564347161971017;-0.0014987058609285244;10.000518917766785;0.8334397447710148;0.014005979489935701;0.7982232220663075;0.013425008164504142;1.0440521899798318;0.7984460419772624
2.015547;1.0437303821934363;0.8333684233630212;0.7983101565802796;-0.001565453187066753;-0.0014997653580413803;10.000518081661083;0.83344127913807;0.01400597999663803;0.7982236063559712;0.013425008100969615;1.0440510081712155;0.7984466147058162
2.025547;1.0437293467985818;0.8333686661928056;0.7983094001540126;-0.0015654531841383802;-0.0014997652329134035;10.000517480074265;0.8334427896587171;0.014005980512866759;0.798224067578553;0.01342500802315212;1.0440499294796535;0.798447135673638
2.035547;1.043728360073302;0.8333689193613151;0.7983086459277593;-0.0015654531766411456;-0.0014997651158041765;10.000517097089164;0.8334442756513989;0.014005981038018674;0.7982246078185503;0.013424007932926451;1.0440489653626357;0.7984475876078078
2.045547;1.0437274188596897;0.8333691833642654;0.798307895927179;-0.0015654531655757355;-0.0014997650074287472;10.000516915547202;0.8334457346995848;0.014005981571339237;0.7982252285257535;0.01342400783170497;1.0440481276685774;0.7984480032245552
2.055547;1.043726820960623;0.8333697006764342;0.7983071539548654;-0.0015646922163372703;-0.001499035458576977;10.000516915775403;0.8334471631650567;0.01400598211189686;0.7982259302890704;0.013424007720474954;1.0440474271030293;0.7984483644606871
2.065547;1.0437250081408136;0.8333695770801929;0.7983067543050999;-0.001565556586682827;-0.0014998648670336392;10.000517071540063;0.83344855770859;0.014005982658959302;0.798226713213905;0.013424007600125772;1.0440468723196061;0.7984486702934747
2.075547;1.0437241865533404;0.8333698793550718;0.798306031102912;-0.001565556571131797;-0.0014998647868100779;10.00051735072086;0.833449916345389;0.01400598321249376;0.798227577002725;0.01342400747153429;1.0440464700415304;0.7984489202445872
2.085547;1.0437234016908963;0.8333701970653887;0.798305321431377;-0.0015655565565422828;-0.001499864716549816;10.000517716381085;0.8334512384126714;0.014005983773128703;0.7982285208798048;0.013423007335447951;1.044045224963824;0.7984490971806999
2.095547;1.0437226532119328;0.8333705322445744;0.7983046278483332;-0.0015655565443763108;-0.001499864656687986;10.00051812500443;0.833452524215313;0.014005984341607075;0.7982295438047614;0.013423007192517182;1.0440451394103456;0.7984492343797102
2.105547;1.0437219404932363;0.8333708864997542;0.7983039533278884;-0.0015655565361252996;-0.001499864607789034;10.000518526443704;0.8334537748062768;0.014005984918323233;0.7982306447548686;0.013423007043389489;1.0440452139733827;0.7984493150256541
2.115547;1.0437212631189916;0.8333716086515237;0.7983036357221831;-0.0015666625542840476;-0.0015009241991901568;10.000518863306906;0.8334549917073292;0.014005985503196997;0.798231822873744;0.013423006888626885;1.0440454490475837;0.7984493393692784
2.125547;1.0437206215175816;0.8333719982639519;0.7983030102314854;-0.001566662557844796;-0.0015009241735170584;10.000519068817278;0.8334561764015584;0.014005986095769267;0.7982330776994468;0.013423006728577469;1.0440458460180668;0.7984493073657585
2.135547;1.043720016459573;0.8333723995664866;0.7983024146087788;-0.001566662568968817;-0.0015009241596829848;10.000519070691524;0.8334573297071941;0.014005986695479714;0.7982344094468825;0.013423006563380017;1.0440464072656088;0.7984492189711572
2.145547;1.0437194482194418;0.8333728066030989;0.7983018516654904;-0.0015666625886278781;-0.0015009241577578327;10.000518799938638;0.8334584516338732;0.014005987302033389;0.7982358188665983;0.013423006392991288;1.0440471351934792;0.7984490754103544
2.155547;1.0437189162479912;0.8333732128573362;0.7983013235706431;-0.0015666626177131575;-0.0015009241678545263;10.000518196975493;0.8334595418996531;0.01400598791564919;0.7982383065695029;0.013422006217238084;1.044048031396284;0.7984498629987877
2.165547;1.0437184191518878;0.833373611627109;0.7983008320339472;-0.0015666626569259669;-0.001500924190194078;10.00051721350976;0.8334606003369772;0.014005988537047499;0.7982398722699379;0.01342200603596832;1.044049096540365;0.7984496205838318
2.175547;1.0437179550099562;0.8333743455382364;0.7983007128668692;-0.0015677687279034118;-0.0015019838540332377;10.000515815465251;0.8334616269124622;0.014005989167239241;0.7982415145834352;0.013422005849176067;1.0440503306852371;0.7984493374060273
2.185547;1.0437175218986348;0.8333747118927296;0.7983002988997809;-0.0015677687888239762;-0.0015019839022298064;10.00051398962222;0.8334626218671597;0.014005989807376731;0.7982432312527912;0.013422005657101367;1.044051733889881;0.7984490210418439
2.195547;1.0437161644595254;0.8333742959730598;0.7982999261641535;-0.0015675272220963205;-0.0015017538327229824;10.000511747751903;0.8334635859144705;0.014005990458720259;0.7982450190525303;0.013422005460428805;1.0440533065112678;0.7984486801529986
2.205547;1.0437157888185908;0.8333746185427695;0.7982995950921705;-0.0015675273054827853;-0.001501753907905985;10.000509121928392;0.8334645200842065;0.014005991122546137;0.7982468737012375;0.013422005260529711;1.0440550485444882;0.7984483232549214
2.215547;1.0437154411696041;0.8333749182269572;0.7982993075467134;-0.0015675274000041296;-0.0015017539962690406;10.000506149342542;0.8334654255638407;0.014005991800038682;0.7982487902622961;0.013422005059518247;1.0440569586996948;0.798447957693138
2.225547;1.0437151228369297;0.8333751945400745;0.7982990651396221;-0.0015675275053815075;-0.0015017540972535547;10.000502856132266;0.8334663038431417;0.014005992492285497;0.7982507634922238;0.013421004860036709;1.0440580346403006;0.798447573107601
2.235547;1.0437148363834254;0.8333754468399666;0.7982988699705592;-0.001567527620880524;-0.0015017542101113427;10.000499254863247;0.8334671566849214;0.014005993200243006;0.7982527877909615;0.013421004665018336;1.044060274344048;0.7984472095026226
2.245547;1.0437145849518905;0.8333760238940052;0.7982990587213618;-0.0015686337652435415;-0.0015028139626693292;10.000495351099;0.8334679857351912;0.014005993924561512;0.7982548568757941;0.013421004477564643;1.044062676852957;0.798446856348892
2.255547;1.0437143719390765;0.8333762288043499;0.798298964181292;-0.0015686338967525418;-0.0015028140962823678;10.000491145198778;0.8334687918995165;0.014005994665518181;0.7982569636502436;0.013421004300812396;1.0440652418444816;0.7984465191660429
2.265547;1.04371420121964;0.8333764126396495;0.7982989202824969;-0.001568634033277684;-0.001502814237982633;10.000486632377628;0.8334695746205424;0.014005995423231837;0.7982591008404314;0.013421004137790129;1.0440679689437475;0.798446202716358
2.275547;1.0437140772225635;0.8333765781462249;0.7982989251369688;-0.0015686341724964524;-0.0015028143856791788;10.00048181178854;0.833470332011723;0.014005996197805686;0.7982612619087497;0.013421003991353656;1.0440708564930337;0.7984459115892147
2.285547;1.0437140045945543;0.8333767280713816;0.7982989751216076;-0.001568634312230351;-0.0015028145372417985;10.000476697952035;0.83347106233566;0.014005996989208899;0.7982634411723025;0.013421003864168845;1.04407389982675;0.7984456502601462
2.295547;1.0437139875943195;0.8333768652669772;0.7982990646938493;-0.0015686344505669006;-0.0015028146905442217;10.000471318015654;0.8334717651891692;0.01400599779725178;0.7982656332384787;0.013421003758698613;1.0440770909838117;0.798445422614483
2.305547;1.0437140294652385;0.8333769935769157;0.798299187196231;-0.0015686345858345648;-0.0015028148434014174;10.0004657008863;0.8334724407558425;0.014005998621659245;0.7982678327590077;0.013420003677221336;1.0440804197319546;0.7984452149023495
2.315547;1.043714132481318;0.8333771183318961;0.7982993358325711;-0.0015686347166501738;-0.0015028149937158842;10.000459880124055;0.8334730880536575;0.014005999461886845;0.7982700348382693;0.013420003621826571;1.044083874045771;0.7984450631110421
2.325547;1.043714298276823;0.8333775945008742;0.7982998387594928;-0.0015697408619617013;-0.001503874768314821;10.000453908589236;0.8334737043927397;0.014006000316894312;0.7982722356486067;0.013420003594316733;1.0440874401920177;0.7984449520463316
2.335547;1.0437145277397353;0.8333777297057283;0.7983000228535819;-0.0015697409809894156;-0.0015038749080641706;10.000447860236935;0.8334742866756613;0.014006001185233272;0.7982744327728345;0.013420003596140349;1.0440911028783233;0.7984448820398137
2.345547;1.0437148210753906;0.8333778772282482;0.7983002197717662;-0.0015697410931070877;-0.0015038750403921007;10.000441812231548;0.8334748329193897;0.014006002065216933;0.7982766252998196;0.013420003628464185;1.0440948452702212;0.7984448517762458
2.355547;1.0437151782581349;0.8333780404105129;0.7983004277245206;-0.0015697411977417578;-0.0015038751645811783;10.000435825129049;0.83347534234056;0.014006002954898556;0.7982788135982588;0.013420003692207966;1.0440986494096047;0.7984448589777666
2.365547;1.0437146457584712;0.8333774608871516;0.7983006451512187;-0.0015694996531830446;-0.0015036451487445137;10.000429936624167;0.8334758145472864;0.014006003852026952;0.7982819980951451;0.013420003787924592;1.044102497164606;0.7984459017958832
2.375547;1.0437151310387487;0.8333776624500101;0.7983008687467679;-0.0015694997409145643;-0.001503645256902878;10.000424171996219;0.8334762491060296;0.014006004754206674;0.7982841776972768;0.013420003915727072;1.0441063711363077;0.7984459803179864
2.385547;1.0437156800211265;0.8333778858426466;0.7983010960900504;-0.001569499818826946;-0.0015036453578896475;10.000418558835394;0.8334766453411683;0.014006005659063436;0.7982863498330949;0.013420004075318934;1.0441102552079502;0.7984460952643516
2.395547;1.043716291880743;0.8333781328242384;0.7983013242887688;-0.0015694998857133722;-0.0015036454526504664;10.000413129117996;0.8334770017765732;0.014006006564240735;0.7982885119246776;0.013419004266016069;1.0441141345512661;0.7984462308959596
2.405547;1.0437169656097527;0.8333784048698867;0.7983015511321433;-0.0015694999405437362;-0.0015036455426368572;10.000407912352161;0.8334773156662078;0.014006007467476891;0.7982906621505496;0.01341900448685768;1.0441179952686408;0.7984464216186707
2.415547;1.0437176996266497;0.8333790516922658;0.798302109917844;-0.0015706060017261954;-0.0015047052584056773;10.000402931630743;0.8334775833791629;0.014006008366748536;0.7982927992252902;0.013419004736814675;1.044120824417144;0.7984466505327096
2.425547;1.0437184919785;0.8333793755222751;0.7983023324855795;-0.0015706060314258391;-0.001504705344810429;10.000398202217262;0.8334778011580334;0.014006009260267401;0.7982949223554172;0.013419005014978417;1.0441246103617239;0.7984469160606
2.435547;1.043719340970784;0.83337972468469;0.7983025547530243;-0.0015706060485408489;-0.0015047054324976647;10.000393731195015;0.833477965630666;0.014006010146394875;0.7982970311451661;0.013419005320766134;1.0441283424748684;0.7984472152303137
2.445547;1.0437202448113636;0.8333800978484326;0.7983027789253443;-0.0015706060531497491;-0.0015047055230831927;10.000389521229385;0.8334780743601067;0.01400601102341711;0.7982991248693094;0.01341900565408082;1.0441320105712601;0.7984475443291076
2.455547;1.0437212004487484;0.833380493366565;0.7983030072534602;-0.0015706060457163936;-0.0015047056176584748;10.000385575436326;0.8334781261720635;0.014006011889397879;0.7983012020921696;0.013419006015190029;1.0441356048616566;0.798447899270295
2.465547;1.0437222030378828;0.8333809097799177;0.7983032415313063;-0.001570606027150711;-0.0015047057168343242;10.000381896353025;0.833478120716292;0.014006012742636544;0.7983032612331469;0.013419006404329666;1.044139115690722;0.7984482752958331
2.475547;1.043723247414283;0.8333813459578998;0.7983034829504446;-0.0015706059985273887;-0.00150470582075386;10.000378483272891;0.8334780576596883;0.014006013582147083;0.7983053009267497;0.013419006821471178;1.0441425333585943;0.7984486667048695
2.485547;1.0437243300494912;0.8333818010287585;0.798303732530087;-0.0015706059610194984;-0.001504705929184142;10.000375338288464;0.8334779361552307;0.014006014407285532;0.7983073197676593;0.013419007266448131;1.0441458487778992;0.7984490673225718
2.495547;1.043725448728218;0.8333822742548264;0.7983039913635301;-0.001570605916084281;-0.0015047060416804089;10.000372476499273;0.8334777547397021;0.01400601521707874;0.7983093164283399;0.013419007739005031;1.0441490537863654;0.7984494710364113
2.505547;1.0437266011658723;0.8333827647439296;0.7983042606739611;-0.001570605865337966;-0.0015047061575391928;10.000369928420858;0.8334775115279451;0.014006016010072491;0.7983112903475412;0.013419008238555928;1.0441521406973666;0.7984498716848257
2.515547;1.0437277850691489;0.8333836201502752;0.798304876679066;-0.001571711829008495;-0.001505765904391785;10.000367733316285;0.8334772044458071;0.014006016784568198;0.7983132419357521;0.013418008763946308;1.0441551023500901;0.798450246103181
2.525547;1.0437289993526633;0.8333841411552759;0.7983051738514184;-0.0015717117700952228;-0.0015057660239241955;10.000365926568968;0.8334768314444333;0.01400601753880504;0.7983151719977172;0.013418009313475417;1.044157933225943;0.7984506212966097
2.535547;1.0437302447552843;0.8333846754865282;0.7983054903849904;-0.0015717117076897121;-0.001505766143921231;10.000364527352163;0.8334763910724419;0.014006018270992689;0.7983170812340877;0.013418009885169078;1.0441606304803834;0.7984509732918845
2.545547;1.0437315229664401;0.8333852223786204;0.7983058305396626;-0.0015717116414528402;-0.0015057662638624605;10.000363535267926;0.8334758835453725;0.01400601897938553;0.7983189699058656;0.013418010476979249;1.0441631933842017;0.7984512944396256
2.555547;1.0437328355345783;0.8333857815342488;0.7983061986020445;-0.0015717115704999521;-0.0015057663836286156;10.000362935309477;0.833475311602389;0.014006019662468549;0.7983208376811022;0.013418011086717318;1.0441656218389614;0.7984515772113109
2.565547;1.0437341835594545;0.8333863530806831;0.79830659844974;-0.0015717114935703857;-0.0015057665033649486;10.0003627066689;0.8334746802748096;0.014006020319065072;0.7983226843034466;0.01341801171197795;1.0441679157698462;0.7984518145487435
2.575547;1.0437355673050692;0.833386937514866;0.7983070333328774;-0.0015717114092773364;-0.0015057666232347992;10.000362831226887;0.8334739958267477;0.01400602094821819;0.7983245103835047;0.013418012350287039;1.0441700752193193;0.7984519999237186
2.585547;1.0437369857174943;0.8333875356724775;0.7983075060614924;-0.0015717113161484834;-0.0015057667432195109;10.000363294943726;0.833473264900514;0.014006021549007987;0.7983263170671147;0.013418012999335758;1.0441720999677868;0.7984521277338499
2.595547;1.0437384362334532;0.8333881486409475;0.7983080192098951;-0.0015717112126410863;-0.0015057668629122373;10.000364082312489;0.833472494103971;0.014006022120629135;0.7983281050249894;0.01341801365704187;1.0441739890639963;0.7984521938725775
2.605547;1.0437399146873032;0.8333887774215869;0.7983085749646364;-0.0015717110973803852;-0.001505766981396403;10.000365173925099;0.8334716894340806;0.014006022662708935;0.7983298741818371;0.01341801432145004;1.0441757411384975;0.7984521956513431
2.615547;1.043740462305159;0.8333886613509931;0.7983091753150339;-0.001571469326114683;-0.0015055369649740061;10.000366551313329;0.8334708554203817;0.014006023175557417;0.7983316245448445;0.013418014990649221;1.044177355161106;0.7984521311891987
2.625547;1.0437419814438542;0.8333893216051736;0.7983098204758163;-0.0015714691850872804;-0.001505537077257381;10.00036820229163;0.8334699948784174;0.01400602366019568;0.7983333568178467;0.013418015662782943;1.0441788309918991;0.798451999264581
2.635547;1.0437435137141045;0.8333899959805806;0.7983105115646074;-0.0015714690308442725;-0.001505537184900386;10.000370123560403;0.8334691095842722;0.014006024117987367;0.798335071684486;0.01341801633613539;1.0441801696872888;0.7984517995909858
2.645547;1.04374505434344;0.83339068273411;0.7983112481926278;-0.0015714688634104058;-0.0015055372872845583;10.000372318585002;0.8334682008770835;0.014006024550010376;0.7983367687818103;0.013418017009160057;1.0441813735976588;0.7984515323711513
2.655547;1.0437465987995789;0.8333917282692143;0.7983123625454673;-0.0015725747006206706;-0.0015065970124650474;10.000374789931744;0.8334672699501753;0.014006024956885549;0.7983384467090309;0.01341701768037641;1.0441824460702847;0.7984511804457518
2.665547;1.0437481431257911;0.8333924314334524;0.7983131825881402;-0.001572574506866942;-0.0015065971029832531;10.000377535289761;0.8334663183411778;0.014006025339217255;0.7983401034313683;0.013417018348273893;1.0441833907140425;0.7984507762979571
2.675547;1.0437496835020614;0.8333931374443762;0.7983140387721228;-0.00157257429971938;-0.0015065971870995992;10.00038054907022;0.8334653480530066;0.014006025697980175;0.7983417362098891;0.013417019011281542;1.044184210489808;0.7984503018541785
2.685547;1.0437512156813507;0.8333938424914319;0.7983149271374317;-0.0015725740789362913;-0.0015065972645842787;10.000383826130397;0.8334643610123744;0.014006026034450584;0.7983433415847329;0.01341701966783622;1.0441849074331306;0.7984497561623435
2.695547;1.0437527356947727;0.8333945431385995;0.7983158434332577;-0.0015725738444674437;-0.001506597335181515;10.000387370415394;0.833463358661493;0.014006026349923711;0.7983449158903031;0.013417020316569026;1.044185483683321;0.7984491387615318
2.705547;1.043754241077449;0.8333952367174876;0.7983167833315306;-0.0015725735965651973;-0.0015065973986140343;10.000391200037765;0.8334623419474505;0.014006026645622963;0.7983464558320345;0.01341702095632615;1.0441849429511565;0.7984484498377539
2.715547;1.0437557310942003;0.833395921667154;0.7983177427303393;-0.0015725733356978964;-0.0015065974546330328;10.00039534232793;0.833461311632355;0.014006026922822244;0.798348958702553;0.013417021585983274;1.0441852908142577;0.7984486901979588
2.725547;1.0437572066893892;0.8333965977861654;0.7983187173557571;-0.0015725730625865638;-0.0015065975029109975;10.000399832917335;0.8334602689223515;0.014006027182876102;0.7983504226913946;0.013417022204356642;1.0441855338808466;0.7984478619716521
2.735547;1.0437586707077415;0.8333972654550105;0.7983197021788817;-0.0015725727783474847;-0.0015065975428434275;10.000404722755569;0.833459215858533;0.014006027427137071;0.7983518472981999;0.013417022810166613;1.0441856790787318;0.7984469678140185
2.745547;1.043760127399283;0.8333979246009827;0.7983206917398102;-0.0015725724843517611;-0.0015065975736584935;10.000410076789585;0.8334581548291967;0.014006027656989566;0.7983532328723782;0.013417023401933103;1.0441857329349622;0.7984460111330912
2.755547;1.0437615812635457;0.833398575505012;0.7983216812682712;-0.0015725721820261079;-0.00150659759477185;10.000415960581355;0.8334570876045707;0.01400602787392362;0.7983545796156489;0.013417023977984383;1.0441857005676374;0.7984449952690165
2.765547;1.0437630359059888;0.8333992203116053;0.7983226675506655;-0.0015725718730016931;-0.001506597605979151;10.000422426129598;0.833456014685932;0.014006028079512144;0.798355887129829;0.013417024536666206;1.0441855858110707;0.7984439230514905
2.775547;1.043764492993401;0.8333998627207945;0.7983236489250602;-0.0015725715592573028;-0.001506597607333138;10.000429500762861;0.8334549350987965;0.014006028275390369;0.7983571545953535;0.013417025076536169;1.0441853926707971;0.7984427971199108
2.785547;1.0437659522759033;0.8334005065283729;0.7983246246205378;-0.001572571242743138;-0.0015065975988232721;10.000437181405442;0.8334538468797329;0.014006028463238425;0.7983583814686726;0.013417025596332769;1.0441851260960073;0.7984416204724638
2.795547;1.043767413064186;0.8334011548109094;0.7983255940044838;-0.0015725709247651973;-0.00150659758013486;10.00044543970103;0.8334527479271341;0.014006028644626706;0.7983595679493479;0.013417026094807352;1.044184791441335;0.7984403963531705
2.805547;1.0437688752975185;0.8334018097825128;0.7983265560940811;-0.0015725706059293851;-0.0015065975505472358;10.000454234259099;0.8334516360485984;0.014006028820754487;0.7983607146783052;0.013417026570676392;1.0441843942350797;0.7984391277866557
2.815547;1.0437703394349338;0.8334024729665115;0.7983275097966067;-0.0015725702867110556;-0.001506597508836043;10.000463521182619;0.8334505086024327;0.014006028992363428;0.7983618224885307;0.013417027022742476;1.0441839406990774;0.7984378173871549
2.825547;1.0437718062870562;0.8334034947338611;0.7983287893374187;-0.0015736759856077127;-0.0015076570819039887;10.000473256757608;0.833449362660847;0.014006029159904152;0.7983628924400485;0.013417027450058199;1.04418343738392;0.7984364675144349
2.835547;1.043773277069043;0.8334041793042112;0.7983297280550459;-0.0015736756678728524;-0.0015076570110460139;10.000483396018423;0.8334481950858805;0.014006029323684653;0.7983639258253049;0.013417027852089116;1.0441828895450724;0.7984350807692244
2.845547;1.0437747532625679;0.833404878905919;0.7983306641600462;-0.0015736753517936605;-0.0015076569234646004;10.000493896448877;0.8334470025333145;0.014006029483955702;0.7983649241076545;0.013417028228842177;1.0441823002147956;0.7984336603621269
2.855547;1.0437762362086567;0.833405598296647;0.798331602830498;-0.0015736750371906345;-0.0015076568180120119;10.000504721747474;0.8334457821743994;0.014006029640991922;0.7983658884500641;0.013416028580882568;1.0441816707164449;0.7984321930803029
2.865547;1.043777726560018;0.8334063430741133;0.7983325497557072;-0.0015736747231296382;-0.0015076566934423931;10.00051584070932;0.8334445323072667;0.014006029794891123;0.7983668188278957;0.013416028909199998;1.0441810008218309;0.7984307162042135
2.875547;1.0437792238463564;0.8334071184543446;0.7983335104832809;-0.0015736744082312112;-0.0015076565481705825;10.000527225647883;0.8334432520283348;0.014006029945136783;0.7983677136013756;0.01341602921504204;1.0441802881085414;0.7984292169266046
2.885547;1.0437807264593149;0.8334079287575311;0.7983344896877121;-0.0015736740909549026;-0.0015076563802499936;10.000538849340332;0.833441940692451;0.01400603009040917;0.7983685702841146;0.013416029499790117;1.0441795283489983;0.7984277002261432
2.895547;1.0437822322023145;0.8334087777059446;0.7983354905642117;-0.001573673769780364;-0.0015076561876448916;10.000550687595203;0.8334405978294294;0.014006030228734439;0.7983693866353744;0.01341602976476895;1.044178717245031;0.798426172538529
2.905547;1.0437837391424163;0.8334096686221364;0.7983365149267337;-0.0015736734434373012;-0.001507655968546488;10.000562735137526;0.8334392237481948;0.014006030357831566;0.7983701607811367;0.013416030011097901;1.0441778517213645;0.7984246414253134
2.915547;1.043785246079706;0.8334106041380599;0.7983375638330008;-0.0015736731111382816;-0.001507655721498248;10.00057501369218;0.8334378203399633;0.01400603047558428;0.7983708908038379;0.013416030239632238;1.044176929756689;0.7984231145541038
2.925547;1.043786752221072;0.8334115857845824;0.7983386377131025;-0.0015736727727026778;-0.0015076554453019625;10.000587553242784;0.8334363909485512;0.014006030580337975;0.7983715746191961;0.013416030450802101;1.0441759496245524;0.7984215988387721
2.935547;1.0437882564321528;0.8334126142950321;0.7983397358035541;-0.001573672428444307;-0.0015076551388759412;10.000600370108923;0.8334349396167;0.01400603067076185;0.7983722099593498;0.013416030644583554;1.0441749094817485;0.7984201002439393
2.945547;1.043789756776636;0.8334136906001206;0.7983408559541534;-0.00157367207893894;-0.0015076548012233333;10.000613468081916;0.8334334707886301;0.014006030745448053;0.79837279440516;0.013416030820842776;1.0441738071222166;0.7984186241772215
2.955547;1.043791251000782;0.8334148163983712;0.798341995507626;-0.001573671724940585;-0.001507654431532044;10.000626848987793;0.833431989395688;0.014006030802670577;0.7983733258240293;0.013416030979684645;1.0441726398303335;0.7984171759637417
2.965547;1.0437927379073835;0.8334159937638316;0.7983431524605981;-0.0015736713673295073;-0.0015076540294891212;10.000640512009468;0.8334305008817545;0.01400603084050249;0.7983738027408523;0.013416031121507676;1.0441714044327453;0.7984157608523156
2.975547;1.0437942182905653;0.8334172245225488;0.79834432585248;-0.0015736710069665634;-0.0015076535956143285;10.000654446373636;0.8334290111069492;0.014006030857073491;0.7983742239951259;0.013416031246857182;1.0441700971898695;0.7984143837324504
2.985547;1.043795694454726;0.8334185103698317;0.7983455156714938;-0.0015736706445652988;-0.0015076531311402064;10.00066863220628;0.8334275262530122;0.014006030850728742;0.7983745886202952;0.013416031356236167;1.044168713660352;0.7984130490696919
2.995547;1.0437971691387513;0.8334198532592492;0.7983467229655737;-0.0015736702805222425;-0.0015076526375053822;10.000683049113148;0.8334260527849927;0.014006030820116215;0.7983748964460162;0.013416031450151251;1.0441672492264065;0.7984117612114523
3.005547;1.043798644859178;0.8334212547034516;0.7983479498551843;-0.0015736699147555037;-0.001507652116056388;10.000697678964377;0.8334245971514797;0.014006030764305882;0.7983751482083321;0.013416031529419645;1.0441657003164952;0.7984105246510541
3.015547;1.0438001233685734;0.8334227143551585;0.7983491989240662;-0.001573669546775073;-0.0015076515681351117;10.000712502143971;0.8334231649201446;0.014006030682953377;0.7983753451137944;0.013416031595249851;1.0441640651517254;0.7984093435194086
3.025547;1.0438016049803553;0.8334242292669121;0.7983504724281971;-0.0015736691759518843;-0.0015076509951428;10.000727497065732;0.8334217597736604;0.014006030576382071;0.7983754889991821;0.01341603164901838;1.0441623432458673;0.798408220758896
3.035547;1.0438030884829494;0.8334257939139808;0.798351772046816;-0.0015736688018086068;-0.0015076503983475567;10.00074264084222;0.8334203832328116;0.014006030445341097;0.7983755828127088;0.013416031692250044;1.0441605344484335;0.798407158059778
3.045547;1.0438045716983717;0.8334274008215623;0.7983530989616833;-0.0015736684241020858;-0.0015076497787022737;10.000757905608449;0.8334190353011134;0.014006030290501497;0.7983756302987576;0.013416031726825067;1.0441586382365662;0.7984061562502697
3.055547;1.0438060520199277;0.8334290418530815;0.7983544537875185;-0.0015736680426684294;-0.0015076491369497454;10.000773258673286;0.8334177152183102;0.014006030112168725;0.7983756350348298;0.0134160317548812;1.0441566535441702;0.7984052154274471
3.065547;1.0438065734551565;0.8334302973907027;0.7983561711427425;-0.001574532028619514;-0.001508477969306317;10.00078867366526;0.8334164217405872;0.014006029910361336;0.7983755998108936;0.0134160317784481;1.0441545792352955;0.798404334717135
3.075547;1.0438080422294833;0.8334319847712983;0.798357580682332;-0.001574531640332321;-0.0015084772861516387;10.000804137838136;0.8334151530995015;0.014006029684995931;0.7983755267207283;0.013416031799393612;1.0441524146279495;0.79840351195693
3.085547;1.0438095049577034;0.8334336860385059;0.7983590157906367;-0.0015745312502210554;-0.0015084765845907345;10.000819642514196;0.8334139069141645;0.014006029436050185;0.7983754175045558;0.013416031819578398;1.0441501599024972;0.7984027439785927
3.095547;1.0438109626811731;0.8334353954421974;0.7983604752281326;-0.0015745308598646838;-0.0015084758666340154;10.00083517157782;0.8334126805272439;0.014006029163633487;0.7983752735729964;0.013416031840762099;1.0441478165916505;0.7984020274816241
3.105547;1.043812417079116;0.8334371072088496;0.7983619584079972;-0.0015745304707453286;-0.0015084751342213133;10.000850699312231;0.8334114716676551;0.014006028867943741;0.7983750961479231;0.01341603186436552;1.04414538747014;0.7984013597804164
3.115547;1.0438138709890603;0.8334388159376004;0.7983634654787765;-0.0015745300842135701;-0.0015084743893064325;10.0008661890604;0.8334102787048372;0.014006028549223356;0.7983748869532561;0.013416031891348686;1.0441428756260036;0.7984007388431921
3.125547;1.0438153287375278;0.8334405170059976;0.7983649969587364;-0.001574529701487267;-0.0015084736342140532;10.000881591726534;0.8334091007527621;0.01400602820781702;0.7983746486793296;0.013416031922327404;1.0441402839836094;0.7984001626135018
3.135547;1.043816795934557;0.833442206085169;0.7983665538388315;-0.0015745293234454075;-0.0015084728715236758;10.000896850712953;0.8334079380557669;0.014006027844369062;0.798374385048575;0.013416031957841383;1.044137615609638;0.7983996285218593
3.145547;1.0438182790766528;0.8334438781167358;0.7983681380368947;-0.0015745289504288068;-0.0015084721034780862;10.000911908589751;0.8334067922656603;0.014006027459880931;0.798374100871098;0.013415031998447095;1.0441348737832417;0.7983991168481036
3.155547;1.0438197855686453;0.833445527044213;0.7983697517687357;-0.0015745285823738453;-0.0015084713315652325;10.000926707532903;0.8334056662543002;0.01400602705539948;0.7983738016962574;0.013415032044581653;1.0441320620323824;0.7983986581305722
3.165547;1.0438213234854545;0.8334471465756246;0.7983713961000302;-0.0015745282191502133;-0.0015084705566086728;10.000941189505024;0.8334045632777737;0.014006026631764883;0.7983734930780947;0.013415032096448091;1.0441291841755245;0.7983982320959333
3.175547;1.0438229003139585;0.8334487307873887;0.7983730703023701;-0.001574527860680477;-0.0015084697791794442;10.000955302123096;0.8334034862526316;0.014006026189677067;0.7983731801855117;0.013415032153948871;1.0441262432371035;0.7983978344667139
3.185547;1.043824521770519;0.833450274082804;0.7983747723958952;-0.0015745275067898508;-0.0015084689999262813;10.000969000975342;0.8334024379810158;0.01400602572981209;0.7983728679454212;0.013415032216513387;1.0441232403017058;0.7983974603168332
3.195547;1.0438261914649711;0.833451771013247;0.7983764997721268;-0.0015745271569784025;-0.0015084682195915166;10.00098224529609;0.8334014213541521;0.014006025252925847;0.7983725609843759;0.013415032282976863;1.0441201750782576;0.7983971048769948
3.205547;1.0438279113051308;0.8334532161367173;0.7983782487954543;-0.0015745268102579355;-0.0015084674389065638;10.000994996112203;0.8334004389007335;0.014006024759935204;0.7983722629476042;0.013415032351791862;1.0441170469947914;0.7983967643735465
3.215547;1.043829682380116;0.8334546039604831;0.7983800139940759;-0.0015745264652539772;-0.0015084666585718333;10.001007218176706;0.8333994924913816;0.014006024251809034;0.798371975942141;0.013415032421313648;1.0441138556550027;0.7983964363457347
3.225547;1.0438315051929878;0.8334559288978276;0.7983817882035896;-0.0015745261204937514;-0.0015084658792714506;10.001018880029504;0.8333985832476802;0.014006023729289217;0.798371700559118;0.013415032489756326;1.0441106013740669;0.7983961190057604
3.235547;1.0438333788957799;0.8334571856450104;0.7983835635328255;-0.0015745257746267347;-0.0015084651016487908;10.001029948090242;0.8333977113342208;0.014006023192703294;0.7983714364213672;0.013415032555081209;1.0441072858188436;0.798395810173898
3.245547;1.043835300578359;0.833458370378419;0.7983853321615652;-0.0015745254265873275;-0.0015084643262473262;10.001040376441265;0.8333968762533087;0.014006022642058778;0.7983711834167995;0.013415032615155323;1.0441039120904623;0.7983955072548408
3.255547;1.0438372652160788;0.8334594814117785;0.798387086665331;-0.0015745250757466932;-0.001508463553505267;10.001050101352112;0.8333960774702538;0.014006022077256151;0.7983709427170139;0.013415032667892016;1.0441004841107278;0.7983952081694085
3.265547;1.0438392662753595;0.8334605182483605;0.7983888199831065;-0.0015745247219497653;-0.0015084627838095014;10.0010590449331;0.833395314403045;0.014006021498229606;0.7983707164302793;0.013415032711182445;1.0440970053707515;0.7983949116847295
3.275547;1.0438412964552914;0.8334614802361339;0.798390525204811;-0.001574524365340088;-0.001508462017516042;10.001067124257933;0.8333945862995795;0.014006020905139235;0.79837050645971;0.013415032742822854;1.044093477774091;0.7983946170926617
3.285547;1.0438433476569648;0.8334623661885574;0.7983921959279415;-0.0015745240060958802;-0.0015084612549329198;10.00107426110897;0.833393892880406;0.014006020298546244;0.7983703138301628;0.013415032760472217;1.0440899019158252;0.7983943242716984
3.295547;1.043845410377258;0.8334631747158372;0.7983938271785923;-0.0015745236442591226;-0.001508460496305919;10.001080383874465;0.833393235067439;0.014006019679279523;0.7983701389902729;0.013415032761684518;1.0440862785340366;0.7983940340040057
3.305547;1.0438474738234929;0.8334639043727166;0.7983954156011276;-0.0015745232796277402;-0.0015084597417296876;10.001085420180747;0.833392614932979;0.01400601904814246;0.7983699825366635;0.013415032744026254;1.044081609300076;0.7983937479328852
3.315547;1.0438495269404813;0.8334645536796961;0.7983969586480503;-0.001574522911708112;-0.0015084589909906895;10.00108929352947;0.8333920351424995;0.014006018405835168;0.7983698455129848;0.013415032705069083;1.0440778966144315;0.7983934680169743
3.325547;1.043851559016985;0.8334651213219809;0.7983984533865681;-0.0015745225398892467;-0.0015084582436084972;10.00109192988594;0.8333914984201225;0.014006017753177035;0.7983697291656938;0.013415032642419653;1.0440741436387542;0.7983931956965535
3.335547;1.0438535597969407;0.8334656060162046;0.7983998956423507;-0.0015745221637838641;-0.001508457498949405;10.001093266950498;0.8333910073656647;0.014006017091316686;0.7983696345049518;0.01341503255402359;1.044070354569335;0.7983929315797358
3.345547;1.043855520233148;0.8334660060620195;0.7984012803013036;-0.0015745217834212122;-0.0015084567560584398;10.001093259353965;0.8333905647057754;0.014006016421530206;0.7983695618026401;0.013415032438435382;1.0440665343357753;0.7983926758491059
3.355547;1.0438574330419699;0.8334663194593742;0.7984026022835357;-0.0015745213991447654;-0.0015084560135468243;10.00109187702253;0.8333901732986423;0.01400601574480312;0.7983695102103842;0.013415032294820788;1.0440626879943653;0.7983924283807214
3.365547;1.0438592918244036;0.8334665445955761;0.7984038572199469;-0.001574521011402411;-0.0015084552697905613;10.001089099230471;0.8333898356191537;0.014006015061771775;0.798369477841302;0.0134150321228721;1.0440588202592345;0.7983921885088124
3.375547;1.043861090048455;0.8334666804309993;0.7984050417068334;-0.001574520620719238;-0.0015084545231020504;10.001084910343454;0.8333895534033515;0.014006014373049634;0.7983694621219459;0.013415031922711656;1.0440549352030397;0.7983919552309688
3.385547;1.0438628212496641;0.8334667258681098;0.7984061532377944;-0.0015745202277500305;-0.001508453771872119;10.001079299531094;0.8333893275757652;0.01400601367953416;0.7983694601510083;0.01341503169471548;1.0440510365638969;0.7983917275724806
3.395547;1.0438644793810583;0.8334666792832164;0.7984071901140045;-0.0015745198331249247;-0.0015084530148107814;10.00107226358263;0.8333891581847317;0.01400601298249412;0.7983694690177631;0.013415031439321165;1.044047128778099;0.7983915047403972
3.405547;1.043866058388363;0.8334665387817128;0.7984081514389042;-0.0015745194372736426;-0.0015084522510877593;10.001063815958537;0.8333890444920762;0.014006012283422702;0.7983694858983088;0.0134150311569503;1.0440432176538839;0.7983912864611656
3.415547;1.0438675521322995;0.8334663027480594;0.7984090367363388;-0.0015745190404520223;-0.0015084514802476139;10.00105399732321;0.833388985297052;0.014006011583756929;0.7983695083081054;0.013415030848085072;1.044039309741436;0.7983910733111159
3.425547;1.0438689551077214;0.8334659702894432;0.7984098452656141;-0.0015745186428597427;-0.0015084507018820368;10.001042870146566;0.8333889793845497;0.014006010884638796;0.7983695347957749;0.01341503051336292;1.044035411202903;0.79839086647709
3.435547;1.043870262828765;0.8334655415551169;0.7984105760540426;-0.0015745182448328669;-0.001508449915318741;10.001030500477574;0.8333890259913813;0.01400601018693218;0.7983695650486227;0.013415030153569329;1.0440315276840728;0.798390667251857
3.445547;1.0438714714086361;0.8334650178728091;0.7984112290391815;-0.0015745178471063882;-0.0015084491196952015;10.001016951570607;0.8333891250341421;0.014006009491586341;0.7983695986918593;0.013415029769593228;1.044027665336808;0.7983904769394511
