time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.455547;1.0438725770372934;0.8334644014796995;0.7984118061263089;-0.0015745174508448024;-0.001508448314266638;10.001002291551828;0.8333892768407425;0.014006008799910976;0.7983696340085723;0.013415029362425121;1.0440238317057462;0.7983902970668496
3.465547;1.0438735760535132;0.8334636951040693;0.7984123112923694;-0.0015745170572988628;-0.0015084474985900165;10.000986595357785;0.833389481485074;0.014006008113318818;0.7983696678238977;0.013415028933222035;1.0440200352049491;0.7983901293140074
3.475547;1.0438744655479546;0.8334629018609896;0.7984127500894356;-0.001574516667462462;-0.0015084466724496017;10.00096993916746;0.8333897382945459;0.014006007432873242;0.798369696021599;0.013415028483373354;1.0440162834214488;0.7983899754134578
3.485547;1.0438752439975192;0.8334620251196132;0.7984131288162567;-0.001574516282053303;-0.0015084458356640206;10.000952401571896;0.8333900457009121;0.014006006759208704;0.7983697139426941;0.013415028014484923;1.044012582000812;0.7983898375995939
3.495547;1.0438759114191132;0.8334614167278734;0.7984137879037775;-0.0015756219183337623;-0.0015095046164706205;10.00093407034986;0.8333904010259041;0.014006006092764084;0.798369716776553;0.013415027528288371;1.0440089349767319;0.798389718932395
3.505547;1.043876468999971;0.8334603805788612;0.7984140641316481;-0.0015756215434524002;-0.0015095037578961596;10.000915043025385;0.8333908006688079;0.014006005433894117;0.7983697000300394;0.013415027026493533;1.0440053454595832;0.7983896226703306
3.515547;1.0438769189544372;0.8334592666904594;0.7984142961841046;-0.0015756211743024888;-0.001509502888594851;10.000895419823534;0.8333912408127157;0.014006004782684286;0.7983696599817024;0.013415026510790405;1.0440018159791844;0.7983895513085929
3.525547;1.0438772646284673;0.8334580768551653;0.7984144873919623;-0.0015756208107862754;-0.0015095020091300093;10.000875296674627;0.8333917173046307;0.01400600413871451;0.7983695940036003;0.013415025983138741;1.0439983487606055;0.7983895063222017
3.535547;1.0438775098980149;0.8334568143246794;0.7984146401849929;-0.0015756204525338012;-0.0015095011202802878;10.000854763789825;0.8333922248485243;0.014006003501131445;0.7983695005815659;0.01341502544589129;1.043994945979063;0.7983894886455792
3.545547;1.0438776584060359;0.8334554835030367;0.7984147564593171;-0.0015756200990705274;-0.0015095002230187712;10.000833907852797;0.8333927572543477;0.014006002868937406;0.7983693791738207;0.01341502490141903;1.0439916101426523;0.798389499155203
3.555547;1.043877713932345;0.8334540893350377;0.7984148374528763;-0.00157561975001237;-0.0015094993186041666;10.000812816487255;0.8333933086796603;0.014006002241166436;0.7983692298143268;0.013415024351799181;1.0439883444931304;0.798389538972171
3.565547;1.0438776812518296;0.8334526368482926;0.7984148828822749;-0.001575619405158972;-0.0015094984085927033;10.000791584404471;0.8333938740906576;0.01400600161692501;0.7983690522362791;0.013415023799078699;1.0439851525229111;0.7983896097521522
3.575547;1.0438775659207937;0.8334511310098925;0.7984148904058699;-0.0015756190645379324;-0.0015094974948451432;10.00077031388178;0.8333944486867786;0.014006000995305915;0.7983688453524745;0.013415023245678427;1.0439820368360029;0.798389713833668
3.585547;1.0438773731673603;0.8334495768009805;0.7984148560964852;-0.0015756187283000047;-0.0015094965794673547;10.000749107013155;0.8333950276696742;0.014006000375216087;0.7983686079011187;0.013415022694391862;1.0439789988247563;0.7983898542054065
3.595547;1.0438771075954387;0.833447979020092;0.7984147754598981;-0.0015756183964195892;-0.0015094956644524074;10.00072805673854;0.8333956064105229;0.01400599975529827;0.7983683393241546;0.013415022148045517;1.0439760390506119;0.7983900338581874
3.605547;1.0438767738922996;0.8334463416706576;0.7984146440432922;-0.0015756180685427593;-0.0015094947512566807;10.000707242020763;0.8333961802200555;0.014005999133970406;0.7983680391753349;0.013415021609312478;1.0439731574473803;0.7983902545240168
3.615547;1.043876377164214;0.8334446673431961;0.7984144574384886;-0.001575617744168853;-0.001509493840848316;10.000686727542886;0.8333967440758353;0.014005998509619937;0.7983677053525488;0.013415021080985166;1.0439703536853726;0.7983905162395074
3.625547;1.0438759226354108;0.8334429573600274;0.7984142117331166;-0.0015756174228682808;-0.0015094929341307427;10.000666566543137;0.833397292697713;0.014005997880950362;0.7983673334797904;0.013415020566193385;1.0439676277025665;0.7983908183987953
3.635547;1.0438754151891303;0.8334412130422257;0.7984139045212175;-0.0015756171042165964;-0.0015094920321421634;10.000646802919386;0.8333978210139925;0.014005997247143595;0.798366918192445;0.013415020068137192;1.0439649799599215;0.7983911609173417
3.645547;1.0438748589202196;0.8334394367264827;0.7984135355616923;-0.0015756167876592685;-0.0015094911360022925;10.000627467015315;0.8333983248119273;0.0140059966076918;0.7983664546677237;0.013415019589738016;1.04396241158478;0.7983915441891556
3.655547;1.043874256989991;0.8334376311752872;0.7984131068080683;-0.0015756164725533508;-0.001509490247018277;10.000608568550408;0.8333988005909214;0.014005995962213774;0.7983659389592205;0.013415019133411855;1.0439599244395845;0.7983919681765214
3.665547;1.0438736119951235;0.8334357984070995;0.7984126215584766;-0.001575616158136852;-0.0015094893668438885;10.000590099468562;0.8333992448679635;0.014005995310372596;0.7983653675241382;0.013415018700907472;1.0439575209072975;0.7983924314630138
3.675547;1.0438729264204116;0.8334339396448055;0.7984120830022877;-0.0015756158433367822;-0.001509488497301009;10.000572046675849;0.8333996544718921;0.01400599465182142;0.7983647373638952;0.013415018293500149;1.043955203512483;0.798392930625909
3.685547;1.0438722024275553;0.8334320562674412;0.7984114935626926;-0.0015756155266730203;-0.0015094876401235537;10.000554401065353;0.8334000274593946;0.014005993986389064;0.7983640468025357;0.013415017912410968;1.0439529748829866;0.7983934602818389
3.695547;1.0438714410453869;0.8334301502336817;0.7984108555662895;-0.0015756152063768965;-0.0015094867971269695;10.000537160286983;0.8334003630183766;0.014005993314401121;0.7983632954595736;0.013415017558917873;1.0439508381428617;0.7983940141494352
3.705547;1.0438706419052604;0.8334282235410737;0.7984101719647854;-0.0015756148806378384;-0.0015094859705346126;10.00052032557591;0.8334006604667922;0.014005992636627409;0.7983624833854696;0.013415017234184992;1.043948796746555;0.798394586761891
3.715547;1.0438698041969754;0.8334262777079634;0.7984094459407224;-0.0015756145479095937;-0.0015094851628412978;10.000503888900697;0.8334009188011539;0.01400599195402681;0.7983616106783826;0.013415016939097841;1.0439468534643865;0.7983951745807188
3.725547;1.0438689279213087;0.8334243138028072;0.7984086800900976;-0.0015756142072251337;-0.0015094843762335165;10.00048782011643;0.83340113746404;0.014005991267717061;0.7983606775291003;0.013415016674167479;1.0439450099363696;0.7983957757031194
3.735547;1.0438680141540628;0.8334223327941975;0.7984078764945289;-0.0015756138583473374;-0.0015094836121663192;10.000472065345521;0.8334013174325289;0.014005990578968482;0.7983596839389933;0.013415016439525312;1.0439432671979036;0.7983963889539193
3.745547;1.043867064165664;0.833420335641984;0.7984070374651;-0.0015756135016354326;-0.001509482871461064;10.000456557410292;0.8334014609740614;0.014005989889083843;0.7983586295203481;0.013415016235042519;1.0439416259272887;0.7983970134236025
3.755547;1.0438660783945906;0.8334183232527984;0.7984061659242867;-0.0015756131376801006;-0.0015094821546191425;10.000441231040602;0.8334015702191149;0.014005989199277279;0.7983585139091557;0.013415016060402829;1.0439400860088779;0.7983986480484662
3.765547;1.0438650563330587;0.833416297221111;0.7984052651561663;-0.001575612766964542;-0.0015094814620077509;10.000426030044775;0.8334016466289305;0.014005988510582683;0.7983573374972122;0.013415015915036006;1.0439386461846427;0.7983992918026048
3.775547;1.0438639969781258;0.8334142608598317;0.7984043381312104;-0.0015756123897878586;-0.0015094807940039538;10.000410902641711;0.8334016915103359;0.014005987823922745;0.7983561017190495;0.01341401579817667;1.0439373043540998;0.798399926321251
3.785547;1.043862898791148;0.8334122191927854;0.7984033871017072;-0.0015756120063183442;-0.001509480151035436;10.00039579366451;0.8334017062457412;0.014005987140316718;0.7983548086337785;0.013414015709041549;1.043936058280784;0.7984005844070123
3.795547;1.0438617592505717;0.8334101783588046;0.798402414051078;-0.0015756116166795653;-0.0015094795333864277;10.000380646305242;0.8334016925291143;0.01400598646102671;0.7983534601501818;0.013414015646951662;1.0439349060147918;0.7984012491595597
3.805547;1.0438605748479048;0.833408145515461;0.7984014211450644;-0.0015756112211951442;-0.0015094789410883618;10.000365413871876;0.8334016528479208;0.014005985787565404;0.7983520569764194;0.013414015611385452;1.0439338457279856;0.798401920791982
3.815547;1.0438593416531807;0.8334061286325127;0.7984004105255499;-0.0015756108206454167;-0.0015094783740241477;10.000350067614711;0.8334015903496714;0.014005985121501953;0.798350598078853;0.013414015601844985;1.0439328757372546;0.7984025996424445
3.825547;1.0438580557116974;0.8334041355652709;0.7983993840854471;-0.0015756104162060725;-0.001509477831947261;10.000334596949246;0.8334015080370251;0.014005984464242413;0.7983490815235895;0.013414015617679156;1.0439319954351085;0.7984032860825053
3.835547;1.043856713209233;0.8334021735806327;0.7983983433836661;-0.001575610009174384;-0.0015094773144837905;10.00031900872469;0.8334014082469848;0.014005983816990827;0.7983475059196177;0.013414015658067878;1.0439312062403836;0.7984039804851922
3.845547;1.0438553109706072;0.8334002497911471;0.7983972891130975;-0.0015756096009510259;-0.0015094768214230564;10.000303325615446;0.8334012930046653;0.014005983180693172;0.7983458713494165;0.013414015722024185;1.0439305114212925;0.7984046832326559
3.855547;1.043853846737454;0.8333983711647297;0.7983962203651246;-0.0015756091933059127;-0.0015094763531019147;10.000287581612715;0.8334011646336413;0.014005982556075392;0.7983441792522812;0.013414015808440987;1.0439299150583965;0.7984053942626897
3.865547;1.043852318948338;0.8333965439012972;0.7983951347990424;-0.001575608788376333;-0.001509475910309294;10.000271818382684;0.8334010258692054;0.014005981943925747;0.7983424314410252;0.013414015916277871;1.0439294209008427;0.7984061122886739
3.875547;1.0438507268416661;0.8333947734231631;0.7983940297211242;-0.0015756083882219876;-0.0015094754937269215;10.00025608344984;0.8334008798385545;0.014005981345080002;0.7983406294736342;0.013414016044757586;1.0439290316989374;0.7984068348028297
3.885547;1.0438490705801908;0.8333930647160318;0.798392902715071;-0.0015756079945410898;-0.001509475103675441;10.000240422832167;0.8334007303242108;0.01400598076003703;0.7983387749491418;0.013414016193542117;1.043928749555261;0.7984075591169433
3.895547;1.043847350799504;0.8333914217357509;0.7983917512696657;-0.0015756076088128794;-0.0015094747403629153;10.000224870728962;0.8334005818125906;0.014005980188853651;0.7983368700271166;0.013414016362770613;1.043928576656066;0.7984082831374414
3.905547;1.0438455683145786;0.8333898469007066;0.7983905723283453;-0.0015756072323267875;-0.0015094744041262583;10.000209450339742;0.8334004390262382;0.014005979631349471;0.798334917966515;0.01341401655271008;1.0439285152645075;0.7984090050869583
3.915547;1.0438437245521965;0.833388342147711;0.7983893627560004;-0.001575606865992232;-0.001509474095476208;10.000194184987947;0.8334003065306324;0.014005979087185445;0.7983329236790065;0.013414016763272037;1.0439285672817615;0.7984097230150725
3.925547;1.0438418220110648;0.8333869101146327;0.7983881204792739;-0.001575606510434464;-0.0015094738149852448;10.000179106738411;0.8334001889331423;0.014005978555839196;0.7983308934382763;0.013414016993862835;1.043928734053146;0.7984104346348659
3.935547;1.0438398641995366;0.833385553821028;0.7983868451913437;-0.0015756061662530606;-0.0015094735631115553;10.000164257650571;0.8334000915117025;0.01400597803663742;0.7983288334534113;0.013414017243499157;1.0439290163294017;0.7984111370985211
3.945547;1.043837855179029;0.8333842755728085;0.7983855382819287;-0.0015756058339355466;-0.0015094733401995624;10.000149685408202;0.8334000207510392;0.014005977528805186;0.7983267483683865;0.013414017510948407;1.04392941435318;0.798411827028133
3.955547;1.0438357987036233;0.8333830765262632;0.798384202509258;-0.0015756055135867832;-0.0015094731466699118;10.00013543729762;0.8333999840620007;0.014005977031595182;0.7983246407232619;0.013414017794831772;1.0439299284118195;0.7984125012130192
3.965547;1.0438336976776603;0.8333819573911636;0.7983828414517645;-0.0015756052049228668;-0.0015094729831264132;10.000121557493001;0.8333999884402771;0.01400597654447975;0.7983225117316193;0.01341401809361079;1.0439305594975454;0.7984131574018641
3.975547;1.043831554421906;0.8333809195214139;0.7983814587500728;-0.0015756049075906302;-0.0015094728501848914;10.000108088843552;0.833400039337335;0.014005976067250332;0.7983203627862285;0.013414018405560257;1.0439313090259337;0.7984137945861526
3.985547;1.0438293709238378;0.8333799651974595;0.798380057899359;-0.0015756046214773396;-0.001509472748144786;10.00009507567329;0.8334001409389935;0.014005975600070731;0.7983181961532886;0.013414018728864488;1.0439321776978503;0.7984144126816072
3.995547;1.0438271491240263;0.8333790969630372;0.798378642462973;-0.0015756043466817894;-0.0015094726767692958;10.000082565156637;0.8334002969196386;0.014005975143504285;0.7983160146757078;0.0134140190617842;1.0439331648512105;0.7984150119103791
4.005547;1.0438248919182143;0.8333783167571758;0.7983772156893304;-0.0015756040833195442;-0.0015094726352213352;10.000070605233558;0.8334005108309259;0.014005974698340404;0.7983138217798886;0.013414019402790125;1.0439342689737856;0.7984155923671514
4.015547;1.043822604071352;0.8333776251363948;0.798375779925442;-0.001575603831533822;-0.0015094726221453326;10.000059238395044;0.8334007867395468;0.014005974265208962;0.7983116219437231;0.013414019750465581;1.0439354885822965;0.7984161538496708
4.025547;1.0438202919293662;0.833377020980744;0.7983743367816378;-0.0015756035915719517;-0.0015094726359503397;10.000048500507402;0.8334011296740919;0.014005973844270233;0.79830942082461;0.013414020103367869;1.0439368225118824;0.7984166958662039
4.035547;1.043817962518614;0.8333765019352246;0.7983728876147147;-0.001575603363525645;-0.001509472675091356;10.000038427815355;0.8334015448989389;0.014005973435246172;0.7983072244756009;0.01341402046024917;1.043938269455811;0.7984172180219224
4.045547;1.0438156228183202;0.8333760647390023;0.7983714336232216;-0.0015756031470068048;-0.0015094727380974213;10.000029061132212;0.8334020368348924;0.014005973037690973;0.7983050382642933;0.013414020820254207;1.0439398272501272;0.7984177204454329
4.055547;1.0438132792086328;0.8333757048804449;0.7983699756780092;-0.0015756029413545574;-0.0015094728234916386;10.000020445561448;0.8334026086889469;0.014005972651212461;0.7983028666296065;0.01341402118268864;1.0439414927843473;0.7984182033917366
4.065547;1.043810937284132;0.8333754163664157;0.798368514386838;-0.0015756027461085848;-0.0015094729298137169;10.000012629464372;0.8334032626444493;0.014005972275488466;0.7983007133767998;0.013414021546876365;1.0439432624411678;0.7984186662995543
4.075547;1.0438086017490995;0.8333751921549817;0.7983670505726101;-0.0015756025610655685;-0.001509473055634587;10.000005658062422;0.8334040001063628;0.014005971910119019;0.7982985820995863;0.013414021912479857;1.0439451319704776;0.7984191077301265
4.085547;1.0438062764150633;0.8333750243019443;0.7983655853065459;-0.0015756023860121538;-0.001509473199465177;9.999999564966263;0.8334048215742806;0.014005971554537724;0.798296476649305;0.01341402227976899;1.0439470957573305;0.7984195265874688
4.095547;1.0438039646606334;0.8333749034793938;0.7983641192461663;-0.0015756022206833162;-0.001509473359768483;9.999994372206887;0.8334057265561046;0.014005971208106385;0.7982944011336127;0.01341402264942374;1.0439491466125819;0.7984199233133564
4.105547;1.043801668931223;0.833374819082742;0.7983626528635047;-0.0015756020649728799;-0.0015094735351819572;9.999990099961984;0.8334067141634954;0.01400597087025926;0.7982923597928989;0.013414023022137263;1.043951276765268;0.7984202998191247
4.115547;1.043799388951343;0.8333747603098248;0.7983611876378357;-0.0015756019190495147;-0.0015094737245982942;9.999986779529467;0.8334077837186933;0.014005970540506764;0.798290357037384;0.013414023398307294;1.0439534793241294;0.7984206582999388
4.125547;1.043797121064393;0.8333747172108141;0.7983597262990896;-0.0015756017832798236;-0.0015094739269587464;9.999984454799305;0.8334089348586758;0.01400597021832592;0.7982883967679512;0.013414023777930734;1.0439557488721933;0.798421000064923
4.135547;1.043794859281312;0.8333746810846158;0.7983582720974712;-0.0015756016580951372;-0.0015094741411907752;9.999983166677778;0.8334101674126416;0.014005969903096775;0.7982864809611777;0.013414024160797105;1.043958080609547;0.7984213251959517
4.145547;1.0437925967576962;0.8333746445756945;0.7983568285387426;-0.0015756015439309726;-0.0015094743664198576;9.999982941408808;0.8334114808874137;0.014005969594005048;0.7982846091396667;0.013414024546736326;1.0439604690145716;0.7984216327479543
4.155547;1.0437903271757554;0.833374601724299;0.7983553995817079;-0.0015756014411873291;-0.0015094746020767734;9.999983791544144;0.8334128738555979;0.014005969289891299;0.7982827796023987;0.01341402493557679;1.0439629077996821;0.7984219208689677
4.165547;1.043788045611398;0.8333745477865577;0.7983539892671935;-0.0015756013499135149;-0.001509474847819912;9.99998571481845;0.8334143438479412;0.014005968989274234;0.7982809910895382;0.013414025326980997;1.0439653908806836;0.7984221868489939
4.175547;1.0437857490904776;0.8333744789828953;0.7983526008040868;-0.0015756012691868053;-0.0015094751034448967;9.999988690286044;0.8334158874178565;0.014005968690478597;0.7982792433789978;0.013414025720516339;1.0439679127312305;0.7984224274997168
4.185547;1.0437834371542114;0.8333743924195202;0.7983512361325698;-0.0015756011967829953;-0.0015094753686784581;9.999992680862013;0.8334175005060668;0.014005968391646839;0.7982775370294993;0.013414026115804892;1.0439704684084345;0.7984226397793198
4.195547;1.0437811115992048;0.8333742857816607;0.7983498962828373;-0.0015756011295663945;-0.0015094756429397706;9.999997636419764;0.8334191795575218;0.014005968090777064;0.7982758732483799;0.013414026512294166;1.0439730538406926;0.7984228209761939
4.205547;1.0437787753201293;0.8333741567159973;0.7983485822253951;-0.0015756010641830435;-0.0015094759255028587;10.000003489110723;0.833420922206812;0.014005967785877586;0.7982742539142775;0.013414026908802928;1.043975665694533;0.7984229682898681
4.215547;1.0437764313144922;0.8333740027951061;0.7983472957083957;-0.0015756009974642357;-0.0015094762159197804;10.000010153033532;0.8334227264019696;0.014005967475089752;0.7982726812447328;0.013414027303525226;1.0439783009350114;0.798423078773921
4.225547;1.0437740824328123;0.8333738220729765;0.7983460393968679;-0.0015756009264891024;-0.0015094765140632096;10.000017538725725;0.8334245892462602;0.01400596715687831;0.7982711573182203;0.013414027694435428;1.0439809566107132;0.798423150172362
4.235547;1.0437717317503965;0.8333736132790374;0.7983448165620893;-0.0015756008484686642;-0.0015094768197941404;10.000025565143877;0.8334265070748199;0.014005966830250174;0.7982696836641192;0.01341402807937178;1.0439836296939036;0.798423181384802
4.245547;1.043769382790241;0.8333733757097574;0.7983436309040857;-0.0015756007605929995;-0.0015094771327930554;10.000034158807862;0.8334284759720548;0.014005966494701457;0.7982682607365119;0.013414028455837137;1.04398631690448;0.7984231718263557
4.255547;1.0437670391346903;0.8333731092701808;0.7983424860840208;-0.0015756006601330237;-0.001509477452617238;10.000043255476118;0.8334304916803562;0.01400596615002482;0.7982668876868474;0.013414028821122104;1.043989014544361;0.7984231210296899
4.265547;1.0437647039436435;0.8333728147182827;0.7983413847568952;-0.0015756005447997142;-0.0015094777787781313;10.000052807593773;0.8334325494343026;0.014005965796193417;0.798265562742739;0.01341402917262429;1.0439917185659093;0.7984230287704397
4.275547;1.0437623796938709;0.8333724939276684;0.7983403281058289;-0.0015756004129618931;-0.0015094781108250428;10.000062782410218;0.8334346442373802;0.01400596543325885;0.7982642836271193;0.013414029507909323;1.0439944251353925;0.7984228946616683
4.285547;1.043760068154998;0.8333721495418828;0.7983393166243615;-0.0015756002635664993;-0.0015094784483948881;10.000073150718366;0.8334367714336461;0.014005965061332868;0.7982630477268985;0.013414029824644699;1.043997131036169;0.7984227178747255
4.295547;1.0437577709487422;0.8333717841391167;0.7983383511402062;-0.0015756000959986402;-0.001509478791308183;10.000083881476785;0.8334389272714448;0.014005964680752141;0.7982618523125888;0.013414030120615993;1.0439998330276732;0.7984224978920397
4.305547;1.0437554904934596;0.833371399773949;0.7983374326554052;-0.001575599910115899;-0.0015094791397443047;10.00009494386827;0.8334411090791182;0.01400596429221223;0.7982606949473515;0.013414030393807789;1.0440025269231699;0.7984222352048929
4.315547;1.0437532306656203;0.833370998171341;0.7983365616302559;-0.0015755997063318355;-0.0015094794941134348;10.000106304940878;0.8334433150086907;0.014005963896586832;0.7982595738867834;0.013414030642512863;1.0440052080406508;0.7984219308850444
4.325547;1.0437509968180945;0.8333705811591535;0.7983357378742695;-0.0015755994855199628;-0.0015094798544878281;10.000117924573981;0.8334455434373081;0.014005963494570069;0.7982584882137896;0.013414030865428177;1.0440078725090034;0.7984215857666337
4.335547;1.0437487947618946;0.8333701505142027;0.7983349604168393;-0.0015755992487982808;-0.001509480220177996;10.000129758930942;0.8334477922182736;0.014005963086474725;0.7982574375150311;0.013414031061783313;1.0440105174280059;0.7984212000805788
4.345547;1.04374662923112;0.8333697072008712;0.7983342270530046;-0.0015755989973397508;-0.0015094805899510018;10.000141765634428;0.8334500584285065;0.014005962672157516;0.798256421156485;0.01341403123148304;1.0440131399289296;0.7984207731685884
4.355547;1.0437445032498611;0.8333692510214418;0.7983335344103605;-0.0015755987323441219;-0.0015094809625495068;10.000153900707971;0.833452338905304;0.014005962250950896;0.798255437893621;0.013414031375107643;1.044015736734705;0.798420303456846
4.365547;1.0437424186512947;0.8333687810222883;0.7983328787024536;-0.0015755984551231038;-0.0015094813369640394;10.0001661132417;0.8334546308986903;0.014005961821729921;0.7982544863531557;0.013414031493671284;1.0440183048156098;0.7984197893189388
4.375547;1.0437403768449989;0.8333682959980812;0.7983322567232978;-0.0015755981670242546;-0.0015094817123534562;10.000178341679131;0.8334569319292449;0.014005961383153924;0.7982535658118847;0.013414031588282624;1.0440208425640776;0.7984192300649182
4.385547;1.0437383789395371;0.8333677944507081;0.7983316662863638;-0.00157559786923173;-0.0015094820877473224;10.000190510382415;0.833459239290195;0.014005960933883174;0.7982526767264395;0.013414031660029744;1.0440233504369345;0.798418626078598
4.395547;1.0437364252692356;0.8333672741941521;0.7983311055276299;-0.0015755975626465172;-0.00150948246184851;10.000202529166428;0.8334615504722668;0.014005960472614619;0.7982518207385048;0.013414031710166321;1.0440258307607888;0.7984179782557461
4.405547;1.0437345152808428;0.8333667326002644;0.7983305720036235;-0.0015755972479132858;-0.0015094828331607083;10.000214302802483;0.8334638641210886;0.014005959998068694;0.7982509998205147;0.01341403174028956;1.0440282874349247;0.7984172875907304
4.415547;1.0437326478578262;0.8333661677789069;0.7983300628608077;-0.0015755969256464805;-0.0015094832002286746;10.000225752634586;0.8334661802616067;0.014005959509194607;0.7982502150649251;0.013414031752317106;1.0440307253333916;0.7984165553024161
4.425547;1.0437308213179488;0.8333655794349664;0.7983295758200558;-0.0015755965966561545;-0.0015094835617920227;10.000236831122425;0.8334684998894148;0.014005959005457105;0.7982494658896487;0.01341403174836093;1.0440331488796801;0.7984157829986772
4.435547;1.0437290332209117;0.8333649683734188;0.7983291097534543;-0.0015755962619067683;-0.0015094839168971284;10.000247511251311;0.8334708243850376;0.014005958486854382;0.7982487497339492;0.013414031730512872;1.0440355607660174;0.7984149726906817
4.445547;1.0437272808669193;0.8333643357031577;0.7983286642934391;-0.0015755959222892395;-0.0015094842648618045;10.000257769065426;0.833473154591626;0.01400595795377889;0.7982480622486413;0.013414031700665968;1.0440379616362465;0.7984141267480125
4.455547;1.0437255624539015;0.8333636831113109;0.7983282388699392;-0.0015755955784262728;-0.0015094846050511138;10.00026758253803;0.8334754900850451;0.014005957406914613;0.7982473981571744;0.013414031660535584;1.044040350412935;0.7984132476844364
4.465547;1.0437238775820268;0.8333630133573217;0.7983278320339668;-0.0015755952305873283;-0.0015094849367451157;10.00027693885637;0.8334778293265763;0.01400595684711411;0.798246752253219;0.01341403161167696;1.0440427247875839;0.7984123380885039
4.475547;1.0437222267077069;0.8333623299509432;0.7983274417087473;-0.001575594878664454;-0.0015094852591228062;10.000285836752255;0.8334801701598525;0.014005956275361421;0.7982461197278474;0.013414031555361373;1.044045081743577;0.7984114010064177
4.485547;1.0437206106290255;0.8333616365318676;0.7983270659637401;-0.0015755945222533914;-0.0015094855712314344;10.000294282897052;0.8334825100958149;0.01400595569283012;0.7982454960674856;0.013414031492378057;1.0440474183173447;0.7984104401467975
4.495547;1.0437190303875714;0.8333609362223392;0.798326703522898;-0.00157559416091395;-0.001509485872027344;10.000302283371747;0.8334848465786658;0.014005955100784158;0.7982448768603179;0.013414031422881454;1.044049732495343;0.7984094593101816
4.505547;1.043717487076561;0.8333602310342049;0.7983263536490993;-0.0015755937945158643;-0.001509486160401201;10.00030983307538;0.8334871772831812;0.014005954500425072;0.7982442575092445;0.013414031346604759;1.0440520238511326;0.7984084618480924
4.515547;1.0437159813863053;0.8333595218850499;0.7983260156559802;-0.001575593423476274;-0.0015094864351426329;10.000316911446673;0.8334895002683149;0.01400595389298595;0.7982436332763005;0.013414031263371895;1.0440542933674624;0.7984074507426054
4.525547;1.0437145133844619;0.8333588091006073;0.7983256887479057;-0.0015755930486267297;-0.0015094866949536968;10.00032348796147;0.833491814033845;0.014005953279914062;0.7982429996963034;0.013414031173356685;1.044056542149632;0.7984064285618453
4.535547;1.043713082957223;0.8333580927652599;0.798325372239254;-0.001575592670761786;-0.0015094869383961316;10.000329527656014;0.8334941173334706;0.014005952662851321;0.7982423529057863;0.013414031077111154;1.0440587698610557;0.7984053972582013
4.545547;1.0437116901276997;0.833357372993808;0.7983250656304193;-0.001575592290421485;-0.0015094871637993314;10.000334994305417;0.8334964086781796;0.014005952043495199;0.7982416897602349;0.013414030975689899;1.0440609738319302;0.7984043584660824
4.555547;1.0437103343218495;0.83335665033135;0.7983247684585455;-0.0015755919080554948;-0.0015094873693046254;10.000339857697925;0.8334986861733887;0.01400595142350924;0.7982410080077627;0.013414030870629269;1.0440631490037502;0.79840331400154
4.565547;1.043709013278262;0.8333559258854731;0.7983244802228827;-0.0015755915241770135;-0.0015094875530143551;10.000344098423323;0.8335009479776065;0.014005950804474015;0.79824030651274;0.01341403076358125;1.044065288402747;0.7984022661594916
4.575547;1.0437077228412759;0.8333552007581471;0.7983242004780764;-0.0015755911394707718;-0.0015094877132044505;10.00034770567824;0.8335031929422487;0.01400595018783797;0.7982395849410268;0.01341403065596785;1.044067383833335;0.7984012177862226
4.585547;1.0437064579167445;0.8333544749123988;0.7983239289313429;-0.001575590755015763;-0.0015094878485123401;10.000350675235955;0.8335054207645125;0.014005949574953843;0.7982388429015792;0.013414030548959684;1.044069426704832;0.7984001719925576
4.595547;1.0437052138462366;0.8333537465137915;0.7983236656956614;-0.0015755903724969;-0.0015094879579113844;10.000353008630038;0.8335076312275754;0.014005948967302454;0.798238079584141;0.013414030443595222;1.0440714085513396;0.7983991318040728
4.605547;1.0437039869709397;0.8333530123199007;0.7983234119090897;-0.001575589994214012;-0.0015094880405099452;10.000354710639598;0.8335098232892734;0.014005948366725742;0.7982372944392556;0.013414030340788804;1.044073321407031;0.798398099963995
4.615547;1.0437027741399754;0.8333522682150069;0.7983231699868852;-0.001575589622919497;-0.0015094880954068318;10.000355788409626;0.8335119947933382;0.014005947775345485;0.798236487790142;0.013414030241273224;1.0440751590683623;0.7983970787607758
4.625547;1.0437015720965748;0.833351509549535;0.7983229430467548;-0.001575589261699292;-0.0015094881217174742;10.000356255039835;0.8335141424136693;0.014005947195200954;0.7982356603943842;0.013414030145627365;1.0440769181550527;0.7983960700873944
4.635547;1.0437003774279237;0.8333507320871963;0.7983227344859195;-0.001575588913839019;-0.0015094881187256953;10.000356131935622;0.8335162618375901;0.014005946628024542;0.7982348127971208;0.013414030054369155;1.044078597050246;0.7983950753377096
4.645547;1.0436991868012546;0.8333499333781159;0.7983225480958431;-0.0015755885824382564;-0.001509488086017912;10.000355445444795;0.8335183483941206;0.014005946075386798;0.7982339452877666;0.013414029967952391;1.0440801943686027;0.7983940947171845
4.655547;1.0436979967135402;0.8333491134187584;0.7983223880372662;-0.0015755882699083738;-0.0015094880235320216;10.000354222005651;0.8335203974113689;0.014005945538970787;0.7982330581645243;0.013414029886658248;1.0440817093473973;0.7983931269275313
4.665547;1.0436968031317646;0.8333482741754075;0.7983222585390172;-0.0015755879776571287;-0.0015094879315876069;10.000352484325386;0.8335224041904667;0.014005945020578975;0.7982321521061886;0.013414029810545907;1.044083142958795;0.7983921699789398
4.675547;1.0436956017766663;0.8333474184357991;0.7983221636161206;-0.0015755877060658354;-0.001509487810863389;10.00035024979384;0.8335243641641373;0.014005944521886925;0.7982312284339497;0.013414029739525398;1.0440844977294619;0.7983912225111766
4.685547;1.0436943881312866;0.83334654893128;0.7983221069960409;-0.0015755874547236587;-0.0015094876622664694;10.000347534228522;0.8335262730368102;0.014005944044372946;0.7982302887417697;0.013414029673456423;1.0440857764738982;0.79839028454418
4.695547;1.0436931567982568;0.8333456682059897;0.7983220922583641;-0.0015755872228953788;-0.0015094874868246775;10.000344356294367;0.8335281268536467;0.014005943589402128;0.7982293339568276;0.013414029612155702;1.0440869813668896;0.7983893571863204
4.705547;1.0436919015385462;0.8333447786298582;0.7983221229559235;-0.0015755870100316897;-0.0015094872857398416;10.000340734607569;0.8335299222838373;0.014005943158145424;0.798228363747552;0.013414029555391721;1.0440881140999303;0.7983884417224322
4.715547;1.0436906159924861;0.8333438822465037;0.7983222022785146;-0.0015755868158710126;-0.0015094870604683871;10.000336678529251;0.833531656573217;0.014005942751450734;0.7982273770810401;0.013414029502987439;1.0440891762387898;0.7983875388652887
4.725547;1.043689293821104;0.8333429809953524;0.798322332118099;-0.0015755866401643852;-0.001509486812583036;10.000332184374468;0.8335333269977753;0.014005942369858887;0.7982263730171009;0.013414029454892782;1.044090169123611;0.7983866485504669
4.735547;1.043687928747157;0.8333420772626814;0.7983225126672899;-0.0015755864826227247;-0.001509486543500204;10.000327243263186;0.8335349308740463;0.014005942013804484;0.7982253504146088;0.013414029411109958;1.0440910938304482;0.7983857698617683
4.745547;1.0436865156466724;0.8333411738706927;0.7983227433845397;-0.0015755863431748253;-0.0015094862543574032;10.000321847670776;0.8335364663554606;0.01400594168394395;0.7982243075974867;0.013414029371581504;1.0440919510082105;0.7983849008683551
4.755547;1.043685051855822;0.8333402732778533;0.7983230239338405;-0.0015755862220030127;-0.0015094859460821073;10.000315989698244;0.8335379328212338;0.014005941381349496;0.7982232430671414;0.013414029336136587;1.0440927405329996;0.7983840390614149
4.765547;1.0436835372043514;0.8333393767802101;0.7983233539990365;-0.0015755861192416044;-0.0015094856195721675;10.000309658278582;0.8335393304498971;0.01400594110739283;0.7982221562701819;0.013414029304460647;1.0440934619301745;0.7983831826769346
4.775547;1.0436819728937188;0.8333384844867796;0.7983237329026919;-0.0015755860347333801;-0.0015094852759666366;10.000302835609055;0.8335406596965121;0.014005940863497351;0.7982210478776596;0.013414029276055128;1.0440941153582686;0.7983823318578387
4.785547;1.0436803606653062;0.8333375961860645;0.7983241599096979;-0.0015755859678839373;-0.0015094849168925352;10.000295497049784;0.8335419211817815;0.014005940651013214;0.7982199199015794;0.013414029250203796;1.0440947023257077;0.7983814887031816
4.795547;1.0436787028545438;0.8333367123872755;0.798324634903373;-0.0015755859174380771;-0.0015094845444768529;10.000287618296706;0.8335431156732079;0.014005940471203748;0.7982187755588952;0.01341402922603197;1.0440952262375498;0.7983806565664585
4.805547;1.0436770023627138;0.8333358346718394;0.7983251587487501;-0.0015755858814615743;-0.0015094841610643608;10.000279180845009;0.8335442433371584;0.014005940325234499;0.7982176188740452;0.013414029202773488;1.044095692481843;0.7983798392012612
4.815547;1.0436752624471957;0.8333349652572115;0.7983257329654363;-0.001575585857803049;-0.0015094837688270858;10.00027017663151;0.8335453031472773;0.014005940214122378;0.7982164544489039;0.013414029180049053;1.044096107733944;0.7983790400663304
4.825547;1.0436734872006672;0.8333341063111132;0.7983263589897076;-0.001575585844623027;-0.0015094833695258394;10.000260610408848;0.8335462938589604;0.014005940138627142;0.7982152875859273;0.01341402915782467;1.0440964793594965;0.7983782621175198
4.835547;1.0436716820111098;0.833333259605065;0.7983270377982824;-0.001575585840495206;-0.0015094829646572921;10.00025048966161;0.8335472150983072;0.014005940099198326;0.7982141242691034;0.013414029136167953;1.0440968150884828;0.7983775077611482
4.845547;1.0436698530615474;0.8333324264213494;0.7983277697563061;-0.0015755858441154453;-0.0015094825558113103;10.00023981648771;0.833548067147527;0.01400594009601598;0.7982129708525518;0.013414029115170222;1.044097122037393;0.7983767785364762
4.855547;1.043668007208293;0.8333316071939477;0.7983285541708122;-0.0015755858539258296;-0.0015094821446063032;10.000228596140559;0.8335488504498527;0.014005940128987501;0.7982118338746446;0.0134140290950599;1.0440974055876484;0.7983760751472944
4.865547;1.0436661534889544;0.8333308013291888;0.7983293892057323;-0.0015755858680017451;-0.0015094817321904678;10.000216848122873;0.8335495654734998;0.014005940197734284;0.7982107198592575;0.01341402907618968;1.044097669318225;0.79837539860698
4.875547;1.0436643043179692;0.8333300077207023;0.7983302724699931;-0.0015755858842883418;-0.0015094813190371424;10.000204610085246;0.8335502125434773;0.014005940301645193;0.7982096350500623;0.013414029058874581;1.0440979154533174;0.7983747517893757
4.885547;1.0436624739091642;0.83332922489748;0.7983312015625335;-0.0015755859009928272;-0.0015094809053056797;10.000191938237007;0.8335507917560663;0.014005940440023497;0.7982085853410434;0.013414029043313196;1.0440981450765847;0.798374139601062
4.895547;1.043660675403923;0.8333284504807764;0.798332174199836;-0.0015755859169091922;-0.0015094804914045994;10.000178902871824;0.8335513032426769;0.01400594061239811;0.7982075760332743;0.013414029029480667;1.0440983585614332;0.7983735676225527
4.905547;1.0436589198263058;0.8333276813753802;0.798333188108004;-0.0015755859313139472;-0.0015094800782874446;10.00016557821706;0.8335517471880028;0.014005940818730665;0.7982066112660622;0.013414029016974173;1.0440985561141072;0.7983730409203638
4.915547;1.0436572167941385;0.8333269146141029;0.7983342409930945;-0.001575585943349715;-0.0015094796672315046;10.000152035371059;0.8335521232415424;0.014005941059162665;0.7982056936099757;0.013414029005093435;1.0440987380473175;0.7983725636414144
4.925547;1.0436555751906977;0.8333261477195271;0.798335330857087;-0.0015755859515942934;-0.0015094792594501014;10.000138347700577;0.8335524304156852;0.0140059413335731;0.7982048241770635;0.013414028993052335;1.0440989051973684;0.7983721389484275
4.935547;1.0436540034958175;0.8333253789152697;0.7983364566498338;-0.0015755859542887492;-0.0015094788560277704;10.000124600255315;0.8335526679970076;0.014005941641424631;0.7982040032983577;0.013414028980011606;1.044099059099361;0.7983717693031119
4.945547;1.043652509874601;0.833324607330362;0.7983376184897691;-0.0015755859496730702;-0.0015094784580866214;10.000110887668855;0.8335528363706325;0.014005941981869377;0.7982032313882549;0.013414028965033445;1.0440992014746078;0.7983714571102349
4.955547;1.0436511015089391;0.8333238325627778;0.7983388169169854;-0.0015755859360479998;-0.0015094780669202992;10.000097302468916;0.8335529371065716;0.014005942353952743;0.7982025094665003;0.013414028947175397;1.0440993340773028;0.7983712054222302
4.965547;1.0436497837559222;0.8333230539180546;0.7983400520189122;-0.0015755859118420882;-0.0015094776840743438;10.000083923322185;0.8335529724188566;0.01400594275693472;0.7982018391321861;0.01341402892563248;1.0440994589591466;0.7983710181141517
4.975547;1.0436485605349457;0.8333222700529971;0.7983413231115488;-0.0015755858757476493;-0.0015094773113531498;10.000070808694169;0.8335529443760693;0.014005943190525696;0.7982012219322576;0.013414028899757149;1.0440995779029179;0.7983708991825151
4.985547;1.0436474354832421;0.8333214788887935;0.7983426286483022;-0.001575585826840582;-0.0015094769506667138;10.000057996406936;0.8335528548131246;0.014005943654838109;0.7982006582821316;0.013414028868995499;1.0440996913187517;0.7983708518821525
4.995547;1.0436464120515772;0.8333206771878572;0.7983439661573283;-0.0015755857646367064;-0.0015094766038081797;10.000045504756358;0.8335527061796535;0.014005944150193867;0.7982001468372649;0.013414028832893821;1.0440997979650564;0.7983708786043479
5.005547;1.04364549287947;0.8333198600348316;0.7983453324811205;-0.0015755856889008658;-0.0015094762723241524;10.000033336285263;0.8335525020504341;0.014005944676931701;0.7981996849106644;0.013414028791187799;1.0440998953817677;0.7983709812712932
5.015547;1.0436446802005406;0.833319021169141;0.7983467242866814;-0.0015755855992933485;-0.0015094759575265788;10.000021485816337;0.8335522463251376;0.014005945235327734;0.7981992691200926;0.013414028743778303;1.0440999800163462;0.7983711615323222
5.025547;1.0436439766083054;0.8333181540849877;0.7983481382017714;-0.001575585495234145;-0.0015094756607252034;10.00000994521124;0.8335519421085241;0.0140059458255882;0.7981988956658783;0.01341402869052169;1.0441000472017528;0.798371420701654
5.035547;1.0436433847040787;0.8333172525320575;0.798349570536033;-0.0015755853760509445;-0.0015094753834826201;9.999998701935862;0.8335515912748016;0.014005946447617131;0.79819856070433;0.013414028631131796;1.0441000914657108;0.7983717596114001
5.045547;1.043642906349365;0.8333163101479927;0.7983510174171836;-0.001575585241152986;-0.0015094751275286826;9.99998773611638;0.8335511942920244;0.014005947100750014;0.7981982608984146;0.013414028565342273;1.0441001070386535;0.7983721781817925
5.055547;1.0436425427331228;0.8333153204282069;0.7983524753549449;-0.0015755850900254853;-0.0015094748945883548;9.999977016470107;0.8335507504661963;0.014005947783916528;0.7981979934581643;0.013414028492987012;1.044100088796694;0.7983726747318598
5.065547;1.0436422951410445;0.833314276856902;0.7983539413256024;-0.0015755849220434506;-0.0015094746865347865;9.999966497747376;0.8335502588117457;0.01400594849599483;0.7981977554982072;0.013414028413853075;1.0441000333957609;0.7983732457829776
5.075547;1.0436421656253754;0.8333131726326122;0.7983554122912419;-0.0015755847364088697;-0.0015094745056277207;9.99995612498855;0.8335497183739918;0.014005949235965154;0.798197543564089;0.013414028327631396;1.0440999391393673;0.7983738867239709
5.085547;1.0436421570547059;0.8333120012107449;0.7983568850466245;-0.0015755845323649172;-0.0015094743544323353;9.999945841080143;0.8335491276293296;0.014005950002903963;0.7981973537713688;0.013414028233994686;1.0440998045295968;0.7983745924967336
5.095547;1.0436422723321852;0.8333107576310305;0.798358356567374;-0.0015755843093654591;-0.0015094742354558664;9.999935592709582;0.8335484844379808;0.014005950795970196;0.7981971820045605;0.013414028132522425;1.0440996274049228;0.7983753577700722
5.105547;1.0436425132067422;0.833309438759147;0.7983598240790755;-0.0015755840670392388;-0.00150947415078929;9.999925335149577;0.8335477870514355;0.014005951614414288;0.7981970240094272;0.013414028022595788;1.0440994051769068;0.7983761770490984
5.115547;1.043642879788176;0.833308042729476;0.7983612845805964;-0.001575583805142211;-0.0015094741019407107;9.999915036097738;0.8335470347087682;0.014005952457440672;0.7981968757301905;0.013414027903471227;1.0440991350745947;0.7983770451473853
5.125547;1.0436433708345803;0.8333065691579808;0.7983627342760705;-0.0015755835236576756;-0.0015094740898428443;9.999904676216001;0.8335462271432129;0.01400595332397409;0.7981967338612832;0.013414027774418694;1.044098814244653;0.7983779578870447
5.135547;1.0436439842861043;0.833305019390009;0.798364168430939;-0.0015755832229561132;-0.0015094741149610088;9.999894241931656;0.8335453640976478;0.014005954212647524;0.7981965962493518;0.013414027634792481;1.044098440138839;0.7983789123024567
5.145547;1.0436447182189457;0.8333033955188098;0.7983655819190534;-0.001575582903721715;-0.0015094741774467877;9.999883715161697;0.833544445760447;0.014005955121988713;0.7981964619203646;0.013414027483970487;1.0440980109444375;0.7983799061467791
5.155547;1.0436455716689659;0.8333016994176952;0.7983669699693486;-0.00157558256662621;-0.0015094742770803585;9.999873071953452;0.8335434732353664;0.014005956050507811;0.7981963309739835;0.01341402732124833;1.04409752573557;0.7983809374734336
5.165547;1.043646544560211;0.8332999333118724;0.7983683281961286;-0.0015755822121561775;-0.0015094744129627868;9.999862287031737;0.833542448157557;0.01400595699664139;0.7981962045030524;0.013414027145806104;1.0440969847188066;0.7983820046819322
5.175547;1.0436476374323704;0.8332981007962964;0.7983696520148135;-0.0015755818408604355;-0.001509474583538996;9.999851336388394;0.8335413726697063;0.014005957958809132;0.7981960843007441;0.013414026956704113;1.0440963897644544;0.7983831064440782
5.185547;1.0436488513466826;0.8332962067488524;0.7983709361974273;-0.0015755814537320588;-0.0015094747870583074;9.999840200979312;0.8335402502345038;0.01400595893558939;0.7981959721510822;0.013414026753055783;1.0440957441485228;0.7983842412322143
5.195547;1.0436501874414859;0.8332942564185972;0.7983721746851788;-0.0015755810523190976;-0.0015094750216891114;9.999828872054781;0.8335390851829885;0.014005959925806825;0.7981958691841656;0.013414026534407417;1.0440950513251204;0.7983854070911941
5.205547;1.0436516465539205;0.8332922545985781;0.798373360777417;-0.0015755806385744672;-0.0015094752850552345;9.999817354109753;0.8335378805328194;0.014005960928623174;0.79819577627184;0.013414026300819224;1.0440943143176795;0.7983866016322827
5.215547;1.0436532292323804;0.8332902055115997;0.7983744876946902;-0.001575580214615309;-0.0015094755739830383;9.999805662645189;0.8335366370230257;0.01400596194361345;0.7981956949291442;0.013414026052544574;1.0440935358248657;0.798387821769996
5.225547;1.0436549354485982;0.8332881134299513;0.7983755489322398;-0.0015755797825028946;-0.0015094758849263147;9.9997938177078;0.8335353545597836;0.014005962970631914;0.7981956273571459;0.013414025789884865;1.0440927181308215;0.7983890635530099
5.235547;1.0436567639055336;0.8332859830983415;0.7983765384785663;-0.00157557934413764;-0.0015094762145143638;9.999781842691696;0.8335340336561124;0.014005964009601381;0.7981955758488292;0.013414025513292337;1.0440918633378944;0.7983903221646775
5.245547;1.0436587118037737;0.8332838192839711;0.7983774513647749;-0.0015755789011943913;-0.0015094765596877988;9.999769772743496;0.8335326756055668;0.01400596506026225;0.7981955423671254;0.013414025223363867;1.0440909739927906;0.7983915916928658
5.255547;1.0436607753577551;0.8332816260184227;0.7983782842213878;-0.0015755784550088587;-0.0015094769177314419;9.999757659069791;0.833531282573961;0.014005966121891584;0.7981955283023621;0.013414024920827671;1.0440900531793238;0.7983928651193438
5.265547;1.0436629501464207;0.8332794065208066;0.7983790349648575;-0.0015755780064858455;-0.0015094772864804643;9.999745559448266;0.8335298579990534;0.01400596719339206;0.7981955346139441;0.0134140246065708;1.044089104463792;0.798394135194212
5.275547;1.0436652310228085;0.8332771638632015;0.7983797013945618;-0.001575577556161635;-0.0015094776643713554;9.999733526988637;0.8335284062014865;0.014005968273633292;0.7981955627381029;0.013414024281484886;1.0440881322121642;0.7983953954032526
5.285547;1.043667611900729;0.8332749014700385;0.7983802802660088;-0.0015755771045555995;-0.0015094780502627016;9.999721609563176;0.8335269310252252;0.014005969361547787;0.7981956151208949;0.013414023946199467;1.0440871414204589;0.7983966400775823
5.295547;1.04367008523392;0.8332726230476216;0.7983807681929176;-0.0015755766525878234;-0.0015094784433480886;9.999709857124643;0.8335254350185246;0.014005970456104208;0.7981956944239952;0.013414023600976559;1.0440861370006531;0.7983978641006538
5.305547;1.0436726417085573;0.833270332455267;0.7983811631226976;-0.0015755762015689833;-0.0015094788433044088;9.999698329150892;0.8335239197715324;0.014005971556249183;0.7981958026535506;0.013414023245870741;1.0440851230538866;0.7983990627558714
5.315547;1.0436752708524653;0.8332680336851044;0.7983814650397107;-0.0015755757529405984;-0.0015094792504244195;9.999687096525609;0.8335223863760707;0.014005972660702302;0.7981959410613165;0.013414022880940363;1.0440841022807625;0.7984002318475067
5.325547;1.043677962389446;0.8332657305730821;0.7983816760994593;-0.0015755753083196078;-0.0015094796652832508;9.9996762364913;0.8335208357133572;0.014005973767838334;0.79819611032042;0.013414022506408503;1.0440830762889102;0.7984013677455024
5.335547;1.043680707375684;0.8332634266858556;0.7983818000335713;-0.0015755748696504002;-0.0015094800881230456;9.99966582480868;0.8335192688983595;0.014005974875768705;0.7981963108009847;0.013414022122851824;1.0440820464378304;0.7984024670534847
5.345547;1.0436834980059608;0.8332611259242433;0.7983818409960127;-0.0015755744390621798;-0.0015094805186480077;9.999655929604133;0.8335176875484999;0.014005975982482717;0.7981965427882558;0.013414021731272171;1.0440810139258827;0.7984035266590449
5.355547;1.0436863268262238;0.8332588327604372;0.7983818028201015;-0.0015755740186310992;-0.0015094809562833191;9.999646611085824;0.8335160936338316;0.014005977086019744;0.7981968064008939;0.013414021333051553;1.044079979622037;0.7984045441040477
5.365547;1.0436891867300464;0.8332565517758006;0.7983816886290053;-0.0015755736103678125;-0.0015094814004730358;9.999637927628392;0.8335144890241089;0.014005978184700068;0.7981971015589889;0.013414020929915981;1.0440789442033043;0.7984055173422585
5.375547;1.0436920711569897;0.8332542877645271;0.7983815005990055;-0.0015755732164448517;-0.001509481850859835;9.999629938446155;0.8335128752655533;0.01400597927727133;0.7981974280571877;0.01341402052376046;1.0440779078826856;0.7984064443383531
5.385547;1.0436949737780077;0.8332520460188976;0.7983812404149382;-0.001575572839435331;-0.001509482307340205;9.999622698627316;0.8335112541517256;0.014005980362760908;0.7981977853841158;0.013414020116295838;1.0440768699457996;0.7984073232719056
