time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.395547;1.0436978885370856;0.8332498317785861;0.7983809100566738;-0.001575572482325366;-0.0015094827699704645;9.999616253991926;0.8335096283784756;0.014005981440220467;0.7981981726729768;0.013414019708801708;1.0440758287801915;0.7984081530164652
5.405547;1.0437008103457008;0.8332476493449152;0.7983805120823679;-0.001575572148259894;-0.001509483238802284;9.99961063901361;0.8335080013298788;0.014005982508750306;0.7981985890610539;0.013414019302133998;1.0440747823304808;0.7984089332505848
5.415547;1.043703735152497;0.833245501764912;0.7983800495008239;-0.0015755718401572185;-0.0015094837138409742;9.99960587548721;0.8335063763735381;0.014005983567764519;0.7981990337527171;0.013414018896788874;1.0440737289594009;0.7984096638574468
5.425547;1.0437066594092135;0.8332433914353743;0.7983795253792733;-0.0015755715603585716;-0.0015094841950828327;9.999601970097883;0.8335047564110896;0.01400598461713497;0.7981995054530138;0.013414018492914433;1.0440726680808754;0.7984103440726651
5.435547;1.0437095802123322;0.8332413209833028;0.7983789424580409;-0.001575571310332326;-0.0015094846823512263;9.99959891794054;0.8335031438844506;0.014005985657038825;0.7982000018922086;0.01341401809037353;1.0440715999597934;0.7984109722951075
5.445547;1.0437124953058745;0.8332392938754527;0.7983783033721812;-0.00157557109049528;-0.001509485175200516;9.999596717589716;0.8335015409541084;0.014005986687747747;0.7982005199287703;0.013414017688903032;1.0440705255866904;0.7984115464471276
5.455547;1.0437154021813968;0.833237314780388;0.7983776111898644;-0.0015755709003703133;-0.0015094856731819992;9.999595381439677;0.8334999492698145;0.014005987709641267;0.7982010558902601;0.013414017288304084;1.0440694470150889;0.7984120642684054
5.465547;1.0437182976929746;0.8332353891509152;0.7983768696212273;-0.0015755707389162293;-0.0015094861759458447;9.99959492854646;0.8334983695750768;0.01400598872332803;0.7982016060855138;0.013414016888482757;1.0440683673843456;0.7984125236460867
5.475547;1.0437211785166765;0.8332335218135394;0.7983760826188901;-0.0015755706046320878;-0.0015094866829580514;9.999595374853266;0.8334968020441568;0.01400598972962743;0.798202167404865;0.013414016489311549;1.0440672902122121;0.7984129229173438
5.485547;1.043724041862224;0.8332317155172525;0.7983752536904558;-0.0015755704955242413;-0.0015094871932659708;9.999596734694844;0.8334952471053294;0.014005990729375185;0.7982027374768642;0.013414016090508445;1.0440662182191782;0.7984132606759576
5.495547;1.0437268862315658;0.8332299703320927;0.7983743857114727;-0.001575570409126557;-0.001509487705507725;9.999599023744407;0.8334937058248124;0.01400599172319785;0.7982033145203407;0.013414015691543617;1.0440651527620246;0.7984135352626206
5.505547;1.0437297114059627;0.8332282840200558;0.7983734810956361;-0.0015755703425713097;-0.0015094882180785429;9.999602253285062;0.8334921797571347;0.014005992711427424;0.7982038969706378;0.013414015291566984;1.0440640943186958;0.798413744532311
5.515547;1.043732517687632;0.8332266531126995;0.7983725418350968;-0.0015755702928788506;-0.0015094887292983804;9.999606425251327;0.8334906708383301;0.014005993694133247;0.7982044827624523;0.013414014889488719;1.0440630428606;0.7984138861503043
5.525547;1.0437353052463292;0.8332250740319092;0.7983715697009311;-0.0015755702573452294;-0.0015094892375013555;9.999611535083;0.8334891815984522;0.014005994671101897;0.7982050691455657;0.013414014484058857;1.0440619978175034;0.798413958252822
5.535547;1.0437380737802635;0.8332235438548725;0.7983705669097149;-0.0015755702336033212;-0.0015094897411092858;9.999617573130362;0.8334877152119485;0.014005995641791082;0.7982056534492158;0.013414014073754503;1.0440609585688045;0.7984139598178572
5.545547;1.043740822661229;0.8332220610032026;0.7983695369127771;-0.0015755702194216856;-0.001509490238697118;9.999624521534;0.8334862751277481;0.014005996605456818;0.7982062338413058;0.013414013656647891;1.0440599248587128;0.7984138903708918
5.555547;1.0437435512856248;0.8332206255052604;0.7983684845944105;-0.0015755702125027887;-0.0015094907289514396;9.999632353026463;0.8334848648793923;0.014005997561426911;0.7982068095561596;0.013414013230510094;1.0440588959496102;0.7984137498332087
5.565547;1.0437462590919127;0.8332192384411503;0.7983674160789668;-0.0015755702103985563;-0.001509491210580344;9.999641030622513;0.8334834882869584;0.014005998509292392;0.7982073809517725;0.01341401279315334;1.0440578695599834;0.7984135389634772
5.575547;1.043748945564306;0.8332179013112603;0.7983663388325013;-0.0015755702106828803;-0.00150949168243319;9.999650509593964;0.8334821492870911;0.014005999448864423;0.798207949326374;0.013414012342644529;1.0440568422461216;0.7984132595585994
5.585547;1.0437516103751208;0.8332166157473027;0.7983652616238981;-0.0015755702112134704;-0.0015094921437982694;9.999660746761291;0.833480851193178;0.014006000379925743;0.7982085165304003;0.013414011877102755;1.0440558106326643;0.798412913808714
5.595547;1.0437542532760289;0.8332153831257959;0.7983641938064391;-0.0015755702101733012;-0.0015094925944550875;9.999671707961127;0.8334795963329544;0.014006001302015483;0.7982090848707637;0.013414011394434;1.044054771940102;0.798412503161922
5.605547;1.0437568739360261;0.8332142041606392;0.798363144275017;-0.0015755702059063524;-0.001509493034312774;9.99968336392815;0.8334783863938618;0.014006002214427743;0.7982096571010363;0.013414010892477402;1.0440537239666454;0.7984120276168915
5.615547;1.0437594720423171;0.8332130792677477;0.7983621207096895;-0.001575570196681493;-0.0015094934630281195;9.999695682644592;0.8334772228042524;0.014006003116372356;0.7982102363709784;0.01341401036937743;1.0440526654533848;0.7984114859283526
5.625547;1.0437620474186482;0.8332120095363096;0.7983611294286516;-0.0015755701805504271;-0.0015094938799443927;9.999708628289534;0.8334761068275441;0.014006004007181135;0.7982108263332475;0.0134140098236985;1.0440515969925472;0.7984108763599796
5.635547;1.0437645998880982;0.8332109969823762;0.7983601755243248;-0.0015755701554279525;-0.0015094942842897373;9.999722160923943;0.8334750394278607;0.01400600488637998;0.7982114309188602;0.013414009254246037;1.0440505218994556;0.7984101972555372
5.645547;1.0437671287772021;0.8332100437453934;0.7983592629002345;-0.0015755701192772895;-0.001509494675490505;9.999736231343066;0.8334740211149411;0.014006005753494746;0.7982120537040914;0.013414008659902436;1.0440494458305902;0.7984094469165937
5.655547;1.0437696326929502;0.833209151240685;0.7983583945034985;-0.0015755700702423437;-0.001509495053319768;9.999750781472008;0.8334730520691888;0.014006006607789459;0.7982126976955176;0.01341400803965387;1.0440483751298537;0.7984086232863836
5.665547;1.0437721101216053;0.8332083199767084;0.7983575729201471;-0.0015755700067027765;-0.0015094954176188555;9.999765754232373;0.8334721322248988;0.014006007448218154;0.7982133655051552;0.013414007392696395;1.0440473152656642;0.7984077241453365
5.675547;1.0437745596513002;0.8332075498480215;0.7983568006873341;-0.0015755699273287639;-0.0015094957679336733;9.999781100153953;0.8334712612644257;0.014006008273603402;0.7982140591448058;0.013414006718420024;1.044046269871656;0.7984067475635119
5.685547;1.0437769793057612;0.8332068403459999;0.7983560800045433;-0.0015755698310910488;-0.0015094961035276625;9.99979677123581;0.8334704388688077;0.014006009082913853;0.7982147798614522;0.013414006016365174;1.0440452403608997;0.798405692367019
5.695547;1.0437793664036283;0.8332061903782533;0.798355412340251;-0.0015755697170999176;-0.0015094964236188008;9.999812708053563;0.8334696646269069;0.014006009875480823;0.7982155285904453;0.013414005286422202;1.0440442258029712;0.7984045588300726
5.705547;1.0437817179767468;0.8332055979246117;0.7983547980453435;-0.0015755695845708637;-0.0015094967275736814;9.999828836412862;0.8334689378137569;0.014006010650970456;0.798216306249395;0.013414004529174343;1.0440432225235745;0.7984033489289324
5.715547;1.0437840305928259;0.8332050598927787;0.7983542362227772;-0.001575569433155958;-0.001509497014939933;9.999845079124317;0.8334682576488212;0.014006011409112703;0.7982171134228239;0.0134140037459851;1.0440422240191225;0.7984020654674293
5.725547;1.0437862998797587;0.8332045724217376;0.7983537253455718;-0.001575569263205757;-0.0015094972852487656;9.999861370761804;0.8334676230099491;0.014006012149489634;0.7982179499172415;0.013414002938699526;1.0440412220387891;0.7984007112041567
5.735547;1.0437885206893225;0.8332041313788285;0.798353263663994;-0.0015755690756814808;-0.001509497537871877;9.999877666332;0.8334670318020803;0.014006012871583895;0.7982188146541228;0.013414002109325546;1.0440402085162777;0.7983992891047439
5.745547;1.0437906881625587;0.8332037321696025;0.7983528488712418;-0.0015755688720082823;-0.0015094977721205353;9.999893943309777;0.8334664813060971;0.014006013574889089;0.7982197060794401;0.013414001260037068;1.0440391771375124;0.7983978029372286
5.755547;1.043792798555006;0.8332033691959772;0.79835247813846;-0.0015755686540137007;-0.0015094979873950451;9.99991019736798;0.8334659689520447;0.014006014258844884;0.7982206224522379;0.013414000393179176;1.0440381235299003;0.7983962570759465
5.765547;1.0437948487156758;0.8332030362751947;0.7983521486349765;-0.0015755684237561342;-0.0015094981833434838;9.999926438125936;0.8334654928369131;0.014006014922637101;0.7982215615123325;0.013413999510957257;1.0440370445914908;0.7983946559416618
5.775547;1.0437968356663667;0.8332027277270974;0.7983518580835063;-0.0015755681832577636;-0.001509498359972977;9.999942689913889;0.8334650522453867;0.014006015565131388;0.7982225204466812;0.013413998615243242;1.044035937929804;0.7983930039762495
5.785547;1.0437987570682092;0.833202439144768;0.7983516052793229;-0.0015755679344084212;-0.0015094985175040532;9.999958991086718;0.833464647687825;0.014006016185123158;0.7982234966908711;0.013413997707828038;1.0440348011960712;0.798391305699025
5.795547;1.043800611342122;0.8332021675260087;0.7983513897573168;-0.0015755676790291237;-0.0015094986561387345;9.999975384450112;0.8334642799959365;0.014006016781729951;0.7982244885647752;0.013413996790710854;1.044033631518383;0.7983895655833004
5.805547;1.043802397475451;0.833201910500638;0.7983512106999506;-0.001575567418926102;-0.001509498776019046;9.99999190092438;0.8334639494322372;0.014006017354654995;0.7982254950011327;0.013413995865990075;1.0440324260629115;0.7983877884556504
5.815547;1.04380411488969;0.8332016653419325;0.7983510665252354;-0.0015755671559386597;-0.0015094988772545437;10.000008546405583;0.8334636557862874;0.014006017904205704;0.7982265149326512;0.013413994935480652;1.0440311833512002;0.7983859798889984
5.825547;1.0438057629605175;0.8332014291144808;0.7983509549842556;-0.0015755668919474892;-0.0015094989598813952;10.000025298328055;0.8334633988901938;0.014006018431039666;0.7982275470116822;0.013413994000475608;1.0440299039169734;0.7983841454385825
5.835547;1.0438073402745036;0.8332011996938669;0.7983508728343784;-0.0015755666287966103;-0.0015094990238365626;10.000042110255505;0.8334631784522883;0.01400601893585171;0.7982285894345628;0.013413993061914875;1.0440285899768484;0.7983822892843577
5.845547;1.043808844522091;0.8332009762163559;0.7983508155858925;-0.0015755663681511411;-0.0015094990690649411;10.000058919911584;0.8334629934903943;0.014006019419366321;0.7982296398259625;0.013413992120759666;1.0440272447968648;0.7983804137263734
5.855547;1.0438102735075618;0.8332007584644436;0.7983507779547757;-0.001575566111322871;-0.001509499095679596;10.000075658717194;0.833462842349469;0.014006019882553906;0.7982306956371732;0.013413991178041347;1.044025872395978;0.7983785198815352
5.865547;1.0438116262740766;0.8332005462521126;0.798350755038456;-0.0015755658592344483;-0.0015094991039840623;10.000092260885399;0.8334627229986366;0.01400602032669196;0.7982317544863101;0.013413990234574766;1.0440244778864434;0.7983766085458368
5.875547;1.0438129035476227;0.8332003398245822;0.7983507435218233;-0.0015755656126180363;-0.001509499094425431;10.000108665385103;0.8334626332710462;0.01400602075328043;0.7982328137574013;0.013413989290860693;1.0440230678357807;0.7983746802484674
5.885547;1.0438141075167315;0.8332001405493531;0.7983507417497033;-0.0015755653722689176;-0.001509499067606772;10.000124813206163;0.8334625713953118;0.014006021163999413;0.798233870268143;0.013413988347278798;1.0440216497927308;0.7983727350663651
5.895547;1.0438152410635693;0.8331999510571189;0.7983507487375558;-0.0015755651391632563;-0.001509499024302625;10.00014064813012;0.8334625360323408;0.01400602156062182;0.7982349205772836;0.013413987404369212;1.0440202314439295;0.798370773177897
5.905547;1.0438163071783944;0.8331997751110355;0.7983507633566742;-0.001575564914424714;-0.0015094989653414211;10.000156117928324;0.8334625254247897;0.014006021944781136;0.7982359612429938;0.013413986463100871;1.0440188202369194;0.7983687956897689
5.915547;1.043817308963763;0.8331996173672881;0.7983507845167261;-0.0015755646992483697;-0.0015094988912861334;10.00017117290084;0.8334625369906976;0.014006022317767307;0.7982369887129014;0.013413985524857957;1.044017423305877;0.7983668048035759
5.925547;1.0438182498205855;0.8331994829636548;0.7983508118090956;-0.0015755644948418537;-0.0015094988021641326;10.000185763144742;0.8334625678393397;0.014006022680580934;0.7982379993799776;0.013413984591095473;1.0440160473839124;0.7983648032875748
5.935547;1.043819133419806;0.8331993770748366;0.7983508452070988;-0.001575564302399173;-0.001509498697510032;10.000199838125035;0.8334626152537861;0.014006023034178666;0.7982389898146973;0.013413983663111943;1.0440146986916414;0.7983627938015104
5.945547;1.0438199634041239;0.8331993046972672;0.7983508839771664;-0.0015755641231592545;-0.0015094985766697453;10.000213353448137;0.8334626767453643;0.014006023379648678;0.7982399566820777;0.013413982742182824;1.0440133825795563;0.7983607786346756
5.955547;1.0438207434727844;0.8331992703937793;0.7983509264480491;-0.0015755639585617008;-0.0015094984392743894;10.00022627919977;0.8334627500780594;0.014006023718178596;0.7982408967596087;0.013413981829762119;1.0440121032307208;0.7983587599744597
5.965547;1.0438214780144603;0.833199277470068;0.7983509708674471;-0.0015755638103917163;-0.0015094982856773593;10.000238603098909;0.833462833078526;0.014006024050784095;0.798241807429553;0.013413980927412928;1.0440108641584165;0.7983567404452305
5.975547;1.0438221720661047;0.83319932761957;0.7983510159948475;-0.0015755636806816704;-0.0015094981170134122;10.000250330981045;0.8334629229583201;0.014006024377938355;0.7982426867799669;0.013413980036529768;1.0440096690192515;0.7983547233489067
5.985547;1.0438228305598913;0.8331994219716992;0.7983510605558745;-0.0015755635714038772;-0.0015094979348982739;10.00026148204915;0.83346301605592;0.014006024699522744;0.7982435331544909;0.013413979158155136;1.04400852158384;0.7983527123768971
5.995547;1.043823458470439;0.8331995621470166;0.7983511023944521;-0.0015755634843296678;-0.0015094977411764354;10.000272076879687;0.8334631085693447;0.014006025015251751;0.7982443452156605;0.013413978292943812;1.0440074250167994;0.7983507116003224
6.005547;1.0438240614991117;0.8331997503973714;0.7983511386432559;-0.0015755634211483337;-0.0015094975378902435;10.000282132385367;0.8334631975003659;0.01400602532498601;0.798245122366132;0.013413977441094566;1.044006381622604;0.798348726186806
6.015547;1.0438246455618398;0.8331999895773631;0.7983511663886446;-0.0015755633836103066;-0.0015094973272900727;10.000291670094345;0.8334632812661551;0.014006025628549272;0.7982458647260847;0.01341397660229575;1.0440053929273465;0.798346762989833
6.025547;1.043825215431836;0.833200282963128;0.7983511826987395;-0.0015755633735199273;-0.0015094971117923263;10.000300720400045;0.8334633599224804;0.014006025925504007;0.7982465730200776;0.013413975775850646;1.0440044594371312;0.7983448299669711
6.035547;1.0438257740772923;0.833200633556781;0.7983511846104102;-0.001575563392655599;-0.0015094968938255205;10.000309315382653;0.8334634347536345;0.014006026215119973;0.7982472483658866;0.013413974960951376;1.0440035806700263;0.7983429348321668
6.045547;1.0438263231165545;0.8332010434789865;0.7983511697489304;-0.0015755634427652404;-0.0015094966756150166;10.000317482267855;0.8334635075090437;0.014006026496363759;0.7982478915205;0.013413974156968333;1.0440027556063936;0.7983410844521368
6.055547;1.0438268637335628;0.8332015140900492;0.798351136848484;-0.0015755635255242971;-0.0015094964592350117;10.000325236676726;0.8334635801270068;0.014006026768038055;0.7982485024399287;0.013413973363636218;1.0440019831623606;0.7983392851493769
6.065547;1.04382739719585;0.833202046764135;0.7983510857834452;-0.001575563642371838;-0.0015094962468704717;10.000332572373122;0.8334636553421078;0.014006027029057663;0.798249080907366;0.013413972581014122;1.044001263096311;0.798337542736161
6.075547;1.0438279244004534;0.833202643432244;0.7983510174024046;-0.0015755637942244268;-0.0015094960407861448;10.000339463527244;0.8334637374561663;0.014006027278486407;0.7982496274143652;0.013413971809145426;1.04400059747698;0.7983358621268958
6.085547;1.043828444790513;0.8332033060022399;0.7983509331959586;-0.0015755639810603377;-0.0015094958430239775;10.000345880105108;0.8334638320837925;0.014006027515329028;0.7982501435801717;0.013413971047763063;1.0439999913281452;0.7983342473628102
6.095547;1.0438289558277123;0.8332040351812574;0.7983508351415912;-0.001575564201744773;-0.001509495655283494;10.000351799279153;0.8334639453193261;0.014006027738540826;0.798250632169677;0.013413970296453272;1.043999451263015;0.7983327020032256
6.105547;1.043829453704695;0.8332048298668436;0.7983507258754733;-0.0015755644542940434;-0.0015094954790436585;10.000357213079724;0.833464083691567;0.014006027947433292;0.7982510964559203;0.013413969554991925;1.043998983519269;0.798331228968112
6.115547;1.0438299345120443;0.8332056873298885;0.7983506083867764;-0.0015755647361674987;-0.001509495315705297;10.000362132685332;0.8334642546639139;0.014006028142000044;0.7982515389305117;0.013413968823388465;1.0439985929450049;0.7983298298639705
6.125547;1.0438303946618048;0.8332066036720717;0.79835048513524;-0.0015755650444752981;-0.001509495166667595;10.000366580906007;0.8334644663642299;0.014006028322803198;0.798251960621568;0.013413968101613627;1.0439982826660392;0.7983285050721783
6.135547;1.0438308305990183;0.8332075743774352;0.7983503580399428;-0.0015755653763232659;-0.0015094950334178874;10.000370581119212;0.8334647260791929;0.014006028490745275;0.7982523620469615;0.013413967389353573;1.0439980542633516;0.7983272547540692
6.145547;1.0438312383833552;0.8332085950174447;0.798350229840631;-0.0015755657290611076;-0.0015094949176604076;10.00037415498273;0.8334650391290539;0.014006028647013233;0.7982527446430768;0.013413966686107654;1.043997907873262;0.7983260793634765
6.155547;1.0438316135997772;0.8332096614256594;0.798350104714554;-0.0015755661001593368;-0.001509494821368036;10.000377325463417;0.8334654095583409;0.014006028792951415;0.7982531108314053;0.013413965991391302;1.043997841625574;0.7983249792758864
6.165547;1.0438319521185082;0.8332107691396592;0.798349986829319;-0.0015755664870810728;-0.0015094947467690649;10.000380116971947;0.8334658410995134;0.014006028929642535;0.7982534628455441;0.013413965304750416;1.0439978516110173;0.7983239545780721
6.175547;1.0438322507623925;0.8332119131295078;0.7983498786762918;-0.0015755668875356407;-0.0015094946962418171;10.000382549606075;0.8334663370680495;0.014006029057558456;0.798253801846006;0.013413964625831411;1.0439979326584508;0.7983230055644692
6.185547;1.043832506643428;0.8332130878176397;0.7983497807576604;-0.0015755672998181759;-0.0015094946719866392;10.0003846325248;0.8334668999865511;0.014006029176664957;0.7982541281974418;0.013413963954633259;1.043998078812414;0.7983221330807084
6.195547;1.0438327164928625;0.8332142868236735;0.7983496922180884;-0.00157556772283282;-0.0015094946757440325;10.000386362166607;0.8334675313173253;0.014006029286648054;0.7982544422616898;0.01341396329163792;1.04399828368953;0.7983213378904366
6.205547;1.043832877188199;0.8332155031591487;0.7983496117951784;-0.0015755681558700903;-0.0015094947088323011;10.000387723158529;0.8334682313679516;0.014006029386970516;0.7982547445825384;0.013413962637674462;1.0439985409800723;0.7983206195321014
6.215547;1.043832986420763;0.8332167298622264;0.7983495384502006;-0.0015755685983429545;-0.001509494772244459;10.000388691197202;0.8334689996291553;0.014006029476930089;0.798255035562194;0.013413961993718316;1.0439988445557742;0.7983199754877509
6.225547;1.0438330426561895;0.8332179598327998;0.7983494713103537;-0.001575569049581802;-0.0015094948666612602;10.000389242060658;0.8334698350268638;0.014006029555726546;0.7982553154105101;0.013413961360787404;1.0439991883094946;0.7983194015091366
6.235547;1.043833044612614;0.8332191854220286;0.7983494096015654;-0.0015755695087090417;-0.0015094949925533263;10.00038936217575;0.8334707361507913;0.014006029622582686;0.7982555846142586;0.013413960739826543;1.0439995663083401;0.7983188932726608
6.245547;1.043832990968026;0.8332203990209324;0.798349352863753;-0.0015755699745471682;-0.0015094951503422701;10.000389051493912;0.8334717018708225;0.014006029677008492;0.798255844630587;0.013413960131588751;1.0439999732421075;0.7983184479195943
6.255547;1.0438328807583968;0.8332215937183352;0.7983493007812945;-0.001575570445695123;-0.0015094953405288916;10.000388324532762;0.8334727314810597;0.014006029718988814;0.7982560982288873;0.013413959536725034;1.0440004047630542;0.7983180643095882
6.265547;1.0438327138042667;0.8332227631295549;0.7983492528641598;-0.0015755709208519425;-0.001509495563697688;10.000387216441457;0.833473824324774;0.014006029748990718;0.7982563491294226;0.013413958955985919;1.0440008575291924;0.7983177423111709
6.275547;1.0438324904068932;0.8332239012389088;0.7983492086839097;-0.0015755713991168021;-0.0015094958202594552;10.000385784671403;0.8334749798359645;0.014006029767779768;0.7982566009438241;0.01341395839033057;1.0440013292286705;0.7983174820537118
6.285547;1.0438322105786955;0.8332250026522886;0.7983491681966104;-0.0015755718801271773;-0.0015094961101788486;10.000384102908626;0.8334761977428728;0.014006029775995781;0.7982568562001188;0.013413957840856272;1.0440018190767482;0.7983172836942323
6.295547;1.0438318735793553;0.8332260627786185;0.7983491315346022;-0.0015755723640267984;-0.0015094964329965903;10.000382253231532;0.8334774777947449;0.014006029773876402;0.7982571162483078;0.013413957308541996;1.0440023286347604;0.7983171473509387
6.305547;1.0438314779175162;0.8332270776680798;0.7983490985425219;-0.0015755728512411875;-0.0015094967880228758;10.000380313570655;0.8334788191062449;0.0140060297615059;0.7982573814159264;0.01341395679421591;1.0440028621112385;0.7983170729343844
6.315547;1.0438310211458959;0.833228043544775;0.798349068887176;-0.00157557334227466;-0.0015094971745346786;10.000378342443558;0.8334802197831904;0.014006029739216332;0.7982576507891773;0.013413956298872702;1.0440034252390862;0.798317060262159
6.325547;1.043830499107189;0.8332289563469348;0.7983490429163876;-0.001575573837638512;-0.001509497591875268;10.000376372387368;0.8334816769967932;0.014006029707751678;0.7982579218940161;0.013413955823752878;1.0440040231708;0.7983171094722317
6.335547;1.043829905386269;0.8332298116756778;0.7983490222329147;-0.0015755743378201242;-0.0015094980393625269;10.000374411762408;0.8334831868903368;0.014006029668310405;0.7982581908940811;0.013413955370124644;1.0440046595505994;0.7983172211416677
6.345547;1.0438292320951856;0.8332306054015418;0.7983490097517423;-0.0015755748433394488;-0.001509498516142229;10.000372450782216;0.8334847443323523;0.014006029622458989;0.798258453764983;0.013413954939154303;1.0440053373371634;0.7983173957148713
6.355547;1.0438284717335635;0.833231334494635;0.7983490095729987;-0.001575575354898362;-0.001509499021170723;10.000370472557778;0.8334863429320963;0.014006029571897947;0.7982587073842484;0.013413954531796708;1.0440060598070198;0.7983176328829259
6.365547;1.043827618448646;0.833231997377446;0.7983490259989373;-0.0015755758734652336;-0.0015094995532765104;10.00036846385659;0.8334879753442934;0.014006029518328352;0.7982589492869566;0.013413954148679805;1.0440068308363726;0.7983179318764413
6.375547;1.0438266680624366;0.8332325936626142;0.7983490624476638;-0.001575576400181894;-0.0015095001111942719;10.00036642219143;0.8334896339679873;0.014006029463415968;0.798259176973209;0.013413953790155189;1.044007654072806;0.7983182923472586
6.385547;1.0438256177975103;0.8332331235533698;0.7983491217001266;-0.001575576936047055;-0.0015095006936171192;10.000364359025792;0.8334913116391186;0.01400602940866069;0.7982593879055372;0.013413953456473136;1.0440085317413654;0.7983187147017022
6.395547;1.043824466308998;0.8332335876119105;0.7983492064362138;-0.0015755774814772312;-0.0015095012992150858;10.00036229597199;0.8334930016016384;0.014006029355228307;0.7982595797091262;0.01341395314786061;1.0440094646469227;0.7983191993938465
6.405547;1.0438232138943258;0.8332339869470563;0.7983493190314501;-0.0015755780361300577;-0.0015095019264369093;10.000360260926454;0.8334946972701607;0.014006029303919997;0.7982597499683333;0.013413952864399968;1.0440104524764189;0.7983197457087753
6.415547;1.0438218626116174;0.8332343231113714;0.7983494612018456;-0.0015755785991723927;-0.0015095025732624718;10.000358291784812;0.8334963924344008;0.014006029255348685;0.7982598960716557;0.01341395260594475;1.0440114933358544;0.7983203509442807
6.425547;1.0438204161297513;0.8332345980377653;0.7983496339535628;-0.0015755791696475015;-0.001509503237340231;10.000356438582783;0.83349808167848;0.014006029210222783;0.7982600154918688;0.013413952372183605;1.0440125837565242;0.7983210106117794
6.435547;1.0438188794262167;0.8332348143660187;0.7983498377709085;-0.001575579746643639;-0.001509503916455847;10.000354757522082;0.8334997606209534;0.014006029169514173;0.7982601061786205;0.013413952162596268;1.0440137195570687;0.7983217194214177
6.445547;1.0438172583956744;0.8332349753752996;0.7983500725596403;-0.0015755803292940736;-0.001509504608725209;10.000353303296135;0.8335014257019133;0.014006029134361862;0.7982601668172953;0.013413951976395128;1.0440148966337928;0.7983224721586656
6.455547;1.0438155593289193;0.8332350844777704;0.7983503372571049;-0.0015755809167634952;-0.0015095053123345694;10.00035212677176;0.8335030741270156;0.014006029105799088;0.7982601969722494;0.013413951812828112;1.0440161112701898;0.7983232641831008
6.465547;1.0438137883410787;0.8332351448772769;0.7983506299455315;-0.001575581508252132;-0.00150950602533122;10.000351278248061;0.8335047043422583;0.014006029084453435;0.7982601972708038;0.013413951671583251;1.0440173603907004;0.7983240918000699
6.475547;1.0438119509940753;0.8332351593503051;0.7983509484701169;-0.0015755821028474145;-0.0015095067456710545;10.0003508072452;0.8335063160221127;0.014006029070258046;0.7982601695345265;0.013413951552726448;1.0440186423462816;0.7983249524082853
6.485547;1.0438100523501184;0.8332351302041234;0.7983512903491279;-0.001575582699407005;-0.0015095074712403087;10.000350757272424;0.8335079092769796;0.014006029062409614;0.798260116384264;0.013413951456244093;1.0440199573155438;0.7983258441220065
6.495547;1.04380809724481;0.8332350595517065;0.7983516519734625;-0.0015755832967495609;-0.0015095081997835407;10.000351162137378;0.8335094840960314;0.014006029059805568;0.7982600405133046;0.01341395138171268;1.0440213063894836;0.7983267651393198
6.505547;1.043806090449843;0.8332349499627818;0.7983520284580377;-0.0015755838937779767;-0.0015095089289484881;10.000352042556303;0.8335110403654582;0.01400602906153983;0.7982599442275738;0.013413951328366135;1.0440226905534347;0.7983277134590979
6.515547;1.0438040364957535;0.8332348052829802;0.7983524144120536;-0.0015755844893335328;-0.0015095096564636883;10.000353407082208;0.8335125777317978;0.014006029066936258;0.7982598294342396;0.01341395129537468;1.0440241104411694;0.7983286868561509
6.525547;1.0438019393947766;0.8332346306043117;0.7983528044813822;-0.0015755850821668606;-0.0015095103802435425;10.000355261086261;0.8335140953088838;0.01400602907530891;0.7982596981605325;0.013413951281958821;1.044025566297672;0.7983296829055352
6.535547;1.0437998028455384;0.8332344310856666;0.7983531932147577;-0.0015755856711061748;-0.001509511098392195;10.000357613037654;0.8335155918307972;0.014006029085879113;0.7982595531425946;0.013413951287200153;1.044027058004545;0.7983306990197689
6.545547;1.0437976304204122;0.8332342108862945;0.7983535750438353;-0.0015755862552500753;-0.0015095118092261688;10.000360473050925;0.8335170658444035;0.014006029097913026;0.7982593978521635;0.013413951309831666;1.0440285853100746;0.7983317324525769
6.555547;1.0437954253559831;0.8332339734213658;0.7983539447330004;-0.0015755868341335345;-0.0015095125113189051;10.000363848773134;0.8335185156887168;0.014006029110880377;0.798259236187189;0.013413951348363592;1.0440301478941636;0.7983327804113249
6.565547;1.0437931909137301;0.8332337224599876;0.7983542977329566;-0.0015755874076895935;-0.0015095132035348581;10.00036774074803;0.8335199397002784;0.014006029124418177;0.7982590722007228;0.01341395140149669;1.0440317453270778;0.7983338399480246
6.575547;1.0437909312310207;0.8332334625820081;0.7983546298858036;-0.0015755879760324199;-0.0015095138850714563;10.000372138683737;0.8335213364432255;0.01400602913812791;0.7982589100070349;0.013413951468399772;1.0440333774570592;0.7983349075111021
6.585547;1.0437886513556638;0.8332331988105256;0.7983549370008922;-0.0015755885393478085;-0.0015095145554916483;10.000377019126015;0.8335227047502911;0.014006029151563801;0.7982587537608618;0.01341395154862167;1.0440350445994258;0.798335978997687
6.595547;1.0437863565083092;0.8332329363040034;0.7983552152096773;-0.0015755890977422603;-0.0015095152145994896;10.000382345524132;0.8335240436045314;0.014006029164491056;0.7982586072908103;0.013413951641916862;1.044036746641573;0.7983370504024371
6.605547;1.0437840517296448;0.8332326801214961;0.7983554615665932;-0.0015755896509958795;-0.001509515862074703;10.000388075692676;0.8335253517837689;0.014006029176950511;0.7982584734330647;0.013413951748216678;1.044038481826087;0.7983381178541743
6.615547;1.0437817423394897;0.8332324348490335;0.7983556742627974;-0.00157559019860853;-0.001509516497202206;10.000394172453058;0.8335266279190948;0.014006029189020268;0.798258353643283;0.013413951867639903;1.044040246449017;0.798339176811333
6.625547;1.0437794344866906;0.8332322045849132;0.7983558528600173;-0.0015755907400129634;-0.0015095171190964939;10.000400608083082;0.8335278712047186;0.014006029200712186;0.7982582482833339;0.013413952000474714;1.0440420355641291;0.7983402218250567
6.635547;1.0437771346812599;0.8332319932647502;0.7983559984583996;-0.0015755912746041887;-0.0015095177272058202;10.000407364701124;0.8335290817710204;0.014006029212097225;0.7982581572119685;0.013413952147089422;1.0440438436871924;0.7983412471385186
6.645547;1.0437748488532808;0.8332318046853955;0.7983561132533381;-0.001575591801602401;-0.0015095183215080902;10.000414433905943;0.8335302604571807;0.014006029223359247;0.7982580799967846;0.01341395230773197;1.0440456650529617;0.7983422470730281
6.655547;1.0437725826204918;0.8332316421890155;0.7983561993482521;-0.0015755923198496388;-0.0015095189022993893;10.000421814173235;0.8335314086339933;0.01400602923475554;0.7982580161590064;0.013413952482381093;1.0440474941050673;0.7983432161915994
6.665547;1.0437703418590847;0.8332315085750491;0.7983562575649764;-0.0015755928278660015;-0.0015095194700033715;10.000429506538019;0.8335325281073461;0.014006029246726094;0.7982579661871968;0.01341395267077599;1.0440493256451207;0.7983441496510003
6.675547;1.0437681317851584;0.8332314062865565;0.7983562875504076;-0.0015755933242168959;-0.0015095200251465984;10.000437511056553;0.83353362082906;0.01400602926004585;0.7982579323012522;0.01341395287254468;1.0440511538503146;0.7983450435492976
6.685547;1.043765956051085;0.8332313373483206;0.7983562891048481;-0.0015755938075952994;-0.0015095205683342695;10.000445826836179;0.8335346885971426;0.01400602927573848;0.7982579174908663;0.013413953087384325;1.0440529717507103;0.7983458948669724
6.695547;1.0437638176498316;0.8332313032196346;0.7983562631817182;-0.0015755942765566043;-0.0015095211001950233;10.000454454213559;0.8335357327689662;0.01400602929497205;0.798257923920504;0.013413953315147673;1.0440547722736515;0.7983467009127777
6.705547;1.0437617201468814;0.833231304874988;0.7983562119966395;-0.001575594729402459;-0.001509521621312513;10.000463394166458;0.8335367542795532;0.014006029319115957;0.7982579528355306;0.013413953555608593;1.0440565495803333;0.798347458807964
6.715547;1.0437596675365353;0.8332313428027425;0.7983561391057813;-0.0015755951641558063;-0.0015095221322773919;10.000472646540084;0.8335377542905434;0.014006029349575585;0.7982580054864896;0.013413953808151196;1.0440582992670597;0.7983481654727906
6.725547;1.0437576631578138;0.8332314168522246;0.7983560494878114;-0.0015755955784356132;-0.0015095226338837653;10.00048221474;0.8335387346170278;0.014006029387369168;0.7982580832970018;0.013413954071800762;1.0440600176319004;0.798348818145825
6.735547;1.043755708639527;0.8332315259032148;0.7983559488640902;-0.001575595969538069;-0.0015095231271222468;10.000492111081968;0.8335396976252545;0.014006029432986324;0.7982581871469981;0.013413954345518847;1.044061701240169;0.7983494148416306
6.745547;1.0437538035138922;0.8332316675939032;0.7983558426457462;-0.0015755963348276364;-0.0015095236129272199;10.000502349177225;0.8335406458751308;0.014006029486658418;0.7982583167167053;0.013413954628466222;1.0440633468248421;0.7983499540084433
6.755547;1.0437519456794124;0.8332318389666408;0.7983557353141087;-0.0015755966720578515;-0.001509524092018153;10.000512933138744;0.8335415812571435;0.01400602954864195;0.798258470629848;0.01341395492001927;1.0440649508970434;0.7983504341494336
6.765547;1.043750132044298;0.833232037643415;0.7983556301751005;-0.0015755969794311884;-0.001509524564944235;10.00052385796206;0.8335425045467423;0.014006029619253268;0.7982586473387393;0.013413955219422192;1.04406650948511;0.7983508543272149
6.775547;1.0437483587247998;0.8332322621839826;0.7983555291447354;-0.0015755972555306435;-0.0015095250321935537;10.000535110941389;0.8335434159784589;0.014006029698670644;0.7982588456436007;0.0134139555253867;1.044068018279026;0.7983512146200266
6.785547;1.0437466213950721;0.8332325115512624;0.7983554326041055;-0.001575597499260516;-0.0015095254941329562;10.000546665615243;0.8335443156263828;0.014006029786841786;0.7982590642754708;0.013413955836094121;1.0440694724635435;0.7983515156810567
6.795547;1.043744916211698;0.8332327843452652;0.7983553396867663;-0.0015755977098513532;-0.0015095259507484462;10.000558479103889;0.833545203349117;0.014006029883802134;0.7982593014434571;0.013413956149514206;1.0440708662850615;0.7983517582148267
6.805547;1.043743240450543;0.8332330782459455;0.7983552488258632;-0.0015755978869086433;-0.0015095264015684263;10.000570497641565;0.8335460790349644;0.014006029989874874;0.7982595549812289;0.013413956463727726;1.0440721936270603;0.7983519432344418
6.815547;1.0437415924712052;0.8332333900988366;0.7983551579438243;-0.0015755980304609431;-0.0015095268459615915;10.000582659293412;0.8335469428952038;0.014006030105269716;0.7982598228080873;0.013413956777066603;1.0440734492707067;0.7983520725425901
6.825547;1.043739971615328;0.8332337164698596;0.7983550644865557;-0.0015755981409743564;-0.0015095272834460265;10.000594892966108;0.8335477952382262;0.014006030229636842;0.798260103323567;0.013413957087982443;1.044074629359514;0.7983521487843861
6.835547;1.043738378362127;0.8332340539844231;0.7983549656533802;-0.0015755982192723302;-0.001509527713678663;10.000607123868365;0.833548636005106;0.014006030362087144;0.7982603954707704;0.013413957394932024;1.044075731110557;0.7983521754052983
6.845547;1.0437368142116865;0.833234399323058;0.7983548581804986;-0.0015755982664282318;-0.0015095281362200923;10.00061928541459;0.8335494646404994;0.014006030501468154;0.7982606985152131;0.013413957696485223;1.0440767523294945;0.7983521563322085
6.855547;1.0437352808055973;0.8332347492524497;0.7983547376656196;-0.0015755982838055636;-0.0015095285503817233;10.00063132820022;0.8335502799973761;0.014006030646500404;0.7982610118655975;0.013413957991374995;1.0440776909930454;0.7983520950825772
6.865547;1.0437337791285588;0.8332351010642297;0.7983545988773598;-0.0015755982730929741;-0.0015095289552665948;10.000643219178134;0.8335510801152487;0.014006030795722945;0.7982613349477429;0.013413958278447508;1.0440785448471297;0.7983519941146903
6.875547;1.043732309715806;0.833235453199477;0.7983544372680293;-0.001575598236167788;-0.0015095293498597498;10.00065493755776;0.833551862743935;0.014006030947551996;0.7982616667102734;0.0134139585566925;1.044079311075187;0.798351854590157
6.885547;1.0437308732711843;0.833235805368004;0.7983542500331999;-0.001575598175039017;-0.0015095297331446623;10.000666475450847;0.8335526263493345;0.014006031100470436;0.7982620051660503;0.013413958825282492;1.0440799868237431;0.7983516762400305
6.895547;1.0437294710365799;0.8332361581937838;0.7983540359839999;-0.0015755980919918756;-0.0015095301042849798;10.000677837774607;0.8335533701637305;0.014006031253139293;0.798262347799176;0.013413959083518834;1.0440805700087514;0.7983514579937971
6.905547;1.0437281051835092;0.833236512914263;0.7983537952211681;-0.0015755979896839014;-0.0015095304627204124;10.000689038772824;0.833554093476925;0.014006031404445743;0.7982626920461809;0.013413959330692558;1.044081059084259;0.7983511993405272
6.915547;1.0437267792639677;0.8332368711216056;0.7983535290893095;-0.0015755978709837575;-0.001509530808026789;10.000700099400929;0.8335547952570442;0.01400603155355519;0.7982630349314709;0.013413959565976514;1.0440814526762827;0.7983509013811662
6.925547;1.0437254979970276;0.8332372344874311;0.7983532396867051;-0.0015755977387465986;-0.0015095311397052469;10.000711045344199;0.8335554739017899;0.014006031699923822;0.798263372563752;0.013413959788453977;1.0440817499910213;0.7983505670787859
6.935547;1.0437242659322623;0.8332376046350896;0.7983529289606166;-0.0015755975957703046;-0.0015095314571719036;10.000721905877652;0.8335561269254956;0.014006031843105771;0.7982637004248339;0.013413959997171628;1.0440819510531816;0.7983502005656479
6.945547;1.0437230859460027;0.8332379829795504;0.7983525982385804;-0.0015755974447054857;-0.0015095317598497833;10.000732713978456;0.8335567512153682;0.014006031982409767;0.7982640143750178;0.013413960191145923;1.0440820567095626;0.7983498058514911
6.955547;1.0437219589682984;0.8332383706012686;0.7983522487560508;-0.0015755972878067604;-0.001509532047171449;10.00074350630958;0.8335573438204821;0.014006032116766425;0.7982643115193906;0.01341396036949664;1.0440820689886754;0.7983493861592118
6.965547;1.0437208843719545;0.833238768284939;0.7983518827630415;-0.0015755971268039126;-0.0015095323185379678;10.000754323243196;0.8335579026145504;0.014006032244943333;0.7982645904229133;0.013413960531679755;1.0440819912237356;0.79834894439464
6.975547;1.0437198594163541;0.8332391765727574;0.7983515036580165;-0.0015755969629348352;-0.0015095325732539066;10.000765205910172;0.8335584264630996;0.014006032365801759;0.7982648506552925;0.013413960677473875;1.0440818278745194;0.7983484838457544
6.985547;1.0437188781928257;0.8332395961802459;0.7983511146433578;-0.0015755967970396611;-0.0015095328104907033;10.000776190389399;0.8335589150160666;0.014006032478329992;0.7982650918098197;0.013413960806655988;1.044081584734048;0.7983480083318176
6.995547;1.043717931448509;0.833240028481014;0.7983507175133088;-0.0015755966297482855;-0.001509533029367618;10.000787305157829;0.8335593686599139;0.01400603258165147;0.7982653126169349;0.013413960918681305;1.0440812691849455;0.798347522092622
7.005547;1.043717007604615;0.8332404750630644;0.798350313019572;-0.0015755964616660657;-0.001509533228980077;10.000798572803406;0.8335597885110099;0.014006032675075188;0.7982655107032517;0.013413961012631117;1.0440808899565301;0.7983470299467937
7.015547;1.0437160944775723;0.8332409365414762;0.7983499020645594;-0.0015755962934619065;-0.0015095334083283939;10.000810013798061;0.8335601756626577;0.014006032758104784;0.7982656830182013;0.013413961087441185;1.0440804566757458;0.7983465372577474
7.025547;1.0437151805492675;0.8332414116630522;0.7983494862874123;-0.0015755961259073005;-0.001509533566414948;10.000821648609968;0.8335605299408506;0.01400603283061002;0.7982658265957389;0.013413961142251945;1.0440799796486966;0.7983460491304266
7.035547;1.043714255341165;0.8332418975293455;0.7983490678112541;-0.001575595959822396;-0.0015095337025657362;10.000833494971577;0.833560849298159;0.014006032892971934;0.7982659393861383;0.013413961176757612;1.0440794700533524;0.7983455696088998
7.045547;1.043713309649626;0.8332423906454716;0.798348648345428;-0.001575595796021821;-0.001509533816661729;10.00084556614191;0.8335611301282777;0.014006032945825479;0.7982660209545757;0.013413961191417424;1.0440789401684722;0.7983451020389184
7.055547;1.0437123359485523;0.8332428876489032;0.7983482281694112;-0.001575595635464812;-0.0015095339090021869;10.000857874724236;0.8335613678355549;0.01400603298974139;0.7982660723585112;0.013413961187373705;1.0440784027861247;0.7983446501762312
7.065547;1.0437113283451003;0.8332433856410272;0.7983478057304155;-0.0015755954793863136;-0.001509533980015306;10.000870433508231;0.8335615572847728;0.014006033025263695;0.7982660954803341;0.013413961166196855;1.0440778699277389;0.7983442185184597
7.075547;1.0437102817846742;0.8332438826035659;0.7983473778243712;-0.0015755953291445197;-0.0015095340302218037;10.00088324952029;0.8335616931067639;0.014006033052999488;0.798266093175767;0.013413961129718684;1.0440773519551334;0.7983438117347903
7.085547;1.0437091911927046;0.8332443775545871;0.798346940409565;-0.0015755951859608198;-0.00150953406049526;10.000896321469027;0.8335617697224255;0.014006033073572285;0.7982660698132473;0.013413961079920721;1.0440768577107047;0.798343434030244
7.095547;1.0437080512015557;0.8332448700418098;0.7983464901324931;-0.0015755950506964314;-0.0015095340722855281;10.000909643720197;0.8335617815331998;0.014006033087794386;0.7982660307232424;0.013413961018727506;1.0440763953397247;0.7983430887013625
7.105547;1.0437068563032414;0.8332453593826556;0.7983460253849164;-0.0015755949235700438;-0.0015095340673711758;10.00092321103118;0.8335617234296624;0.014006033096920239;0.7982659811024381;0.0134139609478095;1.0440759723187256;0.7983427779374034
7.115547;1.0437056013731192;0.833245844201731;0.7983455459583985;-0.0015755948040065272;-0.0015095340473009298;10.000937021491124;0.8335615908433676;0.014006033102520665;0.7982659257654283;0.01341396086860909;1.044075594266948;0.7983425026069093
7.125547;1.043704282495356;0.833246322206565;0.7983450523983515;-0.0015755946910259429;-0.001509534013212615;10.00095107483009;0.8335613796548479;0.01400603310615532;0.7982658694423099;0.0134139607826124;1.0440752645353528;0.7983422619953029
7.135547;1.0437028971438485;0.8332467905873816;0.798344546256738;-0.0015755945837705812;-0.001509533966070503;10.000965366160285;0.8335610865400298;0.01400603310919137;0.7982658170010613;0.013413960691535992;1.0440749850258255;0.79834205404656
7.145547;1.043701443616824;0.8332472473411247;0.7983440303634102;-0.0015755944813985944;-0.0015095339068154439;10.000979881695738;0.8335607092313368;0.014006033112695533;0.7982657737365983;0.013413960597138733;1.0440747565378814;0.7983418759957915
7.155547;1.0436999208046882;0.8332476921436022;0.7983435080479863;-0.001575594382697493;-0.0015095338363740286;10.000994598106;0.8335602466837082;0.014006033117327588;0.7982657454065883;0.013413960500949014;1.0440745784996837;0.7983417247928338
7.165547;1.043698328519426;0.8332481257915764;0.7983429821035324;-0.0015755942861416152;-0.001509533755709801;10.001009482238393;0.833559699237272;0.014006033123353981;0.7982657376147895;0.013413960404339665;1.044074448933815;0.7983415972765519
7.175547;1.0436966677522503;0.8332485490360282;0.7983424544236678;-0.0015755941903336033;-0.001509533665959856;10.00102449314953;0.8335590684433237;0.014006033130766236;0.7982657548356764;0.013413960308804625;1.0440743648463144;0.7983414903148868
7.185547;1.0436949404776226;0.8332489617482101;0.798341926029055;-0.0015755940944629189;-0.0015095335686655653;10.001039588604767;0.8335583569593672;0.014006033139479988;0.7982657999062507;0.013413960216042423;1.0440743228341975;0.7983414009807985
7.195547;1.0436931494506394;0.8332493628332539;0.7983413969876698;-0.0015755939984225496;-0.0015095334658982763;10.001054728471088;0.8335575685424664;0.014006033149657557;0.7982658744426668;0.01341396012790968;1.0440743195307798;0.7983413268020679
7.205547;1.043691298608452;0.8332497508071018;0.7983408663144282;-0.0015755939024998484;-0.0015095333600420177;10.001069868752518;0.8335567077634505;0.014006033161931216;0.7982659793928902;0.013413960046468706;1.0440743516895872;0.7983412658874295
7.215547;1.0436893936955947;0.8332501243006594;0.7983403324001858;-0.0015755938070508518;-0.0015095332533722676;10.001084958942492;0.8335557802036194;0.014006033177218151;0.7982661150043392;0.013413959974040747;1.0440744161037943;0.798341216773393
7.225547;1.0436874423384561;0.8332504822230997;0.7983397941173822;-0.001575593712354473;-0.0015095331477111122;10.001099951586191;0.8335547930268384;0.014006033196370752;0.7982662806919965;0.013413959913128319;1.044074509873878;0.7983411781025691
7.235547;1.0436854534113467;0.8332508241499029;0.7983392516954139;-0.0015755936185271756;-0.0015095330442316873;10.00111480848539;0.8335537545397416;0.014006033220181856;0.7982664753486215;0.01341395986621103;1.044074631007889;0.7983411482794674
7.245547;1.0436834360689622;0.8332511508176967;0.7983387064358455;-0.0015755935254918862;-0.0015095329433887246;10.001129494841988;0.8335526730932904;0.014006033249511942;0.798266697942628;0.013413959835486652;1.0440747786453517;0.7983411254452273
7.255547;1.0436813990884366;0.8332514638462706;0.7983381597150151;-0.0015755934329657088;-0.0015095328449959374;10.0011439724527;0.8335515563593522;0.014006033285089437;0.7982669480245923;0.013413959822718884;1.0440749526897408;0.798341107762953
7.265547;1.0436793503845592;0.8332517645007482;0.7983376123730254;-0.0015755933405797917;-0.0015095327484414116;10.001158198796837;0.833550410917626;0.014006033327332865;0.7982672257320502;0.01341395982921982;1.0440751533185446;0.7983410934470391
7.275547;1.0436772960026632;0.8332520525247046;0.7983370646812;-0.0015755932481766877;-0.0015095326528915464;10.00117213076874;0.8335492419694608;0.014006033376338812;0.7982675311457473;0.013413959855745098;1.044075380673044;0.7983410806289655
7.285547;1.043675239426826;0.833252325897693;0.7983365165202825;-0.0015755931558139153;-0.00150953255734939;10.001185731284007;0.8335480531476658;0.014006033431740766;0.7982678636343543;0.013413959902391906;1.0440756343659927;0.7983410676673892
7.295547;1.0436731825219665;0.8332525810309604;0.798335967879561;-0.0015755930633489482;-0.00150953246068817;10.00119897518715;0.8335468468603362;0.014006033492784047;0.7982682218672852;0.013413959968841824;1.0440759129785164;0.7983410535305693
7.305547;1.0436711274431916;0.833252812969741;0.7983354196496827;-0.0015755929702401354;-0.0015095323617451873;10.001211852796253;0.8335456249854039;0.014006033558783918;0.7982686041702827;0.01341396005478407;1.0440762145935332;0.7983410376954742
7.315547;1.0436690779092939;0.8332530159398984;0.7983348737595531;-0.0015755928758445499;-0.0015095322593972045;10.001224370906344;0.8335443888511574;0.014006033629351527;0.7982690086377587;0.013413960160112919;1.0440765379704577;0.7983410201075152
7.325547;1.043667039277631;0.8332531844201005;0.7983343324047568;-0.001575592779711124;-0.0015095321527033901;10.001236549408686;0.8335431390846298;0.014006033704156342;0.7982694329003318;0.013413960284838305;1.0440768832154335;0.7983410014390894
