time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
7.335547;1.0436650177552176;0.8332533141711975;0.798333797701391;-0.0015755926815400906;-0.0015095320410434421;10.001248415281925;0.8335418762187118;0.014006033782654463;0.7982698737168261;0.01341396042888362;1.0440772520439607;0.7983409831161342
7.345547;1.043663019506999;0.8332534024233434;0.7983332721251303;-0.0015755925810728257;-0.0015095319240028765;10.001259999413278;0.8335406012302963;0.014006033864067454;0.7982703269672924;0.013413960592016726;1.0440776475044495;0.7983409669892232
7.355547;1.0436610503300878;0.8332534473220232;0.7983327583897699;-0.001575592478131544;-0.0015095318012196223;10.001271338877354;0.8335393154752012;0.014006033947493913;0.7982707882939843;0.01341396077395052;1.0440780732303112;0.7983409548464068
7.365547;1.0436591156569783;0.8332534469970151;0.7983322586556818;-0.0015755923726589473;-0.0015095316724093152;10.001282476119384;0.8335380203533886;0.014006034031991242;0.7982712535704589;0.013413960974412735;1.044078533371422;0.7983409479636202
7.375547;1.0436572204156271;0.8332533988122578;0.7983317743705716;-0.0015755922646898167;-0.0015095315373089397;10.001293446335263;0.833536716938712;0.014006034116543758;0.7982717186781122;0.013413961193138623;1.0440790331931233;0.7983409469471223
7.385547;1.043655368964866;0.8332532998385795;0.7983313064572303;-0.0015755921543389032;-0.0015095313954931974;10.001304266327695;0.833535405822312;0.014006034199985858;0.7982721793402722;0.013413961429735543;1.044079579523556;0.798340952145999
7.395547;1.0436535657151536;0.8332531479648486;0.7983308549107673;-0.0015755920416812247;-0.001509531246344767;10.001314935453681;0.8335340872468594;0.014006034281059978;0.7982726317423057;0.013413961683456984;1.0440801806909965;0.7983409644888554
7.405547;1.0436518162938286;0.8332529421020205;0.798330418641251;-0.0015755919265742144;-0.0015095310892209197;10.001325436334918;0.8335327614809473;0.014006034358566663;0.7982730735182769;0.013413961953258271;1.0440808453552173;0.7983409859542294
7.415547;1.0436501278608608;0.8332526817738969;0.7983299960120142;-0.0015755918087196408;-0.0015095309236660404;10.00133573470543;0.8335314293242111;0.01400603443143639;0.7982735043692677;0.013413962238146875;1.0440815805709533;0.798341019191644
7.425547;1.0436485081315294;0.833252367095448;0.7983295852126203;-0.0015755916878600288;-0.0015095307494786497;10.001345788111765;0.8335300922226857;0.014006034498685259;0.7982739259387929;0.013413962537358121;1.0440823904750676;0.7983410667673269
7.435547;1.0436469643570847;0.8332519988449371;0.7983291843675884;-0.001575591563743935;-0.001509530566611055;10.001355555145693;0.8335287518530606;0.014006034559381599;0.7982743408031084;0.013413962850175038;1.0440832760930336;0.7983411310962946
7.445547;1.0436455027373646;0.8332515779659679;0.7983287914030466;-0.0015755914359763482;-0.0015095303751555854;10.001364999502933;0.8335274097763623;0.014006034612777392;0.7982747512760761;0.013413963175706754;1.0440842362569014;0.7983412152790784
7.455547;1.0436441282585058;0.8332511048837995;0.7983284035557044;-0.0015755913041958487;-0.0015095301754258403;10.001374095564106;0.8335260673515412;0.014006034658467502;0.7982751588035378;0.013413963513009233;1.0440852690371045;0.798341323609402
7.465547;1.0436428451455033;0.8332505793864718;0.7983280175612978;-0.0015755911684799601;-0.0015095299680606346;10.001382832249076;0.8335247254454538;0.014006034696306232;0.7982755636608503;0.013413963861471688;1.0440863719332496;0.7983414610628731
7.475547;1.0436416569587867;0.8332500007276713;0.7983276308048967;-0.001575591029608924;-0.0015095297542165324;10.001391210722282;0.8335233840804679;0.014006034726169906;0.798275964901953;0.01341396422093329;1.0440875406858463;0.798341632349528
7.485547;1.0436405661842483;0.8332493674802576;0.7983272419590263;-0.0015755908890918622;-0.0015095295354922347;10.00139923964514;0.8335220428121864;0.01400603474780234;0.7982763607468505;0.013413964591356442;1.0440887690324525;0.7983418410380793
7.495547;1.0436395745976437;0.8332486779832298;0.7983268506719453;-0.0015755907488147626;-0.0015095293133820455;10.001406925892644;0.8335207016308218;0.014006034760777091;0.7982767489334165;0.013413964972580971;1.044090050094432;0.7983420891736455
7.505547;1.0436386838958462;0.8332479318575499;0.7983264572309313;-0.001575590610461847;-0.001509529088848035;10.001414264526879;0.8335193612056232;0.0140060347644776;0.7982771270885987;0.01341396536447271;1.0440913772618166;0.798342377768526
7.515547;1.0436378955146575;0.8332471312542586;0.7983260622995544;-0.0015755904753878044;-0.001509528862454677;10.001421236731243;0.833518022208425;0.014006034758006965;0.7982774931104463;0.013413965767170822;1.0440927440197767;0.7983427076070072
7.525547;1.043637210148917;0.8332462805745051;0.7983256665466221;-0.001575590345069193;-0.0015095286347752432;10.001427810070034;0.8335166846296523;0.014006034740141757;0.7982778445399504;0.01341396618110766;1.0440941441251417;0.798343079486257
7.535547;1.0436366275314604;0.833245385123653;0.7983252708398364;-0.0015755902214140637;-0.0015095284065519798;10.001433941152712;0.8335153475660576;0.014006034709509944;0.7982781775413164;0.013413966606727622;1.0440955716141573;0.7983434939420482
7.545547;1.0436361463605304;0.8332444498418905;0.798324876879462;-0.0015755901065462586;-0.0015095281784626002;10.001439584222368;0.833514009437935;0.01400603466495281;0.7982784873678554;0.013413967044108664;1.0440970200496733;0.7983439511296284
7.555547;1.0436357643257748;0.8332434789963535;0.7983244868917527;-0.001575590002350748;-0.0015095279507724346;10.001444696023615;0.8335126685868827;0.01400603460577583;0.7982787698590378;0.013413967492823945;1.044098482653716;0.7983444512740486
7.565547;1.0436354785591027;0.8332424769860315;0.7983241024591575;-0.0015755899101477728;-0.0015095277231500805;10.001449236898095;0.8335113237604743;0.01400603453167386;0.7982790221950056;0.013413967952208799;1.0440999533100286;0.7983449952855581
7.575547;1.043635286132739;0.8332414489727511;0.7983237240982194;-0.0015755898307871787;-0.001509527494746659;10.00145317342165;0.8335099743029641;0.014006034442548972;0.7982792424917717;0.013413968421744093;1.0441014267400344;0.7983455847278779
7.585547;1.043635183641785;0.8332404004371268;0.7983233516352921;-0.001575589765094854;-0.0015095272644624028;10.00145647822941;0.8335086204088911;0.014006034338445675;0.7982794293004725;0.013413968901069592;1.0441028986108276;0.7983462212024748
7.595547;1.0436351664592798;0.8332393365418501;0.7983229846032733;-0.0015755897142365144;-0.001509527031207693;10.001459126449308;0.8335072632292323;0.014006034219557859;0.7982795817003527;0.013413969389781013;1.0441043662920155;0.7983469056108514
7.605547;1.043635229038545;0.8332382619592645;0.7983226228945411;-0.00157558967981934;-0.0015095267940833665;10.001461089882064;0.8335059044875377;0.014006034086218115;0.7982796992311221;0.013413969887441575;1.0441058287786056;0.7983476373191755
7.615547;1.0436353660375526;0.8332371807329397;0.7983222670973212;-0.0015755896638593627;-0.0015095265524877103;10.00146232693188;0.8335045461414791;0.014006033938807016;0.7982797818057209;0.013413970393666146;1.0441072858174538;0.7983484137964184
7.625547;1.043635572831329;0.8332360960078511;0.7983219178703446;-0.0015755896686212344;-0.0015095263061404823;10.001462775641478;0.8335031904501863;0.014006033777670639;0.7982798304187976;0.013413970908133985;1.0441087372980296;0.7983492310826624
7.635547;1.043635844995114;0.833235010155048;0.7983215755433594;-0.0015755896962895315;-0.001509526055019153;10.001462359174072;0.833501839812604;0.01400603360307268;0.7982798474943434;0.013413971430732353;1.0441101827783696;0.7983500842444069
7.645547;1.0436361780027301;0.8332339256444128;0.7983212405747482;-0.001575589748671793;-0.0015095257992334638;10.001460995547093;0.8335004960886753;0.014006033415081047;0.7982798359145377;0.01341397196176524;1.0441116213709218;0.798350967715238
7.655547;1.0436365677511685;0.8332328462201255;0.7983209138834619;-0.00157558982706957;-0.0015095255388921857;10.001458600649157;0.8334991599619987;0.01400603321344133;0.7982797979688157;0.013413972502030972;1.0441130522018813;0.7983518759638925
7.665547;1.043637010988285;0.8332317773523666;0.7983205965611392;-0.0015755899322458906;-0.0015095252739665286;10.00145509254164;0.833497830824619;0.01400603299740493;0.7982797351922789;0.013413973052772941;1.044114474498001;0.798352803719238
7.675547;1.0436375054612685;0.8332307255606651;0.7983202894585617;-0.0015755900644716448;-0.0015095250042551547;10.001450400431445;0.8334965071162742;0.014006032765590145;0.7982796487517975;0.013413973615409283;1.044115887086865;0.7983537455245416
7.685547;1.0436380502744738;0.833229697456273;0.798319993007063;-0.0015755902235226008;-0.0015095247295650075;10.001444464663498;0.8334951869275887;0.014006032516250886;0.7982795402178315;0.01341397419112542;1.0441172883107073;0.7983546959263201
7.695547;1.043638645824022;0.8332286993430034;0.7983197073288585;-0.0015755904085459833;-0.001509524449898583;10.001437230339109;0.8334938685871297;0.01400603224783728;0.7982794124717703;0.013413974780765734;1.0441186763675547;0.798355650627201
7.705547;1.0436392929287994;0.8332277374028096;0.7983194326382786;-0.0015755906179888385;-0.0015095241654619362;10.001428647300619;0.8334925509004621;0.01400603195930973;0.7982792698695255;0.013413975385037592;1.0441200493467502;0.7983566072004075
7.715547;1.0436399920695738;0.833226817957087;0.798319169355757;-0.0015755908496592863;-0.0015095238766391662;10.001418671771974;0.8334912333365654;0.014006031650085467;0.7982791177267368;0.013413976004497034;1.0441214049249987;0.7983575644917333
7.725547;1.0436407428768082;0.8332259470771473;0.7983189176124381;-0.0015755911008966679;-0.0015095235840146364;10.001407263653268;0.833489916190736;0.014006031319881027;0.798278961885026;0.013413976639187513;1.0441227402975701;0.798358521447619
7.735547;1.0436415434746265;0.8332251296484252;0.7983186769570393;-0.0015755913689258915;-0.001509523288334408;10.00139438367989;0.8334886002956465;0.014006030968672296;0.7982788081303782;0.013413977288352532;1.0441240524331652;0.7983594762947867
7.745547;1.0436423907055634;0.8332243688319634;0.7983184465240586;-0.001575591651315775;-0.0015095229903678868;10.001379994075926;0.8334872868516441;0.014006030596728704;0.798278661372015;0.013413977950478198;1.0441253377700654;0.7983604262861509
7.755547;1.04364328139396;0.8332236662640831;0.7983182253182644;-0.0015755919462253222;-0.001509522690700317;10.001364062072696;0.8334859777672402;0.014006030204540838;0.7982785255378126;0.013413978623653634;1.0441265918760865;0.7983613680639671
7.765547;1.0436442127606107;0.8332230229917215;0.7983180128009784;-0.0015755922522349506;-0.001509522389615493;10.001346565056917;0.8334846755799463;0.014006029792700603;0.7982784042364477;0.013413979306033172;1.0441278099391798;0.7983622983790974
7.775547;1.0436451817013528;0.8332224407100698;0.7983178093879324;-0.0015755925680126365;-0.0015095220872962656;10.001327494768105;0.8334833828821329;0.014006029361814321;0.798278300907862;0.013413979996039695;1.044128986847538;0.7983632145890163
7.785547;1.043646184760218;0.8332219218877108;0.7983176162013987;-0.0015755928922195584;-0.0015095217841404056;10.001306857634583;0.8334821023724807;0.014006028912318669;0.7982782184050669;0.01341398069221089;1.0441301169056982;0.7983641145811485
7.795547;1.043647219265282;0.8332214687057816;0.7983174343894782;-0.0015755932235396396;-0.0015095214807909214;10.00128467271236;0.8334808376306755;0.014006028444212185;0.7982781590154083;0.013413981393010244;1.0441311942043725;0.7983649963274455
7.805547;1.0436482840033425;0.8332210823939428;0.7983172645431911;-0.0015755935605365706;-0.0015095211780222744;10.00126096833315;0.8334795935836737;0.014006027956905198;0.798278124588485;0.013413982096869713;1.0441322129105428;0.7983658577517759
7.815547;1.0436493786577075;0.8332207633924765;0.7983171065530471;-0.0015755939015820904;-0.0015095208767564009;10.001235781110926;0.8334783758547454;0.014006027449437327;0.7982781161862822;0.01341398280224157;1.0441331672268026;0.7983666970209591
7.825547;1.043650503171629;0.8332205115216017;0.7983169599522306;-0.001575594245050023;-0.001509520578052519;10.001209160315717;0.8334771896332979;0.014006026921041612;0.7982781338535709;0.013413983507488328;1.0441340515159514;0.798367512835619
7.835547;1.0436516577878798;0.833220325831366;0.7983168243057748;-0.0015755945895185516;-0.001509520283013986;10.001181168404978;0.8334760393762047;0.014006026371587474;0.7982781769242516;0.013413984210772641;1.0441348604932519;0.798368304261748
7.845547;1.0436528432886707;0.8332202046723304;0.7983166992329794;-0.0015755949339178051;-0.001509519992772495;10.001151875118179;0.8334749289835156;0.014006025801577332;0.7982782445077685;0.013413984909926064;1.0441355892734179;0.7983690700955273
7.855547;1.0436540610017184;0.8332201459870782;0.798316584080332;-0.0015755952776292702;-0.0015095197084703368;10.001121352881745;0.833473861615121;0.014006025211737036;0.7982783357630348;0.01341398560233188;1.0441362332474096;0.7983698086957983
7.865547;1.0436553124428414;0.8332201469143673;0.7983164778080144;-0.0015755956202928934;-0.0015095194311694814;10.001089673522305;0.8334728395364213;0.014006024602524094;0.7982784500257049;0.013413986285125938;1.0441367882355888;0.7983705183749122
7.875547;1.0436565986469926;0.8332202032589585;0.7983163793213478;-0.0015755959614774868;-0.0015095191617745115;10.001056907795805;0.8334718645188847;0.014006023973986427;0.7982785871930795;0.013413986955669461;1.0441372513172065;0.7983711976139954
7.885547;1.043657919866397;0.8332203100116693;0.7983162879115665;-0.0015755963005970588;-0.0015095189009461218;10.00102312938332;0.8334709384240996;0.014006023325919218;0.7982787480461004;0.01341398761192506;1.0441376215505758;0.7983718452426625
7.895547;1.0436592761103425;0.8332204619420314;0.7983162037566055;-0.0015755966369054623;-0.0015095186490697086;10.000988414524368;0.8334700628476392;0.01400602265804028;0.7982789337386443;0.01341398825247579;1.0441378996723503;0.7983724607070983
7.905547;1.0436606674007518;0.8332206533789012;0.7983161282223451;-0.0015755969694338176;-0.0015095184064290465;10.000952833448268;0.833469237791783;0.014006021970096183;0.7982791449661052;0.013413988876116351;1.0441380875556467;0.7983730443973159
7.915547;1.0436620931424374;0.8332208781185816;0.7983160635129969;-0.001575597297108205;-0.0015095181734749877;10.000916444381147;0.8334684609277404;0.014006021261813472;0.798279381804472;0.01341398948139963;1.0441381881914689;0.7983735979167758
7.925547;1.0436635520873425;0.8332211299135622;0.7983160118422123;-0.0015755976189299685;-0.001509517950922849;10.000879299546781;0.8334677284785154;0.014006020532841647;0.7982796438592106;0.013413990066601557;1.0441382054370607;0.7983741235150671
7.935547;1.043665042951907;0.8332214029623703;0.7983159747993116;-0.0015755979339100608;-0.0015095177395539783;10.000841454689027;0.833467036664985;0.014006019782933497;0.798279930059768;0.01341399062995226;1.0441381433326602;0.7983746231316776
7.945547;1.0436665640569034;0.8332216922090846;0.7983159534656538;-0.0015755982409710234;-0.001509517539865706;10.00080297319701;0.8334663821985889;0.014006019012259733;0.7982802384327204;0.013413991169800327;1.0441380058061602;0.7983750983628003
7.955547;1.0436681124439082;0.8332219935464715;0.7983159489707495;-0.0015755985391611986;-0.0015095173518480936;10.000763929288704;0.8334657620843852;0.014006018221616732;0.7982805661957363;0.01341399168458584;1.0441377970070023;0.7983755508263326
7.965547;1.043669683984641;0.8332223037975519;0.7983159628040778;-0.0015755988279523758;-0.0015095171750611437;10.000724407513868;0.8334651734328978;0.014006017412320767;0.7982809098652621;0.013413992172657391;1.0441375216759223;0.7983759821391567
7.975547;1.0436712741141296;0.8332226206553217;0.7983159969407108;-0.0015755991072368277;-0.0015095170089505397;10.000684495185093;0.8334646134629694;0.014006016585847207;0.7982812651002179;0.013413992632236334;1.044137185163759;0.7983763938181099
7.985547;1.0436728781188773;0.8332229427836564;0.7983160539570289;-0.0015755993770893493;-0.0015095168531358795;10.000644280849599;0.8334640797958528;0.014006015743565088;0.7982816266656853;0.01341399306169139;1.0441367932267394;0.7983767870819733
7.995547;1.0436744911381899;0.8332232699280395;0.7983161367689787;-0.0015755996375957735;-0.001509516707509888;10.00060386292217;0.8334635705751942;0.014006014886620828;0.7982819889865923;0.01341399345978503;1.0441363516600721;0.7983771628096641
8.005547;1.0436761082641066;0.8332236026705038;0.7983162481677162;-0.0015755998888158057;-0.0015095165722579336;10.00056335273819;0.8334630841131296;0.014006014015890548;0.798282346977405;0.01341399382558963;1.044135865863198;0.7983775219645786
8.015547;1.043677724471455;0.8332239416054552;0.7983163908134576;-0.0015756001307460604;-0.0015095164478311353;10.000522868740795;0.8334626185922387;0.014006013132083318;0.7982826968384182;0.01341399415830912;1.0441353405553409;0.798377865433454
8.025547;1.0436793341505746;0.8332242865933285;0.7983165674628813;-0.0015756003633327037;-0.0015095163347515256;10.0004825312227;0.8334621722746706;0.014006012235865587;0.7982830365796317;0.01341399445738087;1.044134779866651;0.798378193080174
8.035547;1.0436809305436239;0.8332246365878967;0.798316780760625;-0.0015756005866214317;-0.0015095162333429155;10.000442457350472;0.833461744140501;0.01400601132781248;0.7982833658123452;0.013413994722766961;1.0441341875120347;0.7983785038146874
8.045547;1.0436825062349588;0.8332249897247426;0.7983170328512866;-0.0015756008008872356;-0.001509516143633091;10.000402758753312;0.8334613344884138;0.014006010408260973;0.798283685444573;0.013413994955063787;1.0441335668330451;0.7983787968197966
8.055547;1.043684055050733;0.833225343626468;0.7983173257404197;-0.0015756010065957474;-0.0015095160654507106;10.000363545433556;0.8334609447538608;0.014006009477389447;0.7982839976212374;0.013413995155304994;1.044132921421815;0.798379071976589
8.065547;1.043685573714396;0.833225695912126;0.7983176621344927;-0.001575601204311313;-0.001509515998445591;10.000324929071713;0.8334605763693492;0.014006008535650398;0.7982843049367917;0.01341399532466469;1.0441322560494584;0.7983793293507708
8.075547;1.0436870619783858;0.8332260446516134;0.7983180453789773;-0.0015756013946033208;-0.0015095159419443009;10.000287021937515;0.8334602296793682;0.014006007584044149;0.798284609638574;0.01341399546437289;1.044131576556201;0.7983795689424533
8.085547;1.0436885215915757;0.8332263885997784;0.7983184786942568;-0.0015756015778479976;-0.001509515894981179;10.000249932180676;0.8334599038101433;0.014006006623916815;0.798284914189695;0.01341399557574991;1.0441308887001983;0.7983797907468545
8.095547;1.0436899552015737;0.833226727269277;0.7983189648899276;-0.0015756017541886734;-0.0015095158565602022;10.000213757643316;0.8334595971476066;0.014006005656667158;0.7982852220653284;0.013413995660101562;1.0441301973280939;0.7983799948676225
8.105547;1.0436913656889035;0.8332270610892434;0.7983195062323303;-0.0015756019238337747;-0.0015095158257701442;10.000178584059798;0.8334593077627511;0.014006004683577065;0.7982855370674565;0.013413995718809992;1.0441295067346916;0.7983801814043138
8.115547;1.0436927555675484;0.8332273913340934;0.7983201039350337;-0.0015756020871533208;-0.0015095158017658975;10.000144484366375;0.8334590337072644;0.014006003705735551;0.7982858615503731;0.01341399575367342;1.044128821397506;0.7983803498833434
8.125547;1.0436941266108417;0.8332277193317101;0.7983207577050943;-0.001575602244295864;-0.0015095157838618469;10.00011151407554;0.8334587734533054;0.014006002724073699;0.7982861954750887;0.01341399576690224;1.0441281459600564;0.7983804991620982
8.135547;1.0436954797010145;0.8332280455342379;0.7983214656034703;-0.0015756023949582657;-0.001509515771523649;10.000079710612393;0.8334585264359047;0.0140060017393256;0.7982865371795101;0.013413995760803798;1.0441274849951014;0.7983806285265562
8.145547;1.0436968146128829;0.8332283696249929;0.798322224144326;-0.0015756025386655776;-0.001509515764107815;10.000049099015836;0.8334582931961065;0.014006000751922825;0.7982868849801107;0.013413995737549611;1.0441268432224546;0.79838073906478
8.155547;1.0436981305318749;0.8332286916293676;0.7983230286697446;-0.0015756026750933778;-0.0015095157607494857;10.000019695851947;0.8334580750191954;0.014005999762164297;0.7982872382895162;0.013413995699017819;1.044126225578479;0.7983808340000962
8.165547;1.043699427190621;0.833229012438587;0.7983238739223322;-0.0015756028041555845;-0.0015095157606056352;9.999991514410558;0.833457873462033;0.01400599877057795;0.7982875976674274;0.013413995646646573;1.0441256367919938;0.7983809177185361
8.175547;1.0437007050105567;0.8332293331659387;0.7983247544974212;-0.0015756029259649765;-0.0015095157631236683;9.999964576967018;0.8334576901449494;0.014005997777983593;0.7982879644837095;0.013413995581353822;1.0441250809821634;0.7983809945710202
8.185547;1.0437019639413392;0.8332296546487562;0.7983256653289994;-0.0015756030406879021;-0.001509515768126714;9.999938919841496;0.8334575270070737;0.01400599678524314;0.7982883407773099;0.013413995503680016;1.0441245618032362;0.7983810683988469
8.195547;1.0437032024261363;0.8332299776252774;0.7983266025485548;-0.001575603148424618;-0.0015095157758243003;9.999914581485317;0.8334573866641272;0.014005995793159651;0.7982887288368261;0.01341399541407498;1.0441240825107168;0.7983811425916891
8.205547;1.043704417720946;0.8332303028603906;0.7983275639307803;-0.0015756032492937908;-0.001509515786821594;9.99989159106963;0.8334572724913839;0.014005994802608817;0.7982891305545574;0.013413995313033743;1.0441236454071463;0.7983812202478529
8.215547;1.0437056068371766;0.8332306313390788;0.7983285482121143;-0.0015756033435567662;-0.0015095158020262541;9.999869970719846;0.8334571883104784;0.014005993814662668;0.7982895473799403;0.013413995201131752;1.0441232513925884;0.7983813041886262
8.225547;1.0437067667741529;0.8332309649223619;0.7983295541903519;-0.001575603431525503;-0.0015095158223588762;9.999849741151957;0.8334571374983674;0.014005992830605402;0.7982899805394265;0.013413995079118666;1.0441228996913052;0.7983813969625728
8.235547;1.0437078943446587;0.8332313065655833;0.7983305805452295;-0.0015756035133490437;-0.0015095158484622604;9.999830919080985;0.8334571222553973;0.014005991851893895;0.7982904306860752;0.013413994948133194;1.0441225878899565;0.7983815011616269
8.245547;1.0437089861655406;0.8332316597318302;0.7983316262903278;-0.0015756035889501322;-0.0015095158806632488;9.99981350950524;0.833457143814254;0.01400599088024246;0.798290897484505;0.013413994809912677;1.0441223124547838;0.7983816197648305
8.255547;1.043710039060812;0.8332320279270075;0.7983326914727198;-0.0015756036581778818;-0.0015095159191680424;9.999797504377058;0.8334572028022191;0.014005989917653902;0.7982913798280531;0.013413994666658234;1.0441220686009458;0.798381756060149
8.265547;1.0437110511064642;0.8332324144445481;0.7983337773847369;-0.00157560372106316;-0.001509515964341092;9.999782890021274;0.8334572990375501;0.014005988966182445;0.7982918766265619;0.013413994520706372;1.044121850304762;0.798381913115652
8.275547;1.0437120223598468;0.833232822239935;0.7983348856762841;-0.001575603778015231;-0.0015095160168796045;9.999769652261397;0.8334574315153284;0.014005988027845966;0.79829238781381;0.013413994374346906;1.0441216524003019;0.7983820929267641
8.285547;1.043712954583171;0.8332332545802632;0.7983360170101584;-0.0015756038297034041;-0.0015095160777324355;9.999757773648339;0.8334575992244001;0.014005987104789005;0.7982929147613828;0.013413994229763877;1.0441214728688566;0.7983822959733896
8.295547;1.0437138505360444;0.8332337159468602;0.7983371704436701;-0.001575603876654048;-0.0015095161478301763;9.99974722938357;0.8334578017462221;0.014005986199362132;0.7982934592767793;0.013413994089157286;1.0441213123373678;0.7983825219759304
8.305547;1.0437147132022226;0.8332342118430598;0.7983383437822775;-0.0015756039190585353;-0.0015095162278280635;9.999737986374745;0.833458038645668;0.014005985314086028;0.7982940218542263;0.013413993954915084;1.0441211719100545;0.7983827708952757
8.315547;1.0437155453811344;0.8332347475894883;0.7983395342399797;-0.0015756039569762464;-0.001509516317986379;9.999730003793987;0.8334583087708722;0.01400598445144806;0.7982946012203863;0.013413993829408182;1.0441210520047015;0.7983830430574727
8.325547;1.04371634999513;0.8332353274143506;0.7983407388176117;-0.0015756039905862843;-0.0015095164182434139;9.999723237749356;0.8334586107084158;0.014005983613593195;0.7982951953863695;0.01341399371452098;1.0441209523518058;0.7983833388074245
8.335547;1.0437171302397572;0.8332359543822854;0.7983419544742947;-0.0015756040201551603;-0.001509516528435622;9.999717652171478;0.8334589436679308;0.014005982802272231;0.7982958023543577;0.013413993611416498;1.0441208723952387;0.7983836580403961
8.345547;1.0437178888861753;0.8332366304811011;0.7983431783735447;-0.001575604045837669;-0.0015095166484688565;9.99971322357414;0.8334593076152821;0.014005982019062578;0.7982964204135327;0.0134139935205224;1.0441208121200702;0.7983839997964117
8.355547;1.0437186278452988;0.8332373565171215;0.7983444081382174;-0.0015756040677269824;-0.0015095167783988185;9.999709931251056;0.8334597026781772;0.014005981265469012;0.7982970487244274;0.013413993441464671;1.0441207726579633;0.798384362562864
8.365547;1.0437193486829675;0.8332381323024258;0.7983456422778094;-0.0015756040860926378;-0.0015095169184786612;9.999707745754533;0.8334601285642191;0.014005980542724207;0.7982976872554501;0.013413993373232194;1.044120755835373;0.79838474523674
8.375547;1.0437200529648103;0.8332389571709897;0.7983468808735077;-0.0015756041014885112;-0.0015095170690081407;9.999706629092241;0.8334605844342535;0.014005979851662138;0.7982983356484213;0.01341399331480318;1.0441207630323763;0.7983851476047622
8.385547;1.0437207422561336;0.8332398304977686;0.7983481256596358;-0.0015756041147650332;-0.0015095172301563004;9.999706542748706;0.8334610689724223;0.014005979193067281;0.7982989918359751;0.0134139932656319;1.0441207940558774;0.7983855697711274
8.395547;1.0437214186117583;0.833240752159922;0.7983493791299243;-0.0015756041270914333;-0.0015095174022430838;9.99970745158352;0.8334615806590407;0.014005978568064589;0.798299651561249;0.01341399322562508;1.0441208469568832;0.7983860116106005
8.405547;1.0437220848076099;0.8332417224400492;0.7983506436207456;-0.0015756041399566133;-0.001509517586092015;9.999709321424751;0.8334621186583553;0.014005977977941328;0.7983003096392675;0.013413993195039262;1.0441209194357626;0.7983864733089108
8.415547;1.0437227435562761;0.8332427412205556;0.7983519208545922;-0.0015756041550416757;-0.001509517782726808;9.999712114694633;0.8334626834420713;0.014005977423808477;0.7983009618868178;0.013413993174465353;1.0441210103747414;0.7983869563076349
8.425547;1.043723396991782;0.8332438074220891;0.7983532116223837;-0.0015756041740051727;-0.001509517992746926;9.99971578692625;0.8334632761273746;0.014005976906600317;0.7983016059214566;0.013413993164642521;1.0441211200493903;0.7983874632100266
8.435547;1.0437240471848561;0.8332449190961378;0.7983545158442517;-0.0015756041983315137;-0.0015095182160829491;9.999720290380818;0.8334638974522782;0.014005976427056406;0.7983022407074272;0.013413993166150696;1.044121249491762;0.7983879965522206
8.445547;1.0437246967109852;0.8332460739211052;0.7983558330419184;-0.0015756042292691392;-0.0015095184520742936;9.999725584647681;0.8334645474784909;0.014005975985426458;0.7983028655894688;0.013413993179309597;1.044121399437262;0.7983885577600002
8.455547;1.0437253485533442;0.833247269836282;0.7983571625268131;-0.0015756042678416167;-0.001509518699545809;9.999731644330645;0.8334652258744479;0.01400597558128402;0.7983034795319971;0.013413993204303804;1.0441215695364527;0.7983891470913324
8.465547;1.0437260056705857;0.8332485050738635;0.79835850341671;-0.0015756043148304852;-0.001509518957019886;9.999738459922819;0.8334659321368618;0.014005975213708853;0.7983040808379968;0.013413993241190861;1.0441217587890068;0.7983897640820032
8.475547;1.0437266713555755;0.8332497774449421;0.7983598548184082;-0.001575604370658134;-0.0015095192230569201;9.999746033077106;0.8334666650230383;0.014005974881525607;0.7983046670722769;0.013413993289834125;1.0441219664162955;0.7983904077030506
8.485547;1.0437273502960864;0.8332510836621713;0.798361215865513;-0.001575604435349322;-0.001509519496251696;9.999754369455498;0.8334674217334613;0.014005974583352773;0.7983052352738783;0.013413993350096909;1.0441221918335224;0.7983910760924254
8.495547;1.0437280486638194;0.8332524192403835;0.7983625856375913;-0.0015756045087163377;-0.0015095197749737871;9.999763474280629;0.8334681983003367;0.014005974317644965;0.7983057822240965;0.013413993422012768;1.0441224340242419;0.7983917666056869
8.505547;1.0437287734888976;0.8332537791449115;0.7983639631564149;-0.001575604590549416;-0.0015095200573846208;9.999773349869931;0.8334689906737126;0.014005974082926989;0.7983063044677268;0.013413993505648635;1.044122691422782;0.798392476558114
8.515547;1.0437295327080498;0.8332551587181385;0.798365347593563;-0.001575604680659734;-0.0015095203417802593;9.999783995813678;0.8334697950910436;0.014005973878069232;0.7983067986517624;0.013413993600945213;1.0441229623709494;0.7983932038250792
8.525547;1.0437303353253267;0.8332565543274834;0.7983667386206796;-0.0015756047789400641;-0.0015095206269073627;9.99979541333333;0.8334706078778105;0.01400597370229111;0.7983072621302297;0.013413993707584615;1.0441232451923361;0.7983939468989522
8.535547;1.04373119090881;0.833257963637502;0.7983681362913676;-0.001575604885403783;-0.0015095209119598278;9.999807605253741;0.8334714252912583;0.014005973554977649;0.7983076932587924;0.013413993824956685;1.0441235375624807;0.7983947048921193
8.545547;1.0437321089754932;0.8332593851441754;0.7983695407577277;-0.0015756050001136653;-0.001509521196464103;9.999820567519576;0.833472243768462;0.014005973435524144;0.7983080912161884;0.01341399395239747;1.0441238362428202;0.7983954773460484
8.555547;1.043733098933658;0.8332608173936749;0.798370952416969;-0.0015756051230916;-0.0015095214803252848;9.999834283500844;0.8334730606337254;0.014005973343201531;0.798308455071147;0.013413994089344947;1.044124137775501;0.7983962637545333
8.565547;1.0437341702911054;0.8332622587147072;0.7983723717439267;-0.0015756052541888409;-0.0015095217637147223;9.999848728835095;0.833473874531817;0.014005973277079179;0.7983087824401149;0.013413994235253806;1.0441244394129805;0.7983970634071683
8.575547;1.0437353321253329;0.833263706807978;0.7983737987651828;-0.0015756053929618856;-0.0015095220465887547;9.99986387991995;0.8334746852993804;0.014005973235888727;0.7983090691186762;0.013413994389574947;1.0441247396866686;0.7983978754867554
8.585547;1.043736591867673;0.833265158172563;0.7983752328651476;-0.0015756055387085865;-0.0015095223283468802;9.999879716450412;0.8334754939002017;0.014005973217832833;0.7983093102121398;0.013413994551784485;1.0441250382505471;0.7983986990306542
8.595547;1.04373795500434;0.833266608652101;0.798376672657404;-0.0015756056906137447;-0.0015095226080118597;9.999896212521897;0.8334763024607036;0.014005973220772808;0.7983095012634747;0.013413994721312076;1.0441253348728639;0.7983995327508397
8.605547;1.0437394261216029;0.8332680546083703;0.7983781156365822;-0.001575605847892256;-0.0015095228845692504;9.999913322205918;0.8334771138149091;0.014005973242714584;0.7983096379794203;0.01341399489749012;1.0441256282328957;0.7984003748441133
8.615547;1.043741009238241;0.8332694933752818;0.7983795578917774;-0.0015756060099889372;-0.0015095231571160782;9.999930977089429;0.8334779307851907;0.014005973282006742;0.798309715575821;0.013413995079506025;1.0441259156252602;0.7984012230563972
8.625547;1.043742706875925;0.8332709231467976;0.7983809944302989;-0.0015756061767966474;-0.0015095234248798084;9.999949098203095;0.8334787561243683;0.014005973337272952;0.7983097291660155;0.013413995266258635;1.0441261938272044;0.7984020748140179
8.635547;1.0437445194855777;0.833272342804545;0.7983824199651522;-0.0015756063487001753;-0.0015095236872817005;9.999967604851118;0.8334795932474662;0.014005973407427966;0.7983096745715276;0.013413995456463424;1.0441264596653492;0.7984029270219696
8.645547;1.0437464449345615;0.8332737517282738;0.798383829286561;-0.0015756065263895537;-0.0015095239441060796;9.999986413423285;0.8334804466372211;0.01400597349167785;0.7983095486788371;0.013413995649119916;1.0441267096329174;0.7984037758493415
8.655547;1.0437484780541049;0.8332751494598246;0.7983852174050744;-0.0015756067106238454;-0.0015095241955231267;10.00000544024867;0.8334813211140132;0.014005973589316809;0.7983093494734597;0.01341399584374959;1.0441269399578104;0.7984046169676897
8.665547;1.0437506116642778;0.8332765352348358;0.7983865800714475;-0.0015756069021256875;-0.00150952444183843;10.000024613226595;0.8334822207735875;0.014005973699474058;0.7983090758132679;0.013413996040115462;1.0441271478743428;0.7984054460859492
8.675547;1.0437528377920202;0.8332779078814524;0.7983879140092064;-0.0015756071015313139;-0.00150952468329653;10.000043874698195;0.8334831484998919;0.01400597382111138;0.7983087272649755;0.013413996237789686;1.04412733307062;0.7984062594765535
8.685547;1.043755147464267;0.833279266255659;0.7983892166202968;-0.0015756073093226542;-0.0015095249201296855;10.000063173113283;0.8334841058614509;0.014005973953326752;0.7983083043716649;0.01341399643598422;1.044127497966428;0.7984070543071998
8.695547;1.0437575304442055;0.8332806096101344;0.7983904863463935;-0.0015756075257304183;-0.001509525152640679;10.000082462287674;0.8334850930797905;0.014005974095613967;0.7983078087797022;0.013413996633710854;1.0441276468770582;0.7984078286407484
8.705547;1.0437599760448617;0.8332819375578049;0.7983917233887601;-0.0015756077505323684;-0.0015095253811058746;10.000101709396262;0.8334861090607044;0.014005974247773697;0.7983072429882071;0.013413996830014648;1.044127784968219;0.7984085811442443
8.715547;1.0437624739895015;0.8332832499118031;0.7983929291800617;-0.0015756079829573836;-0.00150952560559382;10.000120899509106;0.8334871515080843;0.014005974409571399;0.7983066101965465;0.013413997024080594;1.044127917209699;0.7984093106567791
8.725547;1.0437650143184487;0.8332845466459784;0.7983941051823734;-0.0015756082218941958;-0.0015095258260084787;10.000140036319136;0.8334882171603558;0.014005974580331806;0.7983059141836688;0.013413997215250212;1.0441280472945207;0.7984100159713372
8.735547;1.043767586853144;0.8332858279118174;0.7983952523562787;-0.0015756084660417187;-0.001509526042335987;10.000159139720026;0.8334893022302327;0.01400597475869289;0.7983051590527327;0.013413997403038743;1.0441281770330115;0.7984106961532706
8.745547;1.043770181223325;0.8332870938071382;0.7983963710981372;-0.0015756087138786667;-0.001509526254683149;10.000178236169583;0.8334904029167725;0.014005974942829964;0.79830434896295;0.013413997587154922;1.044128306327372;0.7984113512605251
8.755547;1.0437727872711688;0.8332883438567483;0.7983974612119793;-0.0015756089637939156;-0.0015095264631359354;10.00019735119237;0.8334915156018337;0.014005975131007632;0.7983034877851098;0.013413997767567779;1.0441284330400815;0.7984119829590881
8.765547;1.0437753950097823;0.8332895767048982;0.7983985217145441;-0.0015756092142368845;-0.0015095266678113823;10.00021651441969;0.8334926365865452;0.01400597532187568;0.7983025789229553;0.013413997944561804;1.0441285529807873;0.7984125942875288
8.775547;1.0437779945216277;0.8332907903786742;0.7983995507958588;-0.0015756094637169812;-0.0015095268689710507;10.000235761366067;0.8334937615938636;0.0140059755142417;0.7983016254677178;0.01341399811854029;1.044128660797189;0.798413188445738
8.785547;1.0437805765048018;0.8332919828847475;0.798400546539343;-0.0015756097108725064;-0.0015095270670095861;10.000255119944836;0.83349488521747;0.014005975706609742;0.798300630164933;0.01341399828971077;1.0441287512413029;0.7984137678281871
8.795547;1.043783133089811;0.8332931526821655;0.7984015077550037;-0.0015756099544577443;-0.0015095272625286408;10.000274598159299;0.8334960005437866;0.014005975897013169;0.7982995951944658;0.013413998458061172;1.0441288198301233;0.7984143342799888
8.805547;1.043785658144213;0.8332942991519765;0.7984024342573803;-0.0015756101931280646;-0.0015095274564417692;10.00029418183984;0.8334970995748827;0.014005976083288577;0.7982985221375982;0.013413998623640943;1.044128863217334;0.7984148898833532
8.815547;1.0437881465139836;0.833295423180899;0.7984033269476658;-0.0015756104253805891;-0.0015095276498759665;10.000313834125055;0.83349817448796;0.014005976263362628;0.7982974121451336;0.013413998786764764;1.0441288794524792;0.7984154372011815
8.825547;1.0437905929675466;0.833296527092598;0.7984041878670831;-0.001575610649741695;-0.0015095278440276;10.00033350142337;0.8334992187482487;0.014005976435306423;0.7982962663420758;0.01341399894790193;1.044128867198595;0.7984159786895707
8.835547;1.0437929926749476;0.8332976136510974;0.7984050200264005;-0.0015756108649720682;-0.0015095280401401644;10.000353131057983;0.8335002275393314;0.014005976597381904;0.7982950861356007;0.013413999107459017;1.0441288249309968;0.7984165156128924
8.845547;1.043795342795643;0.8332986850850088;0.7984058270158095;-0.001575611070196785;-0.0015095282394315243;10.000372682399968;0.8335011976263862;0.014005976748179674;0.7982938734472044;0.013413999265706916;1.0441287513497948;0.798417047469405
8.855547;1.0437976428692826;0.8332997429949885;0.7984066128745715;-0.0015756112650652384;-0.0015095284428063701;10.000392123480006;0.833502127097615;0.014005976886644627;0.7982926311074663;0.013413999422872563;1.0441286456347463;0.798417572611908
8.865547;1.0437998936645299;0.8333007889532202;0.7984073820391415;-0.0015756114499232774;-0.0015095286505406804;10.000411426432962;0.8335030154258227;0.014005977011971609;0.7982913625521645;0.01341399957933447;1.0441285072494662;0.7984180892827643
8.875547;1.0438020960204453;0.8333018249318971;0.7984081385482454;-0.0015756116257487052;-0.0015095288623265617;10.000430567284042;0.8335038631621089;0.014005977123705594;0.7982900706700526;0.013413999735700073;1.04412833597909;0.798418595904246
8.885547;1.0438042506719827;0.8333028531039351;0.7984088853653836;-0.0015756117939083314;-0.0015095290776763611;10.000449528212267;0.8335046708289532;0.014005977222004572;0.7982887568841368;0.013413999892601702;1.044128131634745;0.7984190905319345
8.895547;1.0438063584808603;0.8333038753437835;0.7984096248627287;-0.0015756119559185535;-0.0015095292963327668;10.00046829949439;0.8335054382255057;0.014005977307525418;0.7982874209838666;0.013414000050462581;1.0441278935353162;0.7984195704662027
8.905547;1.0438084200769833;0.8333048930260034;0.7984103594892854;-0.0015756121130994952;-0.001509529518453342;10.00048687946184;0.8335061648792698;0.014005977381069156;0.7982860615247488;0.01341400020946372;1.044127620439978;0.7984200326649522
8.915547;1.043810435065272;0.8333059072986582;0.7984110919173913;-0.0015756122662074325;-0.0015095297445517932;10.000505272493639;0.8335068507984568;0.014005977443654987;0.798284676444565;0.013414000369583961;1.0441273106518165;0.7984204743028745
8.925547;1.043812401793564;0.8333069192309986;0.7984118253213678;-0.0015756124154024218;-0.001509529975385681;10.000523484386262;0.83350749639441;0.014005977496831194;0.7982832637771976;0.01341400053060492;1.0441269622345286;0.7984208927335302
8.935547;1.0438143182430197;0.8333079294174397;0.7984125638045759;-0.0015756125606231517;-0.0015095302119125882;10.00054151842399;0.8335081014110146;0.014005977542497468;0.7982818219484931;0.01341400069210418;1.0441265737068812;0.798421285053828
8.945547;1.043816183308163;0.8333089374721996;0.798413312499485;-0.0015756127020552324;-0.001509530455306745;10.000559374360465;0.8335086640782439;0.014005977582233532;0.7982803492234386;0.01341400085343891;1.0441261446392007;0.7984216478033161
8.955547;1.0438179974858472;0.8333099413970507;0.7984140776970495;-0.0015756128404541651;-0.0015095307069681724;10.000577049856751;0.8335091815179615;0.014005977616863403;0.7982788433633033;0.01341400101387563;1.0441256758984254;0.7984219768904287
8.965547;1.0438197628279404;0.8333109367643595;0.7984148666207885;-0.0015756129772876775;-0.0015095309684026654;10.00059454215658;0.8335096508340093;0.014005977646626012;0.798277302014548;0.013414001172930541;1.0441251704538663;0.7984222676025561
8.975547;1.0438214825196277;0.8333119169084701;0.798415686138104;-0.001575613114567659;-0.001509531241099813;10.000611844844;0.8335100696368622;0.014005977671517162;0.7982757229926816;0.013414001330525355;1.0441246343512336;0.7984225145625413
8.985547;1.0438231606074075;0.8333128745392182;0.7984165417777296;-0.0015756132543098835;-0.0015095315264984938;10.000628944283973;0.8335104355076078;0.01400597769149774;0.798274104659131;0.013414001486771585;1.0441240762178048;0.7984227116232858
8.995547;1.0438248016801712;0.8333138034290181;0.7984174379984612;-0.001575613397972108;-0.0015095318258708703;10.000645822048439;0.8335107449915983;0.01400597770671623;0.798272446875871;0.013414001641797343;1.0441235057035085;0.7984228519981305
9.005547;1.043826410082557;0.8333146992930214;0.7984183786041076;-0.0015756135463027353;-0.0015095321401094714;10.000662456890757;0.8335109933749206;0.014005977717689787;0.798270751363473;0.013414001795829402;1.0441229323881114;0.7984229284348476
9.015547;1.043827989473371;0.8333155598484512;0.7984193669357573;-0.0015756136995718159;-0.00150953246957162;10.000678823256887;0.8335111760627121;0.014005977725214216;0.7982690207047844;0.013414001949215373;1.0441223649504139;0.7984229332112538
9.025547;1.0438295432224483;0.8333163840398968;0.7984204060110911;-0.0015756138578686353;-0.0015095328140951698;10.000694889300242;0.8335112900664559;0.014005977730086504;0.7982672573906611;0.013414002102270681;1.0441218103534364;0.7984228585677988
9.035547;1.0438310746879655;0.8333171711030949;0.7984214982103944;-0.0015756140212889568;-0.0015095331731137056;10.000710613830618;0.8335113336017267;0.014005977732893176;0.7982654640267954;0.013414002255186715;1.044121273514832;0.798422697530478
9.045547;1.0438325872025838;0.8333179203770119;0.7984226447537767;-0.0015756141900224218;-0.0015095335457137899;10.000725943761315;0.8335113047586284;0.014005977733941062;0.7982636439129563;0.013414002408004552;1.0441207572279008;0.7984224444832094
9.055547;1.0438340845455143;0.833318631614894;0.7984238454743289;-0.0015756143644023964;-0.0015095339307655308;10.000740815109673;0.8335112011715152;0.014005977733200128;0.7982618010296152;0.013414002560591953;1.0441202623355699;0.7984220954653122
9.065547;1.0438355713567125;0.8333193050760029;0.7984250988649233;-0.0015756145448346016;-0.0015095343272764836;10.000755159761292;0.8335110206211594;0.014005977730146306;0.798259939664852;0.01341400271272581;1.044119788361214;0.7984216479126695
9.075547;1.0438370527313448;0.833319941318807;0.7984264022465705;-0.001575614731555568;-0.0015095347346645075;10.000768916173353;0.8335107614520355;0.014005977723733997;0.7982580642307694;0.013414002864191504;1.044119334227173;0.7984210997571409
9.085547;1.0438385337297076;0.8333205409834045;0.7984277520369679;-0.0015756149245234774;-0.0015095351527414358;10.00078203554208;0.833510422514392;0.014005977712710282;0.7982561792566379;0.013414003014869762;1.0441188988314227;0.7984204489731103
9.095547;1.0438400192989832;0.8333211045014918;0.7984291441657236;-0.0015756151236495156;-0.0015095355815701818;10.000794478955623;0.8335100031507722;0.014005977696029705;0.7982542894366409;0.013414003164890111;1.0441184811092243;0.7984196940438331
9.105547;1.043841514379943;0.833321631965938;0.7984305744759383;-0.0015756153291228334;-0.0015095360211685666;10.000806209887674;0.8335095032317521;0.014005977673092631;0.7982523996722617;0.013414003314638259;1.0441180792484195;0.7984188347014636
9.115547;1.043843024139067;0.8333221239533267;0.7984320388543601;-0.0015756155415931573;-0.0015095364711706627;10.000817192868489;0.8335089228011635;0.014005977643790938;0.7982505151759068;0.013414003464607697;1.0441176900658584;0.7984178725333066
9.125547;1.043844554067481;0.8333225823169194;0.7984335332484797;-0.0015756157621087535;-0.0015095369307821425;10.000827401593735;0.8335082616146666;0.014005977608464528;0.7982486419131436;0.013414003615339438;1.0441173093027145;0.7984168109993716
9.135547;1.043846109750136;0.8333230092720806;0.7984350537895506;-0.001575615991716517;-0.0015095373988781896;10.000836822692982;0.8335075193705764;0.01400597756783539;0.7982467869746472;0.013414003767416206;1.0441169319505608;0.7984156548210336
9.145547;1.0438476963929044;0.8333234061050889;0.7984365967350584;-0.0015756162310127256;-0.0015095378741415914;10.000845449029937;0.8335066965837273;0.014005977522770871;0.7982449581242765;0.013414003921398944;1.0441165524934806;0.7984144097235482
9.155547;1.0438493183621482;0.8333237735684932;0.7984381581211324;-0.0015756164800461154;-0.0015095383554240922;10.000853271235652;0.8335057952040222;0.014005977473821245;0.7982431630393898;0.013414004077619054;1.0441161660173939;0.7984130826013016
9.165547;1.0438509790772053;0.8333241129882347;0.7984397335030307;-0.0015756167384512983;-0.001509538842017479;10.000860275927979;0.8335048186306567;0.014005977420921105;0.7982414090979757;0.013414004235870679;1.0441157694784489;0.7984116812021037
9.175547;1.0438526814306184;0.8333244260710821;0.7984413180308102;-0.0015756170055961918;-0.0015095393334859561;10.000866454807865;0.8335037714184682;0.01400597736357848;0.7982397033722285;0.013414004395289154;1.0441153613216498;0.7984102135586464
9.185547;1.043854428542145;0.8333247137969456;0.7984429067171983;-0.0015756172807246218;-0.0015095398293729178;10.000871814921851;0.8335026588240042;0.014005977301374841;0.7982380523469791;0.013414004554527764;1.0441149396056715;0.7984086879117718
9.195547;1.0438562241901048;0.8333249761653051;0.7984444947948397;-0.0015756175630083256;-0.001509540329188724;10.0008763753801;0.8335014863097908;0.014005977234254835;0.7982364614445174;0.013414004712158808;1.0441145004256187;0.7984071127710759
9.205547;1.0438580725218884;0.8333252129469436;0.798446078162132;-0.001575617851554147;-0.0015095408325321983;10.000880151956888;0.8335002592338036;0.014005977162352709;0.7982349348072706;0.013414004867109659;1.0441140377244102;0.7984054964232878
9.215547;1.0438599771538946;0.8333254243003693;0.798447653361038;-0.0015756181454552837;-0.001509541339096194;10.000883143122715;0.8334989827335528;0.014005977085836233;0.7982334755363227;0.013414005018706134;1.0441135446624468;0.7984038463508972
9.225547;1.0438619402764486;0.8333256110700478;0.7984492168204291;-0.001575618443775553;-0.0015095418486819566;10.0008853292788;0.8334976617365417;0.014005977005089524;0.7982320859217213;0.013414005166339223;1.0441130156034069;0.7984021692291036
9.235547;1.0438639625861548;0.8333257751512121;0.7984507641876444;-0.001575618745379795;-0.0015095423612621855;10.000886682054189;0.8334963011212402;0.014005976920796488;0.7982307675820598;0.013414005309341415;1.044112446882101;0.7984004711402964
9.245547;1.0438660437669263;0.8333259193340785;0.7984522903817383;-0.001575619048761863;-0.001509542876974483;10.000887170806761;0.8334949058663315;0.014005976833772265;0.7982295214463544;0.013414005447181944;1.04411183595323;0.7983987579308414
9.255547;1.0438681824617528;0.8333260463394986;0.7984537902750165;-0.0015756193521041088;-0.0015095433961268576;10.000886764150405;0.8334934810002408;0.01400597674497655;0.798228347328759;0.013414005579610358;1.0441111801933203;0.7983970356786344
9.265547;1.0438703757404548;0.8333261582043004;0.7984552593426006;-0.001575619653480444;-0.0015095439192198438;10.000885433167294;0.8334920315368376;0.014005976655702742;0.7982272435834966;0.013414005706600549;1.0441104762644988;0.7983953105403504
