time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
9.275547;1.0438726189965257;0.833326256855646;0.7984566933612712;-0.0015756199509558613;-0.0015095444468387535;10.000883159777715;0.8334905623705804;0.014005976567502278;0.7982262072037524;0.013414005828158042;1.0441097202057443;0.7983935882855407
9.285547;1.0438749063147843;0.8333263453152008;0.7984580876702899;-0.001575620242567909;-0.001509544979500893;10.000879948958284;0.8334890777315208;0.014005976481825295;0.7982252342047624;0.013414005944117643;1.0441089078695602;0.7983918743341308
9.295547;1.0438772310553661;0.8333264282085878;0.7984594375318039;-0.001575620526337979;-0.001509545517520524;10.000875835784182;0.8334875806018323;0.014005976399757947;0.7982243203139318;0.013414006054071117;1.0441080353180998;0.7983901740685552
9.305547;1.0438795866217334;0.8333265108790554;0.7984607391789436;-0.0015756208004416884;-0.0015095460608523902;10.000870878131165;0.8334860728212143;0.014005976322076544;0.798223461750585;0.013414006157446399;1.0441070994418271;0.7983884929897382
9.315547;1.0438819668085473;0.8333265979491431;0.7984619898249832;-0.001575621063451786;-0.00150954660913048;10.0008651441065;0.8334845558050489;0.014005976249488862;0.7982226554894253;0.01341400625360944;1.0441060985281703;0.7983868364466209
9.325547;1.0438843658181147;0.8333266924074808;0.7984631867313668;-0.0015756213144237016;-0.001509547161954768;10.000858706182779;0.8334830314279862;0.014005976182739494;0.7982218991508807;0.013414006341906074;1.044105032181985;0.7983852088723004
9.335547;1.0438867783298824;0.8333267957758805;0.7984643268930126;-0.001575621552886696;-0.001509547719128833;10.000851638704784;0.8334815024478262;0.014005976122386486;0.798221191051105;0.01341400642176823;1.044103900861364;0.7983836133489903
9.345547;1.0438891992070398;0.8333269092687039;0.7984654078615592;-0.0015756217789181161;-0.0015095482806722694;10.000844017089467;0.8334799721329411;0.01400597606852468;0.7982205301690528;0.013414006492964531;1.044102705360095;0.7983820518806111
9.355547;1.043891623030988;0.8333270346802536;0.7984664287024054;-0.0015756219931084155;-0.001509548846666991;10.000835919889754;0.8334784437851049;0.01400597602078638;0.7982199158547959;0.01341400655574578;1.044101446390558;0.798380525454388
9.365547;1.043894044131207;0.8333271740316409;0.7984673899277294;-0.0015756221963703096;-0.0015095494171527511;10.000827432388888;0.8334769208681018;0.01400597597853362;0.7982193476043717;0.013414006610669766;1.0441001246976422;0.7983790338399531
9.375547;1.043896456833366;0.8333273286405761;0.7984682924024107;-0.0015756223898504215;-0.0015095499921464034;10.000818650002088;0.8334754073165733;0.01400597594101984;0.7982188249677986;0.013414006658338402;1.0440987416065697;0.7983775759682242
9.385547;1.043898855252412;0.8333274987970469;0.7984691365167667;-0.0015756225749028517;-0.0015095505715802154;10.000809674231393;0.8334739075815311;0.014005975907315893;0.7982183475048575;0.013414006699344356;1.0440972989549242;0.798376150640438
9.395547;1.043901232886186;0.8333276842539682;0.7984699223336067;-0.0015756227530559054;-0.0015095511552102256;10.000800601270745;0.8334724268457953;0.014005975876127013;0.7982179143703628;0.0134140067343493;1.0440957981092216;0.7983747568138877
9.405547;1.043903582975699;0.8333278849523224;0.7984706498477128;-0.0015756229259861739;-0.0015095517428496265;10.00079151367653;0.8334709712869729;0.014005975845861036;0.7982175233207806;0.013414006764035705;1.0440942393595307;0.7983733934959741
9.415547;1.0439058996003623;0.8333281013628847;0.7984713189026762;-0.0015756230954006348;-0.0015095523347850384;10.0007824787454;0.8334695475689364;0.01400597581486209;0.7982171705759145;0.013414006788941621;1.044092622737412;0.7983720598026528
9.425547;1.043908177937316;0.8333283339737427;0.7984719293053424;-0.001575623263007842;-0.001509552931851714;10.000773549564402;0.8334681617936224;0.014005975781675232;0.7982168522468286;0.013414006809379118;1.044090949536116;0.7983707553611586
9.435547;1.0439104131975305;0.8333285822827664;0.7984724811435354;-0.001575623430625778;-0.0015095535352576247;10.00076476513875;0.8334668188475631;0.014005975745339716;0.7982165654402432;0.013414006825437464;1.0440892230475702;0.7983694803552763
9.445547;1.0439126000060266;0.8333288446418897;0.7984729748086159;-0.0015756236000561486;-0.0015095541465133182;10.000756150902266;0.8334655223102931;0.014005975705440798;0.7982163081236522;0.013414006836968823;1.0440874482238303;0.7983682347616413
9.455547;1.04391473312525;0.8333291194546408;0.7984734108631221;-0.0015756237728032012;-0.001509554767242601;10.000747721755035;0.8334642745885232;0.014005975661937078;0.798216078701917;0.013414006843525247;1.044085630841053;0.7983670174839944
9.465547;1.043916808268241;0.8333294063723816;0.7984737902971052;-0.0015756239499863526;-0.0015095553987012982;10.000739486120887;0.8334630771363304;0.01400597561515787;0.7982158755849987;0.013414006844333972;1.0440837766378535;0.7983658260275392
9.475547;1.0439188220269753;0.8333297063608031;0.7984741149898409;-0.0015756241323617592;-0.0015095560414774532;10.000731449836696;0.833461930675022;0.014005975565895215;0.7982156968717876;0.013414006838424818;1.0440818909083196;0.7983646567587245
9.485547;1.043920771560963;0.8333300208726315;0.7984743877449536;-0.0015756243202292046;-0.0015095566956832244;10.00072361881854;0.8334608352333407;0.014005975515106187;0.7982155403344736;0.013414006824786164;1.0440799786464072;0.7983635058617196
9.495547;1.0439226547916893;0.8333303505837992;0.7984746120023056;-0.001575624513263219;-0.001509557361289486;10.00071599928694;0.8334597903044605;0.014005975463350267;0.7982154034079412;0.013414006802445397;1.0440780448638547;0.7983623706706294
9.505547;1.0439244704937334;0.8333306943995583;0.7984747916672806;-0.0015756247104695834;-0.0015095580383532757;10.000708596444515;0.833458795325264;0.014005975410599471;0.7982152833218685;0.01341400677069311;1.0440760946091512;0.7983612500954689
9.515547;1.0439262172988795;0.8333310496023687;0.7984749309358374;-0.001575624910409538;-0.0015095587272079148;10.000701409846977;0.8334578496903434;0.014005975356450408;0.7982151774209251;0.013414006729437178;1.0440741327552605;0.7983601436160858
9.525547;1.043927892348549;0.8333314128795949;0.7984750339034902;-0.0015756251116104654;-0.001509559428456212;10.000694424994045;0.8334569523231719;0.014005975300333944;0.7982150835246827;0.013414006679261136;1.0440721641089603;0.7983590503807814
9.535547;1.0439294917101554;0.8333317811809339;0.7984751042433423;-0.0015756253127924144;-0.001509560142642398;10.000687609745494;0.833456101834798;0.014005975241596328;0.7982150002728503;0.013414006621108683;1.04407019347017;0.798357969562757
9.545547;1.043931012412692;0.8333321520071276;0.7984751454678831;-0.001575625512710809;-0.0015095608699741123;10.000680920682472;0.8334552971402764;0.014005975179500535;0.7982149267923894;0.013414006555918399;1.0440682250293116;0.7983569008668309
9.555547;1.0439324534397492;0.8333325233114024;0.7984751615437318;-0.001575625709861579;-0.00150956161037123;10.000674312642149;0.8334545377001386;0.014005975113303464;0.798214861832042;0.013414006484495925;1.0440662620261612;0.7983558443289909
9.565547;1.0439338147437083;0.833332893173283;0.7984751566232662;-0.0015756259023732976;-0.0015095623636219428;10.000667744100696;0.8334538232022851;0.014005975042467362;0.798214803238839;0.013414006407671817;1.0440643075731515;0.7983548002896773
9.575547;1.043935095873542;0.8333332598381737;0.7984751337754936;-0.0015756260881935374;-0.0015095631295064928;10.000661180174443;0.8334531531244332;0.014005974966761498;0.798214747746325;0.013414006326408216;1.0440623656419517;0.7983537700785177
9.585547;1.0439362952638558;0.8333336224613677;0.7984750943651604;-0.0015756262653876829;-0.0015095639078587864;10.000654600200733;0.8334525265064138;0.01400597488617727;0.7982146911774647;0.013414006241640753;1.0440604410353131;0.7983527566673156
9.595547;1.0439374101422947;0.8333339812316913;0.7984750387383268;-0.0015756264323148789;-0.0015095646984618696;10.000648005578293;0.8334519417805095;0.014005974800787578;0.7982146289438192;0.013414006154167959;1.0440585386759953;0.7983517644370176
9.605547;1.0439384374050553;0.8333343360883678;0.7984749671421958;-0.001575626587600065;-0.0015095655009256428;10.000641416510229;0.8334513967400146;0.014005974710628474;0.7982145562412782;0.013414006064761605;1.0440566632647827;0.7983507981995374
9.615547;1.0439393749545884;0.8333346854708474;0.7984748797713063;-0.0015756267299719305;-0.0015095663146989305;10.00063486154663;0.8334508890096679;0.014005974615815693;0.7982144684248255;0.013414005974228427;1.0440548194923391;0.798349862623042
9.625547;1.04394022219988;0.8333350261365455;0.7984747759100218;-0.0015756268582145696;-0.0015095671390474037;10.000628368518496;0.8334504166107986;0.014005974516816174;0.7982143618384504;0.013414005883412764;1.0440530118701836;0.7983489626043396
9.635547;1.0439409795367884;0.8333353537574192;0.7984746532592696;-0.0015756269713743914;-0.001509567972886617;10.000621957726297;0.833449977975587;0.014005974414356161;0.7982142343420082;0.013414005793225917;1.044051244266739;0.7983481036317881
9.645547;1.043941647322233;0.8333356638857562;0.7984745081710865;-0.001575627069043117;-0.0015095688147593984;10.000615642133768;0.8334495718225818;0.014005974309006743;0.7982140853389166;0.013414005704491033;1.04404952006699;0.7983472912412377
9.655547;1.0439422255257182;0.8333359525364785;0.7984743362788586;-0.0015756271514560034;-0.00150956966320075;10.000609432306494;0.8334491971738581;0.014005974200983323;0.7982139155365919;0.013414005617766024;1.0440478426108901;0.7983465299305837
9.665547;1.0439427147010323;0.8333362158461395;0.798474132845496;-0.0015756272192758798;-0.0015095705170655505;10.000603332904717;0.8334488532684403;0.014005974090196245;0.7982137263151637;0.01341400553343734;1.0440462152285346;0.7983458223922
9.675547;1.0439431166923687;0.8333364497570079;0.7984738928085673;-0.0015756272731787537;-0.0015095713753892927;10.00059733455667;0.8334485396415253;0.01400597397630055;0.7982135188251589;0.013414005451890929;1.0440446408076471;0.7983451694006153
9.685547;1.043943434046055;0.8333366507249503;0.7984736108857347;-0.0015756273135397233;-0.0015095722370982452;10.000591417413833;0.8334482562600501;0.01400597385870714;0.7982132934458527;0.013414005373546685;1.0440431213160741;0.7983445703177929
9.695547;1.0439436694397726;0.8333368167331685;0.7984732819605116;-0.0015756273404002263;-0.001509573100963261;10.000585563476037;0.8334480035418443;0.01400597373659034;0.7982130498849794;0.013414005298781674;1.0440416579176768;0.7983440238624215
9.705547;1.043943825925528;0.8333369475562259;0.7984729017567355;-0.0015756273536068597;-0.001509573965783045;10.000579760702983;0.833447782457601;0.014005973608996925;0.7982127873919929;0.013414005227884052;1.0440402514123908;0.7983435286096965
9.715547;1.0439439074690615;0.8333370441145939;0.7984724674749053;-0.001575627352924416;-0.0015095748305837785;10.000573998919203;0.8334475944026031;0.014005973474981502;0.7982125046869035;0.01341400516118202;1.0440389023600019;0.798343083128472
9.725547;1.0439439194616171;0.8333371072312419;0.7984719779116392;-0.0015756273380460692;-0.0015095756946708532;10.000568268464473;0.8334474410008889;0.014005973333507176;0.7982122001872102;0.013414005099237363;1.0440376112075336;0.7983426857356334
9.735547;1.0439438687284017;0.8333371365661346;0.7984714333119909;-0.0015756273085674537;-0.0015095765576039852;10.000562559728662;0.8334473242809576;0.014005973183263918;0.798211872947513;0.01341400504297806;1.0440363785896123;0.7983423341458252
9.745547;1.0439437626808423;0.8333371306007293;0.7984708353352122;-0.0015756272641280153;-0.0015095774191422012;10.00055686048878;0.8334472469493026;0.01400597302272027;0.7982115235545588;0.013414004993873142;1.0440352051767314;0.7983420253700813
9.755547;1.0439436080365287;0.8333370875856205;0.7984701868111407;-0.001575627204638689;-0.0015095782791580785;10.000551156904688;0.8334472125249983;0.014005972850420424;0.7982111544108184;0.013414004953956121;1.04403409108217;0.7983417556246878
9.765547;1.0439434099786877;0.8333370064549869;0.7984694911648351;-0.0015756271301885368;-0.0015095791376567886;10.000545438572361;0.8334472249600686;0.014005972665370157;0.7982107694516065;0.013414004925449044;1.04403303557607;0.7983415205058861
9.775547;1.0439431721654935;0.833336886927084;0.79846875202752;-0.0015756270407401769;-0.0015095799948724694;10.000539699138294;0.833447287568847;0.014005972467245994;0.7982103732648613;0.013414004910356879;1.0440320372502732;0.7983413156099805
9.785547;1.0439428968962403;0.8333367288601704;0.7984679732766459;-0.0015756269360367458;-0.0015095808513215087;10.000533930995468;0.8334474024070965;0.01400597225624779;0.7982099702923999;0.013414004910424876;1.0440310940159483;0.7983411370585208
9.795547;1.0439425854214468;0.8333365317220591;0.7984671589331566;-0.0015756268157109486;-0.001509581707735835;10.000528122148742;0.8334475707718912;0.014005972032764517;0.7982095647538437;0.013414004927340626;1.044030202818303;0.7983409818867991
9.805547;1.0439422390986;0.8333362948568434;0.7984663124818449;-0.001575626679436325;-0.0015095825647879167;10.000522257240114;0.8334477935611057;0.014005971797175094;0.7982091605630173;0.013414004962800803;1.0440293596688568;0.7983408480877726
9.815547;1.043941860556079;0.8333360180164533;0.7984654362883808;-0.0015756265269771274;-0.0015095834228348514;10.000516320403174;0.833448070818823;0.014005971549841737;0.7982087608843917;0.013414005018280236;1.044028560080052;0.798340733823592
9.825547;1.0439414535963654;0.8333357014176725;0.7984645320530374;-0.001575626358214407;-0.0015095842819292274;10.00051030185754;0.8334484016454344;0.014005971291122514;0.7982083682448675;0.013414005094857332;1.044027799230315;0.7983406363709852
9.835547;1.0439410221051026;0.8333353458039615;0.7984636018539716;-0.001575626173461212;-0.0015095851419862783;10.000504203594794;0.8334487850993938;0.014005971021369088;0.7982079853840538;0.013414005193331163;1.044027071737074;0.7983405516200689
9.845547;1.0439405691175643;0.8333349530579766;0.7984626485705397;-0.0015756259738100107;-0.0015095860029639475;10.000498036595173;0.8334492210678253;0.014005970740854275;0.7982076157215633;0.013414005314384745;1.04402637171216;0.7983404744255593
9.855547;1.0439400967931045;0.8333345266028017;0.798461675575868;-0.001575625761039841;-0.0015095868649178672;10.000491816236371;0.8334497100422209;0.014005970449528369;0.7982072629519104;0.01341400545857503;1.044025693402283;0.7983403997745325
9.865547;1.0439396068580273;0.8333340709453567;0.7984606862012712;-0.0015756255372562499;-0.0015095877278416944;10.000485561676768;0.8334502522463675;0.01400597014688777;0.798206930450107;0.013414005626134094;1.0440250322472715;0.7983403239896044
9.875547;1.0439391008579977;0.8333335907826585;0.7984596832294795;-0.0015756253045665551;-0.0015095885914242124;10.000479294172498;0.8334508474213813;0.014005969832132967;0.7982066208536619;0.013414005816776858;1.0440243856811193;0.7983402451011195
9.885547;1.0439385805550794;0.8333330901266813;0.7984586686481934;-0.0015756250648958814;-0.0015095894549588269;10.00047303766476;0.8334514951922225;0.014005969504376511;0.7982063358089139;0.013414006029721157;1.0440237530005616;0.7983401624187269
9.895547;1.0439380481874603;0.8333325719076733;0.7984576436044902;-0.0015756248200158437;-0.001509590317497802;10.000466822964059;0.8334521949980954;0.014005969162835034;0.7982060761000296;0.013414006263832328;1.0440231346900382;0.7983400758276605
9.905547;1.0439375060075016;0.8333320383443277;0.7984566082606794;-0.0015756245716798693;-0.0015095911781335763;10.000460679492106;0.8334529457275719;0.014005968807032908;0.798205841942674;0.013414006517818093;1.0440225316631608;0.798339985152037
9.915547;1.0439369558494127;0.8333314915760648;0.7984555617422089;-0.0015756243217440297;-0.0015095920361900927;10.000454613623356;0.8334537456886033;0.01400596843700197;0.7982056330758586;0.01341400679053922;1.0440219444962116;0.7983398896131683
9.925547;1.0439363989904775;0.8333309343023404;0.7984545025373322;-0.0015756240722486845;-0.001509592891080841;10.000448598664558;0.8334545929785699;0.014005968053519434;0.7982054486990529;0.013414007081273188;1.0440213729912047;0.7983397877155479
9.935547;1.0439358358847923;0.8333303701235748;0.7984534292215382;-0.001575623825444811;-0.001509593741982471;10.000442586535394;0.8334554859169843;0.014005967658199014;0.7982052872399649;0.013414007389650298;1.0440208164361486;0.7983396778962839
9.945547;1.0439352660396484;0.833329802811927;0.7984523413531475;-0.0015756235837312894;-0.0015095945877794824;10.000436523612297;0.8334564230264898;0.014005967253263644;0.7982051463154798;0.013414007715303893;1.044020274335683;0.7983395591073457
9.955547;1.0439346884958747;0.8333292353304458;0.7984512401553662;-0.0015756233495311093;-0.0015095954272891197;10.000430353312142;0.8334574024310394;0.01400596684117103;0.7982050233473484;0.013414008057519172;1.0440197469182344;0.7983394307459476
9.965547;1.0439341029231965;0.8333286699990445;0.7984501282120969;-0.001575623125188582;-0.0015095962594558763;10.00042400774079;0.8334584210831413;0.014005966424301262;0.7982049166568413;0.013414008415125184;1.0440192352918187;0.7983392929243995
9.975547;1.0439335104443561;0.833328109121052;0.7984490085315874;-0.0015756229128286805;-0.0015095970833352347;10.000417405413739;0.833459474505562;0.014005966004832561;0.7982048265526392;0.013414008786739257;1.0440187414840656;0.7983391474189564
9.985547;1.04393291320248;0.8333275552348398;0.7984478841033538;-0.0015756227142704887;-0.001509597897838431;10.000410463294054;0.8334605575109261;0.014005965584741015;0.7982047555558742;0.013414009171146874;1.044018268358508;0.7983389979559992
9.995547;1.043932313005689;0.8333270115622192;0.7984467577697437;-0.0015756225311774363;-0.0015095987014441246;10.000403110919878;0.8334616653261817;0.014005965165723309;0.798204707496264;0.013414009567477708;1.0440178191672043;0.7983388490666247
10.005547;1.0439317106157928;0.8333264824787739;0.798445631860745;-0.0015756223652222251;-0.001509599492194139;10.000395291892618;0.8334627940391279;0.014005964749047042;0.7982046862603891;0.013414009975186854;1.0440173964762396;0.7983387046825011
10.015547;1.0439311065598087;0.833325973578147;0.7984445080271917;-0.0015756222180518355;-0.0015096002679874274;10.000386955485638;0.8334639403014241;0.014005964335380044;0.7982046949091095;0.013414010394034524;1.0440170009890144;0.7983385676571254
10.025547;1.0439305018558367;0.833325491573597;0.7984433876831218;-0.0015756220911760665;-0.0015096010269172201;10.00037805159435;0.833465100894497;0.01400596392468866;0.7982047356557422;0.013414010824018543;1.0440166313433603;0.7983384397095775
10.035547;1.0439298971062165;0.8333250436473016;0.7984422727889225;-0.0015756219859144936;-0.0015096017674935448;10.000368533801074;0.8334662724613738;0.014005963516381791;0.7982048106198542;0.013414011265073276;1.0440162850688206;0.7983383214444529
10.045547;1.0439292914332794;0.8333246364671718;0.7984411659689337;-0.0015756219034218223;-0.0015096024886115977;10.000358365547044;0.8334674515375026;0.014005963109659344;0.7982049225808261;0.01341401171676048;1.0440159597236933;0.7983382129478848
10.055547;1.0439286828584562;0.8333242757024996;0.7984400694739374;-0.0015756218446581764;-0.0015096031892947598;10.00034752371856;0.8334686348073448;0.014005962703933813;0.7982050752754484;0.013414012178347354;1.0440156534128064;0.7983381145683189
10.065547;1.043928069261411;0.8333239657352964;0.7984389845530332;-0.0015756218102179;-0.001509603868670438;10.000335997071602;0.833469819494174;0.014005962299165413;0.7982052733316404;0.013414012649107812;1.0440153644701122;0.7983380268845777
10.075547;1.0439274488837529;0.8333237093055295;0.7984379123928494;-0.0015756218001718777;-0.0015096045262511972;10.000323781908667;0.8334710037316616;0.01400596189589177;0.7982055219182003;0.013414013128491983;1.044015090545958;0.7983379500276727
10.085547;1.0439268204321983;0.8333235074837203;0.7984368550451073;-0.0015756218140200208;-0.0015096051619792844;10.000310879695954;0.8334721866090329;0.01400596149500338;0.7982058260168182;0.013414013616073132;1.0440148284496613;0.7983378835528618
10.095547;1.0439261826897865;0.8333233600820547;0.7984358150505326;-0.0015756218507861754;-0.0015096057759650052;10.000297296433066;0.8334733681921955;0.014005961097486808;0.7982061896289784;0.013414014111307597;1.0440145752557017;0.7983378270161687
10.105547;1.0439255340701001;0.8333232661860728;0.7984347950894436;-0.001575621909405744;-0.00150960636835729;10.000283041024327;0.8334745498648917;0.01400596070426387;0.7982066157027271;0.013414014613224737;1.044014328831171;0.7983377801620986
10.115547;1.043924873436567;0.8333232243703361;0.7984337984981436;-0.001575621989325162;-0.0015096069393461435;10.000268123756289;0.8334757344190079;0.01400596031617735;0.7982071067974958;0.01341401512015642;1.0440140868846928;0.798337742332061
10.125547;1.0439242014947718;0.8333232326363129;0.7984328293071223;-0.0015756220907430396;-0.0015096074889831826;10.00025255497807;0.8334769255569098;0.014005959934072346;0.7982076656918967;0.013414015629689522;1.044013846038254;0.7983377121050464
10.135547;1.043923520475545;0.8333232884836101;0.7984318914304817;-0.0015756222142086866;-0.001509608016921212;10.000236343094992;0.8334781271160517;0.014005959558894015;0.7982082954406663;0.013414016138966324;1.0440136021449375;0.7983376879344938
10.145547;1.0439228321630727;0.8333233890867967;0.7984309881382238;-0.001575622360114887;-0.001509608522436237;10.000219495241291;0.8334793420782861;0.014005959191765371;0.7982089986812939;0.013414016645037592;1.044013351366308;0.7983376689244734
10.155547;1.0439221363156557;0.8333235314394146;0.7984301219678251;-0.0015756225285206596;-0.0015096090047368022;10.000202020146194;0.8334805719554208;0.014005958834002241;0.7982097767045881;0.013414017145101455;1.0440130908234724;0.7983376548190528
10.165547;1.0439214306627953;0.8333237126180609;0.7984292946281702;-0.0015756227191927779;-0.001509609463169555;10.000183927513886;0.8334818173176402;0.014005958487032065;0.798210629266204;0.013414017636770935;1.0440128181955135;0.7983376454987369
10.175547;1.0439207118564189;0.8333239299641555;0.7984285068960666;-0.001575622931679238;-0.001509609897102656;10.000165223112765;0.8334830786527309;0.014005958152261902;0.7982115548796589;0.013414018118190745;1.0440125309554213;0.7983376405664359
10.185547;1.0439199765691662;0.8333241811051264;0.7984277583707786;-0.001575623165296817;-0.0015096103056702406;10.000145907784349;0.8334843564140182;0.01400595783097959;0.7982125511190035;0.013414018587906876;1.04401222678722;0.7983376393765719
10.195547;1.0439192227269443;0.8333244641623576;0.7984270472988829;-0.0015756234191064613;-0.0015096106876646663;10.000125988820763;0.8334856506328242;0.014005957524243563;0.7982136152347448;0.013414019044792929;1.0440119049809535;0.7983376413962019
10.205547;1.043918449729151;0.8333247781086884;0.7984263711783133;-0.0015756236919933148;-0.001509611041708129;10.000105492854992;0.8334869610305227;0.014005957232652562;0.7982147446137264;0.013414019488068077;1.044011566774085;0.7983376465352923
10.215547;1.0439176568376853;0.8333251231142136;0.7984257276925678;-0.001575623982631427;-0.0015096113665565097;10.000084458670152;0.8334882875583102;0.014005956956169777;0.7982159363288572;0.013414019917201852;1.0440112141676783;0.7983376553484203
10.225547;1.0439168419532814;0.8333255002530165;0.7984251149827163;-0.0015756242893305375;-0.0015096116613108476;10.000062916317239;0.8334896305621785;0.014005956694307427;0.7982171862429165;0.013414020331783167;1.0440108487218471;0.7983376687292797
10.235547;1.043916002140474;0.8333259100548935;0.7984245314337524;-0.0015756246102488396;-0.001509611925509135;10.000040882130595;0.8334909900485175;0.014005956446456155;0.798218488832053;0.013414020731535962;1.0440104711652942;0.7983376871610277
10.245547;1.0439151341075916;0.8333263515459602;0.7984239755257393;-0.0015756249438011107;-0.0015096121591746615;10.000018376113873;0.8334923647724152;0.014005956211927828;0.7982198378383861;0.013414021116370798;1.0440100813852984;0.7983377104894767
10.255547;1.0439142340178946;0.8333268230833534;0.7984234455754897;-0.0015756252885707918;-0.0015096123627694749;9.999995440650661;0.8334937524765378;0.014005955989841914;0.7982212270296314;0.013414021486321589;1.0440096787773339;0.7983377381199812
10.265547;1.043913297876961;0.8333273233990243;0.7984229392033321;-0.0015756256428813892;-0.0015096125368824686;9.99997214514808;0.8334951508573147;0.014005955779102205;0.7982226511872985;0.013414021841531495;1.0440092631077966;0.7983377686110328
10.275547;1.043912322442795;0.8333278518089694;0.7984224533148987;-0.0015756260045873456;-0.0015096126818583526;9.999948580067857;0.8334965579187072;0.014005955578334495;0.7982241069280657;0.013414022182387025;1.044008834922573;0.7983377989687754
10.285547;1.043911305684817;0.8333284081745553;0.7984219848638715;-0.0015756263712120085;-0.001509612797898415;9.999924849315912;0.8334979716220581;0.014005955385756661;0.7982255925386613;0.01341402250957973;1.044008394980625;0.7983378249766307
10.295547;1.0439102465843357;0.8333289925028446;0.7984215312892268;-0.0015756267402714686;-0.0015096128854497257;9.999901060901092;0.8334993894049533;0.014005955199293887;0.7982271071968581;0.013414022823991813;1.044007943747393;0.7983378425402132
10.305547;1.043909144823939;0.8333296042440379;0.798421090444483;-0.0015756271093964882;-0.0015096129452641786;9.999877312816023;0.8335008079453259;0.014005955017009287;0.7982286499572223;0.013414023126618192;1.044007481330822;0.7983378486522552
10.315547;1.0439080008546742;0.8333302419710044;0.7984206607167316;-0.0015756274763041303;-0.0015096129783261668;9.999853682691867;0.8335022234055082;0.014005954837409568;0.7982302190834337;0.013414023418669846;1.0440070075185282;0.7983378416096798
10.325547;1.0439068159842375;0.8333309037572044;0.7984202410787999;-0.001575627839059418;-0.0015096129860408419;9.999830231972103;0.8335036319286787;0.014005954659452171;0.7982318119764749;0.013414023701602969;1.044006522393352;0.7983378212079443
10.335547;1.0439055916604398;0.8333315882147131;0.7984198307743359;-0.0015756281963265266;-0.0015096129703280469;9.999807014363023;0.8335050297002067;0.014005954482529117;0.7982334248873058;0.013414023976844477;1.0440060269739613;0.7983377887442411
10.345547;1.043904328040918;0.8333322953967519;0.7984194288872484;-0.0015756285472784777;-0.001509612933357157;9.99978407421669;0.833506412708209;0.014005954306455733;0.7982350524250424;0.013414024245523432;1.0440055223229692;0.7983377463949971
10.355547;1.0439030233061732;0.8333330267171757;0.7984190339577905;-0.0015756288914290499;-0.00150961287725509;9.999761445545037;0.8335077769710864;0.01400595413134409;0.7982366874197705;0.013414024508522346;1.0440050079252838;0.7983376967748487
10.365547;1.0439016745020657;0.833333783940106;0.7984186436142418;-0.0015756292283799179;-0.0015096128040160948;9.999739159897228;0.8335091189867596;0.014005953957473557;0.7982383216548266;0.01341402476669046;1.0440044815004506;0.7983376430575851
10.375547;1.0439002787437661;0.8333345681076448;0.7984182543593985;-0.001575629557448974;-0.0015096127155808986;9.999717249593255;0.8335104355765769;0.014005953785300883;0.7982399474340812;0.01341402502100547;1.0440039399228367;0.7983375889285106
10.385547;1.0438988339197781;0.8333353794481053;0.7984178621082366;-0.0015756298774839794;-0.0015096126140354074;9.999695741794843;0.8335117233757868;0.01400595361555696;0.7982415585463017;0.01341402527269078;1.044003379729292;0.7983375384166739
10.395547;1.0438973389537485;0.833336217714096;0.7984174633955903;-0.001575630186992026;-0.0015096125016943434;9.999674653677163;0.8335129788907562;0.014005953449226118;0.7982431500123028;0.013414025523300557;1.0440027978086501;0.7983374957823175
10.405547;1.0438957932543624;0.8333370821793634;0.7984170560486773;-0.0015756304844023864;-0.0015096123809088457;9.999653991467405;0.8335141988608089;0.014005953287341473;0.7982447175920316;0.013414025774612785;1.0440021926153211;0.7983374649221308
10.415547;1.0438941959829502;0.833337972004877;0.7984166389086462;-0.0015756307682238343;-0.0015096122537760369;9.999633745931131;0.8335153801621072;0.014005953130846583;0.7982462576955218;0.013414026028305506;1.0440015642688605;0.7983374486966883
10.425547;1.043892546537385;0.8333388870095931;0.7984162114986483;-0.00157563103704258;-0.0015096121218845856;9.999613889331226;0.8335165195034495;0.01400595298065719;0.798247767701864;0.01341402628573702;1.044000913428569;0.7983374489900706
10.435547;1.0438908455527267;0.8333398281445962;0.79841577386042;-0.0015756312894328957;-0.0015096119861409672;9.999594390735977;0.833517613332664;0.014005952837758306;0.7982492460017511;0.01341402654800382;1.0440002405093196;0.7983374671632385
10.445547;1.043889094943473;0.833340797406657;0.7984153260632072;-0.0015756315239787218;-0.0015096118467803948;9.999575237675172;0.8335186578605283;0.014005952703349683;0.798250691150545;0.01341402681603561;1.0439995456648372;0.7983375042815656
10.455547;1.0438872976025153;0.8333417970790595;0.7984148676950829;-0.0015756317395248943;-0.0015096117035673395;9.999556435919553;0.8335196492039124;0.014005952579022695;0.7982521013763432;0.013414027090545823;1.0439988288263853;0.798337560814324
10.465547;1.043885458047712;0.8333428288063609;0.7984143977145447;-0.0015756319352993218;-0.001509611555955194;9.999537994739331;0.833520583768584;0.014005952466677222;0.7982534755387516;0.013414027372029591;1.043998089437967;0.7983376360618926
10.475547;1.0438835833051052;0.8333438934760505;0.79841391447206;-0.001575632110743173;-0.0015096114030572563;9.999519921098317;0.8335214583292292;0.014005952368184693;0.7982548140027947;0.013414027660866551;1.0439973264664042;0.7983377281732306
10.485547;1.0438816823013697;0.8333449917458313;0.7984134159088356;-0.0015756322653847775;-0.0015096112437259436;9.999502222121357;0.8335222695522123;0.014005952285044207;0.7982561181241183;0.013414027957267136;1.0439965387785446;0.7983378347042401
10.495547;1.0438797643570674;0.8333461243564625;0.7984129000382986;-0.0015756323988157493;-0.0015096110768622944;9.999484902420884;0.8335230140661061;0.014005952218185258;0.7982573894053275;0.013414028261146698;1.043995725143796;0.7983379528836521
10.505547;1.0438778388008192;0.833347292379909;0.7984123656670689;-0.0015756325106259332;-0.0015096109015668624;9.999467953412365;0.8335236894594464;0.014005952168072721;0.7982586292289358;0.013414028572288994;1.0439948840954998;0.798338079637037
10.515547;1.0438759154058213;0.8333484974751288;0.7984118130392173;-0.0015756326003727684;-0.0015096107169631778;9.999451348185813;0.8335242951235536;0.01400595213498317;0.798259838917747;0.01341402889074644;1.0439940144415147;0.7983382118293331
10.525547;1.0438740040606092;0.8333497416770279;0.7984112436153052;-0.0015756326676391306;-0.0015096105219508057;9.9994350534253;0.8335248322906045;0.014005952119204508;0.7982610200488179;0.013414029217031644;1.0439931160480336;0.7983383467920597
10.535547;1.0438721135753903;0.8333510268133656;0.798410658814985;-0.0015756327120243225;-0.001509610315213783;9.999419047003842;0.8335253033923306;0.014005952121267382;0.7982621747736975;0.01341402955188718;1.043992189866181;0.7983384828957295
10.545547;1.0438702506261321;0.8333523538520633;0.7984100590493016;-0.0015756327330082958;-0.0015096100955088194;9.999403324593285;0.8335257112917513;0.01400595214216039;0.7982633054935697;0.013414029895864842;1.0439912371529665;0.7983386196718025
10.555547;1.0438684193268268;0.8333537224659647;0.7984094440775649;-0.001575632729921946;-0.0015096098618699516;9.999387897367251;0.8335260588048636;0.014005952183182603;0.7982644139754639;0.013414030249036821;1.043990259084871;0.7983387575001943
10.565547;1.0438666209870036;0.8333551309465554;0.7984088137781138;-0.0015756327020762847;-0.0015096096136184352;9.99937278943546;0.8335263481939598;0.01400595224549962;0.798265500752954;0.013414030611017275;1.0439892570729887;0.7983388973363953
10.575547;1.0438648543280182;0.8333565764926953;0.798408168458573;-0.0015756326488139424;-0.0015096093504289546;9.999358031398186;0.833526580506829;0.014005952329887078;0.7982665654075108;0.01341403098116691;1.0439882326136958;0.7983390407491517
10.585547;1.0438631168968435;0.8333580559719946;0.7984075090631427;-0.0015756325695820948;-0.0015096090724140614;9.999343650455499;0.8335267552163513;0.014005952436816573;0.7982676072848945;0.013414031358769823;1.0439871867509865;0.7983391903767245
10.595547;1.0438614067247656;0.8333595666450317;0.7984068370869486;-0.0015756324642597775;-0.0015096087800215215;9.99932967266034;0.8335268703383979;0.01400595256660577;0.7982686259357042;0.013414031743236075;1.0439861202477076;0.7983393503964998
10.605547;1.0438597229369047;0.83336110615369;0.798406154014895;-0.0015756323335089871;-0.0015096084738245533;9.99931613288158;0.8335269227652707;0.014005952719495658;0.7982696214301573;0.013414032134236599;1.0439850340912502;0.7983395263660967
10.615547;1.0438580653526213;0.8333626718887653;0.7984054611345269;-0.0015756321788743205;-0.0015096081542869688;9.999303073598387;0.833526908944614;0.014005952895718187;0.7982705944181072;0.013414032531514807;1.0439839292189115;0.7983397244370385
10.625547;1.0438564335842848;0.8333642604292589;0.7984047596797965;-0.0015756320025351873;-0.0015096078215632034;9.99929054340805;0.8335268262782826;0.014005953095512084;0.7982715455657703;0.013414032934617352;1.043982805755227;0.7983399505960885
10.635547;1.0438548262983682;0.8333658674482869;0.7984040503589603;-0.0015756318067251377;-0.0015096074756537003;9.999278607025246;0.8335266745422575;0.014005953319030926;0.7982724748398579;0.013414033342847315;1.0439816629707164;0.79834021032963
10.645547;1.0438532408999663;0.8333674878638969;0.7984033328143416;-0.0015756315933488055;-0.0015096071168052994;9.999267352010008;0.8335264562040339;0.014005953566284904;0.7982733811813792;0.013414033755196675;1.0439805000781384;0.7983405081843026
10.655547;1.0438516733099978;0.8333691159950412;0.7984026059669664;-0.0015756313641184117;-0.001509606745594982;9.999256881768433;0.8335261756176509;0.01400595383717327;0.7982742627141183;0.013414034170199129;1.0439793171427116;0.7983408471067271
10.665547;1.0438501180464486;0.8333707458075971;0.7984018684100022;-0.0015756311206222573;-0.001509606362748107;9.999247298802146;0.8335258378440219;0.014005954131467675;0.7982751170933526;0.013414034586007753;1.0439781154382095;0.7983412284930673
10.675547;1.043848568791422;0.8333723713448828;0.7984011182388319;-0.0015756308640712982;-0.0015096059691040384;9.99923869041356;0.83352544804467;0.014005954448752099;0.7982759419264068;0.013414035000628648;1.0439768970145216;0.7983416529836543
10.685547;1.0438470193588687;0.8333739872518722;0.7984003528515835;-0.0015756305952332216;-0.001509605565780007;9.999231125948159;0.833525011814398;0.014005954788407724;0.7982767357947378;0.013414035411996206;1.0439756639548863;0.7983421207532437
10.695547;1.0438454647223439;0.8333755888704005;0.7983995687504153;-0.001575630314662416;-0.0015096051542946923;9.99922466099409;0.833524535375884;0.014005955149707114;0.7982774989946569;0.013414035817884879;1.0439744176230574;0.7983426308586793
10.705547;1.0438439006385165;0.8333771716065821;0.7983987615493194;-0.0015756300229139337;-0.0015096047364734641;9.999219340332202;0.8335240246884726;0.014005955531966685;0.7982782328733555;0.013414036215891599;1.043973158256084;0.7983431808279132
10.715547;1.043842322152472;0.8333787303029818;0.7983979264930317;-0.001575629720628654;-0.0015096043142838046;9.999215195093324;0.8335234844072275;0.014005955934573483;0.7982789385898136;0.013414036603591481;1.0439718854448596;0.7983437673109653
10.725547;1.0438407235994984;0.8333802591833472;0.7983970587962165;-0.0015756294084790427;-0.001509603889727362;9.99921223827792;0.8335229182483792;0.014005956356966298;0.798279616279232;0.013414036978747192;1.0439705990351127;0.7983443868019515
10.735547;1.0438391002348921;0.8333817521685072;0.7983961536225817;-0.0015756290871223064;-0.0015096034646816406;9.999210468076075;0.8335223305610661;0.014005956798661198;0.798280264717937;0.013414037339457867;1.0439692996692336;0.7983450355294962
10.745547;1.0438374493961764;0.8333832033211234;0.79839520633235;-0.0015756287572854738;-0.0015096030407238817;9.99920987750753;0.8335217274623282;0.01400595725919418;0.7982808817787401;0.013414037684239655;1.0439679887104831;0.7983457093180407
10.755547;1.043835770593073;0.833384607328828;0.7983942129087535;-0.001575628419771504;-0.0015096026190264836;9.999210460187129;0.8335211165990306;0.014005957738093808;0.7982814655406434;0.013414038011901634;1.043966667448842;0.7983464041558037
10.765547;1.043834065348153;0.8333859598234227;0.7983931703075074;-0.0015756280753356825;-0.001509602200282394;9.999212207448597;0.8335205060209957;0.01400595823499154;0.798282014935555;0.013414038321270116;1.0439653363147274;0.7983471166669461
10.775547;1.0438323372020872;0.8333872571710764;0.798392076613343;-0.001575627724727727;-0.0015096017847115162;9.999215100415979;0.8335199034023318;0.014005958749659552;0.7982825295016392;0.013414038611240074;1.0439639952851567;0.798347843657037
10.785547;1.0438305914032193;0.8333884959332047;0.798390930669574;-0.0015756273689354105;-0.0015096013721390812;9.999219103980279;0.8335193157878057;0.014005959281914483;0.7982830089983797;0.013414038881055405;1.0439626448568415;0.7983485813133164
10.795547;1.0438288340735355;0.8333896724198927;0.7983897317307527;-0.001575627009270517;-0.0015096009620286963;9.99922416698064;0.8335187488711959;0.014005959831598908;0.7982834534021273;0.013414039130244623;1.043961286022159;0.7983493250574635
10.805547;1.0438270716190523;0.8333907822557524;0.798388479484841;-0.0015756266471504841;-0.0015096005536089545;9.999230227514058;0.8335182061328442;0.01400596039864478;0.7982838631843264;0.01341403935837831;1.043959919835258;0.7983500699483468
10.815547;1.0438253107490096;0.8333918201122518;0.7983871737096977;-0.0015756262838048365;-0.0015096001461450206;9.99923722190012;0.8335176890192002;0.014005960983001157;0.7982842394616272;0.013414039565028044;1.0439585478077889;0.7983508109119706
10.825547;1.043823558160325;0.8333927800229998;0.7983858140456531;-0.0015756259201640148;-0.0015095997390075265;9.999245094824204;0.833517197867838;0.014005961584489858;0.7982845838575003;0.01341403974974758;1.0439571724681753;0.7983515428003761
10.835547;1.0438218195193958;0.8333936562111853;0.7983844006444687;-0.0015756255570164557;-0.001509599331411318;9.999253803331026;0.8335167324274616;0.014005962202858588;0.7982848983754334;0.013414039912030487;1.0439557973156701;0.798352260399952
10.845547;1.04382009889189;0.8333944437817151;0.7983829348365059;-0.001575625195211059;-0.0015095989221760458;9.999263310974486;0.8335162916233785;0.014005962837921389;0.7982851851939747;0.013414040051415938;1.0439544264991207;0.7983529578516858
10.855547;1.0438183991294803;0.8333951389461702;0.7983814190767162;-0.0015756248356903714;-0.001509598509772025;9.999273577000576;0.8335158729718563;0.0140059634894941;0.7982854463014315;0.013414040167567216;1.0439530646318538;0.7983536278922219
10.865547;1.0438167220383454;0.8333957392539254;0.7983798564079158;-0.0015756244795081058;-0.0015095980926339494;9.999284550041274;0.8335154723184273;0.014005964157362438;0.7982856834725197;0.013414040260225826;1.0439517166513737;0.7983542623104573
10.875547;1.043815067865942;0.833396243798069;0.7983782500576913;-0.0015756241278751253;-0.0015095976695668058;9.999296170956638;0.8335150846500601;0.01400596484155329;0.7982858986526729;0.013414040329206348;1.0439503875499718;0.7983548535338739
10.885547;1.0438134354545074;0.8333966527379252;0.7983766036052372;-0.0015756237819413701;-0.0015095972399108563;9.999308377622738;0.8335147054484272;0.014005965542502899;0.7982860943371474;0.013414040374485537;1.0439490825745241;0.7983553960024968
10.895547;1.0438118233119076;0.8333969663303817;0.7983749213689361;-0.0015756234424426135;-0.00150959680339644;9.999321103896861;0.8335143312809989;0.014005966260841956;0.7982862741382027;0.013414040396356916;1.0439478080565494;0.7983558865290453
10.905547;1.0438102305340906;0.8333971843917901;0.7983732084854681;-0.001575623109676345;-0.0015095963599045298;9.999334277451503;0.8335139599336521;0.014005966997198582;0.7982864435534356;0.013414040395562767;1.0439465716400564;0.7983563236606093
10.915547;1.0438086575254166;0.8333973065821142;0.7983714706835354;-0.0015756227836375698;-0.0015095959092163496;9.9993478259221;0.8335135903363139;0.014005967752200206;0.7982866097454238;0.013414040373306239;1.0439453813756308;0.7983567067047632
10.925547;1.0438071063399879;0.8333973331448663;0.7983697140045227;-0.0015756224640277542;-0.0015095954509136524;9.99936168765848;0.8335132214562285;0.014005968526418649;0.7982867800248006;0.013414040331151327;1.0439442446222538;0.7983570349746464
10.935547;1.0438055800395858;0.8333972654791038;0.7983679443727497;-0.00157562215034549;-0.0015095949845122544;9.999375813840237;0.8335128510709592;0.014005969320345238;0.7982869606592752;0.013414040270916437;1.0439431675121058;0.7983573072887435
10.945547;1.0438040817896352;0.8333971058368673;0.7983661667675953;-0.0015756218420292082;-0.0015095945095324286;9.999390161146861;0.8335124758830217;0.01400597013450553;0.7982871567701226;0.013414040194570228;1.0439421551564179;0.7983575218588543
10.955547;1.04380261460808;0.8333968562025584;0.7983643845770536;-0.001575621538435402;-0.0015095940255019909;9.999404686880052;0.833512092170565;0.014005970969372143;0.7982873724891324;0.013414040104018317;1.0439412124780654;0.7983576766861146
10.965547;1.0438011812794759;0.8333965175875857;0.7983625999535816;-0.0015756212386997352;-0.0015095935320950423;9.999419350711719;0.833511696172406;0.014005971824962523;0.7982876113510243;0.013414040000867778;1.0439403449991607;0.7983577700671564
10.975547;1.0437997839039903;0.8333960903984301;0.7983608148112858;-0.00157562094156698;-0.001509593029141821;9.999434114832702;0.8335112846357285;0.014005972700556448;0.7982878771775298;0.01341403988630303;1.0439395588652063;0.7983578008430294
10.985547;1.0437984237404097;0.8333955750809998;0.7983590313879183;-0.0015756206452843312;-0.0015095925164165273;9.999448940741587;0.8335108551604827;0.014005973594826705;0.7982881742893819;0.013414039761017382;1.043938860168674;0.7983577687822463
10.995547;1.0437971017540837;0.8333949723226958;0.7983572524830456;-0.0015756203475922811;-0.0015095919935302735;9.999463789698122;0.8335104060619372;0.014005974506162876;0.7982885066245963;0.013414039625189606;1.0439382542355968;0.7983576750773008
11.005547;1.043795819207937;0.8333942830129131;0.798355482080262;-0.0015756200458063605;-0.0015095914599825347;9.999478622958007;0.8335099364985955;0.01400597543292114;0.7982888771432559;0.01341403947860094;1.0439377450061846;0.7983575221645562
11.015547;1.0437945777828093;0.8333935084070281;0.7983537255562317;-0.0015756197370866809;-0.0015095909152496663;9.999493399599835;0.8335094467968532;0.01400597637351902;0.7982892880625169;0.013414039320856466;1.0439373344494245;0.7983573132500109
11.025547;1.0437933790715115;0.83339265024568;0.7983519890683564;-0.0015756194187658207;-0.0015095903588896941;9.999508081671749;0.8335089381548622;0.014005977326375091;0.7982897410937603;0.013414039151525458;1.0439370225891051;0.798357052182136
11.035547;1.043792223523184;0.8333917102080663;0.7983502791680812;-0.0015756190885006028;-0.0015095897906325776;9.999522642457272;0.8335084118906543;0.014005978289768385;0.7982902372143926;0.013414038970156878;1.0439368080795415;0.7983567429685938
11.045547;1.0437911097389176;0.8333906892443081;0.7983486026633531;-0.0015756187442657194;-0.0015095892104070034;9.999537065930669;0.8335078687264889;0.014005979261688162;0.7982907762399863;0.013414038776268433;1.0439366887365649;0.7983563890705031
11.055547;1.0437900349296976;0.8333895878151014;0.7983469661429781;-0.0015756183842740405;-0.0015095886183160094;9.999551343791236;0.8335073082544188;0.01400598023974642;0.798291356442875;0.013414038569324842;1.0439366620243302;0.7983559935794511
11.065547;1.0437889959591606;0.8333884069587331;0.7983453754767357;-0.0015756180070125047;-0.0015095880146250046;9.99956548117793;0.8335067292094778;0.0140059812211939;0.7982919742566379;0.01341403834857513;1.0439367255499692;0.7983555598392014
11.075547;1.0437879900652345;0.8333871490362331;0.7983438355925326;-0.0015756176114870876;-0.001509587399717061;9.999579501604225;0.8335061303216412;0.014005982203067523;0.7982926242673636;0.01341403811275726;1.0439368775025273;0.7983550916403268
11.085547;1.0437870155312523;0.8333858172058345;0.7983423503054319;-0.0015756171973196303;-0.0015095867739033267;9.999593436872248;0.8335055105183117;0.01400598318248974;0.798293299720218;0.013414037860170577;1.04393711700997;0.7983545932440141
11.095547;1.043786072542002;0.8333844145208782;0.7983409223499577;-0.0015756167644587669;-0.0015095861371598677;9.99960731183027;0.8335048686257701;0.014005984156886982;0.7982939932973905;0.013414037589216643;1.0439374440920228;0.7983540693969761
11.105547;1.0437851634246893;0.8333829440157444;0.7983395539524281;-0.0015756163128473096;-0.0015095854890036721;9.99962114095205;0.8335042033112587;0.014005985124089846;0.7982946979639017;0.01341403729862208;1.0439378594533038;0.7983535251159368
11.115547;1.0437842921258609;0.8333814092859474;0.7983382474260822;-0.0015756158424807807;-0.0015095848286285822;9.999634934275955;0.833503513137347;0.014005986082607776;0.7982954079127047;0.013414036987218693;1.0439383647343843;0.7983529653008289
11.125547;1.0437834632239307;0.8333798145651019;0.7983370052110124;-0.0015756153537679713;-0.0015095841552738383;9.999648701278954;0.8335027967637316;0.014005987031804322;0.7982961187277143;0.013414036653997725;1.0439389623422584;0.798352394241462
11.135547;1.0437826804918235;0.8333781645689042;0.7983358294493069;-0.0015756148477278312;-0.0015095834685935827;9.99966245039132;0.8335020532610883;0.01400598797155202;0.7982968263414209;0.013414036298463407;1.0439396542182304;0.7983518149860328
11.145547;1.043781946282984;0.8333764644780168;0.7983347211274371;-0.0015756143258010688;-0.0015095827686953678;9.9996761890699;0.8335012816839371;0.014005988901684932;0.7982975262270038;0.01341403592078877;1.043940440805469;0.7983512290811832
11.155547;1.0437812624982643;0.8333747196664978;0.7983336792188339;-0.0015756137894773856;-0.0015095820559023131;9.999689921882354;0.833500480151854;0.014005989821754983;0.7982982136057006;0.013414035521664145;1.0439413210569823;0.7983506369299329
11.165547;1.0437806314688676;0.8333729351509405;0.7983327008728254;-0.0015756132400937591;-0.0015095813306805577;9.999703643888859;0.8334996458803205;0.014005990731108283;0.7982988838452597;0.01341403510201431;1.0439422930330449;0.7983500380483519
11.175547;1.0437800555491819;0.8333711153784423;0.7983317825018934;-0.0015756126788599894;-0.0015095805938557109;9.999717340578144;0.8334987758291803;0.014005991628953622;0.7982995324449625;0.01341403466281488;1.04394335478255;0.7983494311672266
11.185547;1.0437795361107902;0.8333692646944156;0.7983309205033202;-0.0015756121068470487;-0.001509579846771859;9.999730994618826;0.8334978669313505;0.014005992514289215;0.7983001546675903;0.013414034205023559;1.0439445052289908;0.7983488149243724
11.195547;1.0437790727677847;0.8333673879276479;0.798330111309303;-0.0015756115249069614;-0.0015095790911600466;9.999744586436695;0.8334969167264427;0.014005993385883505;0.7983007453420764;0.013414033729509575;1.0439457438595419;0.798348188945402
11.205547;1.04377866296125;0.8333654903381686;0.7983293514722872;-0.0015756109337240031;-0.0015095783288837316;9.99975809291799;0.8334959246518776;0.014005994242495764;0.7983012995452066;0.013414033237078205;1.0439470690294728;0.798347554261514
