time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
11.215547;1.0437783022922826;0.8333635771721237;0.7983286380050706;-0.0015756103339420796;-0.0015095775617926636;9.999771490628925;0.8334948924367545;0.014005995083181502;0.7983018137703173;0.013414032728520446;1.0439484772374588;0.7983469129786492
11.225547;1.0437779861680296;0.8333616531756731;0.7983279683451044;-0.0015756097261942768;-0.0015095767916270915;9.999784756423717;0.833493823169895;0.014005995907364177;0.79830228647967;0.013414032204514178;1.0439499647182122;0.7983462678890205
11.235547;1.0437777117197398;0.8333597221587052;0.7983273399555573;-0.0015756091111645606;-0.001509576019902395;9.999797864389723;0.8334927202418796;0.014005996714682292;0.7983027179489786;0.013414031665513994;1.0439515288877155;0.7983456219593037
11.245547;1.0437774780960034;0.833357787117594;0.7983267504479455;-0.0015756084897676622;-0.0015095752478606745;9.999810786397399;0.8334915870040989;0.01400599750481014;0.7983031098317562;0.01341403111170345;1.043953167255727;0.7983449778255609
11.255547;1.0437772850986076;0.8333558508020703;0.798326198103639;-0.0015756078631878623;-0.0015095744764087936;9.999823496373496;0.8334904268894082;0.014005998277401415;0.7983034645107796;0.013414030543018388;1.0439548757155481;0.7983443379005773
11.265547;1.0437771316067233;0.8333539161753609;0.7983256821293904;-0.0015756072327352277;-0.0015095737060262968;9.999835971080525;0.8334892434087044;0.014005999032224029;0.7983037843348871;0.013414029959313433;1.0439566487288061;0.7983437046788581
11.275547;1.0437770148054206;0.8333519866598842;0.7983252027792924;-0.001575606599798554;-0.001509572936848319;9.999848187830224;0.8334880400414338;0.014005999769261026;0.7983040711762959;0.013414029360570486;1.0439584804047628;0.7983430807035342
11.285547;1.0437769304750437;0.8333500658540149;0.7983247611862772;-0.0015756059659805112;-0.001509572168883036;9.999860125765755;0.8334868201733231;0.014006000488671984;0.7983043266277752;0.01341402874708419;1.0439603655165266;0.7983424683705895
11.295547;1.043776873686218;0.8333481568222231;0.7983243587330346;-0.0015756053331420145;-0.0015095714022250381;9.99987176839805;0.8334855871468835;0.014006001190890724;0.7983045522303144;0.013414028119474309;1.0439623004419534;0.7983418696277548
11.305547;1.0437768390595452;0.8333462620428701;0.7983239966414911;-0.0015756047031627166;-0.0015095706372098914;9.99988310244734;0.8334843449484571;0.014006001876832921;0.79830474937694;0.013414027478352854;1.0439642826885798;0.7983412859864133
11.315547;1.043776820951761;0.8333443841663164;0.7983236758249409;-0.0015756040777452757;-0.001509569874331814;9.99989411682034;0.8334830990353589;0.014006002547923734;0.7983049196763085;0.013414026824030721;1.043966309644809;0.7983407193329367
11.325547;1.0437768142696144;0.8333425264575604;0.7983233967160499;-0.0015756034585734072;-0.001509569114000599;9.99990480596507;0.8334818557681851;0.014006003205907763;0.7983050653136664;0.01341402615665003;1.043968378892012;0.7983401723980708
11.335547;1.04377681546414;0.8333406927863088;0.7983231595461867;-0.0015756028475473836;-0.0015095683564397729;9.999915175132054;0.8334806209379856;0.014006003852503517;0.7983051882801142;0.0134140254764994;1.0439704894948896;0.7983396476895955
11.345547;1.0437768228579491;0.8333388877909135;0.7983229648710528;-0.0015756022467480126;-0.0015095676017195894;9.99992524087494;0.8334793992085376;0.014006004489024426;0.7983052895351532;0.013414024784168576;1.0439726423854776;0.7983391464669225
11.355547;1.043776836393104;0.8333371169728118;0.7983228135962949;-0.0015756016583426547;-0.0015095668497715972;9.99993502812573;0.8334781944503836;0.014006005116143944;0.798305369148538;0.013414024080610217;1.0439748395138264;0.7983386696189988
11.365547;1.0437768571412451;0.8333353862986966;0.7983227069647123;-0.0015756010846338553;-0.0015095661004094945;9.999944573154329;0.833477009692378;0.014006005733872574;0.7983054267676701;0.013414023367223202;1.0439770822619598;0.798338219105229
11.375547;1.0437768865284311;0.8333337015456583;0.7983226469846678;-0.001575600527978405;-0.0015095653534312134;9.999953925653204;0.8334758464290176;0.014006006341737518;0.7983054621518856;0.013414022645722355;1.0439793701917675;0.7983377978011982
11.385547;1.043776925765861;0.8333320678843259;0.7983226361937611;-0.001575599990610308;-0.001509564608703297;9.99996313644826;0.8334747043960153;0.014006006939035342;0.7983054758286139;0.013414021917779892;1.0439817009139283;0.79833740811289
11.395547;1.043776975864242;0.83333048986831;0.798322676528354;-0.0015755994745157288;-0.0015095638661294718;9.999972238223513;0.8334735824796585;0.01400600752509783;0.7983054695332339;0.013414021184854628;1.0439840705743784;0.7983370511424912
11.405547;1.0437770376400608;0.8333289717559874;0.7983227690243749;-0.0015755989811971059;-0.0015095631255884596;9.999981237771147;0.8334724797029717;0.014006008099621282;0.7983054463581966;0.013414020448298031;1.0439864746293301;0.7983367270055688
11.415547;1.0437771114696492;0.8333275179581072;0.798322914289057;-0.0015755985115600633;-0.0015095623869641071;9.999990125770166;0.8334713954985693;0.014006008662783034;0.7983054104755768;0.013414019709395528;1.0439889087831498;0.7983364353407073
11.425547;1.0437771971835155;0.8333261330140984;0.798323112247984;-0.0015755980662130011;-0.0015095616501803319;9.999998889996217;0.8334703297392617;0.014006009214897742;0.7983053663600355;0.013414018969277823;1.0439913695162073;0.7983361751276963
11.435547;1.04377729409357;0.833324821114136;0.7983233616639615;-0.0015755976459503824;-0.0015095609150691325;10.000007518887566;0.8334692826925753;0.014006009755972486;0.798305318386411;0.01341401822897412;1.0439938540529874;0.7983359443925329
11.445547;1.0437774009213172;0.8333235858366078;0.7983236604962058;-0.001575597252057192;-0.0015095601813397623;10.000016002980402;0.8334682547612989;0.014006010285633192;0.7983052710569469;0.013414017489534117;1.0439963598040487;0.7983357406257372
11.455547;1.0437775158075182;0.8333224300538143;0.7983240067699257;-0.0015755968861048994;-0.0015095594489124653;10.000024343228574;0.833467246373111;0.014006010803349078;0.798305228781722;0.01341401675194192;1.0439988834485547;0.7983355614762295
11.465547;1.0437776369285714;0.833321355802484;0.7983243990877343;-0.001575596549497269;-0.0015095587182552342;10.000032558629528;0.8334662584721997;0.014006011308550103;0.7983051952287546;0.013414016016991182;1.044001420328243;0.798335405220963
11.475547;1.043777764074931;0.8333203643227424;0.7983248365234479;-0.0015755962433869823;-0.001509557990305866;10.000040684604803;0.8334652931976638;0.014006011800634285;0.7983051731052938;0.013414015285377277;1.0440039644174288;0.7983352710655951
11.485547;1.0437779001336926;0.8333194562675171;0.7983253182259167;-0.0015755959687443406;-0.0015095572660726944;10.00004876773493;0.8334643539245806;0.014006012279165422;0.7983051644193835;0.013414014557801713;1.0440065085315626;0.7983351592088076
11.495547;1.0437780507042738;0.8333186317886461;0.7983258431294428;-0.0015755957262107482;-0.0015095565463397798;10.000056864027167;0.8334634444994983;0.01400601274410161;0.7983051707898793;0.013414013834876034;1.0440090445746828;0.7983350708651894
11.505547;1.043778222600213;0.8333178904786334;0.798326410071097;-0.0015755955160300533;-0.0015095558316118236;10.000065036375629;0.8334625679817335;0.01400601319582198;0.7983051933578429;0.01341401311707724;1.0440115640238237;0.7983350083849725
11.515547;1.0437784231914475;0.833317231522594;0.7983270181032038;-0.0015755953382464685;-0.0015095551221271986;10.000073343568658;0.8334617257364706;0.014006013635205669;0.7983052325426249;0.01341401240488876;1.0440140587059747;0.7983349749069283
11.525547;1.0437786599760543;0.8333166539252416;0.7983276665118838;-0.0015755951928534172;-0.0015095544179350817;10.000081827074379;0.833460917805298;0.01400601406368555;0.7983052882578384;0.013414011698839719;1.0440165211518506;0.7983349734388737
11.535547;1.043778939464877;0.8333161565148692;0.7983283544561816;-0.0015755950795746717;-0.00150955371900995;10.000090511528214;0.8334601441831133;0.014006014482827752;0.7983053603021169;0.01341401099933576;1.044018944459355;0.7983350062337334
11.545547;1.0437792664043926;0.8333157379034672;0.7983290805678118;-0.0015755949975830151;-0.001509553025294232;10.00009941194376;0.8334594056304963;0.01400601489374087;0.7983054485823992;0.01341401030650289;1.0440213225131643;0.7983350749780093
11.555547;1.0437796437665918;0.833315396705774;0.7983298428800772;-0.0015755949456498835;-0.0015095523367124458;10.000108526265326;0.8334587033065509;0.014006015296968415;0.7983055533344174;0.013414009620179367;1.0440236503781728;0.7983351812055193
11.565547;1.0437800729985298;0.8333151321638723;0.798330638952009;-0.0015755949225932893;-0.0015095516531282661;10.00011782369635;0.8334580378947246;0.014006015692788946;0.7983056749005009;0.013414008939947134;1.0440259245114452;0.7983353261128795
11.575547;1.0437805546698453;0.8333149444216501;0.7983314659783965;-0.0015755949275236094;-0.0015095509742035665;10.000127250584244;0.8334574093857744;0.014006016081501876;0.798305812834254;0.013414008265201791;1.044028142983942;0.7983355099477245
11.585547;1.0437810893873793;0.833314833618142;0.7983323209424852;-0.0015755949596794284;-0.0015095502993645602;10.00013674728035;0.8334568176154268;0.014006016463589142;0.7983059653985168;0.013414007595341362;1.044030305295414;0.7983357316790427
11.595547;1.0437816782460314;0.8333147986910563;0.798333200710315;-0.0015755950181604902;-0.0015095496280187436;10.000146263202863;0.8334562624915294;0.014006016839826196;0.7983061302103331;0.013414006929974982;1.0440324117087527;0.7983359891494585
11.605547;1.0437823227936736;0.8333148371379142;0.7983341023404819;-0.0015755951019238287;-0.0015095489597984797;10.00015576391107;0.8334557434123874;0.014006017211286196;0.7983063051523791;0.013414006269204998;1.0440344627217575;0.7983362796290101
11.615547;1.043783024727775;0.8333149455560112;0.7983350238529157;-0.00157559521000496;-0.001509548294532846;10.000165228274483;0.8334552586540128;0.014006017579151497;0.798306488543649;0.013414005613857463;1.0440364589152795;0.7983366003478598
11.625547;1.0437837854000647;0.833315120427765;0.7983359644013872;-0.0015755953416999432;-0.0015095476321370226;10.000174643935912;0.8334548054667325;0.014006017944476003;0.7983066789436326;0.013414004965289708;1.0440384012424988;0.7983369485599857
11.635547;1.0437846058633857;0.8333153589482808;0.7983369232420233;-0.0015755954965376675;-0.001509546972802799;10.000184002962804;0.8334543806964683;0.01400601830808142;0.7983068752011043;0.013414004325097031;1.0440402912237214;0.7983373217947497
11.645547;1.0437854874469596;0.8333156593991681;0.7983378986025507;-0.001575595674112113;-0.0015095463172989385;10.000193295415285;0.8334539813662387;0.014006018670590772;0.7983070763902852;0.013414003695105398;1.0440421305891816;0.7983377186593362
11.655547;1.043786431851162;0.8333160208553907;0.7983388871764023;-0.0015755958739659555;-0.0015095456669458117;10.000202506976624;0.8334536048442653;0.01400601903249634;0.7983072813311669;0.013414003077229236;1.0440439211142996;0.7983381387661979
11.665547;1.0437874410377008;0.8333164424460564;0.7983398843804324;-0.0015755960956410006;-0.0015095450232603636;10.000211621225517;0.8334532486674534;0.014006019394206162;0.7983074882691793;0.01341400247305595;1.0440456647036533;0.7983385813124576
11.675547;1.0437885175444317;0.8333169221758527;0.798340885637753;-0.0015755963388351696;-0.001509544387581511;10.000220620787173;0.8334529105451386;0.014006019756028125;0.7983076951450218;0.013414001883720569;1.044047363280473;0.7983390441519175
11.685547;1.043789664635439;0.8333174558176262;0.7983418878098066;-0.0015755966034278733;-0.0015095437609686558;10.000229488602676;0.8334525885712623;0.014006020118068542;0.7983079002043534;0.01341400131009629;1.044049018680814;0.7983395243776138
11.695547;1.0437908859977505;0.8333180369502011;0.7983428894536512;-0.0015755968892824054;-0.00150954314440919;10.000238216097316;0.8334522810506431;0.014006020480253048;0.7983081025610401;0.01341400075287375;1.0440506320822178;0.7983400197326975
11.705547;1.043792185532964;0.833318658296544;0.7983438899736842;-0.0015755971960525674;-0.0015095425390287507;10.000246813650595;0.8334519860200074;0.01400602084257197;0.7983083022576274;0.013414000212631687;1.0440522030329882;0.7983405298824059
11.715547;1.043793567091212;0.8333193130319847;0.7983448888416114;-0.0015755975232733808;-0.001509541946023835;10.000255309122053;0.833451701033107;0.01400602120529623;0.7983084996779535;0.013413999689995312;1.044053729483265;0.7983410563817622
11.725547;1.043795033749897;0.833319994899966;0.7983458857256684;-0.0015755978706117873;-0.001509541366271847;10.000263738227252;0.8334514234281486;0.01400602156897546;0.7983086950621844;0.013413999185668109;1.044055208992802;0.7983416013482939
11.735547;1.043796587336781;0.8333206979616472;0.798346881084604;-0.0015755982378401062;-0.0015095407999044324;10.000272138846299;0.833451150963289;0.014006021934249747;0.7983088887306189;0.013413998700497613;1.0440566400086437;0.7983421666558408
11.745547;1.043798228324198;0.8333214168769838;0.7983478761784554;-0.0015755986245975248;-0.0015095402464424094;10.000280549315148;0.8334508822818391;0.01400602230170799;0.7983090813028816;0.013413998235720603;1.0440580225235965;0.7983427540735684
11.755547;1.0437999553106214;0.8333221468071321;0.7983488721728061;-0.0015755990302963;-0.0015095397053748315;10.000289011144925;0.8334506168204106;0.014006022671956398;0.7983092731084986;0.013413997792870296;1.0440593578393669;0.7983433651525116
11.765547;1.0438017645302424;0.8333228828432124;0.7983498690473237;-0.0015755994542030751;-0.0015095391763654093;10.00029757053369;0.833450354448315;0.014006023045612437;0.7983094634887163;0.013413997373177305;1.0440606476764789;0.798344001146349
11.775547;1.0438036504860846;0.8333236201182846;0.7983508652471974;-0.001575599895637232;-0.001509538659097581;10.000306270099241;0.8334500952320596;0.014006023423124141;0.7983096509925008;0.013413996977205586;1.044061893626534;0.7983446633553296
11.785547;1.043805607189741;0.8333243543057142;0.7983518580781247;-0.0015756003541192226;-0.0015095381532761847;10.000315141751098;0.8334498395207272;0.014006023804670156;0.7983098339716584;0.013413996605088171;1.044063097389956;0.7983453530668425
11.795547;1.043807628387275;0.8333250816536696;0.798352844009433;-0.0015756008292766464;-0.0015095376586129051;10.000324209332693;0.8334495882599297;0.01400602419008244;0.7983100105156784;0.013413996256972278;1.0440642610137385;0.7983460711984327
11.805547;1.0438097071605799;0.8333257988135726;0.7983538186928234;-0.0015756013205788153;-0.0015095371745417448;10.000333492099022;0.8334493430941675;0.014006024578843656;0.7983101779303963;0.01341399593329684;1.0440653865143188;0.7983468182924973
11.815547;1.0438118362819817;0.8333265030086261;0.7983547772607483;-0.0015756018271365982;-0.001509536700109151;10.000343006864297;0.8334491060520809;0.014006024970351201;0.798310332892866;0.013413995634779581;1.0440664751771565;0.7983475949082407
11.825547;1.0438140086903651;0.833327192715059;0.7983557148253547;-0.0015756023478104553;-0.0015095362343630694;10.000352772205185;0.8334488791100956;0.01400602536406415;0.7983104724292435;0.013413995362217376;1.0440675273389195;0.7983484022269777
11.835547;1.0438162175185863;0.8333278681058586;0.7983566266511092;-0.001575602881493248;-0.001509535776708376;10.000362805538323;0.833448663745722;0.014006025759260868;0.798310594678591;0.013413995116318819;1.0440685432668313;0.7983492424137522
11.845547;1.043818456194825;0.833328530486092;0.7983575080818105;-0.001575603427150733;-0.0015095353267928467;10.000373107757204;0.8334484604241645;0.014006026154825527;0.7983106989875838;0.013413994897635102;1.0440695247503884;0.7983501183093963
11.855547;1.0438207185256014;0.8333291816431594;0.7983583545093522;-0.0015756039836045815;-0.0015095348843092186;10.000383650731756;0.8334482683749271;0.01400602654930428;0.7983107855078367;0.013413994706496919;1.0440704759727724;0.7983510326573338
11.865547;1.0438229986528849;0.8333298239030389;0.798359161291231;-0.0015756045493968889;-0.0015095344490821095;10.000394380533365;0.8334480856279108;0.014006026940972884;0.7983108543506322;0.013413994542957773;1.0440714024640512;0.798351987521066
11.875547;1.0438252911343675;0.8333304601451962;0.7983599236963843;-0.0015756051228894088;-0.0015095340211622192;10.00040523133928;0.8334479090309489;0.014006027327813522;0.7983109049297606;0.013413994406820066;1.0440723090486934;0.7983529842039473
11.885547;1.0438275912272483;0.8333310932232351;0.7983606373106581;-0.001575605702403037;-0.0015095336005806926;10.000416140077188;0.8334477348839568;0.014006027707668234;0.7983109361430113;0.013413994297675735;1.0440731985397782;0.7983540232297308
11.895547;1.0438298950919078;0.8333317250498085;0.7983612988088291;-0.0015756062862222894;-0.0015095331869930703;10.000427056142355;0.8334475600580068;0.014006028078670314;0.7983109468267483;0.013413994214728723;1.0440740716217067;0.7983551041103135
11.905547;1.0438321992662178;0.833332356125778;0.7983619062894406;-0.0015756068726615563;-0.0015095327795390827;10.000437944710825;0.8334473825034096;0.014006028439625576;0.7983109357240485;0.01341399415642048;1.0440749276798125;0.7983562253310216
11.915547;1.0438344998171099;0.8333329859519262;0.7983624586761177;-0.0015756074602805389;-0.0015095323768527064;10.000448779430855;0.8334472012440729;0.014006028790047073;0.7983109011283845;0.013413994120306846;1.0440757657212685;0.798357384604266
11.925547;1.0438367922285228;0.8333336135462146;0.7983629548878032;-0.001575608047926572;-0.0015095319771966727;10.000459525948429;0.8334470161018244;0.01400602912987722;0.7983108409149352;0.013413994103364623;1.0440765845747744;0.7983585793950325
11.935547;1.0438390719672643;0.8333342374906711;0.7983633937592499;-0.001575608634558371;-0.0015095315786985482;10.000470133869944;0.8334468270794555;0.014006029459183632;0.7983107533430841;0.013413994102415503;1.0440773827859533;0.7983598078479404
11.945547;1.0438413351212654;0.8333348558190784;0.7983637744623456;-0.0015756092191702134;-0.0015095311795362597;10.000480543240222;0.8334466337237151;0.014006029778147251;0.798310637845396;0.013413994114500987;1.0440781586493153;0.7983610691979323
11.955547;1.0438435783809095;0.8333354659670165;0.7983640967003879;-0.001575609800836529;-0.0015095307780890032;10.000490693176726;0.8334464344257764;0.014006030087344827;0.798310494814335;0.01341399413723289;1.0440789103616066;0.7983623632540479
11.965547;1.043845798542872;0.833336064751468;0.7983643606312386;-0.0015756103786936108;-0.001509530372979974;10.000500528486539;0.833446225906604;0.014006030388016993;0.798310324875933;0.013413994168896461;1.0440796365478968;0.7983636898196159
11.975547;1.0438479925023634;0.8333366481890977;0.7983645668160521;-0.0015756109518939045;-0.001509529962977201;10.000510003037666;0.8334460033163135;0.014006030682064071;0.7983101287327767;0.013413994208122651;1.0440803367471394;0.7983650484420706
11.985547;1.0438501571899927;0.8333372112548575;0.7983647163934936;-0.0015756115196344344;-0.0015095295470527476;10.000519072449462;0.8334457607084237;0.01400603097168929;0.7983099075034432;0.013413994253476346;1.044081010776073;0.7983664384601165
11.995547;1.0438522891871407;0.8333377481101248;0.7983648112772819;-0.0015756120811312535;-0.0015095291245156627;10.000527678980827;0.8334454918182029;0.014006031258797434;0.7983096628943128;0.013413994303394348;1.0440816576258045;0.798367859131359
12.005547;1.0438543849519863;0.8333382527075619;0.7983648538791808;-0.0015756126354104644;-0.0015095286948595662;10.00053574608383;0.8334451909877839;0.014006031544665898;0.7983093969690588;0.013413994356368123;1.0440822754259016;0.798369309178948
12.015547;1.043856441371511;0.8333387191623851;0.7983648464268542;-0.0015756131811726069;-0.0015095282575684722;10.000543191144418;0.83344485388524;0.014006031830279852;0.7983091117057644;0.013413994411047351;1.0440828621878535;0.7983707859878342
12.025547;1.0438584560257713;0.8333391420448358;0.7983647905954844;-0.0015756137169241542;-0.001509527812142373;10.000549939240095;0.8334444779941168;0.01400603211673395;0.7983088088537618;0.013413994466198181;1.044083416265272;0.7983722855132901
12.035547;1.0438604270890455;0.8333395169903265;0.7983646876093051;-0.0015756142412280095;-0.0015095273581502006;10.000555922646628;0.8334440625594903;0.014006032405061673;0.7983084902910174;0.01341399452055943;1.0440839361338758;0.7983738028843981
12.045547;1.0438623529723035;0.8333398409195507;0.7983645383705911;-0.0015756147529549472;-0.0015095268954052128;10.00056108138898;0.8334436079232685;0.014006032695802858;0.7983081585744857;0.01341399457280199;1.0440844200319708;0.7983753330992851
12.055547;1.0438642323075515;0.8333401114697957;0.7983643438332706;-0.0015756152513677494;-0.001509526424292202;10.000565375653792;0.8334431150054284;0.014006032988744739;0.7983078170977227;0.01341399462181706;1.0440848664632383;0.7983768716474502
12.065547;1.043866064096151;0.8333403267440516;0.7983641057614517;-0.0015756157359596364;-0.001509525945824017;10.000568790556414;0.833442585275532;0.01400603328292039;0.7983074695338694;0.013413994667111805;1.0440852752597698;0.7983784147257347
12.075547;1.0438678474270016;0.8333404856743303;0.7983638268854485;-0.0015756162062769967;-0.00150952546149203;10.000571323630277;0.833442020846608;0.014006033576904333;0.7983071193509202;0.013413994708937567;1.0440856483314105;0.7983799589453117
12.085547;1.0438695813974512;0.8333405880395616;0.7983635099875669;-0.0015756166617813185;-0.0015095249731941595;10.0005729676498;0.8334414244052357;0.014006033869286724;0.7983067697999519;0.0134139947479963;1.0440859900051243;0.798381501126091
12.095547;1.0438712652309583;0.8333406341566935;0.7983631572042773;-0.0015756171017123253;-0.0015095244830399667;10.000573700554348;0.8334407988799417;0.014006034158941931;0.7983064236958319;0.013413994784992125;1.0440863065121244;0.7983830382201268
12.105547;1.0438728973175337;0.8333406247381909;0.7983627705587184;-0.001575617525298111;-0.0015095239930131012;10.000573489153588;0.8334401473487822;0.014006034444913835;0.7983060832486623;0.013413994820563636;1.0440866046816704;0.7983845667820942
12.115547;1.043874474006531;0.8333405607937833;0.7983623526781485;-0.0015756179322358747;-0.0015095235048100722;10.000572303572485;0.8334394735053509;0.014006034726194534;0.7983057504599633;0.013413994855548665;1.0440868912806338;0.7983860822761825
12.125547;1.0438759902788828;0.8333404435867473;0.7983619066620301;-0.001575618322719629;-0.0015095230198677392;10.000570131161664;0.8334387816379424;0.014006035001672626;0.7983054274091247;0.013413994890984328;1.0440871735263295;0.7983875788912188
12.135547;1.043877441639605;0.8333402745842081;0.7983614355958886;-0.0015756186970406968;-0.001509522539318219;10.000566980934375;0.8334380758882939;0.014006035270160982;0.798305116200993;0.013413994927807506;1.0440874596970564;0.7983890496962281
12.145547;1.0438788254469404;0.8333400552047869;0.7983609422363711;-0.0015756190553775592;-0.001509522063876227;10.000562877171669;0.833437359969274;0.014006035530343589;0.7983048189739909;0.013413994966736361;1.0440877588829638;0.7983904866735037
12.155547;1.0438801413936802;0.8333397868401005;0.7983604289390708;-0.0015756193978245035;-0.0015095215939076579;10.0005578479956;0.8334366374611124;0.014006035780750136;0.7983045377906817;0.013413995008414935;1.0440880802770063;0.7983918808666044
12.165547;1.0438813909809697;0.8333394714095769;0.7983598976496482;-0.0015756197244770006;-0.001509521129658635;10.000551915839589;0.8334359118261412;0.014006036019846188;0.7983042745798845;0.01341399505372142;1.04408843276493;0.7983932230366299
12.175547;1.0438825763682908;0.8333391116953615;0.7983593496683252;-0.001575620035565479;-0.0015095206714406148;10.000545096847747;0.833435185876258;0.014006036246120446;0.7983040314371465;0.013413995104038765;1.0440888245320707;0.7983945043947286
12.185547;1.0438836997915468;0.8333387110470087;0.7983587855324462;-0.0015756203314895338;-0.0015095202197356985;10.000537409220996;0.8334344611623797;0.014006036458091453;0.7983038107856222;0.013413995161064583;1.0440892625835962;0.7983957171147285
12.195547;1.0438847634065487;0.8333382729645517;0.7983582054667047;-0.0015756206127769173;-0.001509519775247523;10.000528877749218;0.8334337377910227;0.014006036654296658;0.7983036151797405;0.013413995226274943;1.0440897525531463;0.7983968548005742
12.205547;1.0438857689701708;0.8333378007782373;0.7983576100105857;-0.001575620880266022;-0.001509519338892863;10.000519529941545;0.8334330149391898;0.014006036833311121;0.7983034469839785;0.013413995300513988;1.044090298702484;0.7983979127041659
12.215547;1.0438867177524822;0.833337297232408;0.7983570001807944;-0.0015756211352700878;-0.001509518911683923;10.00050939476173;0.8334322917275719;0.014006036993759277;0.7983033080589962;0.013413995383960002;1.0440909039861093;0.7983988876477593
12.225547;1.0438876108800776;0.8333367640482542;0.7983563771874423;-0.0015756213792716247;-0.0015095184945644975;10.000498505360838;0.8334315676090113;0.014006037134319319;0.7983031994245156;0.013413995476483866;1.04409157027327;0.7983997779571196
12.235547;1.0438884495432306;0.8333362018081841;0.798355742113907;-0.00157562161341765;-0.0015095180884139453;10.000486896965889;0.8334308421685828;0.014006037253711495;0.7983031207941663;0.013413995577997903;1.0440922989866301;0.7984005831711741
12.245547;1.043889234611942;0.8333356104073817;0.7983550958492198;-0.0015756218384385529;-0.0015095176941712473;10.000474605232805;0.8334301147417758;0.014006037350669414;0.798303070389488;0.013413995688545583;1.0440930915093083;0.7984013032629282
12.255547;1.0438899663366072;0.8333349896658445;0.7983544395335259;-0.0015756220550901664;-0.001509517312847745;10.000461673989777;0.8334293843371209;0.01400603742402507;0.7983030452283123;0.013413995808292672;1.0440939483607212;0.7984019380790423
12.265547;1.0438906447078278;0.8333343399145194;0.7983537750902325;-0.0015756222644969305;-0.0015095169453751456;10.000448158581671;0.8334286501078243;0.014006037472962777;0.7983030414604619;0.013413995937351875;1.0440948687105152;0.7984024874035278
12.275547;1.0438912696267728;0.8333336626224188;0.7983531049429906;-0.001575622467982608;-0.0015095165924547173;10.000434111816354;0.8334279117513825;0.014006037497223508;0.7983030547849538;0.0134139960755227;1.0440958516940335;0.7984029511297114
12.285547;1.0438918408284148;0.8333329602727654;0.7983524315058594;-0.0015756226667737318;-0.0015095162545879707;10.000419568813788;0.833427169736078;0.014006037496936987;0.79830308122866;0.013413996222246857;1.0440968975641163;0.7984033292127685
12.295547;1.0438923585984923;0.8333322355592319;0.7983517572323781;-0.001575622861838077;-0.0015095159321337243;10.000404546696796;0.833426425439942;0.014006037472128008;0.7983031178524281;0.01341399637669584;1.0440980070885237;0.7984036213109297
12.305547;1.0438928243874994;0.8333314908831726;0.7983510846538654;-0.0015756230537919574;-0.0015095156252011486;10.00038905364862;0.833425680609252;0.01400603742242345;0.7983031628043468;0.013413996537863307;1.0440991804785378;0.7984038264691004
12.315547;1.043893239802669;0.8333307283894024;0.7983504164027978;-0.0015756232430162664;-0.0015095153335381794;10.000373098678494;0.833424936810349;0.014006037347271589;0.7983032151664314;0.013413996704632287;1.0441004174149027;0.7984039432515079
12.325547;1.0438936053655103;0.8333299504938385;0.7983497552419325;-0.0015756234298523854;-0.0015095150565869095;10.000356696937388;0.8334241959761829;0.014006037246333217;0.7983032750343253;0.013413996875661279;1.0441017175545197;0.7984039699427765
12.335547;1.0438939208787508;0.8333291601653179;0.7983491036510345;-0.0015756236145898271;-0.0015095147936946794;10.0003398701238;0.8334234611871255;0.014006037119524306;0.7983033431827052;0.013413997049198427;1.0441030801992035;0.7984039047012729
12.345547;1.0438941863821012;0.8333283602549479;0.7983484635394059;-0.0015756237973017487;-0.0015095145442572727;10.000322646326648;0.8334227364322587;0.014006036966801283;0.7983034201351327;0.013413997223197463;1.0441045037495245;0.7984037458960864
12.355547;1.0438944020877114;0.8333275525828929;0.798347836653655;-0.0015756239777108226;-0.0015095143075590175;10.000305060876169;0.833422025963857;0.01400603678817107;0.7983035055903637;0.01341399739572667;1.0441059859928306;0.79840349235464
12.365547;1.0438945674551205;0.8333267378054762;0.7983472249409473;-0.0015756241553199607;-0.0015095140825402864;10.000287159336196;0.8334213342906598;0.014006036583793749;0.7983035985448945;0.013413997565345092;1.0441075248697913;0.7984031435403508
12.375547;1.043894680824157;0.8333259160092641;0.7983466299803317;-0.0015756243296982983;-0.0015095138677771807;10.000269001566469;0.8334206661191927;0.014006036353887164;0.7983036976645022;0.013413997731214095;1.0441091188820928;0.7984026999322876
12.385547;1.043894740268065;0.8333250868121151;0.7983460524484959;-0.0015756245005406995;-0.0015095136615050498;10.00025066015964;0.8334200257434241;0.01400603609868696;0.7983038017792456;0.013413997892871081;1.044110766676983;0.7984021630376361
12.395547;1.0438947445087678;0.8333242488444521;0.7983454927183765;-0.001575624667627273;-0.0015095134616450027;10.00023221181771;0.8334194170699416;0.014006035818434162;0.7983039103123408;0.013413998049897374;1.0441124661905685;0.7984015346232428
12.405547;1.04389469304665;0.8333233999289459;0.7983449515309932;-0.001575624830929384;-0.0015095132660457359;10.000213729272671;0.833418844394044;0.01400603551311162;0.7983040235867781;0.013413998201742123;1.0441142143732556;0.7984008161009204
12.415547;1.043894585842011;0.8333225376696919;0.7983444297541912;-0.0015756249906842786;-0.0015095130727835711;10.000195280632605;0.8334183128580075;0.014006035182260608;0.7983041428506749;0.013413998347683028;1.0441160077679663;0.798400008912812
12.425547;1.043894422907884;0.8333216594294844;0.7983439276499442;-0.0015756251472457813;-0.001509512880244724;10.00017693455211;0.8334178284245698;0.014006034825216595;0.7983042694854731;0.013413998486888788;1.044117843136097;0.7983991154149608
12.435547;1.043894203977559;0.8333207621192555;0.7983434443837425;-0.0015756253007521265;-0.0015095126870724505;10.000158764020583;0.8334173972846942;0.014006034441476457;0.7983044041610496;0.013413998618467364;1.0441197174372319;0.7983981393935308
12.445547;1.0438939281424648;0.8333198421321428;0.7983429781370928;-0.0015756254508668482;-0.0015095124920395944;10.000140844592726;0.8334170248605021;0.014006034030915574;0.7983045470659359;0.013413998741407765;1.0441216272053861;0.7983970858222255
12.455547;1.0438935936288292;0.8333188954661488;0.7983425264464862;-0.0015756255968571498;-0.0015095122938448369;10.000123247226021;0.8334167152872823;0.014006033593883539;0.7983046984289277;0.013413998854616515;1.0441235678828917;0.7983959600552146
12.465547;1.0438931983462731;0.8333179184144137;0.7983420862851643;-0.0015756257378472945;-0.001509512091117427;10.000106029194301;0.8334164712847457;0.014006033131158198;0.7983048583054551;0.013413998957055853;1.0441255334926964;0.7983947673234738
12.475547;1.0438927406470366;0.8333169082384221;0.7983416541384233;-0.0015756258729484477;-0.0015095118826627988;10.000089228291424;0.8334162938726782;0.014006032643735669;0.7983050264046581;0.01341399904786662;1.0441275166118416;0.798393512976882
12.485547;1.0438922192455011;0.8333158629356866;0.7983412267726858;-0.0015756260012543682;-0.0015095116676108879;10.000072862383185;0.833416182347072;0.014006032132585935;0.7983052022889837;0.013413999126544394;1.044129508707485;0.7983922027225006
12.495547;1.0438916333255432;0.8333147806898886;0.798340802515157;-0.0015756261217304535;-0.001509511445482556;10.000056935958485;0.8334161348636376;0.014006031598531376;0.7983053848774687;0.013413999192980848;1.0441315008907106;0.7983908422601879
12.505547;1.0438909835168562;0.833313659882336;0.7983403815718533;-0.0015756262330897646;-0.0015095112161992517;10.000041450531894;0.8334161492927786;0.014006031042316127;0.7983055716706561;0.013413999247241525;1.0441334848091077;0.7983894367305996
12.515547;1.0438902720919903;0.833312499147747;0.7983399650842424;-0.0015756263337070172;-0.0015095109799204785;10.000026410675611;0.8334162237495908;0.014006030464713676;0.7983057587588797;0.013413999289380927;1.044135453304073;0.7983879906019347
12.525547;1.0438895020457803;0.8333112969627836;0.7983395544339339;-0.0015756264214667093;-0.0015095107369941486;10.000011827624991;0.8334163562845984;0.014006029866504385;0.7983059410629019;0.013413999319421088;1.0441374002450265;0.7983865080646199
12.535547;1.0438886761439263;0.8333100516585232;0.798339151423754;-0.0015756264938022375;-0.0015095104880579282;9.999997719367936;0.8334165441620023;0.014006029248462195;0.7983061123976781;0.013413999337382203;1.0441393193989963;0.7983849935336125
12.545547;1.0438877959600916;0.8333087622233859;0.7983387585270862;-0.001575626548134259;-0.0015095102339812466;9.999984097738656;0.8334167838586514;0.014006028611488053;0.7983062658270621;0.013413999343355227;1.0441412038776514;0.7983834517861225
12.555547;1.0438868612854444;0.8333074287638794;0.7983383785246082;-0.0015756265822170859;-0.0015095099757228717;9.999970954309235;0.833417072019307;0.014006027956609613;0.7983063941741232;0.013413999337587003;1.0441430466731927;0.7983818874199512
12.565547;1.0438858707014012;0.8333060521957719;0.7983380138960435;-0.0015756265940298601;-0.0015095097142050914;9.999958264803645;0.833417406412447;0.014006027284613072;0.7983064901057851;0.013413999320562931;1.0441448407834797;0.7983803040043537
12.575547;1.0438848227482627;0.8333046340016734;0.7983376664649906;-0.0015756265815931947;-0.0015095094502583387;9.999946006007741;0.8334177859438233;0.014006026595704907;0.7983065461449443;0.013413999293070177;1.044146579569476;0.7983787035901365
12.585547;1.0438837168690482;0.8333031765083433;0.7983373369800981;-0.0015756265430311406;-0.0015095091848100792;9.999934167954095;0.833418210277098;0.014006025889600723;0.7983065554315816;0.013413999256111616;1.044148258178371;0.7983770868991739
12.595547;1.0438825537415377;0.8333016830646105;0.7983370249671733;-0.0015756264767405484;-0.001509508919058889;9.999922755054905;0.8334186801966251;0.014006025165852544;0.7983065127186331;0.013413999210798866;1.0441498740072288;0.7983754543228708
12.605547;1.0438813348329912;0.8333001573649339;0.7983367296347177;-0.001575626381550467;-0.0015095086542868579;9.999911779249862;0.8334191977269095;0.014006024424128263;0.7983064143083667;0.013413999158354962;1.0441514253823143;0.7983738068411922
12.615547;1.0438800619479105;0.8332986024957423;0.798336450814169;-0.001575626256791394;-0.0015095083915824955;9.999901248868886;0.8334197648562018;0.014006023664366323;0.7983062571951997;0.013413999100033944;1.0441529101571156;0.7983721458580836
12.625547;1.0438787371993241;0.8332970208495383;0.7983361885883792;-0.001575626102225592;-0.0015095081318756464;9.999891158623289;0.833420382331096;0.014006022886819089;0.7983060390565812;0.013413999036975457;1.0441543258591872;0.7983704725939743
12.635547;1.043877362650095;0.8332954144582437;0.7983359424281803;-0.0015756259179771682;-0.0015095078761244412;9.999881489326546;0.8334210498021721;0.014006022092073462;0.7983057592828431;0.01341399897009969;1.0441556711758524;0.7983687879044381
12.645547;1.043875939541104;0.833293784888756;0.7983357112499581;-0.0015756257044912728;-0.0015095076252756247;9.99987221209064;0.8334217664557745;0.014006021281098565;0.7983054195061396;0.013413998900044802;1.0441569468842986;0.7983670924414831
12.655547;1.043874468014288;0.8332921332850477;0.7983354942001563;-0.0015756254624555975;-0.0015095073801278346;9.999863285780194;0.83342253116334;0.01400602045525671;0.7983050229586571;0.013413998827197838;1.0441581554627681;0.7983653868384727
12.665547;1.0438729475607562;0.8332904609515452;0.7983352911179121;-0.001575625192789596;-0.0015095071413693906;9.999854655629475;0.8334233426591809;0.01400601961628365;0.7983045733742379;0.013413998751694333;1.044159300082988;0.7983636718275184
12.675547;1.0438713775932806;0.8332887700302384;0.798335102384753;-0.0015756248967486743;-0.0015095069096832095;9.99984626037293;0.8334242004107891;0.014006018766237579;0.7983040742415896;0.013413998673367782;1.0441603833210122;0.7983619483113774
12.685547;1.0438697577436862;0.8332870637786239;0.7983349285802886;-0.0015756245759684906;-0.001509506685831682;9.99983803962767;0.8334251054374433;0.014006017907273674;0.7983035286194585;0.0134139985919168;1.0441614063197844;0.7983602173655191
12.695547;1.0438680878779825;0.8332853460214522;0.7983347702555106;-0.0015756242323400702;-0.0015095064706531298;9.999829939364146;0.8334260602939615;0.01400601704138276;0.7983029392170039;0.013413998507186378;1.0441623693494049;0.7983584802005715
12.705547;1.0438663679949072;0.8332836200364715;0.7983346278841272;-0.0015756238678956893;-0.0015095062647626641;9.999821918533017;0.8334270682785019;0.014006016170521307;0.7983023084297161;0.01341399841912211;1.044163272819284;0.798356738217759
12.715547;1.0438645977633327;0.833281887636437;0.7983345018130615;-0.0015756234848947977;-0.001509506068187707;9.99981394924991;0.8334281321240482;0.01400601529703088;0.7983016382005579;0.013413998327556059;1.0441641169909763;0.798354992987877
12.725547;1.0438627755428662;0.8332801492234786;0.7983343919768068;-0.0015756230859983859;-0.0015095058803947152;9.999806003414974;0.8334292527764673;0.014006014423775472;0.7983009299252883;0.013413998232376627;1.0441649007074563;0.7983532459255815
12.735547;1.043860897848618;0.8332784048627832;0.7983342976882348;-0.001575622674332875;-0.0015095057005278046;9.99979803979237;0.833430428802338;0.014006013553824932;0.7983001846430168;0.013413998133887649;1.0441656207241523;0.7983514980861041
12.745547;1.0438589596144665;0.8332766554016383;0.7983342179212887;-0.0015756222533441716;-0.0015095055275106074;9.999790013078874;0.8334316566754495;0.014006012689975032;0.7982994033233459;0.013413998032683125;1.044166272195673;0.7983497505466107
12.755547;1.0438569549285772;0.8332749033296112;0.7983341517129965;-0.0015756218264739274;-0.0015095053600901157;9.999781896203029;0.833432932078666;0.014006011834428166;0.7982985869621929;0.0134139979291335;1.0441668496554073;0.7983480053606428
12.765547;1.0438548788294313;0.8332731533982038;0.7983340979904981;-0.0015756213969812852;-0.00150950519697013;9.999773685639338;0.8334342513169108;0.014006010988812137;0.7982977361316856;0.01341399782320839;1.0441673475760245;0.7983462664138206
12.775547;1.0438527290736805;0.8332714122510215;0.7983340549276555;-0.0015756209681476925;-0.0015095050370845663;9.999765387268946;0.8334356117390385;0.014006010154475237;0.7982968501170956;0.013413997714688928;1.0441677604796626;0.7983445391647149
12.785547;1.0438505056453793;0.8332696872614838;0.7983340199701143;-0.0015756205435297711;-0.0015095048797710408;9.999757007475996;0.833437011580332;0.014006009332767447;0.7982959266482506;0.013413997603236808;1.0441680830495066;0.7983428295464835
12.795547;1.0438482090748558;0.8332679858117152;0.7983339909599473;-0.001575620126907275;-0.0015095047245003207;9.99974855681469;0.8334384499633917;0.014006008525038163;0.7982949626603352;0.013413997488350515;1.044168310342768;0.7983411430133919
12.805547;1.0438458400814434;0.8332663152432743;0.7983339671961159;-0.0015756197220897009;-0.0015095045704546879;9.999740054257245;0.8334399270985742;0.014006007732457979;0.798293955393468;0.013413997369512418;1.0441684382855627;0.798339483958896
12.815547;1.0438434006352821;0.833264682656654;0.7983339494572579;-0.0015756193327563376;-0.001509504416413928;9.999731527910733;0.8334414443911637;0.014006006956079835;0.7982929029445877;0.013413997246335536;1.044168464059092;0.7983378555272209
12.825547;1.043840894521664;0.8332630943036506;0.7983339391486596;-0.001575618962211497;-0.0015095042609077887;9.999723011965033;0.833443004152883;0.014006006197195504;0.7982918040476885;0.0134139971185523;1.044168385531509;0.7983362598754216
12.835547;1.0438383264154416;0.8332615553936049;0.7983339373756428;-0.0015756186131483277;-0.0015095041024921288;9.999714537054729;0.8334446092277459;0.014006005457569531;0.798290657880845;0.013413996986042129;1.0441682004738297;0.7983346987952191
12.845547;1.0438357010046693;0.8332600704053957;0.7983339445993649;-0.0015756182875952037;-0.0015095039400150878;9.999706122700537;0.8334462628153608;0.014006004739319417;0.7982894643212439;0.013413996848928977;1.0441679066634548;0.7983331742807519
12.855547;1.0438330236017266;0.8332586432667156;0.7983339609151319;-0.001575617986876613;-0.0015095037726950574;9.999697784889698;0.8334479679804625;0.014006004044642056;0.7982882239454409;0.013413996707567578;1.0441675022993246;0.7983316886335681
12.865547;1.043830301278671;0.8332572777300375;0.7983339865926758;-0.0015756177116103757;-0.0015095036000102849;9.999689550248464;0.8334497266986421;0.014006003375754361;0.7982869375443828;0.013413996562339539;1.0441669862035348;0.7983302445397805
12.875547;1.0438275428424417;0.83325597759826;0.7983340224335288;-0.0015756174619003078;-0.0015095034216125373;9.999681455788897;0.8334515391648356;0.014006002735101093;0.7982856056852785;0.01341399641348828;1.044166358196;0.798328845285626
12.885547;1.0438247578696884;0.8332547458828997;0.7983340699237994;-0.00157561723754621;-0.0015095032374459287;9.99967353614033;0.8334534038676245;0.014006002125410012;0.7982842287285643;0.013413996261287675;1.0441656196138842;0.7983274946119039
12.895547;1.043821956240635;0.8332535839696927;0.7983341309847496;-0.0015756170381656146;-0.0015095030479189708;9.999665815873236;0.833455318199518;0.014006001549362499;0.7982828073613463;0.013413996106313528;1.0441647734001724;0.7983261964071126
12.905547;1.0438191482545065;0.8332524917135569;0.7983342070110252;-0.001575616863193794;-0.0015095028538896311;9.999658308697157;0.8334572791362007;0.014006001009200863;0.7982813431828638;0.013413995949474193;1.0441638234771504;0.7983249545699445
12.915547;1.0438163445342714;0.8332514676187969;0.7983342981971704;-0.0015756167116321856;-0.0015095026565527011;9.999651018262009;0.8334592837444539;0.014006000506598257;0.7982798387882662;0.013413995791966064;1.044162773804252;0.7983237730043421
12.925547;1.0438135556082155;0.8332505089303165;0.7983344039356036;-0.0015756165818662305;-0.0015095024573351383;9.999643944071249;0.8334613294792826;0.014006000042705252;0.7982782976419575;0.013413995635204687;1.0441616278251855;0.7983226555817944
12.935547;1.0438107914317976;0.8332496121597803;0.7983345233233194;-0.0015756164720264485;-0.0015095022577148616;9.999637092577256;0.8334634141564844;0.01400599961826619;0.7982767244985507;0.013413995480570727;1.0441603886643152;0.7983216057066386
12.945547;1.0438080608686233;0.8332487738950947;0.7983346549428246;-0.0015756163805635765;-0.0015095020591190467;9.999630484814315;0.8334655354546541;0.014005999233831432;0.7982751260203447;0.013413995329187089;1.0441590596058905;0.798320625828994
12.955547;1.0438053712101556;0.8332479915660146;0.7983347964306571;-0.0015756163064163022;-0.0015095018630233179;9.99962415387557;0.8334676904560475;0.01400599888986545;0.7982735103689864;0.013413995181935671;1.044157643883813;0.7983197176491681
12.965547;1.0438027279736912;0.8332472638286279;0.7983349446591917;-0.0015756162488423527;-0.0015095016710302727;9.99961813388786;0.833469875947202;0.014005998586642615;0.7982718858586589;0.013413995039610646;1.0441561439440874;0.7983188827724561
12.975547;1.043800134732599;0.833246590158458;0.7983350964237886;-0.0015756162073830833;-0.0015095014849753265;9.999612450056514;0.8334720890163007;0.01400599832419316;0.7982702600289359;0.013413994903056739;1.0441545613977254;0.7983181228397319
12.985547;1.0437975928313357;0.8332459698400847;0.7983352487974898;-0.0015756161820015564;-0.0015095013071680604;9.999607115510692;0.8334743272391263;0.01400599810236861;0.7982686395158126;0.013413994773171614;1.0441528976237913;0.7983174388981351
12.995547;1.0437951015367655;0.8332454012873218;0.7983353990681934;-0.0015756161729874724;-0.0015095011404612146;9.999602130121234;0.8334765884990044;0.014005997920761919;0.7982670299060446;0.013413994650825389;1.0441511540474;0.7983168309632395
13.005547;1.0437926587591195;0.8332448823431579;0.7983355449463756;-0.0015756161807331866;-0.0015095009879770402;9.999597477944787;0.833478870763069;0.014005997778513359;0.7982654351858002;0.01341399453686495;1.0441493318675894;0.7983162982124681
13.015547;1.043790261642313;0.83324441089788;0.7983356846591735;-0.0015756162057179734;-0.0015095008526664628;9.999593124101402;0.8334811722470676;0.014005997674356023;0.798263857424787;0.013413994432111305;1.0441474317904478;0.7983158392713323
13.025547;1.043787906971543;0.8332439849542617;0.7983358161482753;-0.001575616248459784;-0.0015095007369507502;9.999589015738074;0.8334834916684333;0.014005997606864317;0.7982622974040239;0.013413994337168549;1.0441454543080069;0.7983154522607041
13.035547;1.0437855921063368;0.8332436025546742;0.7983359364332328;-0.0015756163094608083;-0.0015095006426287336;9.999585092162265;0.8334858280610186;0.014005997574539882;0.7982607558262478;0.013413994252262279;1.0441434001441534;0.798315134617375
13.045547;1.043783315817973;0.8332432622618554;0.7983360422914004;-0.0015756163893498305;-0.0015095005710088624;9.999581293285264;0.8334881807389637;0.014005997575690468;0.7982592340497289;0.01341399417736199;1.0441412705756405;0.7983148831061054
13.055547;1.0437810779752261;0.8332429636660937;0.7983361314830821;-0.001575616488943378;-0.0015095005230844735;9.999577557503242;0.8334905495696762;0.014005997608275167;0.7982577338378171;0.013413994112318764;1.0441390677524334;0.7983146943030599
13.065547;1.0437788790995246;0.8332427072857395;0.7983362035391922;-0.0015756166091980164;-0.0015095004996124536;9.999573823338338;0.8334929347057826;0.014005997669796679;0.7982562566327734;0.013413994056826608;1.0441367945257247;0.7983145651224648
13.075547;1.0437767209124715;0.8332424945771899;0.7983362598328699;-0.0015756167512617255;-0.0015095005011154282;9.999570040443786;0.8334953360164615;0.014005997757311756;0.7982548030929785;0.01341399401044379;1.04413445416204;0.7983144930514005
13.085547;1.0437746066435836;0.8332423282238073;0.7983363028826468;-0.0015756169165070688;-0.0015095005279023594;9.9995661738234;0.8334977532091;0.014005997867550921;0.7982533731656835;0.013413993972736562;1.0441320507357759;0.7983144758816129
13.095547;1.043772540068613;0.8332422116280286;0.7983363352247487;-0.0015756171063159633;-0.0015095005801156291;9.999562196148183;0.8335001864177614;0.014005997997072337;0.7982519666319887;0.01341399394348573;1.0441295894175238;0.7983145109638187
13.105547;1.0437705244853466;0.8332421480420246;0.7983363585584352;-0.0015756173216925663;-0.0015095006578230536;9.99955807918495;0.8335026363702465;0.014005998142536736;0.7982505836336437;0.013413993922877966;1.0441270762766566;0.7983145949602668
13.115547;1.0437685622644144;0.8332421405580004;0.7983363737121297;-0.0015756175631159335;-0.0015095007610837062;9.99955379024787;0.8335051040653518;0.01400599830112658;0.7982492246404201;0.013413993911356012;1.044124518187214;0.7983147244805495
13.125547;1.0437666545914408;0.8332421924221379;0.7983363813463273;-0.00157561783064635;-0.0015095008899583342;9.999549293073073;0.8335075905222118;0.014005998470732927;0.7982478900400376;0.01341399390926336;1.0441219223813045;0.7983148964512019
13.135547;1.04376480186638;0.8332423068191988;0.7983363828158756;-0.0015756181238511626;-0.0015095010445563245;9.999544550516482;0.8335100970500832;0.014005998649637825;0.7982465799100477;0.013413993916892636;1.044119295331256;0.7983151079417927
13.145547;1.0437630043168082;0.8332424864025757;0.7983363804954235;-0.0015756184416034654;-0.0015095012249353083;9.999539525270363;0.8335126258439881;0.014005998836143015;0.7982452943177886;0.01341399393475743;1.044116642165622;0.7983153562720647
