time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
13.155547;1.0437612616978975;0.8332427331174609;0.7983363771503484;-0.0015756187821208312;-0.0015095014308823217;9.999534182773118;0.8335151797927814;0.014005999028559618;0.7982440337703604;0.013413993963571926;1.0441139671416737;0.7983156391871724
13.165547;1.04375957269746;0.8332430482426418;0.7983363747251238;-0.0015756191433147337;-0.0015095016619333537;9.999528497217284;0.8335177610130957;0.014005999225244533;0.7982427988971514;0.013413994004143382;1.0441112739836582;0.7983159545532397
13.175547;1.0437579352357276;0.8332434322585405;0.7983363735797533;-0.001575619523239055;-0.0015095019174814809;9.999522448765331;0.833520369522069;0.014005999424479705;0.798241589662976;0.013413994057358682;1.044108565557248;0.7983162998533296
13.185547;1.043756347429737;0.8332438848961179;0.7983363727361685;-0.0015756199202831699;-0.0015095021967482065;9.999516017940898;0.833523003456089;0.014005999624466896;0.7982404051497909;0.01341399412401358;1.0441058437790895;0.7983166720646082
13.195547;1.04375480792249;0.8332444056214646;0.7983363706140527;-0.0015756203331009555;-0.0015095024987701717;9.999509195080371;0.8335256603044748;0.01400599982356617;0.7982392437056878;0.01341399420447123;1.0441031101778515;0.7983170681035858
13.205547;1.0437533153268235;0.833244993928555;0.7983363655091373;-0.0015756207605352912;-0.0015095028223600236;9.999501995280522;0.8335283379147548;0.014006000020502117;0.7982381031566229;0.013413994298400133;1.0441003664353508;0.7983174852154598
13.215547;1.043751867956208;0.833245649047744;0.7983363557621046;-0.0015756212014911958;-0.0015095031659698819;9.999494459016189;0.8335310347529745;0.014006000214265586;0.7982369812532953;0.013413994404724981;1.0440976143632652;0.7983179208241762
13.225547;1.0437504641910462;0.8332463692798521;0.7983363400343451;-0.0015756216547318054;-0.001509503527706918;9.999486638807689;0.8335337495136441;0.014006000403870102;0.7982358760195212;0.013413994521868105;1.044094855697201;0.7983183724427805
13.235547;1.0437491027493342;0.8332471518040124;0.7983363175176151;-0.0015756221187457134;-0.0015095039056058856;9.999478583168855;0.8335364809544926;0.014006000588184922;0.7982347856932669;0.013413994648215946;1.0440920922795822;0.7983188381029622
13.245547;1.0437477824815362;0.8332479933721441;0.7983362876349269;-0.0015756225916868543;-0.001509504297881966;9.999470326877143;0.8335392281583037;0.014006000765852383;0.798233708277798;0.013413994782476017;1.0440893262589417;0.7983193164006639
13.255547;1.0437465019752097;0.8332488906740239;0.7983362496728226;-0.0015756230714182786;-0.0015095047030050577;9.999461892972947;0.8335419902299441;0.014006000935287906;0.7982326410971027;0.013413994923811939;1.0440865596781672;0.7983198056550793
13.265547;1.0437452594639771;0.8332498399190089;0.7983362027567016;-0.0015756235557072935;-0.001509505119682023;9.999453303984485;0.833544765649102;0.014006001094808523;0.798231580925407;0.013413995071907617;1.044083794107784;0.7983203032954792
13.275547;1.0437440530027569;0.8332508367580913;0.7983361460538935;-0.001575624042468008;-0.0015095055466700247;9.99944459050921;0.8335475520035256;0.014006001242964276;0.798230524574111;0.013413995226895391;1.0440810314571105;0.7983208060833432
13.285547;1.0437428806446483;0.8332518765553212;0.7983360789541347;-0.0015756245299442474;-0.0015095059824764365;9.99943578901425;0.8335503461665283;0.01400600137890244;0.7982294692987578;0.013413995389131239;1.0440782751104212;0.7983213106588585
13.295547;1.0437417407637835;0.8332529543005491;0.7983360004740704;-0.0015756250167047296;-0.0015095064253488736;9.999426932702434;0.833553145006623;0.014006001502322741;0.7982284126668754;0.013413995559006542;1.044075529624483;0.7983218137523841
13.305547;1.0437406328748822;0.8332540644973812;0.7983359083292759;-0.0015756255014155603;-0.0015095068736012452;9.999418045255563;0.8335559458918551;0.014006001612993738;0.7982273524791971;0.01341399573685441;1.0440727996793902;0.7983223119929823
13.315547;1.0437395586005591;0.8332552015027312;0.7983357992097564;-0.0015756259826974874;-0.0015095073258264563;9.999409145805313;0.8335587462183559;0.014006001710400371;0.7982262874926064;0.013413995922892429;1.04407008996053;0.7983228020703501
13.325547;1.0437385212273345;0.8332563600795148;0.7983356697362933;-0.0015756264592186567;-0.0015095077808251925;9.999400258720884;0.8335615427345008;0.014006001793848229;0.7982252180882282;0.013413996117103939;1.0440674053344634;0.7983232812859407
13.335547;1.0437375237020994;0.8332575356842562;0.7983355169576001;-0.0015756269296356372;-0.0015095082375475672;9.999391413443506;0.8335643313081972;0.01400600186275038;0.7982241459839867;0.013413996319087861;1.0440647503154925;0.7983237477602767
13.345547;1.043736567200224;0.8332587241798516;0.7983353386567513;-0.0015756273923081387;-0.00150950869502559;9.99938263271771;0.8335671069573609;0.014006001916822762;0.7982230738287583;0.013413996528067938;1.044062128992559;0.7983242000029156
13.355547;1.043735651284652;0.8332599211712366;0.7983351333009053;-0.0015756278452697362;-0.0015095091520320862;9.99937391819859;0.8335698644144564;0.014006001956112134;0.7982220049649912;0.01341399674299136;1.0440595460401056;0.7983246360847435
13.365547;1.0437347748610943;0.8332611218748318;0.7983348993664052;-0.0015756282864753761;-0.0015095096068986707;9.999365246251468;0.8335725992168611;0.014006001980875841;0.7982209429017396;0.013413996962533734;1.0440570074062852;0.798325053051966
13.375547;1.043733936696236;0.8332623217426919;0.798334634907789;-0.0015756287139142438;-0.0015095100579440037;9.999356578398372;0.8335753085872851;0.014006001991517152;0.7982198911493253;0.013413997185116587;1.0440545200769673;0.7983254471851682
13.385547;1.0437331346849041;0.833263516622463;0.7983343380273442;-0.0015756291255804781;-0.0015095105039973989;9.999347873960605;0.8335779914089662;0.014006001988683882;0.7982188535626604;0.013413997409003736;1.0440520913393228;0.7983258148527592
13.395547;1.0437323650595427;0.8332647020857095;0.7983340080372043;-0.0015756295195184095;-0.001509510944400836;9.999339095702604;0.8335806474110139;0.014006001973337475;0.7982178342559569;0.013413997632469931;1.0440497277354917;0.7983261528802272
13.405547;1.043731623552573;0.8332658731236079;0.7983336464831443;-0.001575629893976175;-0.0015095113785730575;9.999330211303702;0.833583276546718;0.014006001946625605;0.7982168371780642;0.013413997854122216;1.0440474345176054;0.7983264582432797
13.415547;1.043730907568065;0.8332670247863552;0.7983332571303511;-0.0015756302476437978;-0.0015095118056430196;9.999321195119157;0.833585878522759;0.014006001909683456;0.7982158659152299;0.01341399807312599;1.0440452163527925;0.7983267280126847
13.425547;1.043730216669427;0.8332681530100742;0.7983328451303142;-0.0015756305797599123;-0.0015095122244850982;9.999312033174654;0.8335884518866378;0.014006001863511438;0.7982149234018466;0.013413998289072812;1.0440430788314137;0.798326959920365
13.435547;1.0437295516057583;0.8332692549167712;0.7983324160611087;-0.0015756308898378611;-0.0015095126339551323;9.999302728383954;0.833590993440635;0.014006001808844166;0.7982140116156299;0.01341399850174192;1.0440410294038245;0.7983271530243932
13.445547;1.0437289137168138;0.8332703289122197;0.7983319755998267;-0.0015756311772724561;-0.0015095130329747892;9.999293299968285;0.833593498697733;0.014006001746090518;0.7982131317814684;0.013413998710977749;1.0440390765672485;0.7983273078716133
13.455547;1.0437283047224142;0.8332713749065574;0.7983315303982935;-0.0015756314412373586;-0.001509513420454332;9.99928377964666;0.8335959626128802;0.014006001675567793;0.7982122846888721;0.013413998916598818;1.0440372283478305;0.7983274260931659
13.465547;1.04372772647386;0.8332723942516245;0.7983310885749991;-0.001575631680843963;-0.001509513795267887;9.999274208809068;0.8335983795931967;0.014006001597775439;0.7982114706800285;0.013413999118331759;1.044035491847611;0.7983275097220024
13.475547;1.0437271807749213;0.8332733892676223;0.7983306583906538;-0.001575631895291108;-0.001509514156312003;9.999264636342508;0.8336007434334588;0.01400600151337881;0.7982106897602451;0.013413999315830778;1.0440338734418877;0.7983275606175932
13.485547;1.0437266692772944;0.8332743626024199;0.798330246721457;-0.0015756320838719354;-0.0015095145025712383;9.999255115803123;0.8336030480197237;0.014006001423098529;0.7982099420720294;0.013413999508701906;1.0440323783124767;0.7983275802733046
13.495547;1.0437261938558013;0.8332753167014861;0.7983298587545473;-0.0015756322458963577;-0.0015095148332248428;9.999245698338356;0.8336052877703843;0.014006001327637282;0.7982092281646574;0.01341399969648071;1.0440310097987244;0.7983275701212383
13.505547;1.0437257574929817;0.8332762534083002;0.798329498272974;-0.0015756323807095667;-0.0015095151477025448;9.99923642395622;0.8336074573221628;0.01400600122761336;0.7982085487657967;0.013413999878666441;1.0440297699694887;0.7983275320861594
13.515547;1.0437253644490452;0.8332771735717015;0.7983291679569435;-0.0015756324878743715;-0.0015095154455585093;9.999227319138116;0.8336095514554627;0.014006001123712006;0.7982079044702146;0.013414000054808747;1.0440286606366374;0.7983274683990175
13.525547;1.0437250193597458;0.8332780772543761;0.7983288698496005;-0.0015756325672612414;-0.0015095157262396497;9.99921840111077;0.833611565215359;0.014006001016978655;0.7982072957261732;0.013414000224594847;1.0440276833384539;0.7983273807878261
13.535547;1.0437247265388327;0.833278964559859;0.7983286054859946;-0.0015756326188767628;-0.0015095159888589957;9.99920968210877;0.8336134937723484;0.014006000908876623;0.798206723119696;0.013414000387964859;1.0440268389761178;0.7983272706799793
13.545547;1.0437244895194742;0.8332798361900386;0.7983283751506234;-0.0015756326426677413;-0.001509516232103838;9.999201168200003;0.8336153328095077;0.014006000801141663;0.7982061877466675;0.01341400054512492;1.0440261282133145;0.7983271401506128
13.555547;1.0437243105296579;0.8332806935945565;0.7983281775196434;-0.0015756326385794872;-0.0015095164543994265;9.999192857819175;0.8336170791288521;0.014006000695628695;0.7982056912449736;0.013414000696433169;1.0440255522976072;0.7983269918929724
13.565547;1.043724190935622;0.8332815388736335;0.7983280102929816;-0.0015756326069121891;-0.001509516654165963;9.999184747382575;0.8336187300050574;0.014006000594102562;0.798205235440673;0.013414000842272017;1.0440251130670977;0.7983268286125373
13.575547;1.0437241320928499;0.8332823745627042;0.7983278705415146;-0.0015756325486255736;-0.0015095168299342732;9.999176836616101;0.8336202820989229;0.014006000498050297;0.798204822383402;0.0134140009828387;1.0440248117678779;0.7983266530815124
13.585547;1.0437241353560425;0.8332832034759328;0.7983277548633525;-0.0015756324651609848;-0.0015095169803928392;9.99916912604269;0.8336217313479576;0.014006000408662383;0.7982044548683055;0.013414001118003163;1.0440246476691284;0.7983264683440134
13.595547;1.0437242018019715;0.8332840286322484;0.7983276601770559;-0.0015756323580358737;-0.0015095171044663422;9.999161615831936;0.8336230733292819;0.014006000326879892;0.7982041362675804;0.013414001247491512;1.0440246173895968;0.7983262770204645
13.605547;1.0437243320369154;0.8332848531982808;0.798327584438611;-0.0015756322286742202;-0.0015095172013424717;9.999154310998476;0.8336243033918168;0.014006000253479676;0.7982038693108985;0.01341400137115719;1.0440247152471605;0.7983260804022793
13.615547;1.0437245258451857;0.8332856802742096;0.7983275264434961;-0.0015756320783363535;-0.001509517270418505;9.999147224613107;0.8336254165909414;0.014006000189260038;0.7982036552676891;0.013414001488975234;1.0440249341598906;0.7983258789563146
13.625547;1.0437247819198487;0.8332865128156178;0.7983274849668738;-0.0015756319080108747;-0.0015095173112823275;9.999140378030082;0.8336264078499441;0.01400600013524294;0.7982034943606457;0.013414001600892133;1.0440252663996608;0.7983256735802156
13.635547;1.0437250978613126;0.8332873538553024;0.7983274579171463;-0.001575631718516509;-0.0015095173237806825;9.99913379840063;0.8336272725960668;0.014006000092844232;0.7982033862809506;0.013414001706803418;1.0440257044091388;0.7983254659146239
13.645547;1.0437254707387913;0.8332882066706789;0.7983274420409446;-0.0015756315107497646;-0.0015095173080134337;9.999127508617459;0.8336280075202702;0.014006000063917695;0.7982033301474944;0.013414001806625553;1.0440262416642951;0.7983252580079767
13.655547;1.043725898586404;0.8332890747276601;0.7983274332538867;-0.0015756312857216242;-0.0015095172642512293;9.999121519281253;0.8336286109620055;0.01400600005056554;0.7982033245048956;0.013414001900448788;1.0440268727458477;0.7983250522280222
13.665547;1.0437263818042184;0.833289961360912;0.7983274271030042;-0.0015756310443493576;-0.001509517192960535;9.999115836102572;0.8336290829530404;0.014006000054844423;0.7982033673252118;0.013414001988690825;1.044027592759873;0.7983248514870807
13.675547;1.0437269225618109;0.833290869477999;0.7983274189983389;-0.0015756307872750138;-0.0015095170949342418;9.999110475485983;0.8336294253155904;0.014006000078570145;0.7982034556313904;0.013414002072000103;1.0440283972108426;0.7983246594466232
13.685547;1.0437275223377287;0.8332918014377886;0.7983274039483998;-0.0015756305149692586;-0.0015095169714164777;9.999105472071317;0.8336296415351997;0.014006000123375;0.7982035852743017;0.013414002150972163;1.0440292820574668;0.7983244802032697
13.695547;1.0437281800252167;0.833292758853853;0.7983273757308125;-0.001575630228006778;-0.0015095168239892783;9.999100873281533;0.8336297360791144;0.014006000190941769;0.798203751345155;0.013414002225950813;1.0440302430596264;0.79832431736117
13.705547;1.0437288920451708;0.8332937427091572;0.7983273265163434;-0.0015756299272905775;-0.0015095166542138964;9.999096729793061;0.833629713727624;0.014006000283044237;0.7982039487612679;0.013414002297085365;1.044031275440432;0.7983241733175188
13.715547;1.043729653604563;0.8332947538803461;0.7983272477596164;-0.0015756296141659514;-0.0015095164634252153;9.999093090798167;0.8336295793392824;0.0140060004012043;0.7982041727699165;0.013414002364565063;1.044032374461889;0.7983240496699366
13.725547;1.0437304597480361;0.833295793192331;0.7983271315914432;-0.0015756292902150862;-0.0015095162527765415;9.999090001904078;0.833629337656856;0.014006000546311946;0.7982044195585274;0.013414002428693892;1.044033535387934;0.7983239484036132
13.735547;1.0437313055681456;0.8332968610522403;0.7983269714178639;-0.0015756289568661596;-0.0015095160233592237;9.999087503431044;0.8336289928203194;0.014006000718637248;0.798204686250567;0.013414002489800297;1.0440347530777496;0.7983238723977784
13.745547;1.0437321856874424;0.833297957240911;0.7983267613771452;-0.0015756286153262439;-0.0015095157762842956;9.999085629802074;0.833628548044906;0.014006000918136802;0.7982049699488966;0.013414002548287316;1.0440360226883563;0.7983238245718846
13.755547;1.0437330938767744;0.8332990808590215;0.7983264960337828;-0.0015756282667933922;-0.0015095155126428764;9.999084411387669;0.8336280060449628;0.01400600114473057;0.7982052673135779;0.01341400260471849;1.0440373404168195;0.7983238068029762
13.765547;1.0437340237064077;0.8333002305966971;0.798326171239701;-0.0015756279125811081;-0.0015095152334582377;9.999083879508376;0.8336273700259482;0.014006001398385828;0.7982055752979066;0.013414002659696287;1.0440387032389056;0.7983238197262111
13.775547;1.0437349698078568;0.8333014050124629;0.7983257846950763;-0.0015756275541045717;-0.0015095149397311182;9.999084064399348;0.8336266443450299;0.014006001679063662;0.7982058914866538;0.013414002713750858;1.0440401084079223;0.7983238629894224
13.785547;1.0437359284801664;0.8333026024562831;0.7983253355224139;-0.001575627192845666;-0.0015095146325120497;9.999084981354331;0.8336258343194528;0.014006001986690546;0.798206213356321;0.013414002767508069;1.0440415529135656;0.7983239353235545
13.795547;1.0437368972854313;0.8333038210218104;0.7983248238409102;-0.001575626830271813;-0.001509514312954727;9.999086619715209;0.8336249458687384;0.014006002321072606;0.7982065378449879;0.013414002821947497;1.0440430328135772;0.7983240345390975
13.805547;1.0437378744284054;0.8333050583498285;0.7983242501587835;-0.0015756264676390363;-0.0015095139822515397;9.999088946812442;0.8336239854767491;0.014006002681713448;0.7982068616836027;0.013414002878385267;1.0440445433480494;0.7983241575637985
13.815547;1.0437388585806595;0.8333063113985704;0.7983236144293657;-0.0015756261058610542;-0.0015095136414209525;9.999091922506162;0.8336229600282192;0.014006003067788176;0.7982071814991393;0.013414002938200028;1.0440460802031362;0.7983243008404798
13.825547;1.0437398486783587;0.8333075771552422;0.7983229160537575;-0.0015756257455490296;-0.0015095132912486529;9.99909551268023;0.8336218763701562;0.014006003478296777;0.7982074936690128;0.013414003002671239;1.0440476404599384;0.7983244611411052
13.835547;1.043740843128556;0.8333088536129137;0.7983221549467043;-0.0015756253870753752;-0.0015095129326003864;9.999099693912745;0.8336207408717844;0.014006003912123423;0.7982077944148753;0.013414003073068446;1.0440492222985172;0.7983246358006546
13.845547;1.0437418388329172;0.8333101395057689;0.7983213321538581;-0.0015756250306545874;-0.0015095125667353377;9.999104447594064;0.8336195592713531;0.014006004367913914;0.798208080158164;0.013414003150671747;1.0440508242374582;0.7983248222143823
13.855547;1.0437428306963514;0.8333114333715526;0.7983204495619579;-0.0015756246765114832;-0.0015095121952151368;9.999109750059656;0.8336183366938525;0.014006004843952155;0.7982083480337369;0.013414003236445506;1.0440524445397843;0.7983250176585001
13.865547;1.0437438119451694;0.8333127332661449;0.798319509511358;-0.0015756243251026068;-0.0015095118196635153;9.999115571287911;0.8336170773410121;0.014006005338230884;0.7982085961629192;0.013414003330788548;1.0440540808202916;0.7983252196850811
13.875547;1.043744774750527;0.833314037326116;0.7983185148368211;-0.0015756239772750135;-0.0015095114417563976;9.99912188217802;0.8336157843070234;0.014006005848747453;0.7982088234068898;0.013414003433846067;1.0440557298037951;0.7983254267704619
13.885547;1.0437457105995804;0.8333153443824087;0.7983174692805443;-0.0015756236343456935;-0.0015095110633154666;9.999128658245667;0.8336144600516615;0.014006006373756085;0.7982090288402902;0.013414003545957887;1.0440573876663088;0.7983256389461894
13.895547;1.0437466111029707;0.8333166540024689;0.798316377702586;-0.0015756232981143832;-0.0015095106863534447;9.999135878980942;0.8336131067381727;0.014006006911733137;0.7982092113479567;0.013414003667775024;1.0440590510295726;0.7983258577106945
13.905547;1.0437474691511324;0.833317966494741;0.7983152456460617;-0.001575622970592394;-0.001509510313109509;9.999143530827247;0.8336117260553512;0.014006007461280338;0.798209369615977;0.01341400380020702;1.044060717200763;0.7983260852665426
13.915547;1.043748278928118;0.8333192828396231;0.7983140787755842;-0.0015756226535024473;-0.0015095099458991772;9.999151610936847;0.8336103191067417;0.014006008021227706;0.7982095024151928;0.013414003944306054;1.0440623833866503;0.7983263241779935
13.925547;1.043749034977686;0.8333206041391171;0.7983128828054619;-0.0015756223480259432;-0.0015095095868184563;9.9991601221948;0.8336088866574394;0.014006008590768995;0.7982096087961923;0.013414004101072277;1.0440640464675286;0.7983265774286692
13.935547;1.0437497317958846;0.8333219313279199;0.7983116636508887;-0.0015756220549215422;-0.0015095092376619086;9.999169063751385;0.8336074298281871;0.014006009169312642;0.7982096881040472;0.013414004271346482;1.0440657034359975;0.7983268481149179
13.945547;1.043750364284887;0.8333232651755688;0.7983104273455739;-0.001575621774697951;-0.001509508899949654;9.999178429973385;0.8336059509482746;0.014006009756124652;0.7982097399599676;0.013414004455912645;1.0440673511162581;0.7983271391769078
13.955547;1.0437509284661417;0.8333246059261681;0.7983091799163492;-0.0015756215076453963;-0.0015095085748116541;9.99918821394732;0.8336044536789196;0.014006010350180603;0.7982097642410495;0.013414004655632885;1.0440689851617329;0.798327453402731
13.965547;1.0437514218968948;0.8333259528860817;0.7983079274645403;-0.0015756212537711746;-0.00150950826286455;9.99919840692075;0.8336029424072964;0.014006010950305962;0.7982097612133963;0.013414004871315553;1.0440705994185162;0.7983277931071239
13.975547;1.043751844035732;0.8333273046030147;0.7983066762815659;-0.0015756210127216112;-0.0015095079642027402;9.999208997156337;0.833601421835261;0.014006011555425895;0.7982097316747111;0.013414005103507752;1.0440721860043682;0.7983281596612133
13.985547;1.0437521964167247;0.8333286598168951;0.7983054330387447;-0.0015756207836949137;-0.0015095076785540938;9.99921996703513;0.8335998969130765;0.014006012164732731;0.7982096766727487;0.013414005352606655;1.0440737363396073;0.798328553235443
13.995547;1.0437524817365;0.833330018333022;0.7983042048919411;-0.0015756205653190487;-0.0015095074056502716;9.999231286353801;0.8335983726802733;0.014006012777450973;0.7982095972102045;0.013414005619099821;1.0440752430627802;0.7983289727498623
14.005547;1.0437527024143338;0.8333313809551791;0.7983029989493634;-0.0015756203556290113;-0.001509507145608932;9.999242910449567;0.8335968539583939;0.014006013392452832;0.7982094945860729;0.013414005903627055;1.0440767011131533;0.7983294162992881
14.015547;1.0437528599819181;0.8333327488452508;0.7983018216013587;-0.0015756201523482022;-0.001509506898998238;9.999254786747422;0.8335953451899859;0.014006014008410608;0.7982093706956042;0.013414006206854984;1.0440781067945364;0.7983298818393855
14.025547;1.0437529554299134;0.8333341225618545;0.7983006785690542;-0.0015756199533304251;-0.0015095066665317203;9.999266863318738;0.833593850527366;0.01400601462436631;0.7982092274597231;0.013414006529307508;1.0440794563993188;0.7983303675159645
14.035547;1.0437529895476187;0.8333355012224161;0.7982995752148162;-0.0015756197568439591;-0.0015095064487334567;9.999279096501065;0.8335923739731235;0.014006015240107427;0.7982090662737424;0.013414006871354444;1.044080745808962;0.7983308714332059
14.045547;1.0437529629883011;0.8333368826160034;0.7982985162681114;-0.0015756195616350593;-0.0015095062459070919;9.99929145648367;0.8335909196228262;0.014006015856201618;0.798208888413536;0.013414007233345036;1.0440819704428559;0.7983313911092942
14.055547;1.0437528771000368;0.8333382635401861;0.7982975052443135;-0.001575619366785168;-0.0015095060583291148;9.999303927132718;0.8335894918888043;0.014006016473786865;0.7982086956696562;0.013414007615724083;1.0440831253368466;0.7983319233796559
14.065547;1.0437527349578501;0.8333396395528035;0.7982965445594146;-0.001575619171550368;-0.0015095058864128053;9.999316502670403;0.8335880953954228;0.014006017094151045;0.7982084903805625;0.01341400801898892;1.0440842057513005;0.7983324648868044
14.075547;1.0437525405832286;0.8333410048758094;0.7982956363122851;-0.0015756189754330123;-0.0015095057307316154;9.999329186891426;0.8335867348745596;0.014006017718299854;0.7982082752278011;0.013414008443523804;1.044085208143177;0.7983330122318036
14.085547;1.0437522969204736;0.8333423530018497;0.7982947828743745;-0.0015756187782008416;-0.0015095055919266006;9.999341993202622;0.8335854150853003;0.01400601834677839;0.7982080532917931;0.013414008889552007;1.0440861311791263;0.7983335618141185
14.095547;1.0437520050305247;0.8333436776481666;0.7982939870581293;-0.0015756185796716826;-0.0015095054706393326;9.99935493994985;0.8335841402485592;0.01400601897981003;0.7982078280785205;0.013414009357131013;1.044086976103557;0.7983341102257998
14.105547;1.0437516649455796;0.8333449735596313;0.7982932519630714;-0.001575618379572944;-0.0015095053675177757;9.99936804226234;0.8335829133363936;0.014006019617551454;0.7982076031440267;0.013414009845995053;1.044087745730362;0.7983346550953602
14.115547;1.0437512764336354;0.8333462370685797;0.7982925805669532;-0.001575618177500757;-0.0015095052831794074;9.999381308135762;0.8335817359430657;0.014006020260189146;0.7982073815684628;0.013414010355446548;1.0440884427649368;0.7983351956948038
14.125547;1.043750838967021;0.833347466334647;0.7982919754725221;-0.0015756179728309303;-0.00150950521811186;9.999394741764517;0.8335806085750335;0.014006020907954109;0.7982071657452844;0.013414010884340149;1.04408906898436;0.7983357326479691
14.135547;1.0437503517475446;0.8333486608569514;0.7982914392130862;-0.001575617764656285;-0.0015095051726495797;9.999408351484064;0.8335795307256125;0.014006021561208313;0.7982069574684287;0.013414011430968181;1.0440896255012386;0.7983362667483899
14.145547;1.0437498139234893;0.833349820719264;0.7982909744484866;-0.0015756175518428918;-0.0015095051471205228;9.999422155999646;0.8335785007931448;0.014006022220417243;0.7982067580698687;0.01341401199305387;1.0440901133621634;0.7983367980664845
14.155547;1.043749224524538;0.833350946444203;0.7982905832555625;-0.0015756173331992842;-0.001509505141949398;9.999436183842008;0.8335775165739748;0.014006022885994979;0.798206568373795;0.013414012568015143;1.0440905339952606;0.7983373261728371
14.165547;1.0437485824541448;0.8333520390613833;0.7982902664127535;-0.0015756171076423675;-0.0015095051575297637;9.999450471302394;0.8335765761359553;0.014006023558343584;0.7982063883531154;0.013414013153205664;1.0440908892198377;0.7983378509422084
14.175547;1.0437478869866181;0.833353099728375;0.7982900235495857;-0.0015756168741630186;-0.0015095051941873988;9.999465062600025;0.8335756779236403;0.014006024238145778;0.7982062171605625;0.013414013745946524;1.0440911810286098;0.7983383727831923
14.185547;1.0437471380938648;0.8333541293248573;0.7982898536080786;-0.0015756166316438288;-0.0015095052524312213;9.999480005519489;0.8335748200533473;0.014006024926596725;0.7982060540262531;0.0134140143435534;1.0440914116340336;0.7983388919782205
14.195547;1.043746336351934;0.8333551286228906;0.7982897550545437;-0.001575616378956451;-0.0015095053330979487;9.99949533966879;0.8335739996948204;0.014006025625270584;0.798205899254486;0.013414014943601574;1.044091583226426;0.7983394081359788
14.205547;1.043745482965755;0.8333560988066472;0.7982897256865964;-0.001575616115355389;-0.0015095054371217268;9.9995110885552;0.8335732131298758;0.014006026335700325;0.7982057541774793;0.013414015544218134;1.0440916971482457;0.7983399202699577
14.215547;1.0437445796963718;0.8333570417341347;0.7982897624739677;-0.001575615840593057;-0.0015095055651917228;9.999527263561546;0.8335724564089805;0.014006027059054224;0.7982056200074751;0.013414016144019705;1.044091753981742;0.7983404272978077
14.225547;1.0437436287353004;0.8333579593386101;0.7982898620612416;-0.0015756155545765369;-0.001509505717653788;9.999543869058774;0.8335717259775072;0.014006027796015187;0.7982054969600617;0.013414016741837939;1.0440917547562252;0.7983409290208239
14.235547;1.0437426329046158;0.8333588522669155;0.798290021501134;-0.0015756152570697208;-0.0015095058946666684;9.999560905129698;0.8335710193120502;0.01400602854672092;0.7982053843743165;0.013414017336590383;1.0440917015088251;0.7983414264384879
14.245547;1.0437415953111324;0.8333597192830402;0.7982902388196014;-0.0015756149477730772;-0.0015095060964212593;9.999578377400148;0.8335703354925087;0.014006029310722458;0.7982052813434093;0.013414017927369352;1.0440915971366882;0.7983419205387888
14.255547;1.0437405179675434;0.8333605583047189;0.7982905134158094;-0.001575614626373531;-0.001509506323293304;9.99959630404127;0.833569674693721;0.014006030086961614;0.7982051873660573;0.013414018513549876;1.04409144583728;0.7983424113588198
14.265547;1.0437394012567776;0.8333613677682873;0.7982908457333435;-0.0015756142923000866;-0.0015095065757930355;9.999614709097129;0.833569036860157;0.014006030873901124;0.7982051024210198;0.013414019094629947;1.0440912540262839;0.7983428983431117
14.275547;1.043738245233909;0.8333621469555305;0.7982912362024216;-0.001575613944742919;-0.0015095068542853693;9.999633613589927;0.8335684210186797;0.014006031669823935;0.7982050266830787;0.013414019669947238;1.04409103062621;0.7983433811080165
14.285547;1.0437370508805277;0.8333628955049713;0.7982916844691639;-0.0015756135831847425;-0.0015095071587469635;9.999653028629066;0.833567825821128;0.014006032472935998;0.7982049606602443;0.013414020238685698;1.044090786035277;0.798343860021603
14.295547;1.0437358201592792;0.8333636130655553;0.7982921894418654;-0.0015756132076847286;-0.0015095074888290707;9.999672946093682;0.8335672506250958;0.014006033281149162;0.7982049053571366;0.013414020800087696;1.0440905300736967;0.798344335918986
14.305547;1.0437345556267588;0.833364299526893;0.7982927496494533;-0.0015756128185845848;-0.0015095078441329714;9.999693335727082;0.8335666957887267;0.014006034091865823;0.7982048618083527;0.013414021353488166;1.0440902706256607;0.7983448089251536
14.315547;1.0437332605088285;0.8333649554233652;0.7982933635752264;-0.001575612416322045;-0.001509508224343857;9.999714157542387;0.8335661619486516;0.014006034902104737;0.7982048301589609;0.0134140218981077;1.0440900142493468;0.7983452777564214
14.325547;1.0437319395218265;0.8333655818028082;0.798294030126513;-0.0015756120015552647;-0.0015095086291588764;9.999735379843083;0.8335656495000774;0.014006035708972443;0.7982048090449397;0.013414022432874534;1.0440897675104073;0.7983457398521112
14.335547;1.0437305995205;0.8333661795204511;0.7982947488270475;-0.0015756115751282328;-0.0015095090582663811;9.999756988152662;0.8335651587666207;0.014006036509993191;0.7982047957072199;0.013414022956458785;1.0440895376712864;0.7983461913279043
14.345547;1.0437292489068652;0.8333667488679004;0.7982955193874296;-0.0015756111378348117;-0.0015095095113817033;9.99977898468996;0.8335646900492227;0.014006037303060322;0.7982047862919158;0.01341402346743553;1.0440893330020051;0.7983466269103282
14.355547;1.043727896461655;0.8333672902297149;0.7982963413022961;-0.0015756106903156454;-0.001509509988243097;9.999801379677338;0.83356424321815;0.014006038086356577;0.798204775929243;0.01341402396451759;1.04408916236022;0.7983470408146034
14.365547;1.0437265508769165;0.8333678050295282;0.7982972139768512;-0.001575610233149759;-0.0015095104886164138;9.999824173744324;0.8335638175554009;0.0140060388583483;0.7982047590901451;0.013414024446765843;1.0440890338090025;0.798347428156111
14.375547;1.0437252208539176;0.8333682957349728;0.7982981370562692;-0.001575609766991929;-0.0015095110124368938;9.999847346958195;0.833563412206794;0.014006039617690326;0.7982047306395009;0.013414024913481294;1.044088954067879;0.7983477859585879
14.385547;1.043723914999474;0.8333687648799474;0.7982991103600919;-0.0015756092926101821;-0.0015095115600557002;9.999870865003821;0.8335630266242322;0.01400604036312465;0.798204686837786;0.01341402536380237;1.0440889296297482;0.7983481136303835
14.395547;1.0437226416106697;0.8333692139057952;0.7983001332973895;-0.0015756088107692255;-0.0015095121321368106;9.999894686807524;0.8335626606112488;0.014006041093481567;0.7982046252534564;0.013414025796499628;1.0440889680241114;0.7983484127722683
14.405547;1.0437214086989974;0.8333696426250108;0.7983012043736293;-0.001575608322237038;-0.0015095127292293464;9.999918764455069;0.8335623141687515;0.014006041807730631;0.7982045437782457;0.013414026210125924;1.0440890779732168;0.798348686088453
14.415547;1.0437202237058762;0.8333700496068169;0.7983023213812389;-0.0015756078279045873;-0.0015095133515809623;9.999943043959327;0.8335619873612438;0.014006042505025679;0.7982044397224759;0.013414026603166634;1.0440892685711314;0.7983489361235236
14.425547;1.0437190924978963;0.8333704328083578;0.7983034821153026;-0.0015756073285143315;-0.001509513999209687;9.999967470452495;0.8335616804810206;0.014006043184698959;0.7982043099094823;0.013414026974017874;1.0440895479219108;0.7983491648464699
14.435547;1.0437180187475383;0.8333707896833817;0.7983046848989854;-0.0015756068242005511;-0.0015095146719358668;9.999991993572333;0.8335613943434251;0.014006043846151024;0.7982041517367703;0.013414027320980423;1.0440899215461894;0.7983493738186174
14.445547;1.0437170044356618;0.8333711171959594;0.7983059282769694;-0.001575606314569629;-0.0015095153693259454;10.000016567063593;0.8335611301611333;0.014006044488670532;0.7982039636388845;0.013414027642410745;1.0440903918294935;0.7983495642300241
14.455547;1.0437160503311265;0.8333714125906562;0.7983072097841378;-0.0015756057992866751;-0.0015095160907190584;10.000041146720422;0.8335608891121391;0.014006045111410991;0.7982037441043097;0.013414027936830731;1.044090959346819;0.798349737160807
14.465547;1.0437151557095896;0.833371674446918;0.7983085248529306;-0.0015756052784800475;-0.001509516835302127;10.000065693444274;0.8335606720229111;0.014006045713652044;0.798203490797226;0.013414028202893323;1.0440916244087897;0.7983498942710908
14.475547;1.0437143183543272;0.8333719030521725;0.798309867180249;-0.0015756047525419092;-0.00150951760200594;10.000090172283254;0.8335604791674109;0.014006046295058389;0.7982032009481888;0.013414028439513127;1.0440923873507877;0.7983500379921274
14.485547;1.0437135353935365;0.8333721001314487;0.798311230213862;-0.0015756042216979156;-0.0015095183894370857;10.00011454408081;0.8335603099800312;0.014006046855718395;0.7982028720423443;0.013414028646067888;1.0440932481391105;0.7983501709197701
14.495547;1.0437128039273662;0.8333722683719113;0.7983126086408833;-0.0015756036860351931;-0.0015095191960105996;10.000138762202742;0.8335601628384214;0.014006047396136746;0.7982025022630905;0.01341402882224118;1.0440942059572624;0.7983502951528955
14.505547;1.0437121210341922;0.8333724108859805;0.7983139993181056;-0.001575603145985859;-0.001509520020024946;10.000162776435197;0.8335600353063709;0.01400604791723731;0.7982020912630035;0.013414028967673564;1.044095259111427;0.7983504117042203
14.515547;1.0437114840902115;0.8333725304311316;0.7983154011556566;-0.0015756026026592952;-0.0015095208597501733;10.000186534704968;0.8335599244290871;0.014006048420208276;0.7982016407047621;0.013414029081850597;1.0440964056565774;0.7983505200766509
14.525547;1.0437108915262863;0.8333726286355773;0.7983168139983305;-0.0015756020576711462;-0.001509521713616302;10.000209982082321;0.8335598267921775;0.014006048906191369;0.7982011535934292;0.013414029164289165;1.0440976441273195;0.7983506186381324
14.535547;1.0437103429560264;0.8333727062762792;0.7983182376956787;-0.0015756015127611986;-0.0015095225801955345;10.000233061141135;0.8335597391012702;0.01400604937601236;0.7982006331948278;0.013414029214752723;1.0440989733633086;0.7983507053786766
14.545547;1.043709838614271;0.8333727643941825;0.7983196722584112;-0.001575600969687916;-0.0015095234580321118;10.000255712158808;0.8335596593588027;0.014006049830166904;0.7982000827729336;0.013414029233219464;1.044100391578474;0.7983507783575979
14.555547;1.0437093790196201;0.8333728044066689;0.7983211185030334;-0.0015756004303401209;-0.0015095243455736007;10.000277873433474;0.8335595875686577;0.014006050269030632;0.7981995060920402;0.013414029219662916;1.0441018957565975;0.7983508361446582
14.565547;1.0437089649713343;0.8333728269697881;0.7983225782864064;-0.001575599896731681;-0.0015095252411076287;10.000299486766632;0.8335595253574206;0.01400605069295203;0.7981989079095648;0.013414029173882978;1.044103482030104;0.7983508780734127
14.575547;1.0437085974619102;0.8333728313347801;0.7983240542250052;-0.0015755993708078688;-0.0015095261427620268;10.00032050855272;0.8335594751354573;0.014006051102089388;0.798198293846828;0.013414029095496304;1.0441051462317554;0.7983509037176837
14.585547;1.043708277058082;0.8333728160163937;0.7983255493219016;-0.0015755988541822819;-0.0015095270487175611;10.000340915555217;0.8335594396326235;0.014006051496285738;0.7981976697617721;0.013414028984057743;1.0441068839871603;0.7983509121498142
14.595547;1.0437080031009092;0.8333727800619469;0.7983270667053612;-0.0015755983479587448;-0.001509527957317657;10.000360699269805;0.8335594216479355;0.014006051875162325;0.7981970411029793;0.013414028839191123;1.0441086911582316;0.7983509018319875
14.605547;1.0437077741000378;0.8333727239107995;0.798328609072666;-0.0015755978525742404;-0.001509528866780783;10.000379858171794;0.8335594233650852;0.014006052238243322;0.7981964127006916;0.013414028660623445;1.0441105644797322;0.7983508710739747
14.615547;1.0437075889538612;0.833372649131619;0.798330178142964;-0.001575597367662962;-0.0015095297748135344;10.000398393032228;0.83355944535496;0.014006052584982205;0.7981957892581893;0.013414028448165277;1.0441125012763837;0.7983508185350432
14.625547;1.0437074471293601;0.8333725574009359;0.7983317748373862;-0.0015755968922404019;-0.0015095306786175018;10.00041630461677;0.8335594860420678;0.014006052914808366;0.7981951760297906;0.01341402820175691;1.0441144988410325;0.7983507432382262
14.635547;1.0437073479153292;0.8333724500264126;0.7983333996513517;-0.0015755964251438128;-0.0015095315752476132;10.000433594981342;0.8335595418168598;0.014006053227252324;0.7981945792069206;0.013414027921561648;1.044116554290491;0.7983506439113626
14.645547;1.0437072902166555;0.8333723282523569;0.798335052637037;-0.0015755959653499952;-0.0015095324618300766;10.000450268640657;0.8335596074453049;0.014006053522064962;0.7981940061159462;0.013414027608012875;1.04411866423647;0.7983505184139915
14.655547;1.0437072730886496;0.833372193353088;0.7983367330471233;-0.0015755955121179732;-0.0015095333356181522;10.00046633445066;0.8335596768755168;0.014006053799295157;0.7981934650906687;0.013414027261813672;1.0441208240759303;0.7983503641898317
14.665547;1.04370729616032;0.8333720465254032;0.7983384389596094;-0.0015755950650721661;-0.0015095341941797798;10.000481810123048;0.8335597443378415;0.014006054059261036;0.7981929648714101;0.013414026883882208;1.0441230275986986;0.7983501790130179
14.675547;1.043707359512382;0.8333718891022021;0.798340167526822;-0.001575594624165049;-0.0015095350354602335;10.00049671998984;0.8335598050469957;0.01400605430236134;0.798192513776705;0.013414026475245509;1.0441252671128833;0.7983499608312431
14.685547;1.0437074634149177;0.833371722534324;0.798341915614108;-0.0015755941894615981;-0.001509535857591249;10.000511088528393;0.8335598552202076;0.014006054528821608;0.7981921189184555;0.01341402603699754;1.0441275336939386;0.7983497075678471
14.695547;1.0437076085319703;0.8333715481228825;0.7983436801811191;-0.0015755937609415246;-0.0015095366589304388;10.000524940755705;0.8335598915496569;0.014006054738457929;0.7981917857688435;0.013414025570483995;1.0441298174597373;0.7983494176493957
14.705547;1.0437077963943209;0.8333713670186569;0.7983454586232892;-0.0015755933385215204;-0.0015095374382754442;10.000538303856406;0.8335599106914773;0.014006054930556162;0.7981915184022047;0.013414025077671747;1.044132108547421;0.7983490903463355
14.715547;1.0437080292848484;0.8333711801517136;0.7983472490423127;-0.0015755929222568646;-0.0015095381947513088;10.000551207261124;0.8335599095342041;0.014006055103982732;0.7981913201212131;0.013414024561319442;1.044134398622592;0.798348725671987
14.725547;1.0437083096197592;0.8333709881321429;0.7983490500993741;-0.0015755925124828335;-0.0015095389276056823;10.000563688304892;0.8335598857930313;0.014006055257530379;0.7981911937989563;0.013414024024530168;1.044136681454115;0.7983483242253321
14.735547;1.0437086397893105;0.8333707915040852;0.7983508607485029;-0.001575592109635521;-0.001509539636265873;10.000575797068898;0.8335598380156752;0.014006055390343726;0.7981911417653303;0.013414023469891697;1.04413895255278;0.7983478869595683
14.745547;1.0437090226636936;0.8333705909993011;0.7983526798247835;-0.001575591714004998;-0.0015095403203660704;10.000587590105912;0.8335597652741985;0.014006055502009111;0.7981911654581164;0.01341402289910621;1.0441412089435804;0.7983474153118524
14.755547;1.0437094621541432;0.8333703873879308;0.7983545051800807;-0.001575591325822506;-0.001509540979603278;10.000599119704964;0.833559667013662;0.014006055592169836;0.7981912650483921;0.01341402231346357;1.0441434486921661;0.7983469118760552
14.765547;1.0437099632215787;0.8333701809606285;0.798356332936083;-0.0015755909453506489;-0.0015095416137193768;10.000610430710955;0.8335595428444477;0.01400605566017753;0.7981914390198017;0.013414021714493381;1.04414566963116;0.7983463805216273
14.775547;1.0437105310735464;0.8333699710235212;0.7983581574435542;-0.0015755905727113458;-0.0015095422226040745;10.000621560698995;0.833559392073562;0.014006055705111204;0.7981916839337767;0.013414021104217334;1.044147868305812;0.7983458256458863
14.785547;1.043711169835995;0.8333697562973947;0.7983599720005401;-0.001575590207834288;-0.0015095428062028337;10.000632534909563;0.8335592132920399;0.014006055725921673;0.7981919950153991;0.01341402048501734;1.0441500405864546;0.7983452515309608
14.795547;1.0437118816811677;0.8333695361193826;0.7983617699907312;-0.001575589850650221;-0.0015095433643985843;10.000643364959389;0.8335590045303465;0.014006055721431659;0.7981923674492302;0.013414019859357423;1.044152183617575;0.7983446617973099
14.805547;1.0437126670729893;0.833369310874308;0.7983635454808258;-0.0015755895012234756;-0.0015095438971950072;10.000654057906461;0.833558763951105;0.014006055690253512;0.798192797303078;0.013414019229556717;1.0441542970581301;0.7983440589563185
14.815547;1.04371352531659;0.8333690814158238;0.7983652931046431;-0.0015755891596668538;-0.0015095444048208136;10.000664626976958;0.833558490197548;0.014006055630818451;0.7981932813717356;0.013414018597784374;1.044156382539515;0.7983434451099815
14.825547;1.0437144547867512;0.8333688483436639;0.7983670080853551;-0.0015755888260552662;-0.0015095448874188058;10.000675096970648;0.8335581818745966;0.0140060555415034;0.7981938167311403;0.013414017966230008;1.0441584423655967;0.7983428234089762
14.835547;1.0437154535940558;0.8333686114611293;0.7983686865652644;-0.0015755885006056157;-0.0015095453447003296;10.000685500784849;0.8335578371131386;0.014006055420719303;0.7981944006927978;0.013414017337098887;1.0441604785060778;0.7983421985638556
14.845547;1.043716520534972;0.833368369970724;0.798370326006398;-0.001575588183947136;-0.001509545775900727;10.000695870515075;0.8335574537682394;0.014006055266918524;0.7981950305197748;0.013414016712394877;1.0441624921988768;0.7983415761316052
14.855547;1.043717655007791;0.8333681232489507;0.7983719253518269;-0.001575587877192501;-0.0015095461799931004;10.000706234747186;0.8335570295879157;0.014006055078621495;0.798195703121672;0.013414016093812821;1.0441644848994727;0.7983409618120131
14.865547;1.0437188562997521;0.8333678710175496;0.7983734846016886;-0.0015755875819693109;-0.0015095465558905702;10.000716624588408;0.833556562183563;0.014006054854614322;0.7981964158467153;0.01341401548279368;1.0441664598468194;0.7983403612947685
14.875547;1.0437201233943625;0.8333676126556067;0.798375004276069;-0.001575587300537419;-0.001509546902517624;10.000727077235867;0.83355604921719;0.014006054594243918;0.7981971678781599;0.01341401488066154;1.0441684218271068;0.7983397799030043
14.885547;1.0437214545748092;0.833367346322558;0.7983764851313986;-0.001575587035660165;-0.001509547219115929;10.000737628277676;0.833555489035921;0.014006054297589547;0.7981979605882361;0.013414014288811399;1.0441703751933638;0.7983392219018632
14.895547;1.0437228463000092;0.8333670687405784;0.7983779278968561;-0.001575586790226779;-0.001509547505734208;10.000748297711334;0.8335548811030544;0.014006053965470019;0.7981987967244598;0.013414013708731866;1.0441723225795472;0.7983386901537873
14.905547;1.0437242927374402;0.8333667757281024;0.79837933300112;-0.001575586567069138;-0.0015095477632468153;10.000759079845645;0.833554225508919;0.01400605359928729;0.7981996794618815;0.013414013141702597;1.044174265280195;0.7983381862032606
14.915547;1.0437257867279228;0.8333664624306287;0.7983807002153052;-0.0015755863687889368;-0.0015095479928991882;10.000769945149221;0.8335535225470844;0.014006053200680626;0.7982006114033605;0.01341401258847214;1.0441762040855453;0.7983377106420152
14.925547;1.0437273208709885;0.8333661234452554;0.7983820284905065;-0.0015755861972318336;-0.001509548195920428;10.000780853344727;0.8335527731665732;0.014006052771197878;0.7982015938729994;0.01341401204943354;1.0441781395185163;0.7983372636753211
14.935547;1.043728887495113;0.8333657537206519;0.7983833163248614;-0.0015755860531344622;-0.0015095483732702176;10.000791764970785;0.8335519793992159;0.014006052312185178;0.798202627320298;0.013414011525158151;1.044180071854074;0.7983368454946709
14.945547;1.043730478459737;0.8333653490561922;0.7983845620078129;-0.0015755859364085373;-0.00150954852550728;10.000802644980032;0.8335511442723532;0.014006051824741747;0.7982037120868338;0.013414011016552879;1.0441820014544443;0.7983364561384089
14.955547;1.043732085872482;0.8333649054654741;0.798385763633551;-0.001575585846732177;-0.0015095486530099286;10.000813462718037;0.8335502714963955;0.01400605130963648;0.7982048483589984;0.013414010524571793;1.0441839288885018;0.7983360950269511
14.965547;1.0437337023791802;0.8333644186982214;0.798386919445937;-0.0015755857839833051;-0.0015095487562565083;10.00082419079759;0.8335493650873974;0.014006050767429576;0.7982060354968062;0.013414010050136592;1.0441858542802094;0.7983357608287077
14.975547;1.0437353203295383;0.8333638844025643;0.79838802795673;-0.0015755857482438289;-0.0015095488357736704;10.00083480203761;0.8335484292206007;0.014006050198827991;0.7982072718925828;0.013414009594425111;1.0441877765916543;0.798335452217357
14.985547;1.0437369317237277;0.8333632985503574;0.7983890874077989;-0.001575585739575608;-0.0015095488920588449;10.00084526380624;0.8335474682724822;0.014006049604867779;0.7982085558333272;0.013414009159012962;1.044189693638397;0.798335168936096
14.995547;1.0437385296252186;0.8333626580295398;0.7983900953672177;-0.0015755857579305666;-0.0015095489256857699;10.000855536574441;0.8335464866238048;0.014006048986719316;0.7982098861435312;0.013414008745611253;1.0441916027768885;0.7983349118560324
15.005547;1.0437401092725245;0.8333619610104572;0.7983910489829905;-0.0015755858030937308;-0.0015095489373446584;10.000865584705004;0.833545488224659;0.014006048345401072;0.7982112615161445;0.013414008355725877;1.0441935017991089;0.7983346821202795
15.015547;1.0437416675117925;0.8333612070637689;0.7983919455835979;-0.001575585874642059;-0.001509548927800446;10.000875390670512;0.8335444763461523;0.014006047681713261;0.7982126794370304;0.013414007990543864;1.04419538923098;0.7983344807701183
15.025547;1.0437432010483738;0.8333603970484037;0.7983927833495337;-0.001575585972005779;-0.0015095488979289175;10.00088495908481;0.8335434538821597;0.014006046996359527;0.79821413602646;0.013414007650999548;1.0441972638173447;0.798334309011435
15.035547;1.0437447049096995;0.8333595323491517;0.7983935620694717;-0.001575586094434234;-0.0015095488487941408;10.000894310987634;0.8335424236298908;0.014006046290087898;0.7982156265482535;0.013414007337842905;1.0441991242507156;0.7983341680688683
15.045547;1.0437461720276637;0.8333586145390288;0.7983942834831177;-0.0015755862408253695;-0.0015095487816765049;10.00090347400712;0.8335413878277619;0.014006045563791073;0.7982171458460569;0.013414007051574414;1.0442009699516503;0.7983340587784865
15.055547;1.0437475940128356;0.8333576463403718;0.798394950654502;-0.0015755864096319077;-0.001509548698047293;10.000912471194463;0.8335403480565158;0.014006044818524705;0.798218688619427;0.01341400679237782;1.0442028021915788;0.7983339818448533
15.065547;1.0437489624677532;0.8333566322908237;0.7983955670843217;-0.001575586599035089;-0.0015095485995808304;10.000921313252817;0.8335393064096415;0.014006044055471789;0.7982202492830225;0.01341400656033885;1.044204624452349;0.7983339382217902
15.075547;1.0437502700186359;0.8333555785016596;0.7983961364441187;-0.0015755868071470427;-0.0015095484881529578;10.000929998909282;0.8335382662953;0.014006043275965191;0.7982218214694754;0.013414006355732219;1.0442064420321318;0.7983339287251274
15.085547;1.0437515107309383;0.8333544925108843;0.7983966626006374;-0.0015755870318952432;-0.001509548365659545;10.00093851787398;0.833537231655393;0.0140060424815412;0.7982233983518937;0.013414006178984817;1.0442082614446475;0.7983339536531696
