time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.095547;1.0437526802854995;0.8333533829056091;0.7983971492257017;-0.001575587271026082;-0.0015095482339050066;10.00094685138724;0.8335362058341886;0.014006041673980464;0.7982249736553972;0.0134140060304851;1.0442100894579636;0.7983340130314417
15.105547;1.0437537763460139;0.8333522583439311;0.7983975992654745;-0.0015755875225680817;-0.0015095480947524352;10.000954977551022;0.8335351911538339;0.0140060408553079;0.7982265417371062;0.013414005910447906;1.044211931555801;0.7983341065970134
15.115547;1.0437547986764013;0.8333511266628272;0.7983980152290278;-0.001575587785138872;-0.0015095479501858822;10.00096287945144;0.8335341887470796;0.014006040027638233;0.7982280969539778;0.013414005818709279;1.0442137906770317;0.7983342334637225
15.125547;1.043755748759662;0.8333499942571647;0.798398399769322;-0.0015755880576434872;-0.0015095478021978188;10.000970545635509;0.833533198371378;0.014006039192984068;0.7982296334279962;0.013414005754523914;1.0442156671002105;0.7983343923147396
15.135547;1.0437566292608316;0.8333488656993636;0.7983987550827296;-0.0015755883386957895;-0.0015095476527469025;10.000977965092332;0.8335322186915556;0.014006038353198167;0.7982311450641378;0.013414005716625035;1.044217559080975;0.7983345817357668
15.145547;1.0437574432941423;0.8333477442254514;0.7983990818995784;-0.0015755886263071298;-0.0015095475037594363;10.000985124275424;0.8335312478926367;0.014006037509957936;0.7982326254256981;0.013414005703427745;1.0442194636400324;0.7983348000381725
15.155547;1.0437581937646145;0.8333466333584371;0.7983993798150792;-0.001575588918057841;-0.0015095473570978385;10.000992010135763;0.8335302837169146;0.014006036664856695;0.798234067526953;0.01341400571315196;1.044221377421298;0.79833504505247
15.165547;1.0437588833873328;0.8333455380984575;0.7983996486297806;-0.0015755892114565444;-0.0015095472145964467;10.000998617389236;0.8335293231332606;0.014006035819756941;0.7982354637984614;0.013414005743950082;1.0442232973382595;0.7983353144392957
15.175547;1.0437595154205326;0.8333444641276939;0.7983998893446891;-0.0015755895041276574;-0.0015095470781502725;10.001004951700502;0.8335283626913832;0.014006034977091578;0.7982368064598014;0.013414005793980771;1.044225220597284;0.7983356062500254
15.185547;1.0437600945069925;0.8333434166092774;0.798400103927267;-0.0015755897937854723;-0.0015095469497343928;10.001011024468646;0.833527399099528;0.014006034139651074;0.7982380884605302;0.013414005861295248;1.0442271442639088;0.798335919280169
15.195547;1.0437606266706911;0.8333424004388679;0.7984002940511616;-0.0015755900781117783;-0.0015095468313253639;10.001016845680367;0.8335264292128794;0.014006033310045135;0.7982393045232771;0.013414005943814686;1.044229064742726;0.7983362530021827
15.205547;1.0437611185815185;0.8333414206614144;0.7984004600789854;-0.0015755903547233585;-0.0015095467246996563;10.00102242199722;0.8335254501943419;0.014006032490415668;0.7982404514486187;0.013414006039563477;1.0442309774617773;0.798336607242012
15.215547;1.0437615773240774;0.8333404817133474;0.7984006007967791;-0.0015755906212649713;-0.0015095466311849325;10.00102775562447;0.8335244600238162;0.014006031682420749;0.7982415278549301;0.013414006146755057;1.0442328772048206;0.7983369820523354
15.225547;1.043762010701787;0.8333395863359102;0.798400713616108;-0.001575590875411898;-0.0015095465515515853;10.00103283760459;0.8335234575494572;0.014006030887260946;0.7982425339362379;0.013414006263585385;1.0442347585434013;0.7983373773648655
15.235547;1.0437624271658597;0.8333387354819735;0.7984007952519964;-0.001575591114854842;-0.0015095464861290151;10.001037644379352;0.833522442491879;0.014006030105892221;0.7982434708916225;0.01341400638823084;1.044236615490568;0.7983377920864129
15.245547;1.0437628353104127;0.8333379295499921;0.7984008425855267;-0.0015755913375851006;-0.001509546435070094;10.001042147258275;0.8335214158886554;0.014006029339284312;0.7982443402174845;0.013414006519197406;1.044238441031995;0.7983382237462243
15.255547;1.0437632431703534;0.8333371695351451;0.798400853061294;-0.0015755915422208844;-0.0015095463984638696;10.001046322342773;0.8335203800262994;0.014006028588365907;0.7982451439179784;0.013414006655609531;1.0442402274616;0.798338669247254
15.265547;1.0437636575053293;0.8333364565042987;0.7984008244296305;-0.0015755917278923552;-0.0015095463761654133;10.001050151172809;0.8335193375512081;0.0140060278539334;0.7982458848725555;0.013414006797250431;1.044241967353487;0.7983391259412048
15.275547;1.0437640837393083;0.8333357902361013;0.7984007544339256;-0.001575591893911871;-0.0015095463676840554;10.001053625067545;0.8335182910197546;0.014006027136741175;0.7982465661747172;0.013414006944408524;1.0442436543665872;0.7983395920063653
15.285547;1.0437645266267146;0.8333351689271672;0.7984006409997354;-0.0015755920396657904;-0.001509546372310871;10.001056755786323;0.8335172431906602;0.014006026437457164;0.7982471908139247;0.013414007097582739;1.0442452838731617;0.798340066016748
15.295547;1.0437649907886795;0.8333345898457449;0.798400482210868;-0.001575592164696832;-0.0015095463892257986;10.00105958051109;0.8335161971352735;0.014006025756452269;0.7982477626077387;0.01341400725722889;1.0442468539062653;0.7983405469114704
15.305547;1.043765481167578;0.8333340497398719;0.7984002755257804;-0.0015755922687551295;-0.0015095464175443982;10.001062158439394;0.8335151560174378;0.014006025093652745;0.7982482865254853;0.013414007423720658;1.0442483653876515;0.7983410345624339
15.315547;1.0437660034635914;0.833333544938255;0.7984000176027298;-0.001575592351706431;-0.00150954645651757;10.001064561254585;0.8335141230243481;0.014006024448471908;0.7982487677373865;0.013414007597484142;1.0442498208077244;0.7983415297815886
15.325547;1.0437665635468518;0.8333330713573496;0.7983997054269605;-0.0015755924134097578;-0.001509546505759415;10.001066860409967;0.8335131016199955;0.014006023819795236;0.7982492110407935;0.013414007779118825;1.0442512227731435;0.7983420336733845
15.335547;1.0437671661828962;0.8333326243330367;0.7983993372286229;-0.0015755924537737681;-0.0015095465652606472;10.001069116357865;0.8335120959216572;0.014006023206168085;0.7982496208655224;0.01341400796929374;1.0442525736590733;0.7983425471761049
15.345547;1.043767814158104;0.8333321985636014;0.798398912661455;-0.001575592472830668;-0.0015095466352855321;10.001071372026809;0.8335111108907426;0.014006022606176657;0.7982500011845628;0.013414008168522949;1.0442538759413997;0.7983430711032824
15.355547;1.0437685077367438;0.8333317881343365;0.7983984330027563;-0.0015755924705358976;-0.0015095467163758825;10.001073650732028;0.8335101520759025;0.014006022018660946;0.7982503557460884;0.013414008377149846;1.0442551324085803;0.7983436062573087
15.365547;1.0437692447867328;0.8333313862965906;0.7983979008410752;-0.0015755924465593403;-0.001509546809464251;10.001075960117248;0.8335092249128356;0.014006021442643148;0.7982506883969213;0.01341400859547304;1.0442563461306344;0.7983441531872217
15.375547;1.0437700221795485;0.833330985477377;0.7983973189753842;-0.0015755924004128912;-0.0015095469158598331;10.00107830048081;0.8335083340926369;0.014006020877284985;0.7982510030181553;0.013414008823810917;1.0442575203814197;0.7983447118165267
15.385547;1.0437708376071826;0.8333305781878526;0.7983966897895831;-0.001575592331700863;-0.0015095470369871145;10.001080669361173;0.8335074833360737;0.014006020322023305;0.7982513034800841;0.013414009062626;1.0442586583840279;0.7983452814349565
15.395547;1.0437716905608172;0.8333301581616173;0.7983960154835792;-0.0015755922402439057;-0.0015095471741268086;10.00108305725676;0.8335066754633754;0.0140060197766288;0.7982515936823007;0.013414009312710364;1.0442597630247565;0.7983458607336946
15.405547;1.043772581962285;0.8333297203165467;0.7983952984812831;-0.0015755921262377696;-0.0015095473282464588;10.001085441798642;0.8335059126958493;0.014006019241041069;0.7982518773966055;0.013414009575066242;1.0442608368328605;0.798346447364545
15.415547;1.0437735126691996;0.8333292599065444;0.7983945416617898;-0.0015755919905995016;-0.0015095474997963688;10.001087787747016;0.8335051968337271;0.014006018715286431;0.7982521578916127;0.013414009850420973;1.0442618822292362;0.7983470377665016
15.425547;1.043774482512786;0.8333287724148318;0.7983937483207284;-0.0015755918351579147;-0.0015095476886801188;10.001090051134604;0.8335045291075516;0.01400601819969367;0.7982524374463199;0.013414010138998352;1.0442629016631568;0.7983476279150163
15.435547;1.0437754910621848;0.8333282540797858;0.7983929221003302;-0.0015755916623089697;-0.0015095478944423914;10.00109218762912;0.8335039103590955;0.014006017695137577;0.7982527169151511;0.013414010440861374;1.04426389690554;0.7983482142772909
15.445547;1.0437765385659625;0.8333277020084833;0.7983920669911586;-0.001575591474480767;-0.0015095481164089882;10.001094158336665;0.8335033416844139;0.014006017203013988;0.7982529957684392;0.013414010756253902;1.0442648679427557;0.798348794071621
15.455547;1.0437776257189781;0.8333271138388513;0.7983911872189299;-0.0015755912739928754;-0.0015095483537074799;10.001095924146082;0.8335028245583017;0.014006016725089963;0.7982532729634451;0.013414011085495153;1.0442658126236337;0.7983493647451032
15.465547;1.0437787530715803;0.8333264874896656;0.7983902873050059;-0.0015755910632152103;-0.0015095486052478441;10.00109743894566;0.8335023601104147;0.0140060162635092;0.7982535479999453;0.013414011428645385;1.0442667271244133;0.7983499235604006
15.475547;1.04377992056934;0.8333258211909773;0.7983893723196841;-0.0015755908445412017;-0.0015095488698570005;10.001098652702295;0.8335019484226448;0.01400601582080586;0.7982538213701171;0.01341401178517621;1.0442676069474717;0.7983504678895433
15.485547;1.0437811271270951;0.8333251137074132;0.798388447678166;-0.0015755906202260478;-0.0015095491463997157;10.001099520880992;0.8335015885307138;0.014006015399672521;0.7982540944686757;0.01341401215378255;1.0442684482083446;0.7983509956186491
15.495547;1.0437823710581615;0.8333243645223972;0.7983875184983076;-0.0015755903924940364;-0.0015095494335769374;10.00110001020291;0.833501278967544;0.014006015002708825;0.7982543691476006;0.013414012532636055;1.0442692481747424;0.7983515055536994
15.505547;1.0437836512652994;0.8333235736650709;0.7983865892989198;-0.0015755901637208244;-0.001509549729821474;10.001100097024317;0.8335010182560814;0.01400601463249516;0.7982546472075935;0.013414012919877656;1.044270004352559;0.7983519980733824
15.515547;1.043784967621303;0.833322741472185;0.7983856644013677;-0.0015755899362588305;-0.001509550033499277;10.001099768602064;0.8335008048311264;0.014006014291830366;0.7982549302005237;0.013414013313710602;1.0442707128996398;0.7983524751978684
15.525547;1.0437863202578397;0.833321868813588;0.7983847484096733;-0.0015755897121958737;-0.0015095503430501834;10.00109902677301;0.8335006366108555;0.014006013983642882;0.7982552194836193;0.01341401371226913;1.0442713677254134;0.7983529400076977
15.535547;1.0437877087144976;0.8333209573520548;0.7983838457823619;-0.001575589493424134;-0.0015095506571254735;10.001097878826338;0.8335005111852929;0.014006013710521513;0.7982555162420749;0.01341401411383167;1.044271961361969;0.7983533963842518
15.545547;1.0437891312203982;0.8333200094816352;0.7983829599847665;-0.0015755892817082711;-0.0015095509747503006;10.001096321621588;0.8335004267418172;0.014006013474379051;0.798255821113268;0.013414014517110802;1.0442724867759627;0.7983538487160117
15.555547;1.0437905842407407;0.8333190284530234;0.7983820934807508;-0.0015755890784850156;-0.001509551295270376;10.001094338657243;0.8335003825829392;0.014006013276558685;0.7982561334679347;0.013414014921152882;1.0442729378823954;0.7983543012301011
15.565547;1.04379206305475;0.8333180185505119;0.7983812483844975;-0.0015755888846850261;-0.00150955161827726;10.001091906105064;0.8335003787727541;0.014006013118242377;0.7982564512037947;0.013414015325079276;1.0442733089734857;0.7983547579225515
15.575547;1.0437935632503583;0.8333169847137687;0.7983804271874487;-0.0015755887008884841;-0.0015095519436871888;10.00108899358016;0.8335004155798827;0.014006013000843814;0.7982567714202641;0.013414015727993106;1.0442735950692914;0.7983552228798867
15.585547;1.0437950815874344;0.8333159316872242;0.7983796332092051;-0.0015755885277076612;-0.0015095522717572755;10.001085563445159;0.8335004933800045;0.014006012925996323;0.7982570910549632;0.013414016128888782;1.0442737929844952;0.7983556997888042
15.595547;1.0437966156594238;0.8333148633246199;0.7983788704686826;-0.0015755883660809912;-0.0015095526029571308;10.001081576985161;0.833500613132134;0.014006012895165232;0.7982574068774094;0.013414016526438446;1.0442739012707356;0.7983561911436201
15.605547;1.0437981633272433;0.8333137826409919;0.7983781434603238;-0.0015755882172601733;-0.0015095529377871883;10.001077004173181;0.8335007766834337;0.01400601290932862;0.798257715302655;0.013414016918931647;1.0442739192312258;0.7983566985628698
15.615547;1.0437997221867705;0.8333126921933954;0.7983774568953244;-0.0015755880825556623;-0.0015095532766587598;10.001071829402273;0.8335009861947617;0.014006012968867929;0.7982580123728047;0.01341401730456759;1.0442738466152115;0.7983572238411258
15.625547;1.0438012886132748;0.8333115941421088;0.798376814663571;-0.0015755879631157664;-0.001509553619905637;10.001066051734865;0.8335012432122569;0.014006013073639901;0.7982582940551443;0.013414017681884886;1.044273683904475;0.7983577691645951
15.635547;1.0438028568849484;0.8333104903208991;0.7983762187127017;-0.0015755878597990569;-0.001509553967780629;10.001059682190643;0.8335015483849246;0.014006013223144162;0.7982585569741668;0.013414018050031088;1.0442734324080931;0.7983583364792687
15.645547;1.0438044191531624;0.8333093821585117;0.7983756692460341;-0.001575587773114865;-0.0015095543203469456;10.001052738525468;0.8335019018580979;0.014006013416465865;0.7982587991531084;0.013414018408728547;1.0442730942160952;0.7983589272480014
15.655547;1.0438059657178949;0.8333082700441741;0.7983751656169922;-0.0015755877033663335;-0.0015095546774729991;10.001045239258179;0.8335023034733474;0.014006013652074815;0.7982590203712482;0.013414018757999881;1.0442726720711457;0.7983595428878039
15.665547;1.043807484983505;0.8333071530760745;0.798374706858378;-0.001575587650990605;-0.0015095550390286316;10.00103720021909;0.8335027526394081;0.014006013927900228;0.7982592222631067;0.01341401909800428;1.0442721690485777;0.7983601852137583
15.675547;1.0438089638109542;0.8333060297618565;0.7983742919429294;-0.0015755876167494274;-0.0015095554050280069;10.001028636802996;0.8335032485947929;0.014006014241578681;0.7982594080601184;0.013414019429115348;1.0442715882444997;0.7983608565241109
15.685547;1.0438103889257813;0.8333048990563698;0.7983739196611759;-0.0015755876013614047;-0.0015095557755421608;10.001019570616682;0.8335037907517081;0.014006014590555258;0.7982595817443882;0.01341401975196227;1.0442709330926232;0.7983615595165617
15.695547;1.0438117486068212;0.8333037611794438;0.7983735882892748;-0.0015755876048260244;-0.001509556150540133;10.001010031395804;0.8335043782967874;0.014006014972082068;0.7982597470448793;0.01341402006735443;1.0442702083647193;0.7983622972193997
15.705547;1.0438130332223905;0.8333026176295975;0.7983732957787153;-0.0015755876262515097;-0.0015095565298412742;10.001000052447909;0.8335050096158103;0.014006015383219243;0.7982599067984557;0.013414020376232507;1.0442694207788528;0.7983630729889029
15.715547;1.04381423476785;0.8333014703580439;0.7983730403162805;-0.0015755876644363445;-0.001509556913184398;10.000989667656764;0.8335056821846726;0.01400601582080556;0.7982600627715271;0.01341402067966047;1.0442685784244032;0.7983638901539711
15.725547;1.0438153467559173;0.8333003209813329;0.7983728202240518;-0.0015755877185707466;-0.0015095573003202;10.000978910165747;0.8335063924893693;0.014006016281374658;0.7982602159315245;0.013414020978789121;1.0442676893521659;0.7983647510788919
15.735547;1.0438163644077403;0.8332991705719522;0.7983726331372087;-0.0015755877884336832;-0.0015095576909783907;10.000967807947466;0.8335071360613974;0.014006016761024661;0.7982603666228968;0.013414021274796928;1.044266760497984;0.7983656567948627
15.745547;1.0438172844681297;0.833298019811248;0.7983724759465973;-0.0015755878741412833;-0.0015095580846546945;10.00095638066919;0.8335079080952914;0.014006017255361915;0.7982605141400556;0.013414021568880516;1.0442657978843195;0.7983666078093838
15.755547;1.0438181045016197;0.8332968689774106;0.7983723458024725;-0.001575587975836938;-0.0015095584804146437;10.000944641320869;0.8335087042020416;0.0140060177596846;0.7982606564514635;0.013414021862287066;1.0442648075787526;0.7983676047599243
15.765547;1.0438188216648048;0.8332957176500716;0.7983722407101798;-0.0015755880936257757;-0.0015095588770227123;10.00093259772026;0.8335095206478598;0.014006018269309918;0.7982607904968723;0.013414022156289037;1.0442637964307393;0.7983686484309506
15.775547;1.0438194319772118;0.8332945648204702;0.7983721592528499;-0.0015755882277806324;-0.0015095592734602817;10.000920255909898;0.8335103540434577;0.01400601877982093;0.798260912383935;0.013414022452063284;1.0442627722357005;0.7983697401166976
15.785547;1.0438199313222627;0.8332934096932881;0.79837210012995;-0.0015755883789243497;-0.0015095596694727187;10.000907625235726;0.8335112006213327;0.0140060192871637;0.7982610175271987;0.013414022750503862;1.044261743021504;0.7983708817439276
15.795547;1.0438203174209282;0.8332922523200103;0.798372062005913;-0.0015755885480433411;-0.0015095600657150845;10.00089471538851;0.8335120553479963;0.014006019787623074;0.7982611009601573;0.013414023052026436;1.04426071580093;0.7983720747799626
15.805547;1.0438205908310652;0.8332910936789903;0.7983720435039144;-0.0015755887364189306;-0.0015095604634373346;10.000881530851647;0.8335129117348185;0.014006020277834869;0.7982611573291998;0.01341402335651518;1.0442596958946961;0.7983733193235418
15.815547;1.0438207542469715;0.8332899357634719;0.7983720429269163;-0.0015755889454793029;-0.0015095608640138007;10.000868073313246;0.833513762922951;0.014006020754934935;0.7982611806908894;0.013414023663497181;1.044258687150318;0.7983746144405783
15.825547;1.0438208112982499;0.8332887815502379;0.7983720584205547;-0.0015755891765927552;-0.0015095612686254628;10.000854346777404;0.833514603147487;0.014006021216677137;0.7982611646689305;0.013414023972370102;1.0442576923464344;0.7983759584969597
15.835547;1.0438207661871488;0.8332876344593968;0.7983720890404002;-0.0015755894308890357;-0.0015095616781675742;10.000840363238353;0.8335154281258312;0.014006021661380555;0.7982611028151664;0.013414024282515393;1.044256713314579;0.7983773487406305
15.845547;1.043820623949968;0.8332864978072655;0.798372135446934;-0.0015755897091651308;-0.001509562093339107;10.000826150109402;0.8335162344560765;0.014006022087735858;0.7982609889508118;0.013414024593387638;1.0442557511645232;0.7983787810480274
15.855547;1.043820390479101;0.8332853745675497;0.7983721997865845;-0.0015755900118916831;-0.0015095625147626553;10.000811751935677;0.8335170195516635;0.014006022494641198;0.7982608176158174;0.013414024904688307;1.0442548067127146;0.7983802507116041
15.865547;1.0438200723501314;0.8332842671887511;0.7983722854194741;-0.001575590339312535;-0.001509562942999008;10.000797225926162;0.8335177820730477;0.014006022881218992;0.7982605845718999;0.013414025216502862;1.0442538804018457;0.7983817537831226
15.875547;1.04381967689475;0.8332831776053381;0.7983723963220767;-0.0015755906915920403;-0.001509563378614219;10.0007826355983;0.8335185212316779;0.01400602324682081;0.7982602870837274;0.013414025529213922;1.0442529713413442;0.7983832875583522
15.885547;1.043819211752382;0.8332821076248882;0.7983725362991042;-0.00157559106891562;-0.001509563822206505;10.000768040796393;0.8335192353779719;0.014006023590831756;0.7982599236825872;0.013414025843283744;1.0442520763999585;0.7983848499767401
15.895547;1.043818683436432;0.8332810593156832;0.7983727089478141;-0.00157559147150308;-0.0015095642740416719;10.000753487168447;0.8335199214060959;0.014006023912549721;0.7982594933441801;0.01341402615914304;1.044251190615344;0.7983864388591948
15.905547;1.0438180965408834;0.833280034937239;0.7983729182772183;-0.0015755918994322959;-0.0015095647336823238;10.000739004570203;0.8335205746532715;0.014006024211318758;0.7982589946622527;0.013414026477173952;1.0442503084891785;0.798388051350337
15.915547;1.0438174540532739;0.8332790364569913;0.7983731686092576;-0.0015755923522283264;-0.001509565200132985;10.000724615347675;0.8335211890611546;0.01400602448665039;0.7982584258825087;0.013414026797688687;1.044249424787502;0.7983896838651022
15.925547;1.0438167572598773;0.833278065288792;0.7983734633112306;-0.0015755928286978328;-0.0015095656722389885;10.000710341593233;0.8335217582453406;0.014006024738276264;0.7982577856506557;0.013414027120945617;1.0442485345456674;0.7983913326306508
15.935547;1.0438160053038177;0.833277122625597;0.7983738038556606;-0.001575593327294926;-0.0015095661489700938;10.000696208126621;0.8335222767926916;0.014006024966257143;0.7982570734716985;0.013414027447214974;1.0442476328628312;0.7983929938693487
15.945547;1.0438151954573929;0.8332762099306842;0.7983741900634327;-0.0015755938464127532;-0.001509566629604497;10.000682245948466;0.8335227405636453;0.014006025170950488;0.7982562895598014;0.01341402777684078;1.0442467149912658;0.7983946630718615
15.955547;1.0438143241015887;0.8332753293347457;0.7983746204786965;-0.0015755943842017661;-0.001509567113953094;10.000668495238896;0.8335231461914039;0.014006025352804315;0.7982554345951984;0.013414028110244662;1.0442457761912542;0.798396334249765
15.965547;1.0438133879069311;0.8332744839150331;0.7983750924742713;-0.0015755949382896732;-0.0015095676024239417;10.000655008313048;0.833523490847404;0.014006025512197647;0.7982545096479349;0.013414028447825998;1.044244810772675;0.7983980002810024
15.975547;1.0438123845802907;0.8332736772879954;0.7983756027770355;-0.0015755955057697125;-0.00150956809559445;10.000641847805278;0.8335237724580563;0.014006025649303814;0.7982535161011141;0.013414028789859384;1.0442438116618207;0.7983996539291726
15.985547;1.0438113129901052;0.8332729126385505;0.7983761482092391;-0.001575596083466335;-0.0015095685936531754;10.000629073077477;0.8335239896661489;0.014006025764073515;0.7982524556076285;0.013414029136508951;1.0442427713465543;0.7984012884651255
15.995547;1.0438101731180942;0.8332721922876192;0.7983767258003931;-0.001575596668168995;-0.0015095690961939678;10.000616726538768;0.833524141584011;0.014006025856539222;0.7982513301121459;0.01341402948786739;1.0442416826640193;0.7984028979543739
16.005547;1.0438089660255363;0.8332715179110161;0.7983773324128286;-0.0015755972565838952;-0.0015095696021457153;10.000604830784631;0.8335242278057389;0.01400602592713626;0.7982501418228987;0.013414029843932475;1.0442405388019178;0.7984044770247097
16.015547;1.0438076938066094;0.8332708905976786;0.798377964768214;-0.0015755978452600549;-0.0015095701096969184;10.00059339042486;0.8335242483814538;0.014006025976616779;0.7982488931292258;0.013414030204592559;1.0442393334790319;0.7984060198656726
16.025547;1.0438063593253488;0.8332703105330315;0.7983786197554027;-0.0015755984307316794;-0.001509570616353298;10.00058239473164;0.8335242037321603;0.014006026005717754;0.7982475867480654;0.013414030569611655;1.044238061244037;0.7984075198769012
16.035547;1.0438049656473158;0.8332697769159657;0.7983792941448555;-0.0015755990097412803;-0.0015095711190796373;10.00057182309866;0.8335240947815411;0.01400602601507076;0.7982462262883441;0.013414030938624937;1.044236717422173;0.7984089707184968
16.045547;1.0438035155401466;0.8332692886580314;0.7983799840498857;-0.0015755995794742392;-0.001509571614578498;10.000561652970521;0.8335239228121014;0.01400602600537801;0.7982448164792249;0.013414031311275602;1.04423529757961;0.7984103673271294
16.055547;1.0438020112779651;0.8332688451764022;0.7983806852060591;-0.0015756001377673894;-0.0015095720996249422;10.000551867419983;0.8335236889351161;0.014006025977421935;0.7982433627687355;0.013414031687320227;1.0442337967623412;0.7984117059000938
16.065547;1.0438004546613526;0.8332684461542863;0.798381393771408;-0.0015756006830482973;-0.0015095725712097347;10.000542458554632;0.833523393789747;0.014006025931889838;0.7982418711587294;0.013414032066484359;1.0442322096651493;0.7984129834824166
16.075547;1.043798846991342;0.8332680910196113;0.7983821065544251;-0.0015756012139561246;-0.0015095730264878238;10.000533425338677;0.8335230374437448;0.014006025869398647;0.7982403480010033;0.013414032448238843;1.0442305316087765;0.7984141976892875
16.085547;1.0437971890149447;0.8332677795852347;0.7983828209029961;-0.0015756017290448152;-0.0015095734625352728;10.000524768937701;0.8335226192108434;0.014006025790678833;0.7982387991460143;0.013414032831706828;1.0442287592182395;0.7984153463933903
16.095547;1.0437954809374002;0.8332675130998538;0.7983835350030867;-0.0015756022269114926;-0.001509573876244823;10.000516491326174;0.8335221377620703;0.014006025696608412;0.7982372297404112;0.01341403321584081;1.0442268911412496;0.7984164273687991
16.105547;1.0437937223414904;0.8332672941036288;0.7983842479222601;-0.0015756027065026207;-0.0015095742645988431;10.000508596018124;0.8335215917039137;0.014006025588174239;0.7982356453502442;0.013414033599857855;1.044224928836863;0.7984174382381289
16.115547;1.0437919123045456;0.8332671252879654;0.7983849589577281;-0.001575603167097358;-0.001509574624846655;10.000501084451615;0.8335209799599028;0.014006025466565977;0.7982340526312011;0.01341403398346363;1.0442228762989567;0.7984183769210574
16.125547;1.0437900499404664;0.8332670085787433;0.7983856673897258;-0.0015756036080280039;-0.0015095749545674473;10.000493952809139;0.8335203015898883;0.014006025333292052;0.7982324584461603;0.013414034366541965;1.0442207387663762;0.7984192421878903
16.135547;1.043788135045147;0.8332669447581199;0.798386372719577;-0.0015756040285974688;-0.0015095752519185745;10.00048719773193;0.8335195555899249;0.014006025190033475;0.7982308687218869;0.01341403474879181;1.0442185218115014;0.7984200337228927
16.145547;1.0437861684940737;0.8332669334199648;0.7983870743149961;-0.001575604428208912;-0.0015095755157199888;10.000480823180052;0.8335187411953766;0.014006025038144675;0.7982292883739533;0.013414035129642014;1.0442162314952588;0.7984207515428006
16.155547;1.04378415211794;0.8332669735029731;0.7983877709331709;-0.001575604806463911;-0.0015095757452069237;10.00047483896451;0.8335178582818364;0.014006024878295935;0.7982277219606226;0.013414035508138742;1.0442138747786418;0.7984213952514038
16.165547;1.0437820878549005;0.8332670640902432;0.7983884611395492;-0.001575605163216813;-0.001509575939814268;10.000469257028943;0.8335169071469176;0.014006024710742443;0.798226174093509;0.0134140358829025;1.0442114590998395;0.7984219638315817
16.175547;1.0437799764047326;0.8332672043578677;0.7983891439348167;-0.0015756054985303267;-0.0015095760990798028;10.000464088665058;0.8335158882492203;0.014006024535763663;0.7982246493737327;0.013414036252349023;1.0442089915113988;0.7984224560314155
16.185547;1.0437778168174259;0.8332673929010574;0.798389818659893;-0.0015756058125571458;-0.0015095762225483373;10.000459341012428;0.833514802535934;0.014006024353699383;0.7982231522578677;0.013414036614840018;1.0442064783907832;0.7984228708994867
16.195547;1.043775607954148;0.8332676278057253;0.7983904847445467;-0.0015756061056280217;-0.0015095763097905989;10.000455016335986;0.833513651707495;0.014006024164833781;0.7982216870403843;0.013414036968703889;1.0442039256447408;0.7984232081265535
16.205547;1.0437733501018283;0.8332679072401942;0.7983911416149516;-0.0015756063783901881;-0.001509576360573926;10.000451112409511;0.8335124385323364;0.014006023969471407;0.7982202575317514;0.013414037312368458;1.044201339170139;0.7984234680364115
16.215547;1.043771045158842;0.8332682294925873;0.7983917884520857;-0.001575606631640231;-0.0015095763749288554;10.000447623523653;0.8335111674987435;0.014006023767976513;0.7982188661384307;0.01341403764454472;1.0441987252995053;0.7984236513109804
16.225547;1.0437686964397999;0.8332685926956039;0.798392424587814;-0.0015756068662287754;-0.001509576352987474;10.000444543598807;0.8335098449276601;0.014006023560575183;0.7982175131476483;0.013414037964222211;1.0441960906738907;0.798423758652456
16.235547;1.0437663087506492;0.8332689945909212;0.7983930504690638;-0.0015756070833080743;-0.0015095762948041554;10.000441867495683;0.8335084782143044;0.014006023347238645;0.7982161971628893;0.013414038270498302;1.04419344193986;0.7984237905937123
16.245547;1.0437638875001523;0.8332694320380165;0.7983936676326321;-0.0015756072844490745;-0.001509576200347186;10.00043958871867;0.833507074560791;0.014006023127797985;0.798214916466588;0.013414038562486137;1.0441907859080546;0.7984237476177777
16.255547;1.043761437289805;0.8332699009312116;0.7983942779879921;-0.0015756074714988924;-0.0015095760696040238;10.000437691246056;0.8335056398734036;0.01400602290196256;0.798213670206726;0.01341403883924975;1.0441881297439937;0.7984236304289498
16.265547;1.0437589617850107;0.8332703972137513;0.7983948837822774;-0.001575607646453375;-0.0015095759026840965;10.000436139926576;0.833504178569713;0.014006022669262338;0.7982124584629708;0.013414039099684801;1.0441854805314337;0.7984234400511552
16.275547;1.0437564644303157;0.8332709176693781;0.7983954877535526;-0.0015756078113619942;-0.0015095756999213745;10.000434883758752;0.8335026939150455;0.014006022429166902;0.798211281445985;0.013414039342571916;1.0441828447543264;0.7984231780768131
16.285547;1.0437539488384568;0.8332714596770082;0.7983960924394616;-0.0015756079682748615;-0.0015095754618599654;10.000433871232744;0.8335011881775335;0.014006022181194358;0.7982101389454686;0.013414039566803744;1.044180228443185;0.7984228474669556
16.295547;1.043751418972479;0.8332720209232318;0.7983966992940386;-0.001575608119249321;-0.0015095751891005492;10.000433061913181;0.8334996625396426;0.01400602192494426;0.7982090307495002;0.013414039771494832;1.0441776372084175;0.7984224530156425
16.305547;1.0437488793334289;0.8332725989748309;0.7983973087320168;-0.0015756082662677863;-0.0015095748823752999;10.00043242706891;0.833498116908105;0.014006021660226742;0.7982079575929842;0.013414039955896039;1.0441750757912174;0.7984220007751095
16.315547;1.043746334855098;0.8332731905409022;0.7983979207731448;-0.0015756084111600626;-0.0015095745427972707;10.000431943848403;0.833496550090227;0.014006021387184275;0.7982069214981499;0.013414040119333595;1.0441725479635307;0.7984214971705353
16.325547;1.0437437901843516;0.8332737914915772;0.7983985356738306;-0.00157560855569143;-0.0015095741718445619;10.000431593214453;0.833494960523689;0.014006021106339472;0.7982059250682143;0.013414040261260208;1.0441700567816292;0.7984209484551029
16.335547;1.043741248864896;0.8332743972360525;0.7983991545852545;-0.0015756087015362918;-0.001509573771149483;10.000431366556315;0.8334933468665124;0.014006020818558167;0.7982049702122068;0.013414040381263577;1.0441676049785622;0.7984203607906899
16.345547;1.0437387132238667;0.8332750025495143;0.7983997797699978;-0.0015756088501171586;-0.001509573342313542;10.000431270463835;0.8334917082647859;0.014006020524894998;0.798204057298424;0.013414040479035227;1.0441651955598605;0.7984197409948154
16.355547;1.0437361845935946;0.833275601726334;0.798400413914502;-0.001575609002756607;-0.001509572886752964;10.000431321355817;0.8334900446140215;0.014006020226452476;0.7982031855353696;0.013414040554450809;1.044162831927402;0.7984190968870654
16.365547;1.0437336633779895;0.8332761896630486;0.7984010592335229;-0.0015756091609627236;-0.001509572405710043;10.000431537294673;0.8334883564064112;0.014006019924251292;0.7982023539719426;0.013414040607757933;1.044160517199514;0.7984184365242043
16.375547;1.0437311493448211;0.8332767626852818;0.7984017173787935;-0.0015756093262908237;-0.001509571900505124;10.000431934209976;0.8334866442991522;0.014006019619157999;0.7982015620147024;0.013414040639677953;1.0441582535622163;0.7984177673935323
16.385547;1.04372864210084;0.8332773180143865;0.7984023900409539;-0.0015756094999526183;-0.0015095713727685453;10.000432524166074;0.833484909105261;0.014006019312051142;0.7982008091695887;0.013414040651320782;1.0441560423344738;0.7984170961547885
16.395547;1.0437261410026772;0.8332778526707945;0.7984030790535015;-0.0015756096826237869;-0.0015095708244346714;10.000433310308935;0.8334831516915658;0.014006019004068332;0.7982000944417709;0.01341404064399764;1.0441538844362646;0.798416428201078
16.405547;1.0437236444488003;0.8332783631415969;0.7984037858146436;-0.0015756098745382799;-0.0015095702575345605;10.00043427679365;0.8334813724480231;0.014006018696692575;0.7981994161966413;0.013414040619007027;1.0441517804323843;0.7984157672642178
16.415547;1.043721149267136;0.8332788456340594;0.7984045111801066;-0.0015756100758431534;-0.0015095696739947319;10.000435382773297;0.8334795712397478;0.014006018391650317;0.7981987725294756;0.013414040577556362;1.0441497299222535;0.7984151155271317
16.425547;1.0437186506643767;0.8332792964653198;0.7984052556509902;-0.00157561028692894;-0.001509569075696504;10.00043657283583;0.8334777479883971;0.014006018090657886;0.7981981619224245;0.01341404052087316;1.0441477312373386;0.7984144736670039
16.435547;1.0437161428978767;0.8332797127011936;0.7984060186659028;-0.001575610508313627;-0.0015095684646646264;10.00043779430891;0.8334759030901867;0.014006017795123674;0.7981975841940172;0.013414040450269811;1.0441457819199667;0.7984138408950728
16.445547;1.043713620018672;0.833280092509291;0.7984067976573836;-0.0015756107402445938;-0.0015095678430168962;10.000438999577094;0.8334740374342231;0.014006017506030375;0.7981970406401275;0.013414040367035376;1.0441438787988189;0.7984132151975242
16.455547;1.0437110756821937;0.833280434993813;0.7984075884886256;-0.0015756109825482768;-0.0015095672127077744;10.000440139310626;0.8334721524923059;0.014006017224060254;0.7981965328769443;0.013414040272268746;1.0441420173547884;0.7984125933234811
16.465547;1.0437085028792223;0.8332807400366317;0.7984083868927314;-0.0015756112347365629;-0.0015095665754610735;10.000441168961757;0.8334702507527229;0.014006016949663183;0.7981960619223951;0.013414040166880387;1.0441401916525797;0.7984119706958246
16.475547;1.043705894988629;0.8332810079749147;0.7984091891133767;-0.0015756114960152362;-0.001509565933043993;10.00044206298365;0.8334683357811625;0.014006016682995715;0.7981956284258986;0.013414040051786634;1.044138394815054;0.7984113417601671
16.485547;1.04370324706253;0.8332812392312885;0.7984099914048595;-0.0015756117652342982;-0.0015095652874422994;10.000442816696525;0.833466411739237;0.01400601642399386;0.7981952335278863;0.013414039928005208;1.0441366193149475;0.798410700784246
16.495547;1.043700555599932;0.8332814344855852;0.7984107895948509;-0.0015756120409403506;-0.001509564640712137;10.000443438105538;0.8334644835378419;0.014006016172549008;0.7981948796013344;0.013414039796598033;1.044134857613908;0.7984100424917022
16.505547;1.0436978179266871;0.8332815949149825;0.7984115790812409;-0.001575612321488564;-0.0015095639948897724;10.000443941020801;0.8334625576109153;0.014006015928679453;0.798194569825336;0.013414039658770619;1.0441331030398213;0.7984093621932307
16.515547;1.0436950327874992;0.8332817220745781;0.7984123549112566;-0.0015756126052598326;-0.0015095633519494175;10.00044433628621;0.8334606418393862;0.01400601569264498;0.7981943063947116;0.013414039516135798;1.0441313498480433;0.7984086559326614
16.525547;1.0436922008985585;0.833281817828134;0.7984131123313023;-0.0015756128909069406;-0.0015095627135709381;10.000444619085076;0.8334587443458996;0.014006015464890501;0.7981940893034384;0.013414039370752416;1.0441295929087215;0.7984079206903288
16.535547;1.043689324575448;0.8332818844971288;0.7984138476964624;-0.0015756131773128344;-0.001509562080987371;10.000444768684167;0.8334568725014248;0.014006015245951624;0.7981939172429964;0.013414039224861358;1.044127827968225;0.7984071541900327
16.545547;1.04368640775169;0.8332819248027542;0.7984145588072732;-0.0015756134632433417;-0.001509561455061742;10.00044476479761;0.8334550328922801;0.014006015036349722;0.7981937894078577;0.013414039080543588;1.0441260519838584;0.7984063544620588
16.555547;1.0436834561583934;0.8332819413663689;0.7984152445960059;-0.001575613747163972;-0.0015095608363846521;10.000444599009013;0.8334532314972003;0.014006014836264576;0.7981937061972723;0.013414038939413776;1.0441242631112668;0.7984055194754595
16.565547;1.0436804761933844;0.8332819363400112;0.7984159046238652;-0.0015756140274260995;-0.001509560225374831;10.000444275386897;0.8334514734357364;0.014006014645157057;0.7981936684692047;0.013414038802584573;1.0441224606484318;0.7984046468460004
16.575547;1.0436774734074392;0.8332819115078519;0.7984165386797293;-0.001575614302378265;-0.0015095596223890417;10.000443810465887;0.8334497627847942;0.014006014461753317;0.7981936765970754;0.01341403867095415;1.0441206450488587;0.7984037337890425
16.585547;1.0436744522606034;0.8332818684444354;0.7984171466139516;-0.0015756145702720125;-0.0015095590277888016;10.000443232093563;0.8334481030020436;0.014006014284421482;0.7981937301410009;0.013414038545428466;1.044118818270851;0.7984027775251624
16.595547;1.0436714167339143;0.8332818087490618;0.7984177284070556;-0.0015756148293868649;-0.0015095584419962717;10.000442574205264;0.8334464975411738;0.01400601411160595;0.7981938276431411;0.013414038427020348;1.0441169842149036;0.7984017758590815
16.605547;1.0436683708126269;0.8332817346406304;0.7984182846612974;-0.0015756150783316242;-0.0015095578655088438;10.000441869470219;0.833444950195469;0.014006013942076746;0.7981939666348795;0.013414038316867324;1.0441151483146385;0.7984007275725223
16.615547;1.0436653187547973;0.8332816490944317;0.7984188171988041;-0.0015756153161169183;-0.0015095572989909751;10.000441145108034;0.8334434651339866;0.01400601377499483;0.7981941444657391;0.013414038215879137;1.0441133163168417;0.7983996327050161
16.625547;1.0436622653812804;0.8332815549309577;0.7984193288436737;-0.0015756155419356518;-0.0015095567433961955;10.000440424805431;0.8334420466193575;0.014006013609863997;0.7981943592132842;0.013414038124286896;1.0441114933569524;0.798398492508396
16.635547;1.0436592162284861;0.8332814540979541;0.7984198226876026;-0.0015756157548183747;-0.0015095561998373847;10.000439732651515;0.8334406985343296;0.014006013446442256;0.7981946096234972;0.013414038041749997;1.0441096840426387;0.7983973088370975
16.645547;1.043656176928335;0.8332813478826153;0.7984203020184002;-0.0015756159534091668;-0.001509555669423995;10.000439095252757;0.8334394236822539;0.014006013284610801;0.7981948945929022;0.013414037967911128;1.0441078931250964;0.798396084170079
16.655547;1.0436531521697712;0.8332812374286057;0.7984207705362257;-0.0015756161359725062;-0.0015095551532685607;10.000438543479826;0.8334382229516845;0.014006013124155618;0.7981952133305;0.013414037902792502;1.0441061258282174;0.7983948226944845
16.665547;1.0436501457301077;0.8332811241341426;0.7984212317133972;-0.0015756163005330903;-0.0015095546524768666;10.000438112998818;0.8334370949265845;0.01400601296461779;0.7981955660121677;0.013414037846755782;1.0441043874525575;0.7983935303873508
16.675547;1.0436471614663527;0.8332810094893579;0.7984216878697639;-0.001575616445201001;-0.0015095541681445725;10.000437838283124;0.8334360364088556;0.01400601280538241;0.7981959538661898;0.013414037800239165;1.044102683128018;0.7983922138124508
16.685547;1.0436442040198584;0.8332808947868388;0.7984221403261175;-0.001575616568575211;-0.0015095537014613517;10.000437743486158;0.833435043844301;0.014006012645837312;0.7981963785157951;0.013414037763738168;1.044101018473335;0.798390879771296
16.695547;1.043641279017783;0.8332807818189019;0.7984225904272546;-0.0015756166697418017;-0.0015095532538515687;10.000437839051312;0.8334341148434535;0.014006012485394041;0.7981968413899952;0.013414037738042311;1.0440994001073824;0.7983895358651938
16.705547;1.0436383928453787;0.8332806735897663;0.7984230399788448;-0.0015756167479422445;-0.0015095528270126037;10.00043812673279;0.8334332487833439;0.014006012323464073;0.798197343719586;0.01341403772429697;1.0440978350774621;0.7983881907344088
16.715547;1.0436355523395875;0.8332805737384192;0.7984234904874117;-0.001575616802514923;-0.0015095524227626666;10.000438609433214;0.8334324464784544;0.014006012159542211;0.7981978867055046;0.013414037723896011;1.0440963297306158;0.7983868537437466
16.725547;1.0436327651380977;0.8332804858029976;0.79842394233362;-0.001575616833049858;-0.0015095520427268606;10.000439296411896;0.833431709515145;0.014006011993304451;0.7981984713197078;0.013414037738375437;1.0440948888691015;0.7983855339850682
16.735547;1.0436300401935867;0.8332804132564506;0.7984243950028398;-0.001575616839324545;-0.0015095516879713273;10.000440196556315;0.8334310395049407;0.014006011824571422;0.79819909790976;0.013414037769132603;1.044093516140523;0.7983842390748753
16.745547;1.0436273872076711;0.8332803593291039;0.798424847715356;-0.001575616821146221;-0.0015095513588507165;10.000441308633283;0.8334304374066686;0.014006011653150931;0.7981997662112387;0.013414037817095424;1.0440922155091343;0.7983829749972077
16.755547;1.043624815395441;0.8332803261106785;0.798425299529852;-0.0015756167783971882;-0.0015095510551698388;10.000442620990253;0.8334299034452259;0.01400601147864958;0.7982004756613695;0.013414037882742976;1.0440909917462704;0.7983817471895495
16.765547;1.0436223330605856;0.8332803140147549;0.7984257494540727;-0.0015756167112019326;-0.0015095507764229191;10.000444114234842;0.8334294379651228;0.01400601130044594;0.7982012252328735;0.013414037966291002;1.0440898492458954;0.7983805616329757
16.775547;1.0436199478107597;0.8332803223328437;0.7984261969107573;-0.00157561662004399;-0.0015095505221275366;10.00044576247022;0.8334290423268396;0.014006011117865392;0.7982020128570544;0.013414038067679924;1.044088791392182;0.7983794247835181
16.785547;1.0436176662894323;0.8332803503295946;0.798426641687864;-0.0015756165059056897;-0.001509550292223396;10.000447539008736;0.8334287187692396;0.014006010930344039;0.7982028350290553;0.01341403818659783;1.0440878215852083;0.7983783427748153
16.795547;1.0436154935359276;0.8332803983648174;0.7984270834710158;-0.0015756163704065322;-0.0015095500870612537;10.000449419005378;0.8334284697460426;0.014006010737509376;0.7982036866183277;0.01341403832277124;1.0440869442403318;0.7983773211839944
16.805547;1.0436134327518611;0.833280468523947;0.79842752173948;-0.0015756162155793913;-0.001509549907037437;10.000451373995958;0.8334282974043881;0.01400601053922601;0.7982045611192247;0.013414038476192307;1.0440861645348716;0.7983763655281777
16.815547;1.0436114859028005;0.8332805641849628;0.7984279554510445;-0.0015756160433365112;-0.0015095497524574015;10.000453365972476;0.8334282030928676;0.014006010335623388;0.7982054517307369;0.01341403864701353;1.044085487470094;0.7983754815222619
16.825547;1.0436096548276312;0.8332806889983845;0.7984283825337704;-0.0015756158552032392;-0.0015095496236897023;10.000455342321265;0.8334281871873406;0.014006010126974194;0.7982063524995507;0.01341403883542863;1.0440849174440467;0.7983746745541204
16.835547;1.0436079418773772;0.833280846241856;0.7984288003587997;-0.0015756156524159124;-0.0015095495212928938;10.000457235173274;0.8334282493288054;0.014006009913387601;0.7982072587715969;0.013414039041796721;1.044084458576316;0.798373949036983
16.845547;1.043606349910153;0.8332810386542051;0.7984292067889467;-0.0015756154359908034;-0.0015095494459181902;10.000458971338768;0.8334283885881093;0.014006009694655408;0.7982081674282658;0.013414039266829292;1.0440841148440607;0.7983733082613377
16.855547;1.043604882116203;0.8332812682651307;0.7984296006611395;-0.0015756152066671077;-0.0015095493979857832;10.000460484494692;0.8334286034407405;0.014006009470394596;0.7982090769661887;0.013414039511705741;1.0440838895758766;0.7983727544757531
16.865547;1.0436035416476734;0.8332815365143167;0.7984299816807744;-0.0015756149649849582;-0.0015095493773840793;10.000461719962985;0.8334288913887496;0.014006009240314596;0.798209987083926;0.013414039777945192;1.0440837845739948;0.7983722889157151
16.875547;1.0436023312054592;0.8332818448257021;0.7984303498947555;-0.0015756147115149072;-0.0015095493833370594;10.000462631447986;0.8334292480749559;0.014006009004414918;0.7982108979517045;0.013414040066962377;1.044083799548304;0.7983719116927781
16.885547;1.0436012529105965;0.833282194796309;0.7984307049983712;-0.0015756144469011165;-0.0015095494143332127;10.000463170756081;0.8334296669721575;0.014006008762909484;0.7982118092508175;0.013414040379782773;1.0440839325802778;0.7983716217326849
16.895547;1.0436003080943639;0.8332825880440147;0.7984310461402636;-0.001575614171744119;-0.00150954946818626;10.000463278230406;0.8334301404174077;0.014006008515985465;0.7982127195588776;0.013414040717171845;1.044084181088761;0.7983714170554461
16.905547;1.0435994964352517;0.8332830259426501;0.798431372245033;-0.0015756138866653612;-0.001509549542342202;10.000462884720333;0.8334306609078261;0.014006008263700798;0.7982136267825521;0.013414041079800473;1.0440845420738911;0.7983712950207755
16.915547;1.043598815309707;0.8332835088649365;0.798431682179798;-0.001575613592486517;-0.0015095496342620006;10.000461924960867;0.8334312216657124;0.014006008006047201;0.7982145289608192;0.013414041468171494;1.0440850115668778;0.7983712524514431
16.925547;1.0435982609482224;0.833284035761794;0.7984319748232008;-0.0015756132903165302;-0.0015095497416296897;10.000460351912038;0.8334318165342988;0.014006007743122871;0.7982154244004479;0.013414041882388929;1.0440855842364476;0.7983712860855764
16.935547;1.043597830295254;0.833284604526531;0.7984322498223216;-0.001575612981591722;-0.0015095498622806655;10.000458137720537;0.8334324395187132;0.014006007475395729;0.798216311435969;0.013414042321963698;1.044086253354706;0.7983713927980558
16.945547;1.0435975212831472;0.8332852121684565;0.7984325087319745;-0.0015756126680289114;-0.0015095499940296808;10.000455259840901;0.8334330842790076;0.014006007203768843;0.798217188361238;0.013414042785745891;1.0440870107775204;0.7983715690925413
16.955547;1.0435973318943663;0.83328585484366;0.7984327553492803;-0.0015756123514046453;-0.0015095501346227475;10.000451692585793;0.8334337439366165;0.014006006929201746;0.7982180533048523;0.013414043271941794;1.0440878473721245;0.7983718110143909
16.965547;1.043597259521326;0.8332865285438987;0.7984329950314459;-0.0015756120333098186;-0.001509550281729979;10.000447414076097;0.8334344114973715;0.014006006652250913;0.7982189043028447;0.013414043778148683;1.0440887540314077;0.7983721151578269
16.975547;1.0435973011654904;0.8332872300387569;0.7984332336833606;-0.0015756117150133755;-0.001509550432925671;10.000442414217176;0.833435080626861;0.014006006373015412;0.7982197399583971;0.013414044301363755;1.0440897224610861;0.7983724795794955
16.985547;1.0435974540121185;0.8332879569077064;0.7984334769750422;-0.0015756113973480318;-0.0015095505857508995;10.000436694797674;0.8334357460825583;0.014006006091403726;0.798220560176054;0.01341404483810736;1.0440907453869146;0.7983729035670366
16.995547;1.043597715525999;0.8332887065840991;0.7984337298543509;-0.001575611080625772;-0.0015095507377920873;10.000430269651234;0.8334364037546139;0.014006005807428046;0.7982213663198435;0.01341404538472999;1.0440918167165811;0.7983733868902856
17.005547;1.043598083282098;0.8332894754923735;0.7984339963158568;-0.0015756107647732723;-0.0015095508867385863;10.000423169424206;0.8334370507900084;0.014006005521384719;0.798222160659905;0.013414045937660194;1.0440929322261967;0.7983739296390503
17.015547;1.0435985551118008;0.8332902588821928;0.798434279489102;-0.001575610449691599;-0.0015095510305073157;10.000415442330109;0.8334376855658451;0.01400600523379102;0.7982229453722771;0.013414046493576538;1.0440940901758287;0.7983745323465886
