time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.025547;1.0435991294264824;0.8332910512662298;0.7984345818285105;-0.0015756101355354265;-0.0015095511674086605;10.000407148312505;0.8334383073408952;0.014006004945159209;0.7982237216220189;0.01341404704965152;1.044095290669375;0.798375195752443
17.035547;1.043599805525631;0.833291847220023;0.7984349052710894;-0.0015756098226254913;-0.0015095512962938781;10.000398353515417;0.8334389160632502;0.014006004655943436;0.7982244892663761;0.013414047603673391;1.044096534180038;0.7983759206485749
17.045547;1.043600583468246;0.833292641941226;0.7984352514739373;-0.001575609511097257;-0.0015095514165967062;10.00038912470608;0.83343951216142;0.014006004366676006;0.7982252471768926;0.013414048153873004;1.0440978206013725;0.7983767081713378
17.055547;1.0436014633904667;0.833293431339491;0.798435622089759;-0.0015756092006465828;-0.001509551528162615;10.000379523209169;0.833440096165222;0.014006004077937543;0.7982259937632211;0.013414048698644168;1.0440991490313767;0.7983775601456026
17.065547;1.043602444905442;0.8332942123188467;0.7984360189082619;-0.0015756088906725009;-0.00150955163101413;10.000369602274844;0.8334406686454016;0.01400600379019682;0.7982267273372067;0.013414049236471283;1.0441005180486704;0.7983784788761079
17.075547;1.043603526719542;0.8332949833063925;0.7984364435870357;-0.001575608580703709;-0.001509551725349582;10.000359406396992;0.8334412305324164;0.014006003503906917;0.7982274461775534;0.01341404976612857;1.0441019264021543;0.7983794662697263
17.085547;1.0436047065435712;0.8332957441640897;0.7984368972996487;-0.0015756082705689815;-0.001509551811789674;10.000348974106853;0.8334417836137235;0.014006003219696693;0.7982281484070615;0.013414050286791825;1.0441033730813947;0.7983805231624632
17.095547;1.043605981979954;0.8332964954919484;0.79843738112298;-0.0015756079602876985;-0.0015095518914740546;10.000338346473644;0.8334423307625701;0.014006002938242057;0.7982288322234509;0.013414050797858458;1.0441048566694078;0.7983816495538046
17.105547;1.0436073516400795;0.8332972382954614;0.7984378966356874;-0.0015756076501860293;-0.001509551965808819;10.000327570505025;0.8334428754082819;0.014006002660030515;0.7982294968545952;0.013414051298735064;1.0441063754807196;0.7983828451036358
17.115547;1.0436088148441771;0.8332979740509049;0.7984384455216093;-0.0015756073411738651;-0.001509552036136744;10.000316692199306;0.8334434208825338;0.014006002385342615;0.7982301433418784;0.013414051788749505;1.0441079279192762;0.798384109178018
17.125547;1.0436103704809916;0.8332987045218299;0.7984390283050956;-0.0015756070346918303;-0.0015095521034092535;10.000305749397201;0.8334439702975227;0.014006002114365174;0.7982307742069552;0.013414052267135919;1.044109511800072;0.7983854407476125
17.135547;1.043612016330481;0.8332994313432409;0.7984396434358474;-0.0015756067323082754;-0.0015095521679433805;10.000294769485402;0.8334445262458992;0.014006001847466976;0.7982313924091998;0.013414052732973627;1.0441111239881058;0.7983868384578097
17.145547;1.0436137489223423;0.8333001555169907;0.7984402874873732;-0.0015756064353567324;-0.001509552229552045;10.000283769251743;0.8334450899594839;0.014006001585558082;0.798232000407944;0.01341405318502582;1.0441127612592898;0.798388300773586
17.155547;1.0436155640249063;0.8333008772392009;0.7984409555994433;-0.0015756061448908205;-0.001509552287868152;10.000272755945172;0.8334456611468353;0.014006001330052325;0.7982325999289789;0.013414053621647652;1.0441144209708777;0.7983898264762531
17.165547;1.0436174575946993;0.8333015963639258;0.7984416414740285;-0.001575605861925017;-0.001509552342548294;10.000261731354351;0.8334462389185457;0.014006001082418722;0.7982331926864765;0.013414054040813063;1.044116101205101;0.7983914152876376
17.175547;1.043619426530021;0.8333023125942395;0.7984423378017672;-0.001575605587558517;-0.0015095523933394773;10.000250700410636;0.8334468222732089;0.014006000843910661;0.7982337812021141;0.013414054440217045;1.0441178011085235;0.7983930672212975
17.185547;1.0436214688217642;0.8333030248946727;0.7984430374413839;-0.0015756053227664636;-0.0015095524401113646;10.000239677612482;0.8334474097339156;0.014006000615704384;0.7982343688452831;0.01341405481745978;1.04411952060278;0.7983947808474523
17.195547;1.0436235828978944;0.8333037309632029;0.7984437344819332;-0.0015756050682326382;-0.0015095524829292794;10.000228685004185;0.8334479994762003;0.0140060003990435;0.7982349595026216;0.013414055170129073;1.0441212591145164;0.7983965527455205
17.205547;1.0436257665451392;0.8333044275315978;0.7984444243336268;-0.0015756048244702555;-0.0015095525219362656;10.000217750354127;0.8334485902483699;0.014006000195054564;0.798235557229552;0.013414055495779516;1.044123014732504;0.7983983786419337
17.215547;1.043628016151378;0.8333051112868911;0.7984451029804992;-0.0015756045920993493;-0.0015095525570358386;10.000206911455436;0.8334491820528034;0.014006000004394514;0.7982361657608198;0.013414055792020523;1.044124784411106;0.7984002543603019
17.225547;1.043630326522629;0.8333057795872125;0.7984457665080388;-0.001575604372092546;-0.001509552587796024;10.000196218891304;0.8334497759908046;0.014005999827128725;0.7982367880752319;0.013414056056609091;1.0441265644445434;0.7984021758153547
17.235547;1.043632690925927;0.833306430484078;0.7984464113337248;-0.0015756041657472761;-0.0015095526135609893;10.000185731765226;0.8334503735459822;0.014005999663004264;0.798237426128348;0.01341405628747275;1.044128350605029;0.7984041387770979
17.245547;1.0436351010780711;0.833307062501192;0.7984470347597277;-0.0015756039743475621;-0.001509552633490784;10.00017551000831;0.8334509756947945;0.014005999511761968;0.7982380806663978;0.013414056482858422;1.04413013810499;0.7984061386482381
17.255547;1.0436375476516768;0.8333076749536377;0.7984476353737936;-0.0015756037988529066;-0.0015095526466240576;10.000165608642154;0.8334515822601348;0.014005999373215002;0.798238751485112;0.013414056641587594;1.0441319219299297;0.798408170529342
17.265547;1.0436400215481674;0.8333082683140434;0.7984482126159232;-0.0015756036398751495;-0.001509552652151421;10.000156073774718;0.83345219180046;0.014005999247253261;0.7982394384135014;0.013414056763139125;1.0441336977014584;0.79841022976501
17.275547;1.043642514976864;0.8333088438236176;0.798448765930639;-0.0015756034977441663;-0.0015095526496818295;10.000146943168726;0.8334528020889534;0.014005999133807009;0.7982401419143276;0.013414056847501129;1.0441354623893877;0.7984123123480946
17.285547;1.0436450216461606;0.8333094031978794;0.7984492947338574;-0.00157560337241327;-0.0015095526391830114;10.00013825320736;0.8334534115708814;0.014005999032791785;0.7982408620663545;0.013414056894988168;1.0441372140946454;0.7984144149624023
17.295547;1.043647536140095;0.833309948705884;0.7984497989636092;-0.0015756032634163181;-0.0015095526208107272;10.000130038075833;0.8334540210867973;0.014005998944131582;0.7982415970665755;0.013414056906035681;1.044138951160148;0.7984165347903426
17.305547;1.0436500527779418;0.8333104827045724;0.7984502790550039;-0.001575603170067195;-0.001509552594937503;10.000122317905678;0.8334546340815451;0.014005998867732078;0.7982423433111838;0.013414056880931637;1.0441406719990742;0.798418669388175
17.315547;1.043652564774396;0.8333110069078434;0.798450735287598;-0.0015756030916819486;-0.001509552562227702;10.000115096522311;0.8334552553950673;0.01400599880337964;0.7982430968982048;0.01341405681969433;1.044142375987318;0.7984208171681543
17.325547;1.0436550643955265;0.8333115223756336;0.7984511674296907;-0.001575603027686659;-0.0015095525235877013;10.000108373698145;0.8334558898626676;0.014005998750802853;0.7982438550006636;0.013414056722249471;1.0441440635537795;0.7984229777452103
17.335547;1.0436575435532174;0.8333120301904849;0.7984515748389532;-0.0015756029777681884;-0.001509552480080356;10.000102155109488;0.8334565411776266;0.014005998709963843;0.7982446162347263;0.013414056588806246;1.0441457348473202;0.7984251512344949
17.345547;1.043659994187536;0.8333125315247422;0.7984519566325737;-0.0015756029420311657;-0.0015095524329214664;10.000096451350261;0.8334572113835728;0.01400599868128975;0.7982453799491256;0.013414056420138756;1.0441473888903154;0.7984273371350478
17.355547;1.0436624084739348;0.8333130270014734;0.7984523122424197;-0.0015756029209032126;-0.0015095523834963173;10.000091269814195;0.8334579013553755;0.01400599866557685;0.7982461452784724;0.013414056217419357;1.0441490239171072;0.7984295336629796
17.365547;1.0436647787204758;0.8333135169436837;0.7984526422209984;-0.00157560291491594;-0.0015095523332313812;10.000086608241691;0.8334586117978549;0.014005998663620199;0.7982469110687306;0.013414055981761066;1.0441506378273826;0.7984317380125545
17.375547;1.0436670968730561;0.833314002220443;0.7984529481894277;-0.0015756029246509638;-0.0015095522834141046;10.00008245725976;0.8334593435486491;0.014005998675846803;0.7982476764487064;0.013414055714093865;1.0441522284829716;0.7984339474402322
17.385547;1.0436693539921644;0.8333144841780219;0.79845323205125;-0.0015756029507884852;-0.0015095522352108466;10.000078808534827;0.8334600970148079;0.01400599870217876;0.7982484409550014;0.013414055415320338;1.0441537941783585;0.7984361599851911
17.395547;1.0436715400741896;0.8333149638906641;0.7984534957211304;-0.00157560299404541;-0.001509552189779044;10.000075657773907;0.8334608718190445;0.014005998742100558;0.7982492040955361;0.01341405508624712;1.0441553343556453;0.7984383741571309
17.405547;1.0436736443135943;0.8333154416103247;0.7984537410583723;-0.0015756030549338013;-0.0015095521481487822;10.00007299940436;0.8334616667618433;0.01400599879479645;0.7982499650893328;0.01341405472751413;1.0441568505373937;0.798440588311687
17.415547;1.043675655882481;0.8333159165300362;0.7984539695024603;-0.0015756031335521288;-0.001509552110982409;10.000070818771475;0.8334624799908159;0.014005998859298947;0.7982507230307168;0.01341405433975504;1.0441583465218403;0.7984427999949428
17.425547;1.043677565020439;0.8333163868791886;0.7984541822293516;-0.00157560322960158;-0.0015095520786030717;10.000069084076344;0.8334633100174933;0.014005998934720024;0.7982514772663138;0.01341405392363446;1.0441598269636607;0.798445005161834
17.435547;1.0436793638163746;0.8333168502958104;0.7984543802941161;-0.001575603342486792;-0.0015095520511518607;10.000067742552977;0.8334641566280766;0.014005999020499149;0.798252227657518;0.013414053479750448;1.04416129575389;0.7984471981148432
17.445547;1.0436810465612545;0.8333173039460654;0.7984545641520387;-0.001575603471339662;-0.0015095520285124538;10.000066728119915;0.8334650201845213;0.014005999116266297;0.798252974298688;0.013414053008677153;1.0441627559069413;0.7984493724130142
17.455547;1.04368261001685;0.8333177441134072;0.7984547337254077;-0.0015756036150468685;-0.0015095520102602828;10.000065970609363;0.8334659006620316;0.01400599922131928;0.7982537167573539;0.013414052511103329;1.0441642103254154;0.7984515217553051
17.465547;1.043684053491254;0.8333181658382531;0.7984548890067943;-0.001575603772450716;-0.0015095519958727196;10.000065396131726;0.8334667981211755;0.014005999334297302;0.7982544536379612;0.013414051987986736;1.0441656620078656;0.7984536399854161
17.475547;1.0436853783285351;0.8333185635020565;0.7984550300973883;-0.0015756039426216492;-0.0015095519848381449;10.00006492767106;0.8334677133413244;0.014005999453268303;0.7982551828813303;0.013414051440679604;1.0441671135477244;0.7984557203942001
17.485547;1.0436865871890841;0.8333189321125406;0.7984551565348157;-0.001575604124881473;-0.0015095519765644357;10.000064492139272;0.8334686472715475;0.014005999575989778;0.798255902027554;0.013414050870900626;1.0441685666597076;0.798457755536109
17.495547;1.0436876836724067;0.8333192680772973;0.7984552665836842;-0.0015756043185747566;-0.0015095519703261244;10.000064026208435;0.8334696002540365;0.014005999700111956;0.7982566080161116;0.01341405028058218;1.0441700220948016;0.7984597379115246
17.505547;1.0436886721860794;0.8333195691889798;0.7984553573484159;-0.0015756045228514665;-0.0015095519652603318;10.00006347512511;0.8334705721217641;0.01400599982322368;0.7982572973208699;0.013414049671783602;1.0441714794823862;0.7984616607339821
17.515547;1.0436895578599719;0.8333198342655578;0.7984554257706492;-0.0015756047366878858;-0.00150955196045069;10.000062792008936;0.8334715626922173;0.014005999942914904;0.7982579666135129;0.013414049046789368;1.0441729367624413;0.7984635184622432
17.525547;1.0436903458928726;0.8333200628225466;0.7984554695387953;-0.0015756049592025572;-0.0015095519550937877;10.00006194450374;0.833472571715808;0.014006000057054983;0.7982586129615293;0.01341404840825106;1.0441743901639953;0.7984653069543381
17.535547;1.0436910401681352;0.8333202552268626;0.7984554872585358;-0.001575605189962659;-0.001509551948503811;10.00006091707118;0.8334735984181084;0.014006000164093974;0.7982592331753113;0.013414047759108145;1.0441758353317658;0.7984670232983672
17.545547;1.0436916423945217;0.8333204130706061;0.7984554783607799;-0.001575605429076594;-0.0015095519398295497;10.000059699686998;0.8334746413822554;0.014006000263048622;0.798259823287881;0.01341404710227864;1.0441772685418962;0.7984686656952094
17.555547;1.0436921524574525;0.8333205392027117;0.798455442908359;-0.001575605677198976;-0.0015095519277674916;10.000058278370803;0.8334756991181503;0.014006000353277703;0.7982603791718557;0.013414046440396642;1.0441786875869645;0.7984702333818329
17.565547;1.0436925693896337;0.8333206377342892;0.7984553807315018;-0.0015756059353783669;-0.0015095519106995998;10.000056639457876;0.8334767708444261;0.014006000434443654;0.7982608974774802;0.013414045775758776;1.0441800921570972;0.7984717263175867
17.575547;1.0436928921960693;0.8333207142182004;0.7984552904539373;-0.0015756062046794251;-0.0015095518870578957;10.000054775564061;0.8334778565427522;0.014006000506638833;0.7982613754058331;0.013414045110337643;1.0441814828429128;0.7984731443883105
17.585547;1.0436931203027928;0.8333207753721972;0.7984551696017337;-0.0015756064858809772;-0.0015095518554179858;10.00005268486129;0.8334789563584941;0.014006000570404544;0.7982618101092263;0.013414044445775273;1.0441828595679614;0.7984744864529925
17.595547;1.04369325432165;0.8333208282799248;0.798455015504453;-0.001575606779390225;-0.001509551814512913;10.000050366293827;0.8334800702238505;0.014006000626609168;0.7982621987921685;0.013414043783408937;1.0441842207233416;0.7984757502234414
17.605547;1.0436932971270698;0.8333208797982716;0.7984548258176785;-0.0015756070852001745;-0.0015095517634579885;10.000047813563004;0.8334811976713192;0.014006000676204876;0.798262538410878;0.01341404312428979;1.0441855628973697;0.7984769331931384
17.615547;1.0436932538275576;0.8333209362776852;0.7984545982774749;-0.0015756074028779096;-0.001509551701890797;10.000045013725275;0.8334823375033443;0.01400600072000524;0.7982628247848941;0.013414042469123089;1.044186880999068;0.798478033631565
17.625547;1.0436931305194537;0.8333210033693108;0.7984543304383399;-0.0015756077316768154;-0.0015095516298525417;10.000041949990456;0.8334834878472278;0.014006000758729624;0.7982630525717284;0.013414041818115669;1.0441881686791674;0.7984790507633126
17.635547;1.043692933372581;0.8333210859381073;0.798454020322574;-0.0015756080707758887;-0.0015095515475617737;10.000038603485548;0.833484647007872;0.014006000793150725;0.7982632160514544;0.013414041170823354;1.044189418816948;0.7984799842258274
17.645547;1.0436926684590646;0.8333211880070541;0.7984536674075242;-0.0015756084194650003;-0.0015095514551513283;10.00003495400227;0.8334858144965441;0.014006000824047392;0.7982633096672216;0.013414040526138633;1.0441906237738832;0.7984808335958697
17.655547;1.0436923416920585;0.8333213132344024;0.798453272634519;-0.0015756087770641169;-0.0015095513525961361;10.000030980669024;0.8334869911901145;0.014006000852046504;0.7982633283359977;0.013414039882563593;1.0441917755519583;0.7984815984103624
17.665547;1.043691959235391;0.8333214658612692;0.7984528377669797;-0.0015756091428636662;-0.0015095512400566842;10.00002666215727;0.8334881784575395;0.014006000877618495;0.7982632678411486;0.013414039238713722;1.0441928666142268;0.7984822783516498
17.675547;1.043691528681964;0.8333216506053084;0.7984523651308032;-0.001575609516361904;-0.0015095511182375422;10.00002197853176;0.8334893771736426;0.014006000901260736;0.7982631250769616;0.01341403859357096;1.04419389091715;0.7984828733009626
17.685547;1.0436910595435822;0.8333218714715648;0.7984518573282893;-0.0015756098974005965;-0.0015095509882383715;10.00001691696317;0.8334905873566397;0.014006000923585749;0.7982628981469899;0.01341403794632847;1.044194843607996;0.7984833834382584
17.695547;1.0436905624431905;0.8333221309661225;0.7984513164211633;-0.0015756102859772012;-0.0015095508511045108;10.000011474344404;0.8334918084380263;0.014006000945135932;0.7982625865021541;0.013414037296297364;1.044195719568034;0.7984838095483039
17.705547;1.043690048841583;0.8333224300868679;0.7984507435305457;-0.0015756106820568063;-0.0015095507075851683;10.000005650895822;0.8334930396347012;0.014006000966068919;0.7982621908136514;0.013414036642999547;1.0441965128900197;0.7984841532855365
17.715547;1.0436895318724069;0.8333227686722192;0.7984501394351784;-0.0015756110855118448;-0.0015095505581938238;9.99999944481817;0.8334942797926583;0.014006000986038358;0.7982617123099394;0.013414035986151297;1.044197218115899;0.798484417079882
17.725547;1.0436890262857674;0.8333231458537815;0.7984495052681777;-0.001575611496108917;-0.0015095504033616253;9.999992857429003;0.8334955269133248;0.01400600100449897;0.7982611517800021;0.013414035325550279;1.0441978317300888;0.7984846037407808
17.735547;1.0436885465413213;0.8333235605792322;0.7984488425640485;-0.001575611913556963;-0.0015095502434766819;9.99998589953844;0.8334967780426487;0.01400600102114187;0.7982605087967651;0.013414034661053929;1.0441983528657413;0.798484716113769
17.745547;1.0436881047604514;0.8333240120578437;0.7984481528340742;-0.0015756123375796787;-0.0015095500788544082;9.99997858985683;0.8334980294682341;0.014006001035932835;0.7982597816850029;0.013414033992621387;1.044198783129605;0.7984847567747579
17.755547;1.0436877105694589;0.8333244999606944;0.7984474372694096;-0.001575612767982882;-0.0015095499098273211;9.999970953600183;0.8334992769206474;0.014006001048767652;0.7982589681584237;0.013414033320385309;1.0441991255850076;0.7984847273529704
17.765547;1.0436873727305171;0.8333250247026475;0.798446697261189;-0.0015756132047187593;-0.001509549736896797;9.999963023781062;0.8335005160318243;0.01400600105917263;0.7982580660586838;0.013414032644785063;1.0441993837916108;0.798484627812737
17.775547;1.0436871004988355;0.8333255878738071;0.798445935344925;-0.001575613647878023;-0.0015095495607920836;9.999954837054759;0.833501743113843;0.014006001066318994;0.798257073847036;0.01341403196660393;1.044199561632577;0.7984844568672502
17.785547;1.0436869033086915;0.8333261922229005;0.7984451550675499;-0.0015756140976367716;-0.0015095493823910533;9.999946427207723;0.8335029555787997;0.014006001069367816;0.7982559910091932;0.013414031286826783;1.0441996638819055;0.7984842136449494
17.795547;1.0436867898506315;0.8333268408037745;0.7984443598032062;-0.0015756145540799856;-0.0015095492025174366;9.99993782157669;0.8335041516313488;0.014006001067771858;0.7982548182127829;0.013414030606492825;1.044199696765672;0.7984838990195208
17.805547;1.043686767968777;0.8333275355667826;0.7984435520030679;-0.0015756150168614188;-0.0015095490216647165;9.999929042277005;0.8335053299302551;0.01400600106117144;0.7982535569017142;0.013414029926623224;1.0441996673762353;0.798483515613682
17.815547;1.0436868449631056;0.8333282763488583;0.7984427330184536;-0.0015756154851198803;-0.0015095488398293062;9.999920113145565;0.833506489619939;0.014006001049150441;0.7982522087902211;0.013414029248265376;1.0441995824622945;0.7984830671557626
17.825547;1.043687027763025;0.8333290609844625;0.7984419028304428;-0.001575615957768058;-0.001509548656700036;9.99991106276315;0.8335076304011998;0.014006001031168076;0.798250775660624;0.013414028572644518;1.0441994484685337;0.7984825581057672
17.835547;1.0436873231194022;0.8333298862876252;0.7984410600493957;-0.0015756164337664773;-0.0015095484720488528;9.999901917773057;0.8335087528121404;0.014006001006712563;0.7982492593470205;0.013414027901141039;1.0441992724743212;0.7984819936719736
17.845547;1.0436877372511235;0.8333307491393767;0.798440202726701;-0.001575616912217;-0.0015095482859246647;9.999892694671871;0.8335098585739957;0.014006000975633112;0.798247661862837;0.013414027235041778;1.0441990615811179;0.7984813794919124
17.855547;1.0436882747655278;0.8333316470244667;0.7984393294800132;-0.001575617392279078;-0.0015095480985741951;9.999883399621188;0.8335109500102085;0.014006000938367203;0.7982459854869506;0.01341402657544929;1.0441988211569797;0.7984807207019236
17.865547;1.0436889377787;0.8333325781829705;0.798438439968208;-0.0015756178730179091;-0.001509547910359363;9.999874039501158;0.833512028659866;0.01400600089589225;0.7982442324795525;0.013414025923422982;1.04419855489528;0.7984800215492864
17.875547;1.043689725532529;0.8333335417107569;0.7984375345476397;-0.001575618353370448;-0.0015095477219386336;9.999864634138943;0.8335130946413515;0.014006000849480345;0.798242404848839;0.01341402527995877;1.0441982665822336;0.7984792860521505
17.885547;1.0436906345280683;0.8333345372183467;0.7984366137760379;-0.00157561883221299;-0.001509547534524195;9.999855214373984;0.8335141474564814;0.014006000800354761;0.7982405048641471;0.0134140246457556;1.0441979611502679;0.7984785182426369
17.895547;1.043691659541556;0.8333355640204579;0.7984356782220688;-0.0015756193084793156;-0.0015095473498223301;9.999845807900739;0.8335151869979448;0.014006000749518629;0.7982385357676859;0.013414024021124408;1.0441976447579202;0.7984777214657358
17.905547;1.0436927947607542;0.8333366208116674;0.7984347286604027;-0.001575619781257893;-0.0015095471696814462;9.999836428234136;0.8335162135050649;0.014006000697877748;0.7982365018281153;0.013414023406060571;1.0441973245835665;0.7984768983177696
17.915547;1.0436940340002383;0.833337706214726;0.7984337666025586;-0.0015756202496707713;-0.0015095469958078711;9.999827075832233;0.8335172269937978;0.014006000646360433;0.7982344079419071;0.013414022800234392;1.0441970080020329;0.7984760516798306
17.925547;1.0436953703095257;0.8333388192084163;0.7984327945880421;-0.0015756207126597923;-0.0015095468298704565;9.999817746759678;0.8335182271442956;0.014006000595934688;0.7982322590718944;0.013414022202940506;1.0441967016389115;0.798475185285197
17.935547;1.0436967957603829;0.8333399589212194;0.7984318158066775;-0.0015756211690441703;-0.001509546673795067;9.99980843523847;0.8335192135521934;0.014006000547717409;0.7982300597444205;0.013414021613165272;1.0441964112522346;0.7984743031268507
17.945547;1.0436983019563395;0.833341124310794;0.7984308336111148;-0.0015756216177865256;-0.0015095465296710588;9.99979912911705;0.8335201858950562;0.01400600050304195;0.7982278143475987;0.013414021029742528;1.0441961420083226;0.7984734089564595
17.955547;1.0436998810608225;0.8333423139647607;0.7984298514492645;-0.0015756220580757094;-0.001509546399365847;9.999789811104513;0.8335211435464213;0.014006000463280424;0.7982255280704048;0.013414020451580229;1.0441958982948913;0.7984725067919547
17.965547;1.0437015262412;0.833343526005838;0.7984288730830648;-0.0015756224891273394;-0.0015095462844373232;9.99978046606223;0.8335220846740629;0.014006000429689022;0.7982232072189356;0.013414019877862157;1.0441956830863444;0.7984716014634204
17.975547;1.0437032313052985;0.8333447580941397;0.798427902718501;-0.0015756229100759645;-0.0015095461862992409;9.999771087042202;0.8335230059943739;0.014006000403512587;0.7982208587977176;0.013414019307966209;1.0441954979291022;0.7984706986983755
17.985547;1.043704990544652;0.8333460076102732;0.7984269446145795;-0.0015756233202070956;-0.0015095461062100957;9.999761676321265;0.8335239034901676;0.01400600038619255;0.7982184902225963;0.013414018741166045;1.0441953439514948;0.7984698055353582
17.995547;1.04370679939228;0.8333472720885952;0.7984260023102816;-0.0015756237192939664;-0.001509546045206508;9.99975223811584;0.83352477295375;0.014006000379496926;0.7982161090880906;0.013414018176446184;1.0441952225334976;0.7984689302602183
18.005547;1.0437086552064332;0.8333485493931221;0.7984250783840758;-0.0015756241077190252;-0.0015095460043033585;9.999742769761077;0.8335256102844877;0.014006000385456394;0.7982137226299995;0.013414017612500778;1.0441951352086714;0.7984680810809963
18.015547;1.0437105570149754;0.8333498374929911;0.7984241750118063;-0.0015756244862358013;-0.0015095459846682132;9.999733262435315;0.8335264120948351;0.014006000406070654;0.7982113373829061;0.013414017047817946;1.0441950835346583;0.7984672649264483
18.025547;1.0437125046695501;0.8333511344342621;0.798423294365871;-0.0015756248555671413;-0.0015095459874625429;9.99972371052313;0.833527175928092;0.014006000443010529;0.7982089592855901;0.013414016480868018;1.0441950686026695;0.7984664872926122
18.035547;1.043714498401159;0.8333524384684405;0.7984224384666588;-0.0015756252162165009;-0.0015095460135750385;9.999714119233927;0.8335278999186427;0.01400600049755613;0.7982065938380897;0.013414015910327832;1.0441950904353123;0.7984657529559425
18.045547;1.0437165382772247;0.833353748033399;0.7984216089923448;-0.0015756255684617345;-0.001509546063433772;9.999704502828768;0.8335285829505328;0.014006000570679605;0.7982042463603923;0.013414015335115836;1.044195148547496;0.7984650668408687
18.055547;1.0437186237141074;0.8333550617144803;0.7984208069811167;-0.001575625912271168;-0.001509546136871272;9.99969487522987;0.8335292251498511;0.014006000663047748;0.7982019225507353;0.013414014754263237;1.0441952430935137;0.7984644341191216
18.065547;1.0437207536860107;0.8333563780992791;0.798420032447862;-0.0015756262472843073;-0.0015095462330608756;9.99968523906921;0.8335298275846099;0.014006000775012935;0.7981996286596724;0.013414014166812522;1.0441953753014437;0.7984638595970581
18.075547;1.0437229267359622;0.8333576955321433;0.798419284331495;-0.0015756265730393485;-0.0015095463506952884;9.999675578539936;0.8335303912905134;0.014006000906797178;0.7981973706654178;0.01341401357178377;1.04419554748533;0.7984633468291392
18.085547;1.0437251405788774;0.8333590121980075;0.7984185604637422;-0.0015756268891689723;-0.0015095464883386797;9.999665859558961;0.8335309166246658;0.01400600105872319;0.7981951533657696;0.013414012968185651;1.0441957629817515;0.798462897587291
18.095547;1.0437273922156398;0.8333603265545958;0.7984178575641749;-0.0015756271953779146;-0.0015095466444818581;9.999656036961145;0.8335314035609046;0.014006001231218089;0.7981929803286424;0.013414012354998872;1.0441960260102197;0.7984625125374395
18.105547;1.04372967848196;0.8333616374516545;0.7984171718272047;-0.0015756274913150852;-0.0015095468172469807;9.999646063928708;0.8335318524450133;0.014006001424633954;0.7981908542676787;0.013414011731174638;1.044196341436379;0.7984621922452027
18.115547;1.0437319964303342;0.8333629437207192;0.7984164994213073;-0.0015756277764253917;-0.001509547004136248;9.999635896506106;0.8335322640339017;0.014006001639120146;0.7981887772457109;0.013414011095720484;1.0441967142104012;0.7984619371822215
18.125547;1.0437343435005426;0.8333642439529685;0.7984158363407814;-0.001575628049874543;-0.0015095472020165497;9.999625488806332;0.8335326392337713;0.01400600187469802;0.7981867506333525;0.013414010447734654;1.044197149190851;0.7984617475861921
18.135547;1.0437367177779289;0.8333655370046824;0.7984151785827579;-0.0015756283106413006;-0.0015095474073597668;9.999614786945989;0.8335329796934876;0.014006002131439892;0.798184775181202;0.013414009786382053;1.0441976515878246;0.7984616239094615
18.145547;1.0437391184835592;0.8333668228219484;0.7984145228463785;-0.0015756285578144727;-0.001509547616579588;9.999603735588776;0.8335332883553938;0.014006002409408986;0.7981828515928675;0.013414009110840596;1.0441982266080747;0.7984615670421837
18.155547;1.0437415466388948;0.8333681024915652;0.7984138669234645;-0.001575628790894558;-0.0015095478261580122;9.999592292136175;0.8335335689784505;0.014006002708352084;0.7981809813475444;0.013414008420158257;1.044198878348934;0.7984615779520565
18.165547;1.0437440051542703;0.8333693775875533;0.7984132096009858;-0.0015756290098103173;-0.001509548032629765;9.999580432098975;0.8335338253814811;0.01400600302766975;0.7981791668656454;0.013414007713195694;1.044199609470982;0.798461657015368
18.175547;1.0437464976198414;0.8333706498112281;0.7984125503322932;-0.001575629214787249;-0.001509548232768038;9.99956814166834;0.8335340610734886;0.014006003366700511;0.798177410649388;0.013414006988757828;1.044200421224831;0.7984618036237716
18.185547;1.0437490273542012;0.833371920378691;0.7984118888393791;-0.0015756294062926085;-0.0015095484238571413;9.999555406386786;0.833534279181999;0.01400600372481887;0.7981757144790765;0.01341400624577516;1.044201312845137;0.798462016696786
18.195547;1.0437515980861323;0.8333731890375512;0.7984112248422147;-0.0015756295849105382;-0.0015095486037469603;9.999542206906305;0.8335344825717786;0.014006004101353418;0.7981740795266262;0.013414005483484974;1.04420228134114;0.798462295520678
18.205547;1.0437542145770728;0.8333744538700472;0.7984105582219648;-0.0015756297510479097;-0.0015095487707579684;9.99952852491776;0.8335346738886301;0.01400600449555772;0.7981725067063383;0.013414004701515912;1.0442033222316003;0.7984626400409602
18.215547;1.043756882255859;0.833375711946876;0.7984098893715224;-0.0015756299047041612;-0.0015095489235321471;9.999514351371952;0.8335348551598311;0.014006004906513487;0.7981709964701974;0.013414003899696603;1.0442044299994373;0.7984630506871568
18.225547;1.0437596069508457;0.8333769604007308;0.7984092192258219;-0.0015756300454743814;-0.0015095490608831093;9.999499684364174;0.833535027566548;0.014006005332950261;0.7981695486211678;0.01341400307772026;1.044205597791874;0.798463527932136
18.235547;1.0437623944943943;0.8333781973555989;0.7984085490292985;-0.0015756301726922886;-0.0015095491819699255;9.999484517918384;0.8335351922262354;0.014006005773281783;0.7981681629016828;0.013414002235020393;1.0442068168849796;0.7984640718091565
18.245547;1.04376524954469;0.8333794221012355;0.7984078797415203;-0.0015756302856645172;-0.001509549286842897;9.999468835869703;0.8335353513697686;0.014006006225892268;0.7981668397647508;0.013414001371037003;1.0442080763198327;0.7984646819629876
18.255547;1.043768174514794;0.8333806347861055;0.7984072110585257;-0.0015756303839583653;-0.0015095493766562895;9.999452617202227;0.833535508566547;0.01400600668932856;0.7981655804634669;0.013414000485665736;1.0442093630965485;0.7984653582111148
18.265547;1.04377116971522;0.8333818361547929;0.7984065407576569;-0.0015756304675767217;-0.0015095494532287965;9.999435850026009;0.8335356676518509;0.01400600716230629;0.7981643864223213;0.01341399957941483;1.0442106630837462;0.7984661007382219
18.275547;1.043774234577434;0.8333830275662465;0.7984058649411511;-0.0015756305369308454;-0.0015095495185444893;9.999418539498944;0.8335358316096539;0.014006007643690447;0.7981632585564238;0.013413998653143255;1.0442119626930384;0.7984669096406515
18.285547;1.0437773689131387;0.8333842109553687;0.7984051789038816;-0.0015756305926585218;-0.0015095495744227277;9.999400696111406;0.833536002614292;0.014006008132515478;0.7981621970957817;0.01341399770775431;1.0442132503842307;0.7984677845355074
18.295547;1.0437805734548344;0.8333853882491196;0.7984044781050449;-0.0015756306355097526;-0.0015095496222727067;9.999382317752607;0.8335361826453234;0.01400600862804373;0.7981612017054376;0.013413996744083855;1.0442145164157177;0.7984687245246943
18.305547;1.0437838497396337;0.8333865608432086;0.798403759087895;-0.0015756306664461042;-0.0015095496631955016;9.999363383426992;0.833536373445559;0.014006009129823025;0.7981602716756873;0.013413995762903046;1.0442157516897228;0.7984697280938434
18.315547;1.043787199725993;0.8333877298754202;0.7984030197865213;-0.0015756306866964497;-0.001509549698418858;9.999343854072313;0.8335365759190961;0.014006009637707366;0.798159406076471;0.013413994764938576;1.0442169473520113;0.7984707930257162
18.325547;1.043790625196233;0.8333888966870702;0.7984022588843186;-0.0015756306975873594;-0.0015095497297894075;9.999323672393066;0.8335367899949905;0.014006010151694103;0.7981586036174707;0.013413993750912533;1.0442180947979343;0.7984719167265207
18.335547;1.043794126934065;0.8333900625346738;0.7984014751222214;-0.0015756307003180468;-0.0015095497600563581;9.999302766465272;0.8335370152680104;0.014006010671533814;0.7981578623053464;0.01341399272157981;1.0442191858634273;0.7984730966958046
18.345547;1.0437977043254438;0.8333912279702551;0.7984006670493045;-0.0015756306958807594;-0.0015095497926408898;9.999281061046181;0.8335372518521336;0.014006011196538444;0.798157179170463;0.013413991677680922;1.0442202134363283;0.7984743306527524
18.355547;1.0438013558905603;0.8333923926634699;0.7983998328639124;-0.0015756306852440592;-0.0015095498310602144;9.99925848872384;0.8335375006823194;0.014006011725829961;0.7981565504654511;0.013413990619877525;1.0442211719246146;0.798475616291885
18.365547;1.043805080077511;0.8333935552930187;0.7983989703406352;-0.001575630669646202;-0.0015095498785760865;9.999234990861462;0.8335377630586224;0.014006012258739174;0.7981559724044097;0.013413989548733138;1.0442220574257495;0.7984769509435697
18.375547;1.043808875334666;0.8333947137525187;0.7983980769965768;-0.0015756306506681922;-0.0015095499382472412;9.99921050810373;0.8335380399970304;0.014006012795104775;0.798155441513116;0.013413988464670644;1.0442228678025471;0.7984783314565465
18.385547;1.0438127394509065;0.8333958663201757;0.7983971503832161;-0.0015756306300837525;-0.0015095500130378973;9.999184968681236;0.8335383315673084;0.014006013335287887;0.7981549544118122;0.013413987368049551;1.0442236027282517;0.7984797545291641
18.395547;1.0438166692044681;0.8333970125719241;0.7983961882751748;-0.001575630609643534;-0.0015095501057839238;9.999158282277044;0.8335386362514309;0.01400601387983308;0.7981545077009383;0.013413986259417424;1.0442242642106891;0.7984812173699216
18.405547;1.0438206610897065;0.8333981527643595;0.798395188919711;-0.0015756305908482286;-0.0015095502192425535;9.999130342103;0.8335389509487201;0.014006014429078166;0.798154097796842;0.013413985139616263;1.0442248571592925;0.7984827180527081
18.415547;1.0438247124715634;0.8333992864272997;0.7983941516491736;-0.0015756305748033095;-0.0015095503563260684;9.999101032587927;0.8335392716109904;0.014006014982978465;0.798153721006217;0.013413984009734783;1.0442253885013455;0.7984842551812874
18.425547;1.0438288220389567;0.8334004116495511;0.798393077197813;-0.0015756305622624913;-0.0015095505201909451;9.999070235319166;0.8335395939459114;0.014006015541099093;0.7981533742900886;0.013413982871096207;1.0442258652917173;0.7984858274204965
18.435547;1.043832989132834;0.833401525399536;0.7983919673046055;-0.0015756305539649696;-0.001509550713936516;9.999037827451573;0.8335399140513174;0.014006016102621787;0.7981530558132445;0.013413981724994301;1.0442262940463303;0.7984874333613573
18.445547;1.0438372127127131;0.8334026240582872;0.7983908244411885;-0.0015756305509892832;-0.0015095509403028383;9.99900367721148;0.8335402285192789;0.014006016666446583;0.7981527648948372;0.013413980572149075;1.04422668159781;0.7984890714799147
18.455547;1.0438414910477787;0.8334037037067465;0.7983896518679773;-0.001575630554565058;-0.0015095512017274462;9.998967643698391;0.8335405337674107;0.014006017231527876;0.7981525019867526;0.01341397941249447;1.0442270357990426;0.798490740129641
18.465547;1.0438458219368578;0.8334047603735496;0.7983884535262675;-0.0015756305656030273;-0.0015095515005036772;9.998929581035116;0.8335408257878064;0.01400601779716127;0.798152268688744;0.013413978245386936;1.0442273655711523;0.7984924377150664
18.475547;1.0438502029926002;0.8334057901452905;0.7983872339724915;-0.0015756305847300326;-0.0015095518388803626;9.998889347526626;0.8335411009264301;0.014006018362976031;0.7981520674069407;0.013413977069812484;1.0442276805194084;0.7984941630319984
18.485547;1.0438546320573607;0.8334067889905173;0.7983859986191886;-0.0015756306127375544;-0.001509552219149316;9.99884681680971;0.8335413565413811;0.014006018928806901;0.7981519007105157;0.013413975884541797;1.0442279901962663;0.7984959158786742
18.495547;1.043859107624214;0.8334077527060474;0.7983847540295539;-0.0015756306506634053;-0.0015095526435795624;9.998801880030012;0.833541591144354;0.014006019494556342;0.7981517708054012;0.013413974688199985;1.044228303757035;0.7984976977259366
18.505547;1.0438636289984893;0.8334086770793669;0.7983835078043807;-0.001575630699451411;-0.001509553114298946;9.998754441185637;0.8335418046448543;0.014006020059944335;0.7981516792645151;0.013413973479157284;1.0442286301750252;0.7984995115211481
18.515547;1.0438681960742995;0.8334095582062511;0.7983822679720027;-0.001575630759823378;-0.001509553633365124;9.998704416712746;0.8335419982193898;0.014006020624270846;0.7981516269092083;0.013413972255471822;1.0442289784697565;0.7985013604974588
18.525547;1.0438728092488057;0.8334103931602844;0.7983810426493265;-0.0015756308323711299;-0.0015095542027776954;9.998651733817265;0.8335421733367324;0.014006021186508625;0.7981516138825372;0.013413971014974801;1.0442293578902004;0.7985032474007102
18.535547;1.043877470196712;0.8334111803511679;0.7983798403563295;-0.001575630917477318;-0.001509554824293217;9.998596321832876;0.8335423310294;0.014006021745602011;0.7981516397804814;0.013413969755307805;1.0442297779958751;0.798505174774231
18.545547;1.0438821826408864;0.8334119188664314;0.7983786703345803;-0.0015756310151728051;-0.0015095554994019463;9.99853810867135;0.8335424721998324;0.014006022300671881;0.7981517035627903;0.013413968473905474;1.0442302483853123;0.7985071451743838
18.555547;1.0438869515064872;0.8334126074520118;0.7983775425772829;-0.0015756311251736489;-0.0015095562296178185;9.99847702339017;0.8335425981983319;0.014006022851167964;0.7981518035525353;0.013413967168082548;1.0442307783105982;0.7985091606973296
18.565547;1.0438917808249217;0.833413244501675;0.798376467786969;-0.0015756312471078347;-0.0015095570168445328;9.998412992643766;0.8335427109029193;0.014006023396918936;0.7981519381168262;0.013413965835232793;1.0442313761944062;0.7985112227600049
18.575547;1.0438966723107228;0.8334138290147328;0.7983754571064476;-0.001575631380759931;-0.0015095578634435115;9.998345937477682;0.8335428125488509;0.014006023937953046;0.79815210654983;0.01341396447301092;1.0442320485635428;0.798513332623891
18.585547;1.0439016258508862;0.8334143607518976;0.7983745212143575;-0.0015756315261562853;-0.0015095587719185517;9.998275779406999;0.8335429059002325;0.01400602447427452;0.7981523090139968;0.013413963079414452;1.0442327994128302;0.798515491867178
18.595547;1.0439066411391351;0.8334148393882409;0.7983736690376074;-0.001575631683518545;-0.0015095597445156888;9.998202445078121;0.8335429947001696;0.014006025005886769;0.7981525454986191;0.013413961652666805;1.0442336311875517;0.7985177025319858
18.605547;1.0439117190403358;0.8334152642043503;0.7983729071920738;-0.0015756318530418488;-0.0015095607829691967;9.99812586123847;0.8335430837439184;0.014006025533097119;0.798152815052758;0.013413960190961098;1.0442345461875788;0.7985199670138414
18.615547;1.0439168624509845;0.8334156347352859;0.7983722405449912;-0.001575632034573816;-0.0015095618884988931;9.998045945858099;0.8335431783545585;0.01400602605673346;0.798153116270065;0.013413958692391285;1.0442355473640559;0.7985222874357281
18.625547;1.0439220763435066;0.8334159514264109;0.7983716727542339;-0.0015756322276379625;-0.001509563062006036;9.997962605205602;0.8335432835139922;0.014006026578029539;0.7981534483424642;0.013413957155072062;1.044236638717246;0.7985246653330185
18.635547;1.0439273668266815;0.83341621548988;0.798371205889966;-0.001575632431756827;-0.001509564304340644;9.997875740250645;0.8335434030460401;0.014006027098438364;0.7981538113667133;0.013413955577147222;1.0442378251184248;0.798527102572769
18.645547;1.0439327402073273;0.8334164283434212;0.7983708400299427;-0.0015756326465536713;-0.0015095656165898552;9.997785254264116;0.833543539468655;0.014006027619514569;0.7981542058909871;0.013413953956725469;1.044239111885807;0.7985296027080451
18.655547;1.0439382027612922;0.8334165912621352;0.7983705738769299;-0.0015756328715011102;-0.001509567000140867;9.99769105512936;0.8335436948517604;0.014006028142747741;0.7981546324117585;0.013413952291891278;1.0442405049085188;0.7985321716191192
18.665547;1.0439437612671232;0.833416705432365;0.7983704055353468;-0.0015756331055634823;-0.0015095684563619196;9.997593056871656;0.8335438720644021;0.014006028669430086;0.7981550908869501;0.013413950580772473;1.0442420108729191;0.7985348171322886
18.675547;1.0439494239124765;0.8334167724250854;0.7983703323108648;-0.0015756333471429941;-0.0015095699863094333;9.997491181617049;0.8335440753397179;0.014006029200679964;0.798155580429313;0.013413948821663942;1.0442436366554393;0.7985375478877766
18.685547;1.0439552003889192;0.8334167943100136;0.7983703500655362;-0.0015756335944806374;-0.0015095715908037273;9.997385353822308;0.8335443101668398;0.014006029737513881;0.798156099684318;0.013413947013084947;1.0442453885129115;0.7985403725014433
18.695547;1.0439611007377614;0.8334167729878981;0.7983704533014617;-0.0015756338460870749;-0.0015095732705439546;9.997275488869363;0.8335445830030721;0.014006030280890747;0.7981566473549233;0.013413945153725513;1.0442472721088685;0.7985432995697671
18.705547;1.0439671340545118;0.8334167100918405;0.7983706360441691;-0.0015756341009110534;-0.0015095750259480369;9.997161493589678;0.8335449004274653;0.014006030831800976;0.7981572221531673;0.013413943242479152;1.0442492924747167;0.7985463375746319
18.715547;1.0439733077760465;0.8334166079547509;0.798370892302348;-0.0015756343583489467;-0.0015095768569333705;9.997043277570143;0.8335452680163228;0.014006031391455162;0.7981578225723457;0.013413941278495992;1.044251453088662;0.7985494946514458
18.725547;1.0439796275742468;0.8334164700432268;0.798371215875993;-0.001575634618132968;-0.001509578762910481;9.996920751818573;0.8335456901505046;0.014006031961466039;0.7981584466509039;0.013413939261088192;1.0442537556174687;0.7985527791131943
18.735547;1.0439860978597806;0.8334163003211209;0.7983716004889692;-0.0015756348801677252;-0.0015095807430352583;9.996793817361512;0.8335461707942728;0.014006032543751257;0.7981590918111816;0.013413937189686916;1.0442562011243652;0.7985561999564129
18.745547;1.0439927226844683;0.83341610255573;0.7983720399796125;-0.0015756351443719997;-0.0015095827966734245;9.99666236379322;0.8335467144943831;0.014006033140101445;0.7981597551537383;0.013413935063978706;1.044258791077523;0.7985597663286431
18.755547;1.043999506768469;0.8334158800176754;0.7983725278936457;-0.0015756354105385202;-0.0015095849238793652;9.99652627170725;0.8335473270306675;0.014006033751744217;0.7981604336110284;0.013413932884020171;1.0442615274221758;0.7985634867458011
18.765547;1.0440064562319518;0.8334156355509891;0.7983730570505869;-0.0015756356784501664;-0.0015095871255552122;9.99638541429431;0.8335480152227206;0.014006034379320308;0.7981611235402986;0.01341393065021792;1.0442644124328657;0.7985673690937336
18.775547;1.0440135785652473;0.8334153719435301;0.7983736197514038;-0.0015756359481714575;-0.0015095894033040568;9.996239670701703;0.8335487863336274;0.014006035023247425;0.7981618203552079;0.01341392836316069;1.044267448561609;0.7985714211533949
18.785547;1.044020882003787;0.8334150922445874;0.7983742083928049;-0.0015756362200803357;-0.0015095917592741052;9.996088940619734;0.8335496475217671;0.014006035683929035;0.7981625185141701;0.013413926023335522;1.0442706386053904;0.7985756509332227
18.795547;1.044028375315969;0.8334147998192817;0.7983748159605065;-0.0015756364946322534;-0.0015095941960132674;9.99593313460519;0.8335506048801882;0.014006036361659075;0.7981632117728122;0.013413923630874324;1.044273986355481;0.7985800666600723
18.805547;1.0440360683038656;0.833414498286886;0.7983754360549266;-0.0015756367720693653;-0.0015095967162953642;9.99577214681083;0.8335516624019127;0.014006037056507633;0.7981638936343769;0.013413921185423653;1.044277496858049;0.7985846766087653
18.815547;1.0440439716942977;0.8334141914694361;0.7983760624391931;-0.0015756370522206611;-0.0015095993230572508;9.995605840984643;0.8335528216066107;0.014006037768217757;0.7981645579365433;0.013413918686238323;1.0442811758913038;0.7985894888388818
18.825547;1.0440520960796162;0.8334138831919747;0.7983766888231247;-0.0015756373345845582;-0.0015096020193419385;9.995434057058977;0.8335540818033016;0.014006038496236531;0.7981651996063257;0.01341391613240913;1.0442850288922572;0.7985945109656738
18.835547;1.0440604514311265;0.8334135769213721;0.7983773092908248;-0.0015756376185732373;-0.0015096048080101188;9.995256625150343;0.8335554408145339;0.01400603924003416;0.7981658155846394;0.013413913522859738;1.0442890594819005;0.7985997504558539
18.845547;1.0440690477327663;0.8334132758334993;0.79837791874093;-0.0015756379035556775;-0.0015096076914807312;9.99507337987812;0.8335568959690545;0.014006039999386398;0.7981664053213161;0.01341391085610787;1.0442932691714695;0.7986052151843388
18.855547;1.0440778955844432;0.8334129833362834;0.7983785128871378;-0.0015756381886891141;-0.0015096106718917768;9.994884163157396;0.8335584449850306;0.014006040774376016;0.7981669704527231;0.013413908130159661;1.0442976593690179;0.7986109128977622
18.865547;1.0440870058003038;0.8334127030304207;0.798379087948557;-0.0015756384728457013;-0.001509613751370317;9.994688814095127;0.8335600863713075;0.014006041565317925;0.7981675142403535;0.013413905342719863;1.0443022332607756;0.7986168499647783
18.875547;1.0440963885259646;0.8334124378466199;0.7983796402111223;-0.0015756387548077327;-0.0015096169319400855;9.99448716629817;0.8335618193469274;0.014006042372724598;0.7981680408862472;0.01341390249154033;1.0443069953539343;0.7986230313299022
18.885547;1.0441060529716288;0.8334121893813315;0.7983801658149169;-0.0015756390334730978;-0.0015096202152779551;9.99427905162193;0.8335636435295625;0.014006043197202509;0.7981685544023495;0.013413899574551677;1.044311950383639;0.7986294613824032
18.895547;1.0441160077820333;0.833411958076301;0.7983806610498588;-0.0015756393077163396;-0.0015096236027044585;9.994064297574907;0.8335655585804942;0.014006044039394774;0.7981690576262898;0.013413896589615153;1.0443171036244536;0.7986361443816672
18.905547;1.0441262615055638;0.8334117437810382;0.7983811227913401;-0.0015756395762618846;-0.0015096270954122733;9.993842725819816;0.8335675641077664;0.014006044900111002;0.7981695522438682;0.013413893534150623;1.0443224612461994;0.7986430849688105
18.915547;1.0441368228759396;0.8334115463520031;0.7983815487742267;-0.0015756398380702683;-0.0015096306947107218;9.99361415203435;0.8335696596447524;0.014006045780368416;0.7981700394711404;0.01341389040501195;1.0443280295057737;0.7986502891032488
18.925547;1.0441477007256166;0.8334113663778286;0.798381937875318;-0.0015756400927471998;-0.0015096344020647382;9.99337838203959;0.8335718440478985;0.014006046681285477;0.7981705204218607;0.013413887198559005;1.044333814189149;0.7986577642813276
18.935547;1.0441589038326187;0.8334112055291436;0.7983822902670997;-0.0015756403404130674;-0.0015096382190219588;9.993135213327752;0.8335741150105905;0.014006047604142239;0.7981709963073765;0.013413883910673989;1.0443398207673402;0.7986655190565493
18.945547;1.0441704412491435;0.8334110662807733;0.7983826072899349;-0.001575640581401837;-0.001509642147323747;9.992884440781758;0.8335764696665208;0.014006048550519611;0.7981714689647847;0.013413880536738792;1.0443460547690622;0.7986735627959254
18.955547;1.0441823226410132;0.833410951784617;0.7983828911781425;-0.0015756408161675826;-0.001509646189161058;9.992625856324452;0.8335789055890809;0.01400604952220813;0.7981719411960795;0.013413877071620247;1.0443525224451968;0.7986819055148349
