time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
18.965547;1.0441945582830787;0.8334108656874394;0.7983831447066022;-0.0015756410452668855;-0.0015096503472816492;9.992359244512508;0.8335814216564204;0.014006050520905724;0.7981724163544333;0.013413873509645154;1.0443592312678525;0.7986905576459054
18.975547;1.0442071593444258;0.8334108113086477;0.7983833708758767;-0.001575641269286136;-0.0015096546247887442;9.99208438098025;0.8335840184760804;0.014006051548032989;0.7981728975397046;0.01341386984468904;1.0443661898083187;0.7986995300305183
18.985547;1.0442201381156753;0.8334107912965186;0.7983835728451083;-0.0015756414886830817;-0.0015096590247689796;9.991801035981483;0.833586697639751;0.014006052604879754;0.7981733873034144;0.013413866070416058;1.0443734069867159;0.7987088339478051
18.995547;1.0442335074436178;0.8334108080352183;0.7983837540607926;-0.0015756417036620171;-0.0015096635501392517;9.991508977825822;0.8335894604083319;0.014006053692838957;0.7981738879756137;0.013413862180463294;1.0443808908748928;0.7987184809292243
19.005547;1.044247279897751;0.8334108639502318;0.7983839178210455;-0.0015756419143123773;-0.0015096682037983975;9.991207970469244;0.8335923071257421;0.014006054813483824;0.7981744015452098;0.013413858168461525;1.0443886475122484;0.7987284825632684
19.015547;1.0442614678621265;0.8334109618776517;0.7983840661257962;-0.0015756421208480563;-0.001509672988754468;9.990897766962538;0.8335952376516788;0.014006055968508596;0.7981749290500846;0.013413854027995978;1.0443966803204665;0.7987388505969427
19.025547;1.044276084789671;0.8334111050029639;0.7983841992482782;-0.001575642323588908;-0.0015096779082510413;9.990578102979722;0.8335982522558623;0.014006057159549876;0.7981754708440979;0.013413849752590011;1.0444049908155713;0.7987495969919439
19.035547;1.0442911459688713;0.8334112960730645;0.798384316388607;-0.0015756425227601675;-0.001509682966156852;9.990248697910042;0.8336013522906525;0.014006058388133262;0.7981760274173827;0.013413845335708408;1.0444135803424237;0.798760733512458
19.045547;1.0443066678782933;0.833411537285939;0.7983844158419326;-0.0015756427183465929;-0.0015096881673602352;9.98990926376332;0.8336045401125027;0.01400605965593712;0.7981765994913878;0.013413840770716097;1.0444224511080802;0.7987722708779681
19.055547;1.044322667455524;0.8334118309766068;0.798384494362995;-0.0015756429100338492;-0.0015096935177078676;9.989559505281441;0.8336078182119051;0.01400606096495401;0.7981771878401964;0.013413836050870154;1.044431605692229;0.7987842179930205
19.065547;1.0443391621113893;0.833412179867033;0.7983845471789668;-0.0015756430972868572;-0.001509699023498015;9.989199109710565;0.8336111884487096;0.014006062317298703;0.7981777932244983;0.013413831169528967;1.044441046306306;0.798796582150417
19.075547;1.044356169958432;0.8334125868583476;0.798384569019614;-0.001575643279554882;-0.0015097046909748454;9.988827744274206;0.8336146521770526;0.014006063715056229;0.7981784163059373;0.0134138261204273;1.0444507749704532;0.7988093698180987
19.085547;1.0443737096029853;0.8334130549165192;0.7983845550170746;-0.001575643456289643;-0.0015097105262007985;9.98844506565175;0.8336182105770419;0.014006065160387281;0.7981790579957807;0.013413820897749453;1.0444607945200473;0.7988225870091781
19.095547;1.0443917991215974;0.8334135868884703;0.7983845010990334;-0.0015756436265658357;-0.0015097165352140267;9.988050730844321;0.8336218643714516;0.014006066655612945;0.798179719884115;0.013413815496035757;1.0444711098373165;0.7988362392232979
19.105547;1.044410454753192;0.8334141851098248;0.798384404529779;-0.0015756437887165964;-0.0015097227241633452;9.987644398161692;0.8336256136939891;0.014006068203074084;0.7981804040901999;0.013413809910109882;1.0444817281706291;0.7988503311797004
19.115547;1.0444296903825347;0.8334148511688849;0.798384264244548;-0.0015756439404908855;-0.001509729099255378;9.987225721305268;0.8336294587003573;0.014006069804886109;0.7981811127869205;0.013413804135024023;1.0444926580758318;0.7988648669656291
19.125547;1.0444495181229647;0.8334155856891052;0.7983840802275624;-0.0015756440795579583;-0.0015097356666509741;9.986794347997192;0.8336334000153741;0.014006071462782715;0.7981818477567296;0.013413798165783659;1.0445039082092358;0.7988798508656968
19.135547;1.0444699490861395;0.8334163879556777;0.7983838527386494;-0.0015756442040140571;-0.0015097424325898998;9.986349922777759;0.8336374385483963;0.014006073178143836;0.798182610190272;0.013413791996953157;1.0445154868952122;0.7988952879542861
19.145547;1.0444909933712019;0.8334172561647789;0.7983835821169535;-0.0015756443128153485;-0.00150974940357328;9.985892089914445;0.8336415752537366;0.014006074952049124;0.7981834006998798;0.013413785622600819;1.044527402195482;0.798911184160912
19.155547;1.0445126603069292;0.8334181884911548;0.7983832685410605;-0.00157564440596537;-0.0015097565863253432;9.985420493464693;0.833645811045644;0.014006076785155433;0.7981842192964088;0.013413779036560084;1.044539661985205;0.7989275464577817
19.165547;1.0445349599918783;0.8334191839255268;0.7983829116491762;-0.001575644484377149;-0.0015097639877317134;9.984934770703685;0.8336501467809488;0.014006078677640876;0.7981850655321785;0.013413772232602478;1.044552273932238;0.7989443831080263
19.175547;1.0445579044237299;0.8334202421739165;0.798382510593491;-0.0015756445496062483;-0.0015097716149055562;9.984434540873995;0.8336545835990959;0.014006080629502714;0.7981859388994206;0.01341376520447095;1.0445652457275263;0.7989617034512333
19.185547;1.0445815067825472;0.8334213630747764;0.7983820642465933;-0.001575644603581783;-0.001509779475216443;9.98391939737526;0.8336591233397838;0.014006082641052029;0.7981868389369942;0.013413757945840514;1.0445785854302232;0.7989795174309594
19.195547;1.0446057802238593;0.833422546561894;0.7983815710074234;-0.0015756446483347585;-0.0015097875761762832;9.983388913112275;0.8336637682580544;0.014006084713277214;0.7981877652656517;0.01341375045017386;1.0445923014162075;0.7989978349765123
19.205547;1.044630737752439;0.8334237935241401;0.7983810284672419;-0.0015756446857729909;-0.0015097959253060483;9.982842654688293;0.833668520284432;0.014006086847869149;0.7981887181739935;0.01341374271073757;1.0446064021121304;0.7990166652366772
19.215547;1.0446563930886426;0.8334251065062407;0.7983804334797803;-0.0015756447175012671;-0.0015098045300783055;9.982280188809547;0.8336733807886174;0.014006089047046182;0.7981896987934033;0.013413734720895201;1.0446208961014514;0.7990360165578689
19.225547;1.0446827616151484;0.8334264890273456;0.7983797824306025;-0.0015756447447089505;-0.001509813397879758;9.981701080357562;0.8336783509932978;0.014006091313517887;0.7981907081406553;0.013413726474242809;1.0446357926292624;0.799055897461884
19.235547;1.0447098604255725;0.8334279442027316;0.7983790711562793;-0.0015756447683207037;-0.0015098225360616329;9.98110489251735;0.8336834322622171;0.014006093650653634;0.7981917464524488;0.013413717964432921;1.0446511017386078;0.7990763172545202
19.245547;1.0447377075501956;0.8334294743128615;0.7983782949697961;-0.001575644789354536;-0.001509831952096985;9.980491185895637;0.8336886259877089;0.014006096062514376;0.7981928137974571;0.013413709185094654;1.0446668335707365;0.7990972854978453
19.255547;1.044766321332339;0.8334310811393019;0.7983774490532167;-0.001575644809084899;-0.0015098416536430657;9.979859515236113;0.8336939338879059;0.014006098553417598;0.7981939112375137;0.013413700130033117;1.0446829976426173;0.7991188112913272
19.265547;1.044795720403418;0.8334327659418952;0.7983765283237186;-0.0015756448288817377;-0.0015098516484621347;9.979209434957905;0.8336993587874997;0.014006101127317188;0.7981950415134713;0.013413690793469771;1.0446996030438078;0.7991409029834234
19.275547;1.04482592428507;0.8334345293945958;0.7983755269213072;-0.0015756448500011484;-0.0015098619442783952;9.978540512374563;0.8337049045006213;0.014006103787490348;0.7981962086296401;0.013413681170176158;1.0447166588985177;0.7991635680675625
19.285547;1.0448569539971435;0.8334363718600438;0.7983744384047177;-0.0015756448734972682;-0.0015098725485886999;9.97785233346536;0.8337105748339733;0.014006106536569862;0.7981974168652549;0.013413671255480842;1.0447341745190037;0.7991868134831561
19.295547;1.0448888320001544;0.8334382933060893;0.7983732566324169;-0.0015756449002083308;-0.0015098834685051668;9.97714449604053;0.8337163732339021;0.014006109376757718;0.7981986704510993;0.013413661045098633;1.044752159918087;0.7992106462918064
19.305547;1.0449215820038964;0.8334402931261149;0.798371976586462;-0.001575644930768878;-0.0015098947107073369;9.976416595998316;0.833722302863261;0.014006112310032822;0.7981999738174026;0.013413650534952129;1.0447706260308822;0.7992350739909939
19.315547;1.044955228901639;0.8334423705468137;0.7983705946707068;-0.0015756449656332235;-0.0015099062815509849;9.97566821619034;0.8337283663336875;0.014006115338158062;0.7982013310905002;0.013413639721222469;1.04478958417146;0.7992601044519552
19.325547;1.044989798645869;0.8334445249117393;0.7983691085666356;-0.00157564500514638;-0.0015099181872754576;9.974898925538296;0.8337345658400342;0.014006118462548279;0.7982027448383016;0.01341362860046526;1.0448090462182062;0.7992857460098493
19.335547;1.0450253183916272;0.8334467551671149;0.7983675169682823;-0.0015756450497241116;-0.0015099304341080928;9.974108279676784;0.8337409039560308;0.014006121684231545;0.7982042155498005;0.01341361716953159;1.0448290252160628;0.799312007493092
19.345547;1.0450618165835452;0.8334490591187811;0.7983658190931923;-0.0015756451001418918;-0.001509943028234343;9.973295815508417;0.833747384297828;0.014006125003903915;0.7982057420824691;0.013413605425432143;1.0448495347928028;0.7993388978291509
19.355547;1.04509932277763;0.8334514332404009;0.7983640141050763;-0.0015756451577579231;-0.001509955975695148;9.972461052545135;0.8337540116728634;0.01400612842193962;0.7982073223506198;0.01341359336533771;1.0448705884500413;0.7993664256501927
19.365547;1.0451378675050942;0.8334538730441572;0.7983621011156475;-0.0015756452243726206;-0.0015099692822222008;9.971603507051364;0.8337607916316908;0.014006131938453107;0.7982089541609748;0.013413580986697524;1.0448922002437948;0.7993945991091429
19.375547;1.0451774813829378;0.8334563737253806;0.798360079667887;-0.001575645301768902;-0.0015099829531207403;9.970722706731436;0.8337677295758416;0.01400613555351188;0.7982106356987901;0.013413568287340688;1.0449143859581564;0.7994234256570478
19.385547;1.0452181934868625;0.8334589308491118;0.7983579497623557;-0.0015756453912996505;-0.0015099969932475554;9.969818193015115;0.8337748300572116;0.014006139267379506;0.7982123651557685;0.013413555265179171;1.0449371635622142;0.7994529121060998
19.395547;1.045260030549209;0.8334615407157164;0.7983557112496307;-0.0015756454937257145;-0.0015100114071619518;9.968889512328989;0.8337820968639015;0.014006143080693598;0.7982141400812519;0.01341354191757602;1.0449605527347425;0.7994830648805292
19.405547;1.04530301740347;0.833464200313682;0.7983533633684552;-0.001575645609415248;-0.001510026199549077;9.967936212248523;0.8337895338665853;0.01400614699451397;0.798215957097864;0.013413528241168964;1.0449845739175516;0.7995138897077045
19.415547;1.0453471782901098;0.833466906950192;0.7983509045066609;-0.001575645738786195;-0.0015100413755656605;9.966957849380359;0.8337971458834085;0.014006151010281045;0.7982178121119059;0.013413514232155505;1.0450092476362949;0.7995453910366802
19.425547;1.0453925383598828;0.8334696576635372;0.7983483319688774;-0.0015756458825580716;-0.0015100569407351593;9.965954000556781;0.8338049389342356;0.014006155129850156;0.7982197008899894;0.013413499886342183;1.0450345940040155;0.7995775718477103
19.435547;1.0454391242596943;0.8334724486362504;0.7983456424805039;-0.0015756460417012776;-0.0015100729006267447;9.964924265104214;0.8338129198716021;0.014006159355506356;0.7982216196856134;0.013413485199114318;1.0450606323684748;0.7996104337939551
19.445547;1.0454869638719373;0.8334752746167378;0.7983428334768073;-0.0015756462173696691;-0.001510089260694937;9.963868252215619;0.8338210956211158;0.014006163689842862;0.7982235655926562;0.013413470165716238;1.045087381457227;0.7996439775776639
19.455547;1.0455360859413019;0.8334781288586607;0.7983399037987048;-0.0015756464109236451;-0.001510106026193391;9.962785562492508;0.8338294724740358;0.014006168135611998;0.798225536666802;0.013413454781590603;1.0451148594002935;0.7996782032254314
19.465547;1.045586519521618;0.8334810044143016;0.7983368531362591;-0.001575646623883242;-0.0015101232020305465;9.961675775428125;0.8338380559566635;0.01400617269555654;0.7982275319732728;0.013413439042504114;1.0451430834001179;0.799713109924057
19.475547;1.045638293234294;0.8334838956307141;0.7983336811700109;-0.0015756468577730034;-0.001510140792876756;9.960538448488059;0.8338468511909783;0.01400617737231317;0.7982295513613646;0.013413422944423745;1.0451720698349134;0.7997486959660589
19.485547;1.0456914349295998;0.833486797961435;0.7983303873657938;-0.0015756471139769135;-0.0015101588035511377;9.959373128718576;0.8338558632554562;0.014006182168540217;0.7982315950870118;0.013413406483304342;1.045201834674714;0.7997849589901278
19.495547;1.0457459715402675;0.8334897067087869;0.7983269711238172;-0.0015756473936808558;-0.0015101772391835698;9.958179368045453;0.833865097365391;0.014006187087030523;0.798233663778944;0.013413389654966908;1.0452323938748416;0.7998218961579053
19.505547;1.0458019282213864;0.8334926163123373;0.7983234314561449;-0.0015756476979643596;-0.0015101961049673917;9.956956729914506;0.833874558641757;0.014006192130691202;0.7982357584137957;0.013413372455008133;1.0452637640539404;0.7998595044518383
19.515547;1.0458593276973096;0.8334955205171959;0.798319766283469;-0.0015756480279896677;-0.0015102154058234227;9.955704787114701;0.8338842513124944;0.014006197302680703;0.7982378797085947;0.013413354878782442;1.0452959629494867;0.799897781066203
19.525547;1.0459181910362239;0.833498413016142;0.7983159724174224;-0.0015756483850989957;-0.001510235146266527;9.954423123151864;0.8338941778261102;0.014006202606543892;0.7982400275367714;0.013413336921691613;1.0453290089539038;0.7999367234843926
19.535547;1.045978538395893;0.8335012878955649;0.7983120463974867;-0.0015756487707177663;-0.0015102553304172262;9.953111339420484;0.8339043386699995;0.014006208045953839;0.7982422010014539;0.013413318579660145;1.0453629204050603;0.7999763291089723
19.545547;1.0460403888193333;0.8335041395291981;0.7983079848836816;-0.0015756491861719762;-0.0015102759620317166;9.951769053576774;0.8339147331027262;0.014006213624263446;0.7982443990670209;0.013413299849283529;1.0453977159073071;0.8000165945499014
19.555547;1.0461037602599996;0.8335069623896834;0.7983037842432021;-0.0015756496326613046;-0.001510297044547997;9.950395884776198;0.8339253600593852;0.01400621934420286;0.7982466214638179;0.013413280727702932;1.0454334156796674;0.800057515034872
19.565547;1.0461686699887867;0.8335097511289106;0.7982994401726685;-0.0015756501113864641;-0.0015103185810842717;9.94899144210419;0.8339362186754021;0.014006225207758774;0.7982488691529936;0.013413261212792637;1.0454700424325087;0.8000990843222766
19.575547;1.0462351349808443;0.833512500569694;0.7982949474820854;-0.0015756506235682333;-0.001510340574379031;9.947555328502709;0.8339473082025638;0.014006231216205197;0.7982511444379725;0.013413241303512208;1.0455076210804728;0.800141294721711
19.585547;1.0463031724187755;0.8335152051313505;0.7982902998136412;-0.0015756511703388452;-0.0015103630267275904;9.946087155560665;0.8339586272603189;0.014006237370341209;0.7982534513959485;0.013413220999857279;1.045546177868585;0.8001841369070523
19.595547;1.0463727997064733;0.8335178578790814;0.7982854893467488;-0.0015756517526398725;-0.0015103859399549745;9.944586558864259;0.8339701733570363;0.014006243670906289;0.7982557960994572;0.01341320030253519;1.0455857395615853;0.8002275998673438
19.605547;1.0464440334591176;0.8335204499270591;0.7982805067031631;-0.001575652371094147;-0.0015104093154855033;9.943053203246064;0.8339819431136267;0.01400625011876802;0.7982581861022798;0.01341317921284764;1.0456263334311706;0.8002716711754927
19.615547;1.0465168881137445;0.8335229702655176;0.7982753415325113;-0.0015756530259038067;-0.0015104331543392008;9.941486775666464;0.8339939325487874;0.014006256714698186;0.798260629780277;0.013413157732808125;1.0456679878281818;0.8003163373127474
19.625547;1.0465913752406748;0.8335254057924267;0.7982699835790693;-0.0015756537168813006;-0.0015104574568932498;9.939886980989266;0.8340061373280355;0.01400626345927881;0.798263136153573;0.013413135865281903;1.0457107320899917;0.8003615837943986
19.635547;1.046667504201353;0.833527741809;0.7982644228444388;-0.0015756544434876597;-0.00151048222271004;9.938253549913892;0.8340185525882553;0.014006270353164941;0.7982657149768023;0.013413113614266005;1.0457545953896106;0.8004073955568398
19.645547;1.0467452833885076;0.8335299626904988;0.7982586484423491;-0.0015756552048328848;-0.0015105074507453513;9.936586244693423;0.8340311722122399;0.014006277397246046;0.7982683765328421;0.013413090985190399;1.0457996053823764;0.8004537577244824
19.655547;1.0468247204201668;0.8335320520260739;0.798252647814234;-0.0015756559997941637;-0.0015105331397437507;9.93488485386035;0.8340439890884533;0.01400628459252372;0.7982711311217086;0.013413067984851614;1.0458457877096623;0.8005006553047522
19.665547;1.0469058214077647;0.8335339923083415;0.798246407271205;-0.00157565682723426;-0.001510559288338071;9.933149189507398;0.8340569965955374;0.014006291939930984;0.7982739886517886;0.013413044621174933;1.0458931664764612;0.8005480716121284
19.675547;1.0469885907723628;0.833535764974082;0.798239913059057;-0.0015756576860952768;-0.0015105858947323445;9.931379095198118;0.8340701893404668;0.014006299440232043;0.7982769585385574;0.013413020903134988;1.0459417649834817;0.8005959872342625
19.685547;1.0470730316191525;0.8335373508803;0.7982331519362563;-0.0015756585752108763;-0.0015106129563918773;9.929574456633722;0.8340835625196006;0.014006307094055937;0.7982800498422734;0.013412996840782747;1.0459916062255348;0.8006443800016985
19.695547;1.047159145743042;0.8335387303272466;0.7982261105857215;-0.0015756594930006187;-0.0015106404700121383;9.927735208657541;0.8340971114624998;0.014006314902113936;0.7982832715706661;0.013412972445256821;1.0460427131105108;0.8006932251078558
19.705547;1.0472469331018757;0.8335398825536773;0.7982187744619375;-0.0015756604373566112;-0.001510668431519898;9.925861336317151;0.8341108320250732;0.014006322865404331;0.7982866330405824;0.01341294772878433;1.0460951085715608;0.8007424952110154
19.715547;1.0473363914283145;0.8335407852461933;0.798211127507477;-0.0015756614057310138;-0.0015106968358722039;9.92395286779142;0.8341247208575892;0.01400633098509193;0.7982901439569492;0.01341292270475795;1.0461488158060426;0.8007921605074175
19.725547;1.0474275163421567;0.8335414139532789;0.7982031525817646;-0.0015756623952253896;-0.0015107256768162808;9.9220098619261;0.8341387751351823;0.014006339262133252;0.7982938140780497;0.013412897387833569;1.0462038586157003;0.8008421884172241
19.735547;1.0475203010914105;0.8335417412708949;0.7981948314942826;-0.001575663402604942;-0.0015107549467253528;9.92003240197679;0.8341529918281982;0.014006347697002736;0.7982976531178281;0.013412871793967256;1.0462602615439816;0.8008925430046401
19.745547;1.0476147356279653;0.8335417363989451;0.7981861449995706;-0.0015756644243086631;-0.0015107846364369418;9.918020605676622;0.834167366765382;0.014006356289704628;0.7983016713007028;0.01341284594047929;1.0463180493340718;0.8009431845322309
19.755547;1.0477108060040232;0.8335413656712521;0.798177073501102;-0.001575665456572009;-0.001510814735257567;9.915974639787896;0.8341818942371849;0.014006365040068294;0.7983058797523374;0.013412819846179017;1.0463772458209406;0.800994068910913
19.765547;1.0478084949105932;0.8335405936654741;0.7981675972977645;-0.0015756664956380756;-0.001510845231176838;9.913894722909662;0.8341965671202343;0.014006373948137233;0.798310290161471;0.01341279353151189;1.0464378732112958;0.8010451466609284
19.775547;1.0479077834347597;0.8335393840695512;0.798157695510946;-0.00157566753796478;-0.0015108761110012125;9.911781129755013;0.8342113770597684;0.01400638301427478;0.7983149144944413;0.013412767018699909;1.0464999517838616;0.8010963619385875
19.785547;1.0480086522403949;0.8335377000050612;0.7981473452872306;-0.001575668580385635;-0.0015109073603353277;9.909634209031669;0.8342263149539652;0.014006392238916995;0.7983197653850505;0.013412740331782014;1.0465634999158229;0.8011476521686051
19.795547;1.0481110804759948;0.8335355038748845;0.7981365222363931;-0.0015756696200676067;-0.0015109389635239482;9.907454398345223;0.8342413719729108;0.014006401622267663;0.7983248563272607;0.013412713496514617;1.0466285352152498;0.8011989478110384
19.805547;1.0482150439351519;0.8335327566776629;0.7981252008454919;-0.0015756706542951894;-0.001510970903604036;9.905242226413371;0.8342565404389753;0.014006411164173027;0.798330200878947;0.013412686540392356;1.0466950757443798;0.8012501721051564
19.815547;1.0483205139368066;0.8335294170940979;0.7981133539866727;-0.0015756716803538705;-0.0015110031622827843;9.902998312420571;0.8342718137317747;0.01400642086422061;0.7983358120417554;0.013412659493063174;1.0467631397695776;0.8013012414557908
19.825547;1.0484274566833438;0.8335254412576806;0.7981009523665706;-0.0015756726955458624;-0.0015110357197556448;9.900723370487864;0.8342871856082559;0.014006430721898607;0.7983417027242747;0.013412632386763518;1.0468327448065888;0.801352066516352
19.835547;1.0485358333842842;0.8335207833037857;0.7980879648512884;-0.001575673697272259;-0.0015110685542079995;9.898418219942199;0.8343026496612335;0.014006440736655683;0.7983478859731602;0.013412605256394986;1.0469039071188608;0.8014025527091063
19.845547;1.0486456004267404;0.8335153959424998;0.7980743592412534;-0.0015756746831238348;-0.0015111016413159077;9.89608379660091;0.8343181988092379;0.014006450907879074;0.7983543743773159;0.013412578139620808;1.0469766418092437;0.8014525991129255
19.855547;1.048756708451978;0.8335092309138074;0.7980601027611796;-0.001575675650872609;-0.0015111349540785938;9.893721160832541;0.8343338247657579;0.014006461234926966;0.7983611799295883;0.0134125510771714;1.047050963228583;0.801502096452247
19.865547;1.048869101472631;0.8335022391400906;0.7980451621718576;-0.001575676598420728;-0.0015111684629680793;9.891331502228047;0.8343495174296877;0.014006471717207696;0.7983683147642525;0.013412524112953435;1.0471268851813915;0.8015509257225688
19.875547;1.0489827167217385;0.8334943701751528;0.7980295037032211;-0.001575677523770559;-0.0015112021362321062;9.888916140666131;0.8343652640502512;0.014006482354029928;0.7983757919687727;0.01341249729384096;1.0472044205287818;0.801598957836939
19.885547;1.0490974841103726;0.8334855716703428;0.7980130930685497;-0.0015756784250050835;-0.0015112359400080444;9.88647652736412;0.8343810488827113;0.014006493144218916;0.798383625774131;0.013412470669537126;1.047283580294677;0.8016460536955301
19.895547;1.0492133252690816;0.8334757891177003;0.7979958955898752;-0.0015756793003359314;-0.001511269838142195;9.884014250984634;0.8343968537895076;0.01400650408588278;0.798391831259846;0.013412444292806905;1.047364372856822;0.8016920643651168
19.905547;1.0493301529545416;0.8334649651007021;0.7979778760300027;-0.0015756801481627272;-0.0015113037920076865;9.881531051945187;0.8344126589743835;0.01400651517641707;0.7984004240859646;0.013412418220012875;1.047446804028301;0.8017368314995841
19.915547;1.0494478704556711;0.8334530387966631;0.7979589977650846;-0.001575680966991578;-0.0015113377603332484;9.879028846473766;0.834428443125039;0.014006526412470417;0.7984094200459206;0.013412392511739977;1.0475308781805521;0.8017801877756462
19.925547;1.0495663707872924;0.8334399465707776;0.7979392219741392;-0.0015756817552804998;-0.0015113716988187937;9.876509749819249;0.8344441831268218;0.01400653778981899;0.7984188347369073;0.013412367233246628;1.0476165990375934;0.8018219566045799
19.935547;1.0496855362817383;0.8334256225759191;0.7979185079304801;-0.0015756825113957004;-0.0015114055595345233;9.873976086022132;0.8344598538773191;0.014006549303248522;0.7984286840814524;0.01341234245458004;1.047703969221685;0.801861950981292
19.945547;1.0498052382654879;0.8334099987595205;0.7978968139578615;-0.0015756832335660285;-0.0015114392904198048;9.871430391061818;0.8344754282487878;0.014006560946519656;0.7984389850263471;0.01341231825057888;1.047792989475804;0.8018999719319236
19.955547;1.0499253363343852;0.8333930046514662;0.7978740977657249;-0.0015756839195287676;-0.0015114728351957795;9.868875422667857;0.8344908767133403;0.0140065727126522;0.7984497555998968;0.013412294701059481;1.0478836583608837;0.8019358068358863
19.965547;1.0500456779737108;0.833374566544706;0.7978503160116437;-0.0015756845660519114;-0.001511506133407294;9.86631417502616;0.8345061668179414;0.014006584594372222;0.7984610144898487;0.013412271891083304;1.0479759724394218;0.8019692282504538
19.975547;1.0501660988750487;0.8333546060936835;0.7978254239980149;-0.0015756851689284826;-0.001511539120121844;9.863749891229196;0.8345212632715268;0.014006596584230294;0.7984727803809095;0.01341224991110145;1.048069926450676;0.8019999938726577
19.985547;1.0502864227952322;0.8333330395374152;0.7977993758802531;-0.0015756857233498898;-0.0015115717254184729;9.861186075887693;0.8345361287054252;0.014006608674361525;0.7984850715617645;0.013412228857156022;1.048165513060469;0.8020278469193123
19.995547;1.0504064603069427;0.8333097780058274;0.7977721246743199;-0.0015756862240576832;-0.0015116038741108324;9.858626510505745;0.8345507246578229;0.014006620856186362;0.7984979064325776;0.013412208831367048;1.0482627227232075;0.8020525155423484
19.999996;1.0505260076683016;0.8332847280589795;0.7977436216772275;-0.0015756866653747772;-0.0015116354857428944;9.856075270271587;0.8345650122314276;0.014006633120326566;0.7985113043605324;0.013412189942550189;1.048361543704942;0.8020737114137694
19.999996;1.0506448464861193;0.8332577917424984;0.7977138158043151;-0.0015756870414676408;-0.0015116664744677978;9.853536741572633;0.8345789521009711;-0.005993354543366865;0.7985252858740814;0.01341217230672791;1.0484619616277087;0.8020911286803555
19.999997;1.0507608358974236;0.8332265280875666;0.7976818718795349;-0.0015803259754445908;-0.001516143592102151;9.85101563773545;0.8345925042840413;-0.005993342146020307;0.7985398723340532;0.013408156047420855;1.04856195884525;0.8021043760295508
19.999998;1.0508753326923108;0.8331940314360317;0.7976495718829072;-0.0015853768136498342;-0.0015210150548386017;9.848517014832296;0.8346056280335842;-0.005993329700115508;0.7985550859348328;0.01340314129579589;1.0486635139042586;0.8021131604383621
20.0;1.0509874171701918;0.8331585029867994;0.797615740073971;-0.0015938528453734058;-0.0015291686512126396;9.846046293422585;0.8346182814768786;-0.0059933172196993;0.7985709502967041;0.013394128190984744;1.0487646007877878;0.8021170676242224
20.000004;1.0510939476747785;0.8331159891126715;0.7975787995209587;-0.0016116057701048;-0.0015462149011999814;9.843609165284917;0.8346304172431767;-0.005993304722421875;0.7985874916627144;0.013377116869974262;1.0488641542659962;0.8021156513710521
20.000012;1.0511911894549202;0.8330661605956992;0.7975409821355979;-0.0016471737595852732;-0.0015803396059949435;9.841211140870303;0.8346419871345702;-0.005993292234649102;0.7986047313338617;0.013342107435598709;1.0489569940149175;0.8021083619727333
20.000028;1.0512725968881937;0.8330027332831091;0.7975007907487117;-0.0017193093091906922;-0.0016495210018351507;9.838856847116492;0.8346529756549129;-0.005993279789350421;0.7986226634304933;0.01327109992984165;1.0490358441560415;0.8020945176829509
20.00006;1.0513234039080834;0.8329138073238264;0.7974575276908681;-0.001861805085383822;-0.0017861680002167499;9.836549737507475;0.8346634142000042;-0.005993267412195013;0.7986412577988342;0.013131094333479996;1.049086489395867;0.8020732070373459
20.000124;1.0513153190660411;0.8327754738793212;0.7974093397016909;-0.002145298836527332;-0.002058045949835331;9.834292911443812;0.8346733346941485;-0.005993255116142319;0.7986605049856893;0.012852090566731762;1.0490778843125692;0.8020430060878252
20.000252;1.051195010242755;0.8325430439521718;0.7973536949550967;-0.002708056079726357;-0.0025978914752511533;9.832090511014814;0.834682716125669;-0.005993242904761832;0.7986804113492929;0.01229908849444846;1.04895414122914;0.8020017158016114
20.00038;1.0510750580885362;0.8323137083205251;0.7972971843070001;-0.0032628588366358;-0.0031303309202317664;9.82994820334523;0.8346914605568087;-0.0059932307495027355;0.7987008920091686;0.011754087954733653;1.0488354471923576;0.8019538324237145
20.000508;1.0509552500968233;0.8320852980291453;0.7972374886021966;-0.0038104144514158325;-0.0036560331648562666;9.82787303902657;0.8346994207040657;-0.0059932185558648175;0.798721682326259;0.011215088780108842;1.0487199511748984;0.8018992409565632
20.000636;1.0508343518505068;0.8318591250511991;0.7971763499100769;-0.004349790823806762;-0.004174099281114146;9.825873528942026;0.8347064979220047;-0.005993206180871103;0.7987423804404367;0.010684090785464792;1.0486086968056594;0.8018380485834374
20.000764;1.050713650628826;0.8316351094939546;0.7971122385920806;-0.004882594080264087;-0.0046860549125077935;9.823958944636363;0.834712726339028;-0.005993193486903027;0.7987635589839126;0.010160093753438376;1.0485016131715224;0.8017715248842956
20.00102;1.0503868708680388;0.8312398314443443;0.7970363055968922;-0.005922462706102779;-0.005685822137149748;9.8221378627865;0.8347182435367987;-0.005993180360306999;0.7987838367558103;0.009137097454741762;1.0481835192207813;0.801693197224326
20.001276;1.0500685658935085;0.830854211028988;0.7969573197180082;-0.006931343013479638;-0.006656547348629943;9.820417479100772;0.8347231691001971;-0.00599316669135663;0.7988038762653805;0.008145101682535868;1.0478781300905433;0.8016118032321459
20.001532;1.0497578456466137;0.8304791553790806;0.7968763948161193;-0.007904641521519202;-0.007593752050788608;9.818803988970222;0.8347275214518254;-0.005993152360562672;0.7988243277270745;0.0071861062604724225;1.047588067080046;0.8015287999065437
20.001788;1.0494561746991748;0.8301150863487541;0.7967924964285544;-0.00884438121847667;-0.008499292737658313;9.81730313387002;0.8347312672139349;-0.005993137243560201;0.7988427879165905;0.006261111038445521;1.0473108850993096;0.8014425909789098
20.002044;1.0491610716567876;0.8297602884119496;0.7967057417853532;-0.009748344889855152;-0.009370986567986574;9.81592027303651;0.8347344233248497;-0.005993121216390241;0.7988598421125479;0.005371115895899033;1.0470481278990096;0.8013546246836911
20.0023;1.048874311525231;0.8294148522191147;0.7966148612160934;-0.010617450975057728;-0.01020963164767617;9.814660322488681;0.8347370825886103;-0.005993104154966618;0.7988761430523353;0.004515120728526384;1.0467993913219271;0.8012664303373012
20.002812;1.0482787270082958;0.8288234440689136;0.7965177891480753;-0.01224355809240753;-0.011780249096881542;9.81352813993553;0.8347393784179682;-0.005993085938711246;0.798901412034039;0.002911125425034142;1.0462283396722702;0.8011853798515697
20.003273;1.0477907854412176;0.8283289880619724;0.7964245958030026;-0.013583677495874273;-0.013076116637469267;9.812529032007514;0.8347414659825784;-0.005993066462231833;0.7989263796529688;0.0015901298710053133;1.0457756440162542;0.801109093837849
20.003734;1.0473427392510632;0.8278761357787093;0.7963341978471776;-0.014803775701861246;-0.014257113847896699;9.811668452542168;0.8347435070832981;-0.005993045650027924;0.7989537768197982;0.00038613396848444383;1.045369934664127;0.8010397382568121
20.004194;1.0469354769166346;0.8274653339016903;0.7962467746561491;-0.01590520031423807;-0.015324210506193677;9.810950927823733;0.8347456420147997;-0.005993023462816942;0.798983354926188;-0.0007008623516583961;1.0450118591904842;0.8009773923206049
20.004655;1.0465687495281406;0.8270963220891199;0.7961629574813901;-0.016888344503804695;-0.01627750665544367;9.810379157183107;0.8347479904169779;-0.005992999886592261;0.7990148346621707;-0.0016728591334589267;1.0446991344015173;0.8009221573373829
20.005116;1.0462427300666783;0.8267686550932107;0.7960829735635615;-0.017757879682710438;-0.017121253717927085;9.809953637796875;0.8347506542677802;-0.005992974915419521;0.7990478134654483;-0.002531856414124679;1.0444314854715357;0.8008741548782576
20.005577;1.0459559250473802;0.8264810737662824;0.796007488219903;-0.01851462485045243;-0.017856051981297007;9.809673000766264;0.8347536742758869;-0.0059929485417541326;0.7990817547187274;-0.0032808542240166175;1.0442065719467997;0.8008335063243472
20.006038;1.0457079238424563;0.8262319379264805;0.7959358095633404;-0.019161756539693695;-0.018484787323906716;9.809534949420106;0.834756991760181;-0.005992920757821828;0.7991160812542126;-0.003922852571520728;1.0440239845163979;0.8008003416956516
20.006498;1.0454959458949318;0.8260197063484406;0.795869029437857;-0.01970702986959356;-0.01901483361845447;9.809536822190006;0.8347604914863531;-0.005992891569220801;0.7991502715367688;-0.004461851441699419;1.0438812753257;0.8007747959156817
20.006959;1.0453195016035064;0.8258434688074028;0.7958071119155247;-0.02015025424968526;-0.019445887872484136;9.809675757786085;0.8347641183891321;-0.005992861005504547;0.7991828888828849;-0.004902850797409676;1.043773975208995;0.8007559754098573
20.00742;1.045175853276923;0.8256999134040954;0.7957496364398535;-0.020500158336311216;-0.01978631906606717;9.80994922094301;0.8347679397273602;-0.005992829121731071;0.7992135831151855;-0.005250850579700141;1.043702591002572;0.8007439672223846
20.007881;1.0450616181955628;0.8255876893828291;0.7956987886172912;-0.02076118921330832;-0.02004040519425143;9.810355604533882;0.8347720773869811;-0.005992795999381219;0.7992421015214406;-0.005509850714001056;1.0436626111988747;0.8007388729595376
20.008342;1.0449769391321435;0.825506033885256;0.7956547040587209;-0.020937734032114592;-0.020212321766191935;9.810894134662869;0.8347766244334703;-0.005992761734474803;0.7992682843857101;-0.005687851118035687;1.0436505417169688;0.8007408400459468
20.008802;1.0449172801806395;0.8254486432777888;0.7956157506447271;-0.021037178090359307;-0.0203092484661256;9.811564126336727;0.8347816358717574;-0.005992726425796054;0.7992900580157402;-0.005787851708961165;1.0436659459227622;0.8007479792576102
20.009263;1.0448812782382295;0.8254158762169013;0.795584214370168;-0.021064428104198892;-0.020335927494175985;9.812364819365307;0.8347871482564819;-0.005992690189967939;0.7993084717340379;-0.00581685239683293;1.0437034231053315;0.8007614170407774
20.009724;1.0448653550338731;0.8254037519819168;0.7955598950182049;-0.02102532181026238;-0.020298056532841103;9.81329621068235;0.8347932004543879;-0.0059926531764687265;0.799323734120044;-0.00578085307419448;1.0437625106348376;0.8007812349310662
20.010185;1.0448689444608317;0.8254112422668105;0.7955431761397705;-0.020927550211270716;-0.02020307490827762;9.81435941826869;0.8347998865886479;-0.005992615556954272;0.7993331838202526;-0.005685853627285848;1.043837620233007;0.8008044559158585
20.010646;1.0448884186287912;0.8254355649163084;0.7955351471509449;-0.02077479889057595;-0.020054625488660507;9.815556263854928;0.8348073780024765;-0.005992577507935222;0.7993392597295493;-0.005536853949054758;1.043927102943564;0.8008330523642879
20.011106;1.044921623458466;0.8254720350807703;0.7955338966976433;-0.020574921165131117;-0.01986035272265887;9.816889093716664;0.8348158266019635;-0.0059925392007829405;0.7993415098401401;-0.005341853928588896;1.0440273796986776;0.8008660009968508
20.011567;1.0449684126417178;0.8255216343061779;0.7955413396948129;-0.020331272539902048;-0.019623526738335482;9.818360640411289;0.834825246715283;-0.005992500793981996;0.7993395459422531;-0.005103853442601237;1.044136060437878;0.8009022539687526
20.012028;1.0450261775364345;0.8255797040297798;0.7955557186035246;-0.020051784296366906;-0.019351882838090344;9.819973704936174;0.8348354902890778;-0.0059924624238182605;0.7993329376435212;-0.0048298523729034025;1.0442510357591168;0.8009408272044368
20.012489;1.0450929089294125;0.8256458418791878;0.7955788320149959;-0.019741820127241058;-0.01905066410475362;9.82173095739355;0.8348462838078314;-0.005992424200085345;0.7993231638499033;-0.004524850620949463;1.0443684658620649;0.800982785831878
20.01295;1.0451680748516825;0.8257173281152642;0.7956090558118416;-0.019405437813910336;-0.018723822837185548;9.823634288347723;0.8348572736419015;-0.005992386216067417;0.799309663359511;-0.004193848099934751;1.0444886260075912;0.8010272762292849
20.01341;1.0452485282338204;0.8257927063124235;0.7956479298456026;-0.01904776065989318;-0.018376383244784383;9.82568367575997;0.8348680740689781;-0.0059923485553560005;0.7992919057391333;-0.003842844725959104;1.0446077803696348;0.801073515667421
20.013871;1.0453337475423947;0.8258692854813945;0.7956936867444613;-0.018675383035853865;-0.018014737035875035;9.827876617834294;0.8348783073013433;-0.005992311284871201;0.7992703876835386;-0.00347584040934946;1.0447252313711115;0.8011217188103572
20.014332;1.0454216712046842;0.8259464027666367;0.7957476631246357;-0.018290054468897313;-0.017640627912819944;9.830208201624904;0.8348876070208257;-0.0059922744639416044;0.7992455787350815;-0.003096835045346578;1.0448393703740877;0.80117204298077
20.014793;1.0455126042858276;0.8260232530547945;0.7958092059448136;-0.017897613201711907;-0.017259700115774417;9.832671448534025;0.8348956111620303;-0.005992238175586641;0.7992179435950644;-0.0027098285237458146;1.0449485761799737;0.8012245810651607
20.015254;1.0456040062345944;0.8260967905203375;0.7958775364736499;-0.017503127424276788;-0.01687689853980446;9.835258257745526;0.8349019768777082;-0.005992202546503484;0.799186030999097;-0.0023198207425502147;1.0450521199305607;0.801277409150904
20.015714;1.0456966680001893;0.8261669108441981;0.7959518142412338;-0.017107284921765515;-0.016492883135289207;9.837960152307785;0.8349064312232508;-0.005992167739141553;0.7991524887544533;-0.0019288116096467013;1.045148166015832;0.8013325872506584
20.016175;1.0457886134917533;0.8262337009636338;0.7960331619477269;-0.01671472384785764;-0.016112160167657603;9.84076799937559;0.8349088627267622;-0.005992133937121646;0.7991159643386457;-0.001541801046850282;1.0452357710299047;0.8013881952402748
20.017097;1.0460202620976242;0.826504963234557;0.7962127577190061;-0.01595534538147665;-0.015376000805374743;9.843671598157725;0.8349093482710598;-0.005992101345521049;0.7991629968092766;-0.0007897889845812835;1.0454629091602219;0.8015299266784147
20.017926;1.046209203668808;0.8267105256388116;0.7963700952181679;-0.015308626995390626;-0.014749383458671033;9.846659543177525;0.8349080409129379;-0.005992070180170933;0.7991840324665541;-0.0001487753439939011;1.0456375709305203;0.8016489622598602
20.018756;1.0463800421002898;0.8268911778937357;0.796524624886507;-0.014710247675021777;-0.01416986907249757;9.849719508942465;0.8349050296430847;-0.005992040614752293;0.7991965081609375;0.0004462399563900762;1.0457858160919111;0.8017622185547287
20.019585;1.0465303843545626;0.8270438437243134;0.7966742877144359;-0.014167825990359387;-0.013644764850215263;9.852839234091524;0.8349003037334013;-0.005992012723335832;0.7991998342207245;0.0009872569629712092;1.0459037430527909;0.8018686259873969
20.020415;1.0466582599899767;0.8271661261817516;0.7968173601908564;-0.013686791684139903;-0.013179262721968392;9.856006915986708;0.834893815486488;-0.0059919864792410925;0.7991943133260923;0.0014692756493552403;1.0459884576927958;0.8019680546340475
20.021244;1.0467622273441812;0.8272577714206593;0.7969538242487058;-0.013271435291192015;-0.012777452989561632;9.859210487623042;0.8348855464427251;-0.005991961806616791;0.7991801511438341;0.0018882959190473102;1.0460400692193186;0.8020603730035851
20.022073;1.0468423878148723;0.8273201448744183;0.7970839681107453;-0.012923343076638238;-0.012440808567413598;9.862437448858486;0.8348755260856442;-0.005991938628040084;0.7991575432071766;0.0022423176610233287;1.046057730937142;0.8021454363136944
20.022903;1.0468985755487208;0.8273526649577451;0.7972062397309195;-0.012641885388174888;-0.012168681157488467;9.865675804532023;0.834863807675948;-0.005991916869362905;0.7991277007901206;0.002532340791329273;1.0460406864348262;0.8022240080950646
20.023732;1.046933146498851;0.8273582850356213;0.7973204493783976;-0.012423626063574836;-0.011957702735965081;9.868915039735171;0.8348504393438066;-0.005991896438509665;0.7990908006670899;0.0027593652232393586;1.0459912299243357;0.8022956647158268
20.024562;1.0469480016540873;0.8273390687672824;0.7974259597035542;-0.012268072819763024;-0.01180735584184262;9.872146655533623;0.834835480958834;-0.005991877217218087;0.7990469570163308;0.002928390812348825;1.0459116307872436;0.802359808042686
20.025391;1.0469446440404757;0.8272978434970337;0.7975233065554439;-0.012166413200056233;-0.011709130846184477;9.875363982004888;0.8348190619394743;-0.0059918590719422096;0.7989982449537292;0.0030424173467830467;1.045802115922973;0.8024177477895239
20.026221;1.0469260498946462;0.8272370184973256;0.7976116039026289;-0.012116529209176349;-0.011660949593433105;9.87856140183546;0.8348014191569177;-0.005991841850883505;0.7989457100783977;0.0031074445932172605;1.0456668916306946;0.8024698524677224
20.02705;1.0468946303993039;0.8271605265046073;0.797691889212169;-0.012112721960884677;-0.011657298908259542;9.881734122803762;0.8347828540683541;-0.005991825363971213;0.7988883130431884;0.0031284723566604414;1.0455072075371996;0.8025145905535114
20.02788;1.046853925097649;0.827071939136761;0.7977639139686028;-0.012148029300257896;-0.011691440783364551;9.884878326950641;0.834763607605024;-0.005991809387622438;0.7988278580585352;0.0031105005028529992;1.0453264759625733;0.8025534587394013
20.028709;1.0468039565579759;0.8269717599867944;0.7978271769491694;-0.012215145668150974;-0.011756348561234581;9.887990768150003;0.8347437501517736;-0.005991793692691419;0.7987639959281165;0.003061528939989534;1.0451283142173244;0.8025858861904277
20.029538;1.046749772814586;0.8268663043597934;0.7978830178501076;-0.012309124174046704;-0.011847209344630578;9.891068704038902;0.8347232010771999;-0.005991778067718284;0.7986983116359175;0.0029865575933307746;1.0449164406995597;0.8026131669119363
20.030368;1.0466903747244352;0.8267569671358738;0.7979329023297432;-0.012424255298999872;-0.011958544887000384;9.894110559020266;0.8347018358679053;-0.0059917623430922546;0.7986304106067382;0.002889586389229841;1.0446915762003006;0.8026344630903797
20.031197;1.0466311511891029;0.8266464665436268;0.7979748843991161;-0.012554780166070634;-0.01208475657750335;9.897116117712258;0.8346795394089035;-0.0059917464117461286;0.798560939946025;0.0027786152562363983;1.0444594311468074;0.802649845985974
20.032027;1.04657226169168;0.826537863212406;0.7980116842896922;-0.012694895805578766;-0.01222026349909524;9.900086116738322;0.8346561899248406;-0.00599173022737982;0.7984895886156143;0.0026556441410035755;1.0442217118853379;0.8026583359074665
20.032856;1.0465171352998914;0.8264326453783716;0.7980422062963181;-0.012841300625979695;-0.01236185376039887;9.903021788615511;0.8346316397846424;-0.0059917137887125285;0.798418110496006;0.0025286730159323027;1.0439801130355908;0.8026610674591501
20.033686;1.046466068145445;0.8263327123516663;0.798068271987189;-0.01298854397296249;-0.012504282693665835;9.905924490631214;0.8346057156481689;-0.005991697119264557;0.7983443567749229;0.002398701873032039;1.0437383005980128;0.8026553496189311
20.034515;1.046421511594325;0.8262402077861082;0.7980903507357057;-0.01313382433308776;-0.012644827593056207;9.908795577781543;0.8345782307161993;-0.00599168023850792;0.7982713004088734;0.0022697307144527367;1.043497895364058;0.8026436834192718
20.036174;1.046332584185272;0.8261217990284406;0.7981159634691185;-0.013404661928710874;-0.012906877507917275;9.911636498440751;0.8345489952866634;-0.005991663144294246;0.7982090163544894;0.002031759548679558;1.043204479154305;0.8026353579992325
20.037667;1.0462719938133678;0.8260276517856436;0.7981376114488674;-0.013617016631842538;-0.013112393234351063;9.914448716298875;0.8345178252577756;-0.0059916458173403745;0.7981446065567743;0.0018437884025279472;1.04293764009524;0.8026174575142809
20.03916;1.046231774276394;0.8259540596887585;0.798158360533204;-0.013794890155120913;-0.013284562103079272;9.917233276792924;0.8344845650811272;-0.00599162822704885;0.7980821272321921;0.0016878173318391838;1.0426870108505244;0.8025936562900783
20.040653;1.0462122635323774;0.8259002351565278;0.7981779035667447;-0.013936098004327697;-0.013421266797578872;9.919990581199254;0.8344491483369839;-0.00599161034859334;0.7980215678048148;0.0015668464098384455;1.0424552159862899;0.8025638421484884
20.042146;1.046214384913074;0.8258676688629009;0.7981977980498279;-0.014038782692003728;-0.013520699412367594;9.922720307370424;0.8344116233213135;-0.005991592198942377;0.797962864108874;0.0014808757213534225;1.0422417601322593;0.8025280773252252
20.043639;1.046237802780859;0.8258560770577705;0.7982188540518981;-0.014109222430905798;-0.013588904751279383;9.925421083925976;0.8343720617280092;-0.005991573852161607;0.7979068965221158;0.0014259053809431445;1.0420469651717945;0.8024875928392964
20.045132;1.0462789197488203;0.8258601429672904;0.7982395132202142;-0.014150746872075293;-0.013629133958239854;9.928090815671213;0.8343304668446927;-0.005991555422088668;0.7978524846587752;0.0013969355323233228;1.0418679624598906;0.8024417377194208
20.046625;1.0463359913607475;0.8258800597442215;0.7982620399773909;-0.01416834559908143;-0.013646214425920901;9.930727625533228;0.8342867621006228;-0.005991537040914259;0.7977994226557019;0.0013899663116842106;1.0417016913878852;0.80239089408884
20.048118;1.0464076024279647;0.8259129458391937;0.7982853970699464;-0.014169830882681308;-0.013647688790464591;9.933330212045236;0.8342407990729329;-0.005991518846165869;0.797746519382234;0.0013969978175414834;1.0415459254090316;0.8023343662338501
20.049611;1.0464916715072048;0.8259553757625131;0.7983084313597;-0.0141619980183279;-0.013640129720218898;9.935897835934652;0.8341923950672777;-0.005991500972900524;0.7976935870697953;0.0014140301104442691;1.0413973676439412;0.8022723210496834
20.051104;1.0465847451613826;0.8260047050146198;0.7983316964742381;-0.014147811129976083;-0.01362643778620524;9.938430385262238;0.8341414114226913;-0.005991483554434616;0.7976394111074163;0.0014350632330673572;1.0412547668371777;0.8022037856173506
20.052597;1.046686490150949;0.8260607492095675;0.7983556442680958;-0.014132778553451577;-0.01361192140249028;9.940928073172772;0.834087812861447;-0.005991466732031019;0.7975837862423194;0.0014560972383866296;1.041114948506201;0.8021287166389721
20.05409;1.0467946678065747;0.8261203064035393;0.798379314889135;-0.014121146681132476;-0.013600698712570946;9.943390737886462;0.8340316750326136;-0.00599145066323596;0.7975266014529735;0.0014741322071612612;1.0409767690670724;0.8020470704954298
20.055583;1.046909367569147;0.8261834837311685;0.7984031978896069;-0.014114015137314488;-0.013593828682264773;9.945817101338829;0.8339731539020181;-0.005991435521964855;0.7974668800112579;0.0014871682435863933;1.0408400858486215;0.8019578814629807
20.058569;1.0470250088147155;0.8262625136119289;0.7984438429370232;-0.014119974072357032;-0.013599659551466976;9.948204000169214;0.8339124527859288;-0.005991421490051789;0.7974238068020009;0.001491205447338972;1.040697726270285;0.8018802783017216
20.061555;1.0471391248302817;0.8263348353807185;0.7984817973903489;-0.014151055691005554;-0.01362981442473496;9.950546256758631;0.8338498066091826;-0.0059914087489414194;0.7973747642651641;0.001470243878937587;1.0405474246920015;0.8017914004364621
20.064541;1.0472538368904152;0.8264007686214462;0.7985159794122237;-0.01420447109208385;-0.013681584492981168;9.952838089654486;0.8337854574668601;-0.005991397477561219;0.7973232774558974;0.0014272835623768646;1.0403898078019906;0.8016944534940444
