time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
20.067527;1.047371868667901;0.8264641203653957;0.7985480921876392;-0.01427011411731733;-0.013745206581769065;9.955074601635452;0.8337196080572535;-0.00599138784874109;0.797269920296645;0.0013693245158853148;1.040229458205473;0.8015897784547745
20.070513;1.0474966142226132;0.8265288882562446;0.7985793028097088;-0.014341444765808807;-0.013814342153951081;9.957251841315129;0.833652398673476;-0.005991380030391381;0.7972163150047833;0.00130636674696676;1.040066010626073;0.801478876667421
20.073499;1.0476314399389808;0.826598861943586;0.7986102981269997;-0.014410825064536335;-0.01388159375466888;9.959366613289847;0.8335839552108457;-0.005991374201439107;0.7971641402549068;0.0012424102145953946;1.039905247502057;0.8013633417328031
20.076485;1.0477774591884736;0.8266749036101421;0.7986405059185112;-0.01447851178551587;-0.013947195488376942;9.961416450195232;0.8335144669921478;-0.005991370562639755;0.7971140574175078;0.0011814548181608717;1.0397461351907074;0.8012438376989539
20.079471;1.047934836900836;0.8267578385245412;0.798670127342899;-0.01453940900518342;-0.014006238683887852;9.963398997056037;0.833444198673112;-0.005991369317530807;0.7970676406655477;0.0011255004199812889;1.0395897677194716;0.8011220630154867
20.085443;1.048080862975406;0.8268495794213874;0.7987182965527321;-0.014648588865668496;-0.014112077428647984;9.965311669868424;0.8333734554140636;-0.00599137062672436;0.7970463617684358;0.0010255468634259926;1.0394122741122354;0.8010196439623289
20.091415;1.0482402342817525;0.8269484831100841;0.7987642298166758;-0.014747508961162477;-0.014207998415970634;9.96715221278011;0.8333025815574823;-0.005991374574873201;0.7970295990313969;0.0009345939748652406;1.0392407587315324;0.8009163522927845
20.097387;1.0484112747178471;0.8270520503865108;0.7988067250382693;-0.01484329263156392;-0.014300886475658874;9.968918968138782;0.8332319552255025;-0.005991381185900351;0.7970156499535427;0.0008446415607279779;1.0390712972135678;0.8008109350964855
20.103359;1.0485921851460682;0.8271582425190893;0.7988450411925007;-0.014941622683402078;-0.014396241244155169;9.970610162429661;0.8331619432847382;-0.005991390462800987;0.7970047650782892;0.0007526894126134465;1.0389019806692734;0.800704251155168
20.109331;1.0487829124878132;0.827268110073148;0.7988799413756587;-0.015042149772840761;-0.014493726344319195;9.972223257318465;0.833092885688545;-0.005991402409407087;0.7969992112350556;0.0006597373258155017;1.038733950426027;0.8005992598264842
20.119331;1.0489551390582406;0.8273833467487695;0.7989345687110924;-0.0152052914554856;-0.014651942860389539;9.973755621277919;0.8330251386525811;-0.005991417024557807;0.7970212876376178;0.0005037851126120766;1.0385373516566174;0.800518938984009
20.129331;1.0491383051408925;0.8275015416933028;0.7989834258315548;-0.015365631337589962;-0.014807460132425508;9.97520594153899;0.8329591011830331;-0.005991434280157649;0.7970482682739972;0.00035283259968527694;1.0383442637088693;0.8004413606284595
20.139331;1.0493331222868136;0.8276241257466842;0.79902700348257;-0.015521220352020127;-0.014958380643507477;9.976574819434626;0.832895162095212;-0.0059914541109204415;0.7970803522717522;0.00020687963067704334;1.038155695913941;0.8003674418640183
20.149331;1.0495381767799075;0.8277507877411652;0.7990659306085696;-0.01567035544888173;-0.015103074910668673;9.977864356898449;0.8328336270670168;-0.005991476434818829;0.7971166411625011;6.49260756955132e-05;1.0379706196602938;0.8002970023193903
20.159331;1.0497527358133434;0.8278809100541114;0.7991001423566532;-0.015817445597749134;-0.015245793970270748;9.979077331288083;0.832774701235591;-0.005991501177878525;0.7971571478265032;-7.30281777066899e-05;1.0377889993686158;0.800230803960729
20.169331;1.0499758916710853;0.8280124755696207;0.7991282453305137;-0.015959964327393723;-0.015384106968960618;9.980216360278911;0.8327184963037942;-0.005991528278739125;0.7972028840489626;-0.00020798324107046032;1.037609836586494;0.8001705796330438
20.179331;1.0502072270311564;0.8281473051761067;0.7991518327986141;-0.016097894948132897;-0.015517991160565238;9.981283556020795;0.8326650343054072;-0.005991557689730208;0.7972529273020046;-0.0003389392210704767;1.0374342573972208;0.8001160309922675
20.189331;1.0504461340166436;0.828283943477858;0.7991692137773438;-0.016233375297486835;-0.01564950082881335;9.982280957865408;0.8326142669517733;-0.005991589384755833;0.7973093614301648;-0.00046689621241432686;1.0372615765226234;0.8000697622125879
20.199331;1.0506916752213822;0.8284243342970096;0.7991822629029556;-0.016365708231341734;-0.01577796254798712;9.983211248781348;0.8325661115449637;-0.005991623368198224;0.7973702012115383;-0.0005918543082967483;1.0370932221664226;0.8000301919057611
20.209331;1.0509420114290033;0.8285647988350934;0.7991884137589326;-0.01649423749247604;-0.015902756774023325;9.984077705489593;0.8325204995047659;-0.00599165967774457;0.7974353836876105;-0.0007128136078098143;1.0369296352997852;0.7999975841541274
20.219331;1.0511972040459037;0.8287078415107771;0.7991897647805228;-0.016618524424870048;-0.01602344472108714;9.98488322322168;0.8324774205594585;-0.005991698371275028;0.7975067852621512;-0.0008307742143552406;1.0367702953910154;0.7999741486362484
20.229331;1.051455027896668;0.8288501647143589;0.7991844961996277;-0.016740869809411814;-0.01614226247574201;9.985629446587733;0.8324369187829652;-0.00599173951071703;0.797582245321549;-0.0009457362516215427;1.0366167859248019;0.7999580280911441
20.239331;1.051714795804693;0.8289935155339356;0.7991743121419148;-0.016858716976608838;-0.016256739886792677;9.986317166242262;0.8323990334994759;-0.005991783153267779;0.7976625981680014;-0.0010576998764572382;1.0364687893738795;0.7999502547757772
20.249331;1.0519768265212301;0.829138205642306;0.7991587762865946;-0.016974111771204014;-0.01636882858172266;9.986947926251664;0.8323637492518133;-0.005991829341643056;0.7977477090422497;-0.0011676652486198448;1.0363270326924514;0.7999508163049351
20.259331;1.0522396225607848;0.8292816105608413;0.7991362119542057;-0.01708672982278693;-0.016478224376047516;9.987525017925009;0.8323309883876787;-0.005991878104085417;0.7978364885248339;-0.0012736324883727821;1.0361932449630589;0.7999587616505951
20.269331;1.052501681976041;0.8294254407520079;0.7991093576566773;-0.017195951575687804;-0.016584339374254943;9.988052850352942;0.8323006416797604;-0.005991929464947095;0.7979308820465653;-0.0013776016664767358;1.0360671102249723;0.79997622438623
20.279331;1.0527618985474856;0.8295668909006498;0.7990764976084406;-0.017303237591016492;-0.016688586044057107;9.988535791616192;0.8322726594942068;-0.005991983442023134;0.7980298706330639;-0.0014785728267981376;1.0359501911694595;0.8000022886048339
20.289331;1.0530200949290935;0.8297086367227218;0.7990406600752009;-0.017407466501043294;-0.016789872800889366;9.988977860279908;0.8322471629345752;-0.005992040033917812;0.7981334928168637;-0.0015765460132764295;1.035840892352797;0.8000369038462133
20.299331;1.053276093343565;0.8298489285477084;0.7990007132782226;-0.01750781312711673;-0.01688739263240418;9.98938336381481;0.8322244865944054;-0.005992099229665668;0.7982408567124029;-0.0016725212707375228;1.0357415277842505;0.8000789360451855
20.309331;1.053526781368492;0.8299851326466412;0.798956892873718;-0.017607064570333057;-0.01698386860588318;9.989757169845877;0.8322051397261955;-0.005992161047035782;0.7983541021140645;-0.0017664986282882786;1.0356514518019457;0.800130227987176
20.319331;1.0537737129640063;0.8301211228381217;0.7989119239498542;-0.0177035210441566;-0.017077620101805524;9.990104253212431;0.8321897226753954;-0.005992225553433448;0.7984723479518347;-0.001857478089063122;1.035571124003665;0.8001896133924289
20.329331;1.0540143787426144;0.8302525031748149;0.7988635367944444;-0.017796947921115216;-0.017168445818477686;9.990429704831342;0.8321788279675113;-0.005992292844298209;0.7985956914130283;-0.001946459627491958;1.03550108166307;0.8002569503405417
20.339331;1.0542491375986642;0.8303834927341132;0.7988153772260271;-0.017889439673198095;-0.017258344488057506;9.99073920389404;0.8321729940127353;-0.005992363019427235;0.798724220506521;-0.002033443189533997;1.0354428965450226;0.8003321572141674
20.349331;1.0544752188305138;0.8305105648863637;0.7987658460467751;-0.01797753268754566;-0.017344006701269156;9.991038858306503;0.832172761276444;-0.005992436176702337;0.7988579582635477;-0.0021174286938261144;1.035395117934336;0.8004152116293516
20.359331;1.0546927782557682;0.8306347308770013;0.7987153336377216;-0.018065130314366552;-0.017429181021052755;9.991334491973593;0.8321787057021879;-0.005992512402066825;0.7989967719226504;-0.0022004160359875157;1.0353602420684453;0.8005060927474199
20.369331;1.054902192232301;0.8307586305190906;0.7986657081495446;-0.018149599131885644;-0.0175113109520841;9.991631192601325;0.8321913471676451;-0.0059925917460269445;0.7991413649194273;-0.002280405101242039;1.035336753390534;0.8006056993034832
20.379331;1.0551009693689013;0.8308801188267187;0.7986166223530026;-0.018232626110748263;-0.01759206058352101;9.991933353804452;0.832211067599342;-0.005992674191095583;0.7992903561944411;-0.002358395777219059;1.035326124836672;0.800712880283561
20.389331;1.0552905442686764;0.8309997157363912;0.7985673194282981;-0.018313300589021555;-0.017670524886557987;9.99224479085783;0.8322381371348972;-0.005992759637927457;0.7994423469581188;-0.002435387946970448;1.0353297510365045;0.8008264672404144
20.399331;1.0554701728947469;0.8311193133605388;0.7985200176862377;-0.018392444689331537;-0.017747506949648866;9.992568503601158;0.832272752182031;-0.005992847933694844;0.7995999312161217;-0.002509381470003999;1.0353459254891557;0.8009492579517177
20.409331;1.055641266170934;0.8312387805878587;0.7984733841905286;-0.01846805083128418;-0.017821043030988498;9.992906342376713;0.8323150340747628;-0.005992938910919927;0.7997596818187998;-0.0025823761862174177;1.0353758556188628;0.8010780111980188
20.419331;1.0558012537141326;0.8313555380410358;0.798427046168935;-0.01854366299334091;-0.017894594824677052;9.993258961582182;0.8323650385441956;-0.005993032394776371;0.799923153804585;-0.0026533719391209614;1.0354196696766456;0.8012144548074435
20.429331;1.0559505191616558;0.8314714432728855;0.7983828775046025;-0.018616724138111686;-0.017965690140303983;9.993626221690626;0.8324227329077417;-0.0059931281916624085;0.8000889001206032;-0.0027223685895160546;1.035477442352575;0.8013573585523174
20.439331;1.0560914660686753;0.8315869008122615;0.7983399072674455;-0.01868734610044228;-0.0180343981139857;9.994007663402705;0.8324879169992911;-0.005993226102361128;0.8002574934250382;-0.0027893660217109244;1.0355482198082337;0.8015075430050371
20.449331;1.0562228009744912;0.8316992872956667;0.7982970481766838;-0.01875713902313806;-0.018102298726807645;9.99440234588795;0.8325602055731481;-0.005993325958483522;0.8004265741778788;-0.002855364149826399;1.0356329745550426;0.8016628522214492
20.459331;1.056344148213155;0.8318100871539144;0.7982562810566198;-0.018824382228399217;-0.01816774283117754;9.994808335024173;0.8326390845079165;-0.005993427637707228;0.8005988908489454;-0.0029193629215377727;1.0357325256862435;0.8018260951256615
20.469331;1.056456665981968;0.831918781386049;0.7982162347776863;-0.0188896871227905;-0.018231303320178277;9.995222314378653;0.832723967450048;-0.005993531046727699;0.8007712839656878;-0.00298236232165985;1.0358445433014458;0.8019940015417765
20.479331;1.0565604726506908;0.8320245424691158;0.7981758310762525;-0.01895450103058339;-0.018294376321491442;9.99563957508198;0.8328142421830437;-0.005993636097118627;0.8009456253715982;-0.003043362368312882;1.0359686399840413;0.8021681775998728
20.489331;1.0566553345351715;0.8321290088178795;0.7981364822678646;-0.019017788545638844;-0.01835596774559051;9.996054813355665;0.8329092845288504;-0.0059937426864681955;0.8011207631609367;-0.0031033630898959727;1.0361054360957935;0.8023471253780967
20.499331;1.0567409012002151;0.8322312885960486;0.7980971246098825;-0.019079214159246387;-0.018415759528554124;9.996463228511764;0.8330084590291206;-0.005993850676402812;0.8012975070608562;-0.003161364492743972;1.0362555553350759;0.8025312331277589
20.509331;1.0568176235772335;0.8323304854465754;0.7980559546569185;-0.019139052983607664;-0.018474005167146135;9.996861280062085;0.8331111336476391;-0.005993959876970295;0.801474652521216;-0.0032183665389097283;1.0364155985056631;0.8027187833206376
20.519331;1.0568838142263361;0.8324282062212239;0.7980151435236765;-0.019198201860388706;-0.018531592154171928;9.997247145398514;0.833216687260448;-0.0059940700625307755;0.8016530526692928;-0.0032733691417026227;1.036588109763961;0.8029099444669238
20.529331;1.056941460602255;0.8325252399353473;0.7979732018403838;-0.019254916279206055;-0.018586791815306106;9.997620841830743;0.8333245477950836;-0.005994181002611267;0.8018316850206098;-0.003327372181971816;1.0367705290856735;0.8031028376106393
20.539331;1.0569876333162445;0.8326197670862744;0.7979301124902639;-0.01931019387165248;-0.01864061154466725;9.99798414424484;0.8334342662278152;-0.005994292475251631;0.8020116290936102;-0.0033803755412777064;1.0369621599223502;0.8032976106814455
20.549331;1.0570227474221383;0.8327117456273252;0.7978853135179266;-0.019363960299078272;-0.01869296856092581;9.998340343062763;0.8335455515088768;-0.005994404267339933;0.8021920062988854;-0.003431379128356288;1.0371631957961425;0.803492521474382
20.559331;1.0570471670276722;0.8328037553719971;0.7978411105520922;-0.019417299432971487;-0.018744902491846408;9.998693496160794;0.8336582237302881;-0.005994516181324343;0.8023739558512284;-0.0034823828805875027;1.0373728339561823;0.803687981850591
20.569331;1.0570616285945427;0.8328953698849089;0.797796724515038;-0.019469040070730605;-0.01879527178499277;9.999047190858093;0.8337721065187512;-0.005994628043724768;0.8025566231304903;-0.003531386758325398;1.0375903939817164;0.8038825094784513
20.579331;1.0570656387741324;0.8329847820526917;0.7977508919657244;-0.019519956314833716;-0.01884483420399998;9.999403651445002;0.8338869438613047;-0.005994739691080733;0.8027411329354265;-0.0035793907497591033;1.0378143117280583;0.8040767503778073
20.589331;1.0570576355197454;0.8330734971124633;0.7977061476839059;-0.019569160870316807;-0.01889276227785823;9.99976411165103;0.8340023884990682;-0.0059948509360667306;0.8029265533202902;-0.0036263948675289838;1.0380440183540756;0.8042694161667887
20.599331;1.057040517292925;0.8331629838366208;0.7976613743735308;-0.019617790263513596;-0.01894010064143593;10.000129740006853;0.8341180400940212;-0.00599496155075583;0.8031138495060001;-0.0036713991260157014;1.0382798233447696;0.804461155957478
20.609331;1.0570125672499044;0.8332516596459919;0.797616162365125;-0.019664223218527933;-0.018985319004405084;10.000501584662944;0.8342335070508149;-0.005995071277334514;0.8033028639131836;-0.003716403527249354;1.0385209125483688;0.8046514729449123
20.619331;1.056974183909899;0.8333393636735539;0.7975700436541376;-0.019711002910763192;-0.019030871946229662;10.0008798544626;0.8343484325837063;-0.005995179835934646;0.8034923611396724;-0.0037604080730033644;1.0387654536306303;0.8048386971303084
20.629331;1.0569268553745872;0.8334285400789957;0.7975243754505567;-0.019755498877362426;-0.019074202886601516;10.001264050489459;0.8344624767498541;-0.005995286921356179;0.8036830825543702;-0.0038024127709827596;1.0390126678785554;0.8050230608651419
20.639331;1.0568711534501294;0.8335186197126415;0.7974783609181432;-0.01979915768584081;-0.019116707799138537;10.001653987451375;0.8345753222847098;-0.005995392213385724;0.8038737678013408;-0.003844417608141433;1.0392627941151693;0.8052027708837343
20.649331;1.0568066556853393;0.8336089963490017;0.7974319599860996;-0.019841716909696314;-0.019158150693866546;10.002050337866793;0.8346867041012062;-0.005995495402366491;0.804065176954777;-0.0038854225257809218;1.039515028664859;0.8053779901071193
20.659331;1.056733769926982;0.8336997484875125;0.797385173748701;-0.019883176626223815;-0.01919853143987078;10.002454418014796;0.8347964257681064;-0.005995596210782463;0.804256113530936;-0.003924427432578174;1.0397675317073198;0.8055468534970303
20.669331;1.056653675042682;0.8337905450959204;0.7973369173240866;-0.01992414933282424;-0.0192384233759317;10.002868078691824;0.834904349039381;-0.005995694407027035;0.8044473950151136;-0.003963432240389873;1.0400194660009647;0.805709541655737
20.679331;1.0565654286476467;0.8338827951765634;0.7972892066646915;-0.019963673183363225;-0.01927691541353486;10.003293743804413;0.8350103583499832;-0.005995789805613776;0.8046387875374685;-0.00400143689710136;1.0402710010068974;0.8058653524939894
20.689331;1.056469478365526;0.833975854979523;0.7972408220818099;-0.020003121322640878;-0.019315320719478113;10.003734395775586;0.8351143483108509;-0.005995882253405363;0.8048299893050711;-0.004038441393431824;1.0405203115904016;0.8060137716130727
20.699331;1.0563651639364988;0.8340694135400479;0.7971916869123628;-0.020040710131483744;-0.019351923621340784;10.004193748062363;0.8352162210242863;-0.00599597161315318;0.8050196509055388;-0.004074445739835356;1.0407675926260604;0.8061534288724427
20.709331;1.0562528233023136;0.8341631133946006;0.7971409321086084;-0.020078909391514892;-0.019389095895395888;10.00467644055699;0.8353158301051168;-0.005996057749075839;0.8052083915536964;-0.0041094499493902975;1.041011049832674;0.806285057149606
20.719331;1.0561309329098747;0.8342572913599544;0.7970898730644577;-0.0201153244144994;-0.01942454903102065;10.00518794928308;0.8354129404202589;-0.005996140534116091;0.8053948202721973;-0.004144454040512342;1.041249861523867;0.8064074952790713
20.729331;1.0559998823744166;0.834351619983595;0.7970377856912236;-0.020149880537574594;-0.01945819929943591;10.0057340341262;0.8355072768419286;-0.005996219878159977;0.8055795215409169;-0.004178458039487434;1.0414841778809287;0.8065216697181791
20.739331;1.0558598491028608;0.8344466766119947;0.7969850188134452;-0.020185458427693613;-0.019492820980308655;10.00631975807085;0.8355985997664803;-0.005996295730776502;0.8057620272843538;-0.004211461985028155;1.041712213010481;0.806627624368621
20.749331;1.055710368056494;0.8345419763444213;0.7969313657217545;-0.020219177637155375;-0.01952563962558572;10.006948899068105;0.8356867436999328;-0.0059963680438290074;0.8059418713990082;-0.00424346593953105;1.0419333217128335;0.806725531693294
20.759331;1.0555507854013124;0.8346360592283328;0.7968757660449745;-0.02025290894941139;-0.019558472723182813;10.007624406601325;0.8357716122840555;-0.005996436733912821;0.8061176803283114;-0.004275469991420674;1.0421479613033784;0.8068146519740588
20.769331;1.055382703735785;0.8347326325186091;0.796820281365465;-0.020284695054076436;-0.01958940111257908;10.008349138777549;0.8358531544198707;-0.00599650167093572;0.8062901685081557;-0.00430547425364884;1.0423546218298148;0.8068962338093224
20.779331;1.0552046696880888;0.8348296638196466;0.796763664736296;-0.020316143711847274;-0.01962000636076882;10.009126173593359;0.8359313663708552;-0.005996562688324139;0.8064590261978244;-0.004335478868825469;1.0425537715859847;0.8069705011487484
20.789331;1.0550181138680872;0.8349290156352391;0.7967061656232375;-0.020347854106560464;-0.01965084307871188;10.009958963373442;0.8360063278129435;-0.00599661962160071;0.8066238239797526;-0.004365484007458126;1.042743836725859;0.8070376095061452
20.799331;1.0548226184817793;0.8350303709447937;0.7966474808224197;-0.020377706236160517;-0.01967987663493188;10.010851096817415;0.8360782210794573;-0.005996672363636096;0.8067830159925874;-0.004394489845741509;1.0429242872340312;0.8070966628956798
20.809331;1.054617786241093;0.8351325571278666;0.7965865648130442;-0.020407570928999013;-0.01970892481946059;10.01180534367789;0.8361473034524877;-0.005996720876961473;0.8069369985163927;-0.004422496523094125;1.0430947721048875;0.8071487228922174
20.819331;1.0544040678139184;0.8352387318420785;0.7965258858559606;-0.020437084642212368;-0.019737630996197787;10.012822655976944;0.8362138463085482;-0.005996765156153581;0.8070852022307835;-0.004449504110637243;1.0432562045820588;0.8071937745767026
20.829331;1.0541828551165109;0.8353487933949095;0.7964639804878194;-0.020465003481969765;-0.01976477038056285;10.013901802266304;0.8362780550876764;-0.005996805203710701;0.8072261902207237;-0.004476512625769467;1.043407780518773;0.8072307190656371
20.839331;1.05395278422921;0.8354617890171964;0.7964007150805443;-0.020492585217915187;-0.019791587296123316;10.015039734117135;0.8363400046334306;-0.005996841027248289;0.8073606837070002;-0.004503522078339743;1.0435508896428796;0.8072604062852698
20.849331;1.0537144336721669;0.8355782612661511;0.7963360192206752;-0.02051906934753233;-0.019817341849027517;10.016232618518936;0.836399632333412;-0.005996872628386211;0.8074895200620062;-0.004528532507914109;1.0436839694400486;0.8072837118810557
20.859331;1.0534690409708174;0.8356994149329761;0.7962701484902617;-0.02054581566296206;-0.01984332890603245;10.017477179688314;0.8364567736887003;-0.005996899995423099;0.8076095872574763;-0.0045545439889514774;1.043809453127022;0.8072976399865835
20.869331;1.0532158822771505;0.8358232856217805;0.7962020066543561;-0.020572910505282347;-0.019869650319880302;10.018771250695398;0.8365111879925113;-0.005996923105239274;0.8077237607449707;-0.004578556607933693;1.0439268126404395;0.8073052768669228
20.879331;1.0529551808323896;0.8359511569690231;0.7961330636325391;-0.020597461812290573;-0.019893513963684054;10.02011314956979;0.8365625679137452;-0.005996941918126828;0.8078298745700235;-0.004602570433785521;1.0440375738099594;0.8073048037468543
20.889331;1.0526875315317101;0.8360826630779759;0.7960630860047425;-0.02062125138664298;-0.01991663480638469;10.021501294806233;0.8366105544645446;-0.005996956371873719;0.8079297563837182;-0.004626585504827164;1.0441402334052605;0.8072983430501629
20.899331;1.0524135938942556;0.8362178064167669;0.7959922908692774;-0.02064606381618812;-0.019940729746920238;10.022934715310374;0.8366547545411084;-0.005996966392098669;0.8080213416592463;-0.004649601838222601;1.0442371502908006;0.8072838956722669
20.909331;1.0521329724059432;0.8363555003805301;0.7959207365050176;-0.02066977884763586;-0.01996376431383293;10.02441335086186;0.8366947801093619;-0.005996971914267012;0.808104756538662;-0.004671619438984157;1.0443285347868994;0.8072614203346701
20.919331;1.0518458540519284;0.8364954966079966;0.7958488285267289;-0.02069239652523093;-0.019985738858905058;10.025937678793515;0.8367303319642415;-0.005996972898261457;0.808182239865856;-0.004693638292997516;1.044412500573943;0.8072329355858444
20.929331;1.0515524532547902;0.8366368699097522;0.7957761849118823;-0.02071536284412379;-0.02000804994073636;10.027508659609834;0.8367612716976967;-0.005996969321133776;0.8082520357672847;-0.00471565836098875;1.044491082825015;0.8071965292076151
20.939331;1.0512541088436278;0.8367825374811695;0.7957051480400719;-0.020738241990439474;-0.020030258584020695;10.029128291474183;0.8367876027560678;-0.005996961146160127;0.8083164121899575;-0.004736679587972128;1.044562210994327;0.8071543175554698
20.949331;1.0509495697024391;0.8369296119047631;0.7956345023918755;-0.020759760173173228;-0.020051171862069065;10.030799447953004;0.8368093770431836;-0.005996948297976471;0.8083737229442113;-0.004757701924065197;1.044628689770372;0.8071044070389769
20.959331;1.0506416486366463;0.8370797392736369;0.7955643866937606;-0.020780444721327552;-0.02007126235583866;10.032524535301942;0.8368266086937135;-0.005996930675554414;0.808425436356402;-0.004777725342036903;1.0446872659586306;0.8070478340887627
20.969331;1.050331072194906;0.8372330939384213;0.7954952485528896;-0.02080215242569191;-0.020092329162731678;10.034304254329879;0.8368392325353556;-0.005996908180457338;0.8084711288198847;-0.004797749829896553;1.0447387281832938;0.806983596431898
20.979331;1.050017538344749;0.8373882650398256;0.7954269167341322;-0.020821738631314132;-0.020111361003148077;10.036137627596542;0.8368471013032418;-0.005996880735925574;0.8085134356443143;-0.004816775362558591;1.0447839209476935;0.8069136612619542
20.989331;1.0497035517991073;0.8375465809376417;0.7953598272959543;-0.020841587516809215;-0.02013062930078093;10.03802282665095;0.8368500368390396;-0.0059968483070210726;0.8085510050529583;-0.004835801875202685;1.0448216936130497;0.8068360112206706
20.999331;1.0493889925756017;0.8377058144054732;0.7952930321929339;-0.020861785047873203;-0.02015023577964502;10.03995738964784;0.8368479246525267;-0.005996810911804225;0.8085864692747253;-0.0048548292368840425;1.04485185181341;0.8067526305481683
21.009331;1.0490746497196966;0.8378674936402787;0.7952283130953876;-0.020880535542423136;-0.020168446597366108;10.041938009565913;0.8368407761844302;-0.005996768605798919;0.8086183755531887;-0.0048728572464586855;1.044874125570952;0.8066615166815072
21.019331;1.0487613071271658;0.838030617831321;0.795164812527622;-0.02089928480843956;-0.020186658155433336;10.04396094116878;0.83682875292638;-0.005996721457754656;0.8086481142045157;-0.004890885685542146;1.044889185913862;0.8065637306405381
21.029331;1.0484497595518572;0.8381945832202286;0.7951019681000295;-0.020916936643946327;-0.020203812028659337;10.046022681194481;0.8368121760734636;-0.005996669542090141;0.8086749378075837;-0.00490791437595497;1.0448947058462392;0.8064584235286753
21.039331;1.0481414171888972;0.8383599807731824;0.7950398461602006;-0.020935611546226272;-0.020221943456696246;10.048120433478443;0.8367914754166611;-0.005996612950320088;0.808701005141566;-0.0049249431765953575;1.0448923944183626;0.8063479018865545
21.049331;1.0478366305188676;0.8385263711442734;0.7949782181261162;-0.020953524600600362;-0.0202393355269168;10.050252577352808;0.8367671069546968;-0.005996551809785359;0.8087243582608817;-0.004941971956964947;1.044881027942455;0.8062305603835666
21.059331;1.0475357093623772;0.8386930064134135;0.7949164070324959;-0.020970340207177512;-0.020255670122066707;10.052418973939664;0.8367394865299987;-0.005996486298647383;0.8087469245334755;-0.004958000599315183;1.0448605177547772;0.8061087779818883
21.069331;1.04723908461382;0.8388598069275542;0.7948540644317748;-0.020986058395424213;-0.020270947297389017;10.054620181089422;0.8367089321800901;-0.005996416651226214;0.8087666023194644;-0.004974029013521993;1.0448319422389956;0.8059809265420664
21.079331;1.0469466263186664;0.8390260711631796;0.7947904503571259;-0.021003981651955834;-0.02028836235052375;10.056855488379254;0.8366756558865881;-0.005996343140405789;0.8087843442172478;-0.004990057141169223;1.0447935052335635;0.8058484088898255
21.089331;1.0466599339973033;0.8391945429078211;0.7947267428448324;-0.021019961351018003;-0.02030387817719094;10.059121862788684;0.8366398041654562;-0.005996266034573562;0.8088001681496032;-0.005005084953090215;1.0447474630179452;0.8057116728384195
21.099331;1.046376832532643;0.8393622688053547;0.7946616633351994;-0.021034579944851563;-0.020318100466424845;10.061414854895167;0.8366015087063536;-0.005996185563521179;0.8088140768670742;-0.005020112445271103;1.044693067262271;0.8055712193743686
21.109331;1.0460989258252105;0.8395310914973612;0.7945957535462161;-0.02105131819752458;-0.020334359263869166;10.06372963661446;0.836560937219053;-0.005996101916617078;0.808825965849629;-0.005035139624716708;1.0446305405147631;0.805427575337072
21.119331;1.0458258164960794;0.8396999354205499;0.7945283939311822;-0.021066199085430698;-0.02034882032302134;10.066061101161361;0.8365183040646897;-0.005996015248531758;0.8088346440012919;-0.0050491664810573276;1.0445600760859146;0.8052802746715294
21.129331;1.0455571847551532;0.8398684042826516;0.7944596650494657;-0.021079983241694175;-0.020362224001202103;10.068403636071439;0.8364738211986631;-0.005995925680786377;0.808841926594534;-0.005063192959816858;1.0444818593498095;0.8051318761664357
21.139331;1.0452928308170648;0.8400368554830995;0.7943903565723756;-0.021095623341121413;-0.02037742773857502;10.070751107401728;0.8364276106337734;-0.005995833323308994;0.8088456979392828;-0.005077218957557716;1.0443960909329013;0.8049809837341897
21.149331;1.0450335443131347;0.8402050970738807;0.7943199611978712;-0.021109406312980493;-0.02039083348807046;10.073097373093342;0.8363796422325572;-0.005995738301622975;0.8088469518427909;-0.005091244346668522;1.0443039462990953;0.8048292761996265
21.159331;1.0447801417041274;0.8403736504483074;0.7942485671461573;-0.021122356806133367;-0.020403418021757793;10.075436806008442;0.8363297997443678;-0.005995640759355781;0.8088468223431702;-0.00510426901131292;1.0442034670990337;0.8046784240431913
21.169331;1.0445305457953127;0.8405415042401204;0.7941769227535902;-0.021136899176388044;-0.020417566382342642;10.077764291271547;0.8362780157877836;-0.005995540855134763;0.8088435553496927;-0.005117292867969368;1.0440965311043104;0.8045269772279221
21.179331;1.0442874082090885;0.8407090429937876;0.7941033535920586;-0.021150198329364784;-0.020430491060193807;10.080075438221732;0.8362243109893882;-0.0059954387659677325;0.8088384361515198;-0.005130315866852315;1.0439819916136097;0.8043763179596818
21.189331;1.0440493799675417;0.8408773224476762;0.794029939121667;-0.02116281175432164;-0.02044276136612646;10.082367037852386;0.8361687439985579;-0.005995334679016625;0.8088307556574839;-0.005142337969642055;1.0438598634610252;0.8042257187108357
21.199331;1.0438174243945808;0.8410465733627347;0.7939563309538076;-0.021175760232169494;-0.020455351249067926;10.084636789926751;0.8361113449760892;-0.0059952287660728545;0.8088228085414718;-0.00515435910929062;1.0437304222408383;0.8040773323192947
21.209331;1.0435914577784728;0.8412155460451576;0.7938818753961254;-0.021188372937925436;-0.020467624806727532;10.086882505275767;0.8360520616192114;-0.005995121157459921;0.8088138739642095;-0.005166379179627285;1.0435941956256551;0.8039300491924707
21.219331;1.0433727114465567;0.8413849650110631;0.7938071139495122;-0.021200225022696417;-0.020479159548739953;10.08910160056437;0.8359907980310654;-0.005995011939428836;0.8088032029760954;-0.005178398069092565;1.0434528612996956;0.803782453299529
21.229331;1.0431620978884866;0.8415548438943713;0.7937323150038558;-0.021213101962930515;-0.020491672840596685;10.091290920481176;0.8359275322788341;-0.005994901171138044;0.8087930247130873;-0.0051894156880977985;1.0433051226773309;0.803635942579849
21.239331;1.0429587107083773;0.8417236437952303;0.7936576342086236;-0.021223858592579473;-0.02050215233705633;10.093446756142216;0.8358623471422251;-0.0059947888996090435;0.8087815439203252;-0.00520143197091757;1.0431536862746524;0.8034879800666916
21.249331;1.0427640483648801;0.8418929453461859;0.7935841777235879;-0.021236736531663795;-0.02051466869478462;10.095565012162943;0.8357953468180306;-0.005994675163588998;0.8087709521765221;-0.005212446872870099;1.0429983323496137;0.8033401954461393
21.259331;1.0425768910915845;0.8420610651386287;0.7935117698122166;-0.021247494555706643;-0.020525150974066823;10.097641450963796;0.8357265901857182;-0.005994559986395704;0.8087594722207071;-0.005223460358963799;1.0428388882100283;0.8031904330945822
21.269331;1.0423986099287033;0.8422290912648944;0.7934407834933893;-0.02125818238989524;-0.020535552849623245;10.099672170613022;0.8356560834076334;-0.005994443371566116;0.8087483832209789;-0.005233472382296906;1.0426780615800415;0.8030396995988495
21.279331;1.0422290160461185;0.8423964960484287;0.7933712907618449;-0.021269556612729803;-0.020546611574009478;10.101653989707957;0.8355838162801218;-0.005994325307236953;0.8087379683721322;-0.0052444828724882925;1.0425153701584253;0.8028882223750753
21.289331;1.042067715462502;0.8425643279508481;0.7933050981200199;-0.021280247079595187;-0.020557015562457946;10.103584129715413;0.8355098322765383;-0.005994205769179505;0.8087283805330692;-0.005254491734899151;1.042351284724834;0.8027363567358131
21.299331;1.041915546069308;0.8427324887617081;0.793241868747012;-0.021290178674772575;-0.020566679927137732;10.10545927180663;0.8354342686247408;-0.005994084727581695;0.8087195556584643;-0.005264498860044256;1.0421873652383185;0.8025844719898082
21.309331;1.0417721666225808;0.8429005906512947;0.7931817618804118;-0.021300872637882322;-0.020577085845874792;10.107274854116849;0.835357341230787;-0.005993962169602319;0.8087113194839838;-0.005273504147323804;1.0420221805708323;0.802432813098669
21.319331;1.0416394805159772;0.8430699773385784;0.7931248482692823;-0.02131107243207391;-0.020586988527174777;10.109025497125808;0.8352793191859739;-0.005993838126024264;0.808702556056056;-0.005283507521812307;1.0418571521507705;0.8022805943164367
21.329331;1.041515360023539;0.8432381796504167;0.7930707462774372;-0.021320674657006305;-0.020596338007409745;10.110706048958278;0.8352005216288749;-0.005993712675168872;0.8086952387673889;-0.005292508944942992;1.041693539615568;0.8021300690057183
21.339331;1.0414016634613357;0.8434067013681151;0.7930198339266774;-0.021329518571772146;-0.020604948012345786;10.112311812832612;0.8351213644806692;-0.00599358593705968;0.8086883778372095;-0.005302508435183336;1.0415295085128893;0.8019805844521113
21.349331;1.0412988100242802;0.8435756024299216;0.7929721031473552;-0.021339389575812284;-0.02061453620250127;10.113837742537507;0.8350424145147668;-0.005993458095953626;0.8086809913538053;-0.005311506075620516;1.041367146556174;0.8018314315803121
21.359331;1.0412059558339295;0.8437441598769122;0.7929276007093448;-0.021349262799903596;-0.02062412567204729;10.115278141294514;0.8349643470083338;-0.0059933294285275905;0.8086740966080062;-0.0053205019897673515;1.0412054338059937;0.8016838080599876
21.369331;1.0411220163131383;0.843911571040621;0.7928863064906821;-0.021358113307262817;-0.0206327394759202;10.11662739881261;0.834887844101137;-0.005993200281092616;0.8086687048863163;-0.005328496303494624;1.0410442152340347;0.8015387880871437
21.379331;1.041047697050415;0.844078093701649;0.7928476777682181;-0.021366894937246847;-0.020641273144743427;10.117880349359682;0.8348135413328824;-0.005993071009723381;0.8086628243965026;-0.005337489123592748;1.040883217815247;0.801394441749353
21.389331;1.040982018136831;0.8442434112148437;0.7928118563894424;-0.02137491815052659;-0.020649067545512968;10.119032130496958;0.834742007589453;-0.0059929419468328325;0.8086574521945914;-0.0053454805486064785;1.0407221175875256;0.801251827741222
21.399331;1.0409237594272291;0.8444065131305474;0.7927785853443833;-0.021383703976115102;-0.02065760392621406;10.120078255006588;0.8346737235781737;-0.005992813394739953;0.8086535466976433;-0.005353470700260882;1.040560632598791;0.8011119825843025
21.409331;1.0408726374149075;0.8445671272865247;0.7927477549050566;-0.02139249190574956;-0.02066614158990993;10.121014717316958;0.8346090743315999;-0.005992685611551408;0.8086490146348069;-0.005361459752014743;1.0403986131643557;0.8009729118734293
21.419331;1.040828358059622;0.8447238752296133;0.7927182401290678;-0.021400871169505665;-0.020674277612183593;10.121838556013804;0.8345483716839056;-0.0059925588131161745;0.8086447248515582;-0.005369447933959749;1.0402360556119294;0.8008357315738188
21.429331;1.0407896509415189;0.8448776092211672;0.7926916812484864;-0.021408567358379236;-0.020681758999257383;10.12254886124492;0.8344918997462322;-0.005992433208839692;0.8086405325311857;-0.005377435512582064;1.0400730553800288;0.8007007437405599
21.439331;1.0407569778466559;0.8450286214561255;0.7926676011023992;-0.02141762579904675;-0.020690536209428987;10.12314707886829;0.8344399365580293;-0.005992309021197718;0.808636291043007;-0.00538442275856995;1.0399107952700979;0.8005683670035846
21.449331;1.0407277699732422;0.8451746493539409;0.7926452442166375;-0.02142456518849852;-0.020697278674058527;10.123636502330683;0.8343927326795677;-0.005992186461292012;0.8086318567075081;-0.005392409917775613;1.03974752294597;0.8004390402451373
21.459331;1.040701289780345;0.8453159045188056;0.7926247493935865;-0.021432266660297503;-0.020704762579427542;10.124021699807223;0.8343504634783472;-0.0059920657009455;0.8086261203992112;-0.005399397205738548;1.0395854750160958;0.8003120798450291
21.469331;1.0406777217887577;0.8454530254595547;0.7926059209831292;-0.02144023399957841;-0.020712483678569902;10.124308116113946;0.8343131732117609;-0.005991946871324662;0.8086210358791083;-0.005406384811703648;1.0394228176470444;0.8001896965991782
21.479331;1.0406554758036832;0.8455852326351451;0.7925885697700126;-0.02144744213605904;-0.020719464942947255;10.124501996009217;0.8342807658948376;-0.005991830077487579;0.8086156095832904;-0.005413372881251518;1.0392616235717322;0.800071008970406
21.489331;1.0406322820598572;0.8457107787240813;0.7925721692644905;-0.021454051723831184;-0.020725892871233578;10.124610697043575;0.8342530697936379;-0.005991715416255639;0.8086098983582224;-0.005420361512107435;1.039100878362435;0.7999561217047951
21.499331;1.0406098975831335;0.845832198320683;0.7925573296625215;-0.02146202289015009;-0.02073361663339422;10.124642730432308;0.8342299171296645;-0.005991602981698599;0.808603003311514;-0.005427350799111031;1.0389394990759222;0.7998441684359446
21.509331;1.0405873935476233;0.8459484389224539;0.7925433735653961;-0.021468138923040586;-0.02073954217242749;10.124606998681562;0.8342111888561792;-0.005991492847889302;0.8085970168882662;-0.005433340879330393;1.0387793378457029;0.7997373358670824
21.519331;1.0405630099954597;0.8460587797943027;0.7925305816728127;-0.021474752163018723;-0.020745973054673978;10.124511496200288;0.8341968510646462;-0.005991385053893797;0.8085899800504481;-0.005440331927510341;1.0386191911910878;0.7996339368210846
21.529331;1.0405388218852654;0.8461653126047892;0.7925189531172713;-0.021481631102373683;-0.02075264152045842;10.124362100912009;0.8341869773961533;-0.005991279608345192;0.8085838799583025;-0.005446324123015964;1.0384588108559722;0.7995363326837736
21.539331;1.0405138116105335;0.8462676248195027;0.7925085432762418;-0.02148851121360054;-0.02075931127574768;10.12416251081859;0.8341816985854384;-0.005991176500437712;0.8085766473208861;-0.005452317631027587;1.0382978992383467;0.7994428532175628
21.549331;1.0404882351256795;0.846366308313412;0.7924995006408623;-0.02149463197886878;-0.02076524175194542;10.123915612910952;0.8341811242137164;-0.005991075710744088;0.8085691302166309;-0.005458312608119498;1.0381361375446132;0.7993546945335968
21.559331;1.0404613827684652;0.8464611407129085;0.7924920108865108;-0.02150151445948939;-0.02077191455595578;10.123624674933174;0.8341852895674722;-0.005990977219480269;0.8085620855788661;-0.005464309210019098;1.03797326453857;0.7992729934672156
21.569331;1.0404333831566501;0.8465523587092777;0.7924860658763349;-0.02150730238569304;-0.020777530694853087;10.123293157174441;0.8341941292143952;-0.0059908810067152195;0.80855321187372;-0.005470307581421841;1.0378091171440977;0.7991959111887798
21.579331;1.0404049588579447;0.8466413936792525;0.7924823412176171;-0.021513356198084522;-0.02078338531168389;10.122924096442876;0.8342075114345774;-0.0059907870486872955;0.8085431421659874;-0.005476307836490616;1.0376445815401152;0.7991246111737753
21.589331;1.0403742609795306;0.8467264886556272;0.7924804585659132;-0.02151983183009274;-0.020789661360548065;10.122520066415465;0.8342252660562169;-0.005990695328833965;0.8085324130397966;-0.005482310052485129;1.0374775357701251;0.7990602148590608
21.599331;1.0403413895277385;0.8468095035504681;0.7924820761778917;-0.02152562361305468;-0.020795284111736645;10.12208324232514;0.834247166333518;-0.005990605856097274;0.8085185143294737;-0.005487314280037827;1.037308899404948;0.7990008065124523
21.609331;1.0403064131163025;0.8468900340105059;0.7924867607317594;-0.02153141646139078;-0.020800909231099663;10.12161532678488;0.834272949135908;-0.005990518647410728;0.8085019720255806;-0.005493320557424486;1.0371397602608474;0.798947491554721
21.619331;1.0402700904943516;0.8469689042596554;0.7924948557819602;-0.021537474800322833;-0.020806773124453743;10.12111776912037;0.8343023318491551;-0.005990433680741659;0.8084823792466305;-0.005498328916668613;1.036968376894428;0.7989003649220356
21.629331;1.0402306844539753;0.8470448981981813;0.7925068437055542;-0.02154250879762107;-0.020811662112952035;10.120592137593196;0.8343349856833633;-0.00599035086961713;0.8084593927102993;-0.00550333937669112;1.0367970571663458;0.7988595378521456
21.639331;1.0401893794680368;0.8471186698488999;0.7925228421252701;-0.021547472750957117;-0.02081647194742909;10.120040491872274;0.8343705395777186;-0.005990270077989819;0.8084327257379135;-0.005509351938259831;1.0366241345428269;0.7988250766328225
21.649331;1.0401444346908701;0.8471896599757098;0.7925440539870654;-0.021553268450341848;-0.020822105908294284;10.119465347264985;0.8344086172146797;-0.005990191158268982;0.8084021669997452;-0.005514366593582176;1.0364520404766764;0.7987969670342271
21.659331;1.0400975207629164;0.8472586601483872;0.7925702520983837;-0.02155823344153493;-0.020826919761726754;10.118868602826515;0.834448877014881;-0.005990113974970017;0.8083676475138796;-0.005519383337386086;1.0362793079830284;0.7987751691632916
21.669331;1.040046631979999;0.847325043018288;0.7926025680537119;-0.02156326950753237;-0.02083181674165664;10.118250692175227;0.8344910410236626;-0.005990038405203553;0.8083292821624692;-0.005523402162910887;1.0361084637143028;0.7987596036085826
21.679331;1.0399925096850953;0.8473890206078517;0.792640649108298;-0.02156823526655353;-0.020836634098593838;10.11761130784552;0.8345348839619193;-0.005989964346218459;0.8082872907490117;-0.005528423052056932;1.035938899634745;0.7987501823952725
21.689331;1.0399339490388257;0.8474504127248507;0.7926851519833482;-0.02157320133609034;-0.020841452991553884;10.116950794201141;0.8345802104547226;-0.005989891728716364;0.8082408589827469;-0.005533445981506319;1.0357698117504346;0.7987457271960661
21.699331;1.0398695732159853;0.84750852185456;0.7927362398211983;-0.02157790307399204;-0.020846036816796552;10.11627097024459;0.834626866053301;-0.005989820511961957;0.8081921026583545;-0.0055374709317701784;1.0356031898960998;0.7987479381937025
21.709331;1.0398010135211646;0.8475650556709461;0.7927938961059653;-0.021582869787395452;-0.020850858286002;10.115574753885557;0.834674759832535;-0.005989750662719178;0.8081401585399236;-0.005542497884348749;1.0354378233302903;0.7987553759186388
21.719331;1.0397274874500757;0.8476198156614205;0.7928580396278216;-0.021587076417522565;-0.020854939976996997;10.11486484688219;0.8347238691345188;-0.005989682143507154;0.8080852462577439;-0.00554652682963326;1.0352733452855791;0.7987674017516222
21.729331;1.0396483694106626;0.8476726362978938;0.7929284566814299;-0.021592044127978462;-0.020859763212148587;10.114142711884078;0.8347742176019917;-0.005989614919518486;0.8080266340631592;-0.005551557777410305;1.035109368545017;0.798782297676144
21.739331;1.0395639949357134;0.8477241802638704;0.7930048859778887;-0.021597012582897965;-0.020864587045599174;10.113408366837264;0.8348258237601243;-0.005989548959062466;0.8079665817083934;-0.005555590739385715;1.0349456558481729;0.7988013366703193
21.749331;1.039474388926105;0.8477745261970699;0.7930866156951146;-0.021600886216937492;-0.02086835283005955;10.112660902163512;0.8348786523393575;-0.005989484228634212;0.8079042931526823;-0.005559625707371409;1.0347821591735462;0.7988228814511544
21.759331;1.0393795853268997;0.8478248017569892;0.7931739347851805;-0.021605856757475374;-0.020873177423814008;10.111899468385918;0.8349326037034773;-0.00598942071660127;0.8078389117488787;-0.005563662656359541;1.0346189353066837;0.7988453416759335
21.769331;1.0392800223607392;0.8478749201794995;0.7932658398336868;-0.021608972290591364;-0.020876202942278203;10.111123620118306;0.8349875473981423;-0.005989358467840887;0.8077725726722063;-0.005567701548555272;1.0344561111089055;0.7988702262855262
21.779331;1.0391753821240066;0.8479252680047951;0.7933626464670793;-0.02161394546137865;-0.02088102782599728;10.110332664020339;0.8350433880296576;-0.005989297580481663;0.807703409923006;-0.005571742324812748;1.0342939222442162;0.7988951760012656
21.789331;1.0390663275246252;0.8479755289103509;0.7934633496920608;-0.021617824281159905;-0.020884794209324146;10.109525264768607;0.8351001188282272;-0.005989238171030915;0.8076334791541628;-0.005575784908108854;1.0341327226892512;0.7989219331895
21.799331;1.038953140463483;0.848026155143194;0.7935678727892607;-0.02162170454554897;-0.020888560482631515;10.108699948429521;0.8351577823094182;-0.0059891803427886865;0.8075606872632501;-0.005579829220550536;1.0339729736895502;0.7989483689524025
21.809331;1.038835976092335;0.8480773052881341;0.7936757458209194;-0.02162558627494171;-0.020892326523383725;10.107856079576763;0.8352163554862461;-0.005989124175374081;0.8074867983750345;-0.00558387518442402;1.0338152645079999;0.7989765213506037
21.819331;1.0387149162568692;0.8481292138795977;0.7937864889776758;-0.02162946949060887;-0.02089609218083139;10.106994093985744;0.835275702052405;-0.005989069735694498;0.8074095456728639;-0.005586922700600934;1.0336612930484388;0.7990045093574978
21.829331;1.0385903233331817;0.8481813018053876;0.7938985965476479;-0.021632943456598185;-0.020899454365087656;10.106113817704873;0.8353356095104171;-0.005989017087777756;0.807329798642539;-0.0055909716348719884;1.0335097767220378;0.7990334493880522
21.839331;1.038462603781767;0.8482361514429632;0.7940136873120154;-0.021637094326175957;-0.020903455185465446;10.105212674841647;0.835395818676626;-0.0059889662861976915;0.807248674603092;-0.005595021828461048;1.0333624242568649;0.7990643896817021
21.849331;1.0383302901815337;0.8482914042219969;0.7941303408017809;-0.02164098187352636;-0.02090721858008399;10.10428622559469;0.835456039622945;-0.005988917371625702;0.8071645667907025;-0.005598073109479416;1.0332209824818974;0.7990953367780523
21.859331;1.038194609370008;0.8483476910951566;0.7942483088365622;-0.02164487073552076;-0.020910980766121984;10.103329622160338;0.8355159623948646;-0.005988870390106907;0.8070801112104761;-0.0056011252909976906;1.033084197109859;0.7991282561842572
21.869331;1.0380569097873509;0.8484056170146879;0.7943675265709633;-0.02164902560313095;-0.020914977921488623;10.102337960777373;0.8355752671054464;-0.005988825419913997;0.8069941088664756;-0.005605178173631742;1.0329536958294248;0.7991610876389333
21.879331;1.0379157506638645;0.8484631560874925;0.7944877191001334;-0.02165182129659918;-0.020917678268362702;10.101306307382654;0.8356336700191594;-0.005988782570295948;0.8069084380493035;-0.005608231563093192;1.0328310011362976;0.7991947862247544
21.889331;1.0377729435237448;0.8485218589261895;0.7946096426394206;-0.021654953504267507;-0.020920694071852913;10.100230204058553;0.8356909878229025;-0.005988741966526593;0.8068239624282196;-0.0056112852909411875;1.0327146628065762;0.799229388935048
21.899331;1.0376295240385809;0.8485810592658203;0.794732653045638;-0.021658016496595163;-0.02092362606903168;10.09910624607336;0.8357471657306997;-0.005988703760215095;0.8067424274098998;-0.005615339220621783;1.0326072583265289;0.7992659904526055
21.909331;1.0374846795992614;0.8486399742137923;0.7948575798977043;-0.02166191176868143;-0.020927377187897143;10.097932572955093;0.8358022434864071;-0.005988668143965456;0.8066624132176236;-0.005618393221750174;1.0325072478613544;0.7993026876530229
21.919331;1.0373410971916182;0.848699175173009;0.7949838858078434;-0.02166497727952736;-0.02093030318837241;10.096709234700711;0.8358562859503486;-0.005988635338802268;0.8065853955171076;-0.005621447135571653;1.032416902041681;0.7993405250327238
21.929331;1.037197568214693;0.8487576015918431;0.7951123666768654;-0.02166887498213325;-0.0209340480075136;10.095438302507649;0.8359093412958895;-0.00598860557126505;0.8065118066584991;-0.005624500789012574;1.032334356355012;0.799379401185509
21.939331;1.0370566148093576;0.8488158759936194;0.7952423423379611;-0.02167194283518435;-0.02093696763462264;10.094123479991103;0.8359614610781723;-0.005988579054632041;0.8064420159646667;-0.00562755403684274;1.0322616800886544;0.7994191416591166
