time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.949331;1.0369169476501894;0.8488726642300385;0.7953741070454613;-0.021674747039501382;-0.020939647693563834;10.092768957078128;0.8360127368150709;-0.005988555979150038;0.8063763282635558;-0.005630606748815988;1.0321968869791995;0.7994596221230169
21.959331;1.0367811538887253;0.8489293425696809;0.7955076632589453;-0.021677817039531373;-0.020942561247380864;10.091378177055265;0.8360632838149646;-0.005988536527532289;0.806316045845372;-0.005632658756440757;1.032141890810453;0.7995018103079624
21.969331;1.0366493029620254;0.8489852595700214;0.7956432106599455;-0.021680127508894264;-0.020944731087993215;10.089953341771812;0.8361132012984264;-0.0059885208975810015;0.806259479613719;-0.005635709843865558;1.0320954809628025;0.7995437668673993
21.979331;1.0365204840444244;0.8490389232898663;0.7957810106274195;-0.02168293463096074;-0.020947402457359;10.08849546187564;0.8361625607195768;-0.005988509290858918;0.8062078700976308;-0.005638759788945277;1.032056409662147;0.7995865630002545
21.989331;1.0363974057811138;0.8490918511070632;0.7959213975068686;-0.02168600731416279;-0.020950307585679395;10.087004416250329;0.8362114032096637;-0.005988501875157783;0.8061613314604267;-0.0056418084059813205;1.032026497514606;0.7996302742426381
21.999331;1.0362794655139311;0.8491429216124842;0.7960646446570677;-0.02168908070436289;-0.02095321007859372;10.085479011109664;0.8362597388933181;-0.005988498762383848;0.8061199009140229;-0.005643855565317885;1.0320046094372126;0.7996749617441692
22.009331;1.0361659587006637;0.8491908973402121;0.7962108792555502;-0.021691889923246013;-0.020955873540539627;10.083917325460044;0.8363075674753526;-0.005988500024051475;0.8060836264667683;-0.00564690118762147;1.03199058054856;0.7997207371283785
22.019331;1.0360589696273512;0.8492367548579736;0.7963600474325088;-0.021694964379086124;-0.02095877103989839;10.082317240063604;0.8363549054018079;-0.005988505723181088;0.8060525867631994;-0.0056489452275671195;1.0319832255846846;0.7997677420573444
22.029331;1.0359577007547607;0.8492792239552032;0.7965120040323295;-0.021698039160393444;-0.02096166622218968;10.080677157663557;0.8364017844133521;-0.005988515923407922;0.8060268648357516;-0.005651987656950711;1.0319844391625022;0.7998161744068615
22.039331;1.0358623264336413;0.849317526633383;0.7966662163730105;-0.021700018377905778;-0.02096350077309098;10.078997060289266;0.8364482296875073;-0.0059885306723547445;0.8060065613979288;-0.005654028451042044;1.0319933193265474;0.7998661761252389
22.049331;1.0357733322917029;0.849352237330544;0.7968231517151514;-0.021702332746193386;-0.020965651025178923;10.077278990099144;0.8364942334497646;-0.005988549974570873;0.8059918377016065;-0.005657067598648265;1.0320101977696994;0.7999178996391432
22.059331;1.0356893265005724;0.8493813280144098;0.7969821401243438;-0.021705142541599314;-0.020968303823829644;10.075526070570112;0.8365397048603539;-0.005988573767782453;0.8059819150217868;-0.005659105119167354;1.0320355156112428;0.7999705017427932
22.069331;1.035612681148757;0.8494058929018562;0.797142471037389;-0.02170712083942747;-0.020970132955603737;10.07374108082612;0.8365844456162116;-0.005988601925311266;0.805979002744487;-0.005662141042556797;1.0320696431459115;0.8000261758268543
22.079331;1.0355425983491022;0.849425621821075;0.797304391853389;-0.021710194037727903;-0.02097301904370873;10.071925946741697;0.8366282273970891;-0.005988634287933136;0.8059822278657368;-0.005664175382438198;1.0321127680468567;0.8000840502393661
22.089331;1.0354791877213687;0.8494396245511224;0.7974667732459352;-0.021712170503635952;-0.020974845274851255;10.070081878803958;0.8366708887719039;-0.005988670701245215;0.8059916603503395;-0.0056662081468569075;1.0321638646671483;0.8001442675764335
22.099331;1.0354224471323537;0.8494484120421095;0.797629873497384;-0.02171524150490203;-0.020977728800516664;10.068209531086545;0.8367123315933764;-0.005988711029229;0.8060073746099023;-0.005668239352283097;1.0322246941594007;0.8002069810166622
22.109331;1.0353722376083465;0.8494510766651673;0.7977926608030355;-0.021717215509541983;-0.020979552806480263;10.06630966273274;0.836752443258127;-0.005988755135596801;0.8060294473666216;-0.005670269011818919;1.0322938273192614;0.8002723115633135
22.119331;1.035328338745244;0.8494480801964526;0.7979554805039187;-0.021720283861715078;-0.02098243441300045;10.064384500209586;0.8367910101868297;-0.005988802861178673;0.8060579213895693;-0.0056732971301003635;1.032370733575119;0.8003403029234623
22.129331;1.0352905158702295;0.8494384584915292;0.7981173370009084;-0.0217222551037901;-0.02098425677509463;10.062438774381572;0.8368276733759089;-0.005988854026098554;0.8060917683028734;-0.005675323725394936;1.0324548755446359;0.8004098790002576
22.139331;1.0352585473442972;0.8494222883635258;0.79827830593868;-0.021724224919633422;-0.020986078477841962;10.060479449163601;0.8368619787636078;-0.0059889084521298356;0.8061328505883149;-0.005677348846770102;1.0325456695571615;0.8004828917834561
22.149331;1.035232531750879;0.8493995463574596;0.798438233913092;-0.021725432748084215;-0.02098715872542863;10.058514144217659;0.8368934646150308;-0.005988965972941952;0.8061799187859581;-0.005679372556869532;1.0326423752232288;0.8005581137864896
22.159331;1.0352116876276583;0.8493697360074698;0.7985973383124889;-0.021728495232830984;-0.020990037722333783;10.056549608242776;0.8369216855303523;-0.005989026418748371;0.8062326756182914;-0.0056813948981089425;1.0327441264348847;0.8006352786532364
22.169331;1.035196209591848;0.8493320924664148;0.7987549746244209;-0.021730460360968252;-0.020991857655814454;10.054591431034146;0.836946212173428;-0.005989089614794521;0.8062908669667807;-0.005683415877945613;1.0328501079781822;0.8007141215652382
22.179331;1.035186027553359;0.8492866333501504;0.7989115550834438;-0.021732423776944648;-0.020993677017354856;10.052644597369081;0.8369666654027762;-0.005989155409685622;0.8063533362392109;-0.005685435478759204;1.0329606893411871;0.8007933987653417
22.189331;1.0351810500369132;0.8492330132211111;0.7990671906620299;-0.021734385453872716;-0.02099549583580729;10.050714231360852;0.8369827546876724;-0.005989223691735064;0.806422037740388;-0.005686453670829933;1.033073422372298;0.800874882655403
22.199331;1.0351811974382266;0.8491708573144965;0.7992220481493485;-0.021736345404684512;-0.02099731418154686;10.048805818357161;0.8369943107562139;-0.0059892943798374645;0.8064960141887452;-0.005688470427719203;1.0331889549411748;0.8009574079148652
22.209331;1.0351865075656344;0.8490997608061278;0.7993763051364936;-0.021738303719606285;-0.020999132152522706;10.046924503981712;0.8370013219477348;-0.005989367412133767;0.8065743422393282;-0.005690485750358099;1.033306997251917;0.8010398403695189
22.219331;1.0351971745017188;0.8490192931882535;0.799530046322265;-0.021740260569656996;-0.021000949854771356;10.045074356176258;0.8370039308387176;-0.005989442731458972;0.8066590684616298;-0.005692499669932325;1.0334274044061398;0.8011240864918606
22.229331;1.035213521440831;0.8489290129708629;0.7996832199540532;-0.02174221616057955;-0.021002767405539816;10.043258371220627;0.8370023413296707;-0.005989520254926609;0.8067491679981255;-0.005694512222067885;1.0335502182721488;0.8012090577446235
22.239331;1.0352369265591044;0.8488292892544054;0.7998356338095751;-0.021744435532808897;-0.021004821452481365;10.041479131440205;0.8369967352639945;-0.005989599855144501;0.8068435416429511;-0.0056955234327426595;1.0336755823701538;0.8012936667799211
22.249331;1.0352659481461575;0.8487183216626967;0.7999869783912681;-0.02174638924619744;-0.02100663917225795;10.039739402001583;0.8369873346198048;-0.005989681387194555;0.8069439922877057;-0.005697533316246764;1.0338046497866975;0.8013799129392826
22.259331;1.035301954040285;0.8485952645767691;0.8001354306958304;-0.021747596411874768;-0.021007736693639208;10.038041968750035;0.8369744936584419;-0.00598976473225058;0.8070491736096452;-0.005699541862216996;1.0339355273772035;0.80146687863959
22.269331;1.0353453161388917;0.8484629459505262;0.8002833321349136;-0.021749549028224197;-0.02100955543057343;10.036389281339103;0.8369586452300206;-0.005989849810598664;0.8071576037134859;-0.005700549029416192;1.0340692605714223;0.8015537230863727
22.279331;1.0353967344493633;0.8483201978280592;0.8004288396121996;-0.02175074077819851;-0.02101063416361181;10.034783405134975;0.8369401701107306;-0.005989936560183459;0.8072707087097958;-0.005702554757352661;1.0342059290103627;0.8016426821233072
22.289331;1.0354569851108386;0.8481673164515562;0.8005714043241645;-0.021752957601432078;-0.021012691342295;10.033225720565497;0.8369193515395621;-0.005990024901134128;0.8073868234808143;-0.005704558984685528;1.0343457641892464;0.8017330151356589
22.299331;1.0355248758663775;0.8480031043930973;0.8007105245490037;-0.02175490936720687;-0.021014513341654866;10.031716673643315;0.8368964117338181;-0.005990114712701826;0.8075042421480081;-0.005705561664883948;1.0344900899801743;0.8018239547032604
22.309331;1.0356016882328813;0.8478279127261334;0.800845356840007;-0.02175576529950799;-0.021015278475456374;10.03025630781888;0.8368715362649496;-0.005990205832390676;0.8076243143829641;-0.005707562777838291;1.0346371399363907;0.8019176408729931
22.319331;1.035687711362249;0.847642212883846;0.8009761865316652;-0.021757716902133236;-0.021017104040864692;10.028845031487572;0.8368448952182361;-0.00599029806957209;0.8077444554226171;-0.005708562338956834;1.0347879550782906;0.8020120574612989
22.329331;1.035784221862417;0.8474457687598665;0.8011020773080462;-0.021758837797395188;-0.021018109888989014;10.027483854402082;0.836816654208126;-0.0059903912347707535;0.8078661209162186;-0.005710560385723973;1.0349433920662154;0.8021091318967425
22.339331;1.0358895804723616;0.8472375545086229;0.8012235905248308;-0.021760789814653243;-0.021019940258756992;10.026174014413689;0.8367869245998333;-0.005990485172639377;0.807987830132879;-0.005711556947184295;1.0351011701950443;0.8022077400188724
22.349331;1.0360047333017512;0.8470179776492232;0.8013403546589275;-0.02176274222575651;-0.02102177342693992;10.024916255858235;0.8367557463461432;-0.00599057976512171;0.8081081724099802;-0.005712552034186707;1.0352618856172469;0.8023068214921154
22.359331;1.0361302572306357;0.8467876659354406;0.8014520311144427;-0.021763864291430325;-0.021022787656442773;10.023710282590978;0.836723157300574;-0.005990674897098306;0.8082287813410156;-0.005714545648059164;1.0354259694617067;0.8024083730197622
22.369331;1.0362635635275363;0.8465461917525425;0.8015592805962416;-0.021765817772526886;-0.02102462712648917;10.022554470200468;0.8366892281992836;-0.005990770417466616;0.8083473411881849;-0.005715537789816524;1.035590674343615;0.8025103575827879
22.379331;1.0364047297208245;0.8462941326783446;0.8016613630402423;-0.021766676239714077;-0.02102541158275091;10.021445603896549;0.8366540315894102;-0.005990866130328794;0.8084656429058847;-0.005717528461746597;1.0357561485056919;0.8026146840955987
22.389331;1.036553750565186;0.8460335146793263;0.8017589113075604;-0.021768895990250073;-0.021027494691949273;10.020379128814064;0.8366176235076007;-0.005990961821537312;0.8085816421124171;-0.005718517651824281;1.0359225548515134;0.8027191624689237
22.399331;1.0367077040261201;0.8457626155784819;0.8018512654523979;-0.021769755988206078;-0.021028286626400466;10.019350094600323;0.8365800379990779;-0.0059910572926631656;0.8086974428963823;-0.005719505313918967;1.0360871618319325;0.8028256174226651
22.409331;1.0368664012327389;0.8454829228802869;0.8019387782662004;-0.02177061678243741;-0.021029082510760314;10.018354214990202;0.836541260575361;-0.005991152362060161;0.8088111774044706;-0.005720491361593296;1.0362503745490794;0.8029319069658962
22.419331;1.0370295268035816;0.8451959089940885;0.8020218283388804;-0.021772838889435025;-0.02103117744103753;10.01738869638415;0.8365012052652847;-0.005991246837337615;0.8089248685231358;-0.005722475673659666;1.0364127249659445;0.8030399393172151
22.429331;1.0371938803082557;0.8448998399681446;0.8020998584820415;-0.02177370116097293;-0.021031981497419302;10.016452441117405;0.8364597117014949;-0.005991340516973476;0.8090364096259143;-0.005723458111839144;1.0365718467541243;0.8031476192270128
22.439331;1.0373594751012964;0.8445970599849326;0.802173704574346;-0.021774899214069922;-0.02103310732280917;10.015545361560841;0.8364165316402528;-0.005991433221900311;0.8091476536196006;-0.005724438552800292;1.0367294566962346;0.8032568554832309
22.449331;1.0375255213434893;0.8442877640450115;0.8022427784867779;-0.021776027504214063;-0.021034156214289147;10.014667495177068;0.8363713060812978;-0.005991524795046026;0.8092564711788834;-0.0057254169114292;1.036883323553447;0.803365514106299
22.459331;1.037689455075204;0.8439716885129888;0.802307537944975;-0.021776891425844786;-0.021034972720840744;10.013818688765724;0.8363235763229909;-0.005991615073150362;0.8093647061356009;-0.005726393140207963;1.0370342204075826;0.8034754352377382
22.469331;1.0378523646782543;0.8436509770450494;0.8023680161842395;-0.021778020685598972;-0.021036029821116315;10.012998710537289;0.8362728460687754;-0.005991703877746409;0.8094701203386621;-0.005728367228119895;1.0371829436300362;0.803584459471963
22.479331;1.0380115641769112;0.8433251103496865;0.8024246098139659;-0.021779981203181833;-0.021037912955427205;10.012207378499768;0.8362186684434214;-0.0059917910339952855;0.8095734563551235;-0.00572933919962392;1.0373273747015486;0.8036934193309813
22.489331;1.0381681685963626;0.842995630443049;0.8024767482321862;-0.02178111133442024;-0.021038978207702463;10.011444594815549;0.8361606899303703;-0.005991876388009138;0.8096755571356119;-0.0057303090871701325;1.037469468808381;0.8038032247610192
22.499331;1.038319494538407;0.8426621599390067;0.8025250185899475;-0.02178197698140905;-0.021039811057915178;10.01071048211702;0.8360985997612427;-0.005991959792558166;0.8097744016240471;-0.005731276900677993;1.0376072313745468;0.8039119182561545
22.509331;1.038466678591569;0.842327067305984;0.8025697577670453;-0.02178310785430476;-0.021040884512707053;10.010005960893007;0.836032036597595;-0.005992041096704381;0.809872083655671;-0.0057322426392115745;1.0377427437089268;0.8040217398749093
22.519331;1.0386071049152958;0.8419896751769883;0.8026113895373486;-0.02178397418598587;-0.02104172547225096;10.009333748358662;0.8359605239554289;-0.005992120179298832;0.8099667917370064;-0.005733206330754584;1.0378741290115931;0.8041310723838351
22.529331;1.038742112657276;0.8416526436698849;0.8026506936261982;-0.021786201399588655;-0.021043865344233987;10.008698645588083;0.835883440368351;-0.005992196977132304;0.8100597455107896;-0.00573416805727186;1.0380034546752557;0.8042413285581074
22.539331;1.0388693400981042;0.8413144854573599;0.8026875069585347;-0.021787068426601466;-0.02104471398372532;10.008106020384616;0.8358000395853551;-0.0059922714693135;0.8101520971498735;-0.005735127951139736;1.0381286946843171;0.8043538761270063
22.549331;1.0389902645011133;0.8409777773364914;0.8027226551382979;-0.021788200754847956;-0.021045802717835103;10.007559993770222;0.8357095288765407;-0.005992343655430982;0.8102418846160101;-0.005736086181283478;1.0382517792974202;0.8044669957698761
22.559331;1.0391025925843744;0.840641697636006;0.8027566166073815;-0.021789068714858712;-0.021046658300465;10.007063357566386;0.8356111340639337;-0.00599241354634915;0.8103310805650773;-0.005737042941447257;1.0383706555708452;0.8045828491073506
22.569331;1.0392079042870634;0.8403084073094734;0.8027898079538859;-0.02179020218904657;-0.02104775354591673;10.006618756064166;0.8355041316225819;-0.005992481154788315;0.8104176850037554;-0.005737998429247858;1.0384873195583662;0.804699482208867
22.579331;1.0393039854656145;0.8399768728170186;0.8028225780889119;-0.021791071567197447;-0.021048615212532977;10.006229673847907;0.835387934836778;-0.005992546487872163;0.8105027421526269;-0.005738952837189952;1.0385998342598324;0.8048178574121733
22.589331;1.0393924152296856;0.8396489239830986;0.8028551301411432;-0.021792206759294896;-0.02104971614543563;10.005900441727025;0.8352621940569276;-0.005992609544796105;0.810587257763117;-0.005739906375599634;1.038710309001234;0.804938869718067
22.599331;1.039470993651667;0.8393232519869708;0.8028876774683473;-0.021793078109993952;-0.021050583147311546;10.005635480615286;0.8351267686347897;-0.00599267032488392;0.8106691467872081;-0.005740859291169036;1.0388178813106463;0.8050603896456934
22.609331;1.0395414206971787;0.8390016320059659;0.802920543131437;-0.021794215446830183;-0.021051689109868835;10.005438571146959;0.8349816032052944;-0.00599272884892084;0.810749279966421;-0.005741811853310768;1.0389217819171523;0.8051833346895745
22.619331;1.0396016613448518;0.8386828937778048;0.8029542359454862;-0.021795089010665944;-0.021052560851579534;10.005312442721639;0.8348266272538927;-0.005992785170559104;0.8108285455071227;-0.005742764318553495;1.0390244050029056;0.8053086598704453
22.629331;1.0396535316356341;0.8383689245407829;0.8029892931804866;-0.02179622854306784;-0.021053671248160228;10.005258576812185;0.8346617078238568;-0.005992839360345409;0.8109048326057797;-0.005742716902698907;1.039124278089571;0.8054342755995032
22.639331;1.0396960397508992;0.8380592542387666;0.8030262169698917;-0.02179736909156463;-0.02105478360483851;10.0052774382944;0.8344866744173856;-0.005992891493768278;0.8109789519619302;-0.005743669772375711;1.0392239134919463;0.8055610240152459
22.649331;1.0397282841041555;0.8377533580072366;0.8030654391396514;-0.021798245665622572;-0.021055661216684174;10.005368654706423;0.8343013957068123;-0.005992941672058105;0.8110516189495538;-0.005744623045833152;1.0393226525782715;0.8056896114468476
22.659331;1.039752633366009;0.8374532893519969;0.8031073771292985;-0.02179862741414471;-0.02105603604056394;10.005530236321212;0.8341058093318287;-0.0059929900387044165;0.8111205651969217;-0.005745576815341316;1.0394196817879329;0.8058176565374517
22.669331;1.0397667814856297;0.837157314397615;0.8031524299344144;-0.02179950547944933;-0.021056916616520104;10.005757713661108;0.8338998830506347;-0.005993036756987422;0.8111866579231348;-0.005746531185335098;1.0395171247630075;0.8059457481574243
22.679331;1.0397731028141666;0.8368671704587946;0.8032006273748385;-0.02179955340655126;-0.021056976425032507;10.006044946057749;0.8336835840562052;-0.005993081978993864;0.8112508988338125;-0.005747486284387025;1.0396130487892041;0.8060744745758059
22.689331;1.0397707938525798;0.8365830207665312;0.803252847343858;-0.021800697612162766;-0.021058095770785813;10.006386588515937;0.8334569047698434;-0.005993125847542571;0.8113113370271309;-0.005747442247879357;1.0397095015585254;0.8062014069897997
22.699331;1.0397591541901965;0.8363039035759624;0.8033087939770073;-0.021801577509782916;-0.021058979563768114;10.006779624507992;0.8332199186518918;-0.005993168526263657;0.811369003495036;-0.005748399206693188;1.0398056250724448;0.8063271687396628
22.709331;1.0397404566638677;0.8360314757554574;0.8033683667379797;-0.0218027228345783;-0.021060100772615803;10.007222426281983;0.8329728325634945;-0.005993210211176718;0.8114248978032609;-0.005749357292162975;1.0399007025124574;0.806452438624324
22.719331;1.0397131477482275;0.8357643822098815;0.8034313612895817;-0.021803603727487315;-0.021060986268250082;10.007713381051065;0.8327160010001586;-0.005993251104144972;0.8114769882136202;-0.005750316648961535;1.0399970893965929;0.8065749248327443
22.729331;1.0396793181905288;0.8355043183901749;0.8034974620731317;-0.02180474993547029;-0.021062109015386448;10.008250415621099;0.8324498254751486;-0.005993291386915402;0.8115262230186345;-0.005750277448962106;1.0400940908756726;0.8066952608041392
22.739331;1.0396379984220663;0.8352503174141617;0.8035660454115429;-0.02180480089799093;-0.021062173957405325;10.008830560814783;0.8321745930658567;-0.0059933312143864775;0.8115725692791788;-0.005751239886611774;1.0401908556922481;0.8068130314202953
22.749331;1.039588147634808;0.8350023848027025;0.8036375682061169;-0.021805683068395663;-0.0210630615012839;10.009449469907027;0.8318904436947069;-0.005993370707000528;0.8116170450632731;-0.005752204156621304;1.0402893436326404;0.8069288120109529
22.759331;1.0395316846093192;0.8347616721658985;0.8037115076056512;-0.021806830609063008;-0.021064186177408975;10.010101585756363;0.831597494532894;-0.005993409938989355;0.8116577023549724;-0.005752170448826766;1.0403883813599482;0.8070402854941907
22.769331;1.0394678739532943;0.834527399442886;0.803787687490371;-0.021807978677420056;-0.02106531143504217;10.010780836956048;0.8312959840410821;-0.005993448920044129;0.8116955625387122;-0.005753138964833279;1.0404867795724044;0.8071483119905907
22.779331;1.039396218642843;0.834298526677179;0.803865509306105;-0.02180776680775988;-0.021065142254641837;10.011481092622615;0.8309863427564874;-0.005993487570376951;0.8117305635290888;-0.005754109915362624;1.0405864448653408;0.8072528424873769
22.789331;1.0393192757062428;0.8340774469642721;0.8039452663297783;-0.021808916263414534;-0.021066268661369413;10.01219620495011;0.8306691965849456;-0.005993525718960993;0.8117635770541017;-0.005754083490765991;1.0406864006574001;0.8073548205643106
22.799331;1.0392368386468642;0.8338633029237074;0.8040261911601656;-0.021810066631242384;-0.021067395697508526;10.012920024684886;0.8303453215047324;-0.005993563135835207;0.8117924608204549;-0.005755059842299108;1.0407857241906466;0.8074521008122546
22.809331;1.039148711785282;0.8336556400827385;0.8041077989453852;-0.021810953139140235;-0.02106828691246196;10.013646571682584;0.8300155314193173;-0.005993599575018929;0.8118180710173132;-0.005756039080670881;1.0408865169885027;0.8075454006502519
22.819331;1.0390575330738279;0.8334559731029759;0.8041891896434489;-0.02181101002090185;-0.021068356953079306;10.014370455489516;0.8296805894856043;-0.005993634809478022;0.8118402455765947;-0.005756021281905641;1.0409878964419852;0.8076344057616633
22.829331;1.0389630526131481;0.8332646076873891;0.8042704875896451;-0.021812163747402396;-0.021069486338902245;10.015087328403563;0.8293412743570235;-0.0059936686511960595;0.8118598276018132;-0.005757006497577011;1.0410889025212262;0.8077198491209382
22.839331;1.038865980502485;0.8330815090110845;0.8043508325696721;-0.02181331870658311;-0.02107061665792751;10.015793947145589;0.8289985026402107;-0.005993700960434928;0.8118747346107312;-0.005757994745111618;1.0411914620330225;0.8077994108038776
22.849331;1.0387661419941017;0.8329057312798375;0.8044293965922321;-0.021813114379229424;-0.02107045296983677;10.016487946270068;0.828653352275161;-0.0059937316603845305;0.8118860252278761;-0.00575798599144138;1.0412945451042073;0.8078736768817032
22.859331;1.0386662912453952;0.8327394870653332;0.8045063785101515;-0.02181427192531495;-0.02107158536273545;10.017167485114177;0.8283069973877203;-0.00599376075545339;0.8118939290301683;-0.005758980172942718;1.0413982827519894;0.8079422278103399
22.869331;1.0385662996502016;0.8325815372617392;0.8045810386917447;-0.02181543077032095;-0.021072718920244097;10.01783106047062;0.8279606322660324;-0.005993788314851781;0.811899787267371;-0.0057589772223288725;1.0415018774262794;0.8080057213318762
22.879331;1.0384658841803909;0.8324305790017814;0.8046526982931029;-0.021815230303486866;-0.02107255873085367;10.018477941002551;0.8276154372480536;-0.005993814410998719;0.8119019213513357;-0.005759977065848185;1.041607485740672;0.8080620144403021
22.889331;1.0383674514809513;0.8322886119015037;0.8047217205698824;-0.021816391579356744;-0.021073694888355025;10.019108829626528;0.82727254708558;-0.0059938390794108025;0.8119015771314142;-0.00575997962202515;1.041714200327885;0.8081120884781356
22.899331;1.038270490742451;0.8321539714068933;0.8047871520089964;-0.02181645824321371;-0.02107377394263301;10.019726031854333;0.8269329808053945;-0.0059938623466304205;0.8118989807286162;-0.0057609848115089445;1.0418210662102616;0.8081560894026253
22.909331;1.0381754387807545;0.8320272025152973;0.8048493779495384;-0.02181762144411174;-0.021074912848574583;10.020332666889983;0.8265976182846568;-0.005993884285433783;0.8118943810289105;-0.0057609925508945855;1.041930067012829;0.8081942520056961
22.919331;1.0380817239525255;0.8319070570994708;0.8049077830720102;-0.021818520418298768;-0.021075816556870092;10.020931073689852;0.8262672489128259;-0.005993905047813082;0.8118890431004122;-0.005762002742164969;1.0420400685761326;0.8082278965929617
22.929331;1.0379915322936553;0.8317945429728708;0.8049617592750015;-0.021818589132388613;-0.021075899578370826;10.021521718104543;0.8259425894116023;-0.005993924852938375;0.8118812245056136;-0.005762015274388765;1.0421508121096328;0.8082553451483506
22.939331;1.0379040887264375;0.8316894048706074;0.8050117390023168;-0.021819753795831055;-0.021077042283794485;10.022103439356908;0.8256242597243395;-0.005993943942541989;0.8118721328358011;-0.00576303002153171;1.0422610049657792;0.8082780136201575
22.949331;1.0378194690625022;0.8315907132559686;0.805056781357895;-0.021819822905598547;-0.02107712764977447;10.022674278129754;0.8253127864035321;-0.005993962557316531;0.8118619010273996;-0.005763046840350574;1.0423723983050932;0.8082963606389505
22.959331;1.0377367274677378;0.8314981479919469;0.8050973237222039;-0.02182072267330514;-0.021078036075781497;10.023231915343926;0.8250086304929246;-0.0059939809493079746;0.8118506009256836;-0.005764065582091367;1.0424838025104222;0.8083109056667264
22.969331;1.037657767352019;0.8314122694589247;0.8051325391778971;-0.021820791406456187;-0.02107812360793232;10.023773665236977;0.8247122061547038;-0.0059939993913842495;0.8118392654075448;-0.005764086107444984;1.0425950779984268;0.8083231258345676
22.979331;1.037581658531207;0.8313327669051136;0.8051631340146995;-0.021821955282743687;-0.021079270606170677;10.024296426874026;0.8244238732380701;-0.005994018154419856;0.8118259154487636;-0.00576510829912443;1.0427061237606041;0.8083314637241603
22.989331;1.037508501069903;0.831258674566143;0.8051885780821854;-0.021822022755040846;-0.021079360002934096;10.024796523804671;0.8241438986480417;-0.005994037457186877;0.811811597921852;-0.00576513206939833;1.0428158592864003;0.8083372383071189
22.999331;1.0374376265673388;0.8311895803929874;0.8052097094260673;-0.02182291998447758;-0.021080272129958857;10.02526966019442;0.8238724485273641;-0.005994057423845421;0.8117964296929641;-0.005766157354066259;1.042926169060722;0.8083407012739825
23.009331;1.0373714708043176;0.8311258440382782;0.8052259643826258;-0.02182298527369178;-0.02108036296760024;10.025711744546626;0.8236096455344588;-0.005994078082081338;0.811780618049025;-0.005766184097491523;1.0430358377238502;0.8083420029407842
23.019331;1.0373101054129779;0.8310671856447169;0.8052381923090778;-0.021823384307214908;-0.021080771914488736;10.026119642676916;0.8233555896458025;-0.005994099385827213;0.8117644190278994;-0.005767212243166261;1.0431445475830312;0.8083412824370239
23.029331;1.0372536803264107;0.8310119529493496;0.8052458651442636;-0.02182344660022327;-0.02108086365253401;10.02649037630818;0.8231103254949794;-0.005994121225747848;0.8117490533501253;-0.005767241733103766;1.0432509515222488;0.8083396279762454
23.039331;1.03720315178858;0.8309607095784198;0.8052498513324304;-0.021824602767184887;-0.021082014084861607;10.026819971132461;0.8228738579535718;-0.005994143446837823;0.8117326447676023;-0.005768272499828728;1.0433567881142265;0.8083351662973309
23.049331;1.03715805441829;0.8309115621183386;0.8052496490270294;-0.02182439644553111;-0.02108186959097315;10.0271037279234;0.8226461848336561;-0.005994165889922713;0.8117162269098475;-0.0057683044519180595;1.0434609688560859;0.8083290455810052
23.059331;1.0371205905914076;0.8308663013147112;0.805246184293462;-0.02182554870368458;-0.02108302008691976;10.027337249759569;0.822427317409523;-0.005994188415841657;0.8116997900610871;-0.0057683374837592975;1.0435635503211338;0.8083214626132386
23.069331;1.0370898762283436;0.8308231059416477;0.805239221214866;-0.02182560324705399;-0.021083112000380284;10.027517026433662;0.8222173397737433;-0.005994210901291081;0.8116833104907375;-0.005769371506934951;1.04366460418801;0.8083126067822933
23.079331;1.0370657313146197;0.8307823940881788;0.8052300161512824;-0.02182675130067705;-0.021084262232059447;10.027640535602915;0.8220164348720516;-0.005994233226150286;0.8116667371674305;-0.0057694064700303995;1.0437630990609488;0.8083026560999677
23.089331;1.0370477555470785;0.8307432377895553;0.8052185426074323;-0.021826801453202496;-0.021084353763918245;10.02770601350119;0.8218248447059457;-0.005994255256029824;0.8116509296302041;-0.005770442362239521;1.0438609011874451;0.808292818118472
23.099331;1.037034461527358;0.8307050237422221;0.8052057898308853;-0.021826584331377703;-0.021084208498312784;10.027712024934331;0.8216428494215644;-0.005994276836985359;0.8116336139932058;-0.00577047920081472;1.043956902155226;0.8082812270310156
23.109331;1.0370271788939667;0.8306693953693856;0.8051926510736314;-0.021827725347362593;-0.021085357944466424;10.027657475668807;0.8214707544522287;-0.0059942978179744495;0.8116154459717639;-0.005770516993668086;1.0440511174446678;0.8082689983978327
23.119331;1.0370243746867123;0.8306345929863018;0.8051789025007653;-0.02182776822990599;-0.021085448599554812;10.027542418914518;0.821308840186995;-0.005994318076931989;0.8115961397965958;-0.00577155570636914;1.0441436489656495;0.8082562544800441
23.129331;1.0370254583383913;0.830600956242354;0.8051656090410387;-0.02182890428146451;-0.02108659741364489;10.027368635747344;0.8211573067003968;-0.005994337519080231;0.8115755470325281;-0.0057715952683665;1.0442346214384957;0.8082431383142522
23.139331;1.0370298420136848;0.8305673786818545;0.8051525572632592;-0.021828942240724857;-0.02108668740646835;10.027139207811196;0.8210162761603258;-0.0059943560603023405;0.8115536279174981;-0.005771635594953377;1.044323179644234;0.8082298824663958
23.149331;1.0370370026727698;0.8305337309235146;0.8051406723172515;-0.02182897787309924;-0.02108677704600637;10.026857735673074;0.8208858637665778;-0.005994373623456736;0.8115303529026825;-0.005772676591313851;1.044411514648122;0.8082168120195757
23.159331;1.0370456091549576;0.8304990716005343;0.8051309636063032;-0.02182984207997413;-0.021087688272204193;10.026527700629886;0.8207662461181006;-0.005994390146162015;0.8115066150568899;-0.005772718146914054;1.044498876628668;0.8082053427262779
23.169331;1.0370573724372925;0.830463740521515;0.8051234171474034;-0.02182987360289841;-0.021087777147020682;10.026152204779555;0.8206576575598369;-0.005994405585359879;0.8114802127090395;-0.0057727601349921295;1.0445855579995547;0.8081940242039433
23.179331;1.037071289932299;0.8304273353100341;0.8051193392566045;-0.021830999020794353;-0.02108892403748963;10.025734266683664;0.8205603240644768;-0.0059944199095516406;0.8114519164303374;-0.0057738024211703475;1.0446718538525352;0.8081844810769953
23.189331;1.0370873757243797;0.8303889594424704;0.8051185866194047;-0.02183102722876973;-0.021089011908720735;10.025277037351339;0.8204744313965024;-0.005994433088494076;0.8114215588821421;-0.00577384487394111;1.0447580276590132;0.8081773401235669
23.199331;1.0371056723844658;0.8303488468316054;0.8051219232647969;-0.021831054092052993;-0.02108909918736119;10.024783486565163;0.8204001731984858;-0.0059944450986502505;0.8113890750283563;-0.005773887353790663;1.044843351896278;0.8081732388212264
23.209331;1.03712624118945;0.8303072480798146;0.8051300279663501;-0.02183217547637688;-0.02109024433113269;10.024255943406224;0.8203377962666155;-0.005994455933190107;0.8113544807743053;-0.005774929689436843;1.0449301798556343;0.80817278078631
23.219331;1.0371481998076568;0.8302626007985889;0.8051425584985307;-0.021831935335636966;-0.021090093856123628;10.023696113534566;0.8202875941611715;-0.005994465597715965;0.8113178168766201;-0.005774971684424269;1.045017907794081;0.8081764918391438
23.229331;1.037173529741948;0.830216721573242;0.8051602409291376;-0.02183195931732682;-0.021090179321380364;10.023105592621432;0.8202498652767268;-0.005994474100363758;0.8112790980946067;-0.0057750131431053685;1.0451068278451274;0.8081848285602425
23.239331;1.0372013114916454;0.8301692770018424;0.8051839033362413;-0.021833078255377683;-0.02109132268344338;10.022486200145819;0.8202248407616044;-0.005994481437561119;0.8112392775545489;-0.005776053867320547;1.0451969897949658;0.8081991043938995
23.249331;1.0372314637592581;0.8301197909729945;0.8052133540831515;-0.02183310094047649;-0.021091406973427037;10.021840047827535;0.8202126224673828;-0.005994487576087489;0.8111962425542358;-0.005776093635928218;1.0452882295992205;0.8082174520676679
23.259331;1.0372637708851158;0.8300689195436474;0.8052492840977878;-0.021833123100121466;-0.02109149065257351;10.021169667215807;0.8202132010577041;-0.005994492454053899;0.8111508860291071;-0.005776132210361569;1.0453803625527769;0.8082409337161497
23.269331;1.03729793346487;0.8300173315621603;0.8052921147176341;-0.02183424044612936;-0.02109263217531375;10.020478291419662;0.8202265234808674;-0.005994495996548405;0.8111032146122698;-0.005777169374459168;1.045472315295133;0.8082696080736717
23.279331;1.037333684158221;0.8299645959580638;0.805340921812871;-0.021834261746074328;-0.021092714565902664;10.019770304846144;0.8202525055340093;-0.005994498123781905;0.8110533828592879;-0.0057772049730853816;1.0455660964602904;0.8083035286994396
23.289331;1.0373699479667045;0.8299104730259705;0.8053954979096104;-0.021834017815713695;-0.021092559780250934;10.01905124618936;0.8202910017332429;-0.005994498748882711;0.8110016306128218;-0.005777238896936508;1.045660697844867;0.8083427468986297
23.299331;1.0374086773998223;0.8298569212180872;0.8054553214446301;-0.021835134248075035;-0.021093699375355594;10.018326795196936;0.8203418018244762;-0.00599449777439282;0.8109481983532514;-0.005777271028921425;1.045756016810651;0.8083872500928881
23.309331;1.037449063313325;0.82980250884116;0.8055185687209772;-0.021835154853054786;-0.02109377986496472;10.017601615039702;0.8204046411625109;-0.0059944951004053705;0.8108932869960167;-0.005778301235441106;1.0458518552440486;0.808436958306343
23.319331;1.0374912291100746;0.8297475336997754;0.805584216329218;-0.021835175274043307;-0.021093859706938858;10.016879274478882;0.8204792053736405;-0.005994490641774093;0.8108370785918609;-0.005778329409799522;1.045947995670335;0.8084916926335046
23.329331;1.0375352005470557;0.8296918737846751;0.8056508854514378;-0.02183519547889987;-0.021093938835129455;10.016162899926629;0.8205651421456515;-0.005994484344022315;0.8107807596215757;-0.0057783554864070845;1.0460442879177632;0.8085522783346146
23.339331;1.0375809052209128;0.8296357442044671;0.8057176404001378;-0.021836311075420452;-0.02109507562915217;10.015455437571916;0.8206620726020878;-0.005994476188545006;0.8107225138166263;-0.005778379416410306;1.0461407240271279;0.8086166007404562
23.349331;1.0376282139578532;0.8295783474524666;0.8057826661156883;-0.021836330725291783;-0.021095153022013913;10.014759197250322;0.8207695865684158;-0.005994466172243884;0.8106635644427134;-0.005779401164587416;1.0462365178864361;0.8086856496863413
23.359331;1.0376760345701033;0.8295192643907923;0.8058453288601775;-0.02183608511309532;-0.021094992896249123;10.014075063672902;0.820887222316058;-0.005994454282263384;0.8106042580427839;-0.005779420718760219;1.0463341127939352;0.8087594634552474
23.369331;1.0377261404516092;0.8294601225976048;0.8059048475118563;-0.021836104052118183;-0.021095068303119337;10.013402343774013;0.8210144447679364;-0.005994440508815218;0.8105450475429337;-0.005779438068419451;1.0464330580669077;0.808838065649694
23.379331;1.037777430889417;0.8294006826485243;0.8059610444901416;-0.02183721818221542;-0.021096201214591454;10.012739692906157;0.8211506465912364;-0.005994424876999631;0.8104863718015044;-0.005779453193361039;1.0465338718604458;0.8089213011420476
23.389331;1.0378297655262838;0.8293404031193251;0.8060129422328194;-0.021837236100861905;-0.021096274686187022;10.012085784606844;0.8212951700553304;-0.0059944074483867585;0.810428580378003;-0.005780466109301777;1.0466370153067077;0.8090088417049555
23.399331;1.0378831233626564;0.829279727241092;0.8060606509684509;-0.02183725333361999;-0.02109634717988738;10.011438748495541;0.8214473467014336;-0.00599438830124061;0.8103719459635924;-0.005780476901287661;1.0467429162895252;0.8091002634235294
23.409331;1.0379376718099094;0.8292186982832483;0.8061038678349964;-0.02183726974805296;-0.02109641863444081;10.010795336915958;0.8216065586985248;-0.005994367521079471;0.8103166807745064;-0.005780485692120585;1.0468519277721047;0.8091951581057336
23.419331;1.0379937248288296;0.8291577495799648;0.8061425717375409;-0.021838380871078825;-0.021097547441726042;10.01015082863093;0.8217722645544124;-0.005994345191031214;0.8102629182879715;-0.005780492604556615;1.046964244852465;0.8092931011075807
23.429331;1.0380516504796522;0.8290963531829123;0.8061758192056871;-0.02183839531259802;-0.021097616534675488;10.009499820252467;0.8219439880072712;-0.005994321365089609;0.8102107217701406;-0.005781497747308785;1.047079901570107;0.8093936614364154
23.439331;1.0381117969635418;0.8290350443375422;0.8062038749836624;-0.02183840865020517;-0.021097684277510246;10.00883747365026;0.8221213470650248;-0.005994296054684618;0.8101611839519444;-0.005781501205366077;1.0471978816454417;0.8094974105967853
23.449331;1.0381735450805092;0.8289731829849912;0.8062268561801177;-0.02183815586243099;-0.021097514028829346;10.008160210275747;0.8223040767548345;-0.005994269242480006;0.8101125513004481;-0.005781503040308625;1.0473202035039215;0.8096020143676019
23.459331;1.0382391539898876;0.8289127399649473;0.8062453466019822;-0.02183926232633816;-0.021098637263533875;10.007465544421695;0.8224919451266852;-0.005994240889986533;0.8100662221865402;-0.005781503297222476;1.0474458608694237;0.8097082246089717
23.469331;1.0383080049237898;0.828852449908423;0.8062590751285116;-0.021839271634854773;-0.0210987004702787;10.006751999554133;0.8226846297285737;-0.005994210947419695;0.8100226128265334;-0.005781502007481483;1.0475747235671256;0.8098158952508195
23.479331;1.0383803379729737;0.8287929838815846;0.8062688856905704;-0.02183927924959253;-0.021098762145862215;10.00601942248234;0.8228817036122917;-0.00599417938659992;0.8099820718089027;-0.005782499199014563;1.0477065379150385;0.809925006201165
23.489331;1.0384562894797549;0.8287347270738398;0.8062752994031402;-0.021839284998439238;-0.021098822320055187;10.00526872488311;0.8230826939056123;-0.005994146225331431;0.8099449278953652;-0.005782494908785528;1.0478409715501609;0.8100356356822294
23.499331;1.0385359591467955;0.8286784440805307;0.8062790946505037;-0.021840384392354018;-0.02109993951115242;10.004500847986217;0.8232870776608727;-0.005994111521832511;0.8099115379559227;-0.005782489180316315;1.0479776202494628;0.8101479714291532
23.509331;1.0386195113008885;0.8286238904648052;0.8062799590402393;-0.02184038606098266;-0.021099996789432536;10.003716043134766;0.823494253266825;-0.005994075341602848;0.8098822302933452;-0.0057824820546646775;1.0481159994854943;0.8102622401166952
23.519331;1.038707189849499;0.8285718804362606;0.8062786039051244;-0.021840385647421506;-0.02110005264652725;10.002913908618252;0.8237035650821644;-0.005994037710500238;0.8098572260190051;-0.0057824735577319325;1.0482555453716578;0.8103786730111892
23.529331;1.0387991912009977;0.8285228075267522;0.8062754277646592;-0.021840383199551176;-0.021100107073049153;10.002093621399254;0.8239143493497422;-0.00599399860446443;0.809836662010074;-0.005783463686716314;1.0483956373978474;0.8104974843387762
23.539331;1.0388955577852612;0.8284769484509126;0.8062707651796938;-0.02184037879026066;-0.0211001600374006;10.00125417091537;0.8241259782385426;-0.005993957989981007;0.8098206598311591;-0.005783452424379127;1.0485346076577329;0.8106188558917174
23.549331;1.038996183162446;0.8284348385631981;0.8062651783498758;-0.02184146815311455;-0.021101269944266438;10.00039487207594;0.8243378928850499;-0.005993915858393114;0.8098093022627261;-0.0057834397720747084;1.0486736721344843;0.8107430145867818
23.559331;1.0390998755486813;0.8283951261401448;0.8062581763503871;-0.021841195168696138;-0.02110108316035052;9.999516000910111;0.8245495952624792;-0.005993872231642213;0.8098025638425166;-0.005783425759344851;1.048810890271419;0.8108702111492772
23.569331;1.039208197492774;0.8283596881807738;0.8062502984534443;-0.02184118551281439;-0.021101131057306675;9.998618878365441;0.8247605946393887;-0.005993827171888147;0.8098003267686115;-0.005783410426351376;1.0489452812132083;0.8110007017692745
23.579331;1.0393198246451816;0.8283277108719226;0.8062418215922023;-0.02184117443097945;-0.021101176953781543;9.997705271376473;0.8249703560386487;-0.005993780792125909;0.8098034630678936;-0.005783393800971951;1.0490759474874494;0.811135716497961
23.589331;1.0394343858840542;0.8282991595433771;0.8062330586931451;-0.021841162100807547;-0.021101220757962252;9.996777057527735;0.8251783272776042;-0.005993733229384258;0.8098098902106234;-0.005784375899497187;1.049202059676483;0.8112734474791733
23.599331;1.0395515006840323;0.8282743484857183;0.8062246913604386;-0.02184224432973927;-0.021102320899038882;9.99583667071864;0.8253840513297496;-0.005993684604403187;0.8098205904202992;-0.005784356757845722;1.0493228167667323;0.8114150055094944
23.609331;1.0396707975154262;0.8282524689297539;0.8062164097646215;-0.021842229972795342;-0.021102360389521024;9.994887521298445;0.8255872542166087;-0.005993635021678452;0.8098356163953631;-0.005784336444949862;1.0494374878889237;0.8115604368805588
23.619331;1.0397919446562918;0.8282336768958433;0.8062089149455609;-0.02184221481033098;-0.02110239769871869;9.993934007502387;0.825787812000808;-0.005993584584126686;0.8098550820080503;-0.005784315038848483;1.049545465903136;0.8117096773004888
23.629331;1.0399147037614453;0.8282177344256714;0.8062025547931129;-0.021842198965267467;-0.02110243279960502;9.99298147521986;0.8259856569386227;-0.005993533384426914;0.8098791383153774;-0.00578429261002733;1.0496462177883243;0.8118625818978391
23.639331;1.040038997551252;0.8282043866682276;0.8061976761290252;-0.021842182556091685;-0.021102465627806793;9.992035831720536;0.8261807426747834;-0.005993481496078529;0.8099079252519116;-0.005784269225865302;1.0497391621094008;0.8120189449225338
23.649331;1.0401649036481717;0.8281933739471096;0.8061946016980471;-0.0218421656801165;-0.02110249608943014;9.991103070044515;0.8263730557743952;-0.005993428977992576;0.8099415215532442;-0.005785244959822787;1.049823646848024;0.8121784777346154
23.659331;1.040292554553365;0.8281847726769885;0.8061939167730887;-0.02184324405096035;-0.02110358255210162;9.990189479598365;0.8265626285509665;-0.005993375878921317;0.8099799301505193;-0.005785219902942099;1.049899074114342;0.8123407789618367
23.669331;1.0404220413728027;0.8281775286927964;0.8061951351359028;-0.021843226429553456;-0.02110360791879867;9.989301561297662;0.8267495611419696;-0.005993322235088294;0.8100230905602293;-0.005785194170347394;1.0499640238407948;0.8125054437949063
23.679331;1.0405534129022795;0.8281714815122972;0.8061987996991072;-0.021843208501722524;-0.021103630511048785;9.98844517939941;0.8269340049790281;-0.005993268057956072;0.8100709095163299;-0.005785167902711211;1.0500202805163759;0.8126720657802698
23.689331;1.0406857976573265;0.8281652575550413;0.8062051656232398;-0.021842925332902784;-0.02110341363008768;9.98762542158412;0.8271161048059984;-0.005993213326637685;0.8101232852815392;-0.005785141260983461;1.0500667789037106;0.8128402276202377
23.699331;1.040821244730506;0.8281598225646021;0.8062144854474509;-0.0218429067827286;-0.021103430197825828;9.986847034345619;0.8272959519667075;-0.005993158006137345;0.8101800799874554;-0.005785114405265787;1.0501034891075198;0.813009505440012
23.709331;1.040958908285494;0.8281540141745328;0.8062270291208719;-0.021842887900987873;-0.02110344356802951;9.986114009331432;0.8274735388555894;-0.005993102074750436;0.8102410589507943;-0.0057850874776585745;1.0501303159941728;0.8131794692498223
23.719331;1.0410987125060245;0.8281475861904093;0.8062430853164486;-0.0218428686886246;-0.021103453648663412;9.985428549870083;0.8276487399983581;-0.005993045523785686;0.8103058931901588;-0.005786060601407779;1.050147077394917;0.8133496825996036
23.729331;1.0412403588718182;0.8281407651672988;0.8062633129737806;-0.02184394479872309;-0.021104518837352145;9.98479085484384;0.8278213737652241;-0.005992988332259217;0.8103742589480186;-0.005786033878151949;1.0501535162720872;0.8135196844598372
23.739331;1.041383424927405;0.8281327886539698;0.8062873189424103;-0.021843924958663778;-0.021104522112352007;9.984200007453719;0.8279913163792801;-0.005992930462104113;0.8104459014257349;-0.005786007390916787;1.0501493349865287;0.8136890631674293
23.749331;1.0415274964112777;0.8281239641073025;0.8063156092801208;-0.02184390485074918;-0.021104521939610002;9.983654632327088;0.8281585782368068;-0.005992871884661096;0.810520551825106;-0.005785981230967557;1.0501342445551518;0.8138574755183919
23.759331;1.0416722420212339;0.8281142582020826;0.8063482410881553;-0.02184388453830102;-0.021104518351254247;9.983153092291515;0.828323282164076;-0.005992812602035923;0.8105988084248477;-0.005785955514630711;1.0501079683100352;0.8140256477641478
23.769331;1.0418174658549821;0.8281036046421911;0.8063852169494431;-0.021843864114909586;-0.021104511402215056;9.982693789695753;0.8284856003084254;-0.005992752646708406;0.810678136563391;-0.005785930357802423;1.0500702310988832;0.8141912983765042
23.779331;1.0419631466586554;0.8280918872187696;0.8064265579889086;-0.021843843694108456;-0.021104501152599386;9.98227492456241;0.8286457319374655;-0.005992692069518983;0.8107589500751771;-0.005785905840985562;1.050020779267711;0.8143550882293751
23.789331;1.0421094229707486;0.8280790066672323;0.8064723536648322;-0.021843823393081562;-0.021104487678477037;9.981894137946709;0.8288038846525925;-0.005992630947259577;0.8108406458309646;-0.00578588200377318;1.0499594137073616;0.8145166193269824
23.799331;1.0422565331409048;0.8280652982480866;0.8065230601663398;-0.021844898958825326;-0.021105529559864732;9.981549100178627;0.8289602157391295;-0.005992569418952343;0.8109225874113812;-0.005785858857038712;1.0498860465936448;0.8146754298066946
23.809331;1.042404737387904;0.8280501168826421;0.8065780242757903;-0.021844879161844463;-0.02110550993255605;9.981238034607033;0.8291147931714316;-0.005992507694565259;0.8110041250228903;-0.005786836374940328;1.0498007427742009;0.8148310191606765
23.819331;1.0425542762152678;0.8280338613713627;0.806637391806411;-0.02184485965760596;-0.021105487347170063;9.98095927921833;0.829267595698549;-0.005992446014492023;0.811084651248896;-0.005786814471060917;1.0497036880054658;0.8149829200048587
23.829331;1.0427053665993316;0.8280165112311537;0.8067007557825627;-0.021844840426044617;-0.02110546185459024;9.980710866352359;0.829418520734013;-0.005992384613092406;0.8111636348844957;-0.005786793006079431;1.0495951121779479;0.8151308669893964
23.839331;1.0428581793124279;0.8279979570112171;0.8067676372192966;-0.021844821459324256;-0.021105433511268347;9.980490898149455;0.829567440092424;-0.005992323720234024;0.8112406258832429;-0.005786771826353865;1.049474205805039;0.8152747792715137
23.849331;1.0430128091086963;0.8279779996936678;0.8068376558816918;-0.02184480278126712;-0.02110540238838018;9.980297848346618;0.8297142680339561;-0.0059922635822589705;0.8113152343342456;-0.005786750790986271;1.0493431024065811;0.8154146440901366
23.859331;1.0431683136568957;0.8279555739575262;0.8069105829779452;-0.021844519491856215;-0.021105132015717166;9.98012973794118;0.8298589119585837;-0.005992204471321;0.811387090215539;-0.005786729774980398;1.0492009561328335;0.8155503989052745
23.869331;1.043326570432319;0.8279318046014231;0.8069862204842315;-0.021844501514725122;-0.02110509549994519;9.979983053716097;0.8300011751489094;-0.005992146677879948;0.8114558152574747;-0.005786708655112738;1.0490479906696555;0.8156819228159744
