time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
23.879331;1.0434866768136772;0.8279055178038847;0.8070643353465041;-0.021844483940126287;-0.021105056346888886;9.979852753870306;0.8301407726938768;-0.005992090508003038;0.8115209998427818;-0.005786687295813657;1.0488844725028466;0.8158091067176879
23.889331;1.0436488367700654;0.8278766813850199;0.8071449372274814;-0.02184556241857491;-0.021106073128462903;9.97973280138442;0.8302774138654962;-0.005992036297283801;0.8115821636037689;-0.005786665555283357;1.0487106896233194;0.8159318988232893
23.899331;1.04381330808182;0.8278442612934158;0.8072269547451317;-0.02184554563407415;-0.02110602905011069;9.97961636587762;0.8304108567538454;-0.00599198441380489;0.8116387631178775;-0.005787643297182389;1.0485269886509159;0.8160502473071468
23.909331;1.0439801623751748;0.827808376774909;0.8073103485320349;-0.021845529175974494;-0.021105982816221454;9.979495925698886;0.830540943369521;-0.0059919352277030685;0.8116902808642423;-0.005787620391272262;1.048333902999254;0.8161639589158999
23.919331;1.044149158402167;0.8277689503638178;0.8073948496434277;-0.02184551296942906;-0.021105934676667323;9.979363428235706;0.830667613291393;-0.005991889078784178;0.8117362834094601;-0.0057875967204933125;1.0481322647442202;0.8162727128567748
23.929331;1.0443198635768771;0.8277260525912951;0.8074803172740384;-0.021845496933518713;-0.021105884889279173;9.979210491299966;0.8307908920932979;-0.005991846267731062;0.8117763758991999;-0.005787572197069645;1.0479231201367578;0.8163760913305325
23.939331;1.0444918157252603;0.8276798791014003;0.8075666908284199;-0.02184548099950654;-0.021105833717112495;9.979028990398174;0.8309108651140007;-0.005991807053209696;0.8118101471358709;-0.005787546753559002;1.0477075462874381;0.8164736559789911
23.949331;1.0446645699339105;0.8276307234982369;0.8076538927221386;-0.021845465119405928;-0.021105781429006824;9.978811849594507;0.8310276187686045;-0.005991771643396519;0.8118372052993825;-0.005787520309996118;1.0474865540995664;0.8165649863680386
23.959331;1.0448377189310014;0.8275789548679431;0.8077417566022179;-0.021845449256895;-0.02110572829796364;9.978553523248364;0.8311411675821392;-0.005991740191967411;0.8118572517748338;-0.00578749276574345;1.0472610653162149;0.8166496879591705
23.969331;1.0450109372829646;0.8275249951433287;0.8078300321981956;-0.021845433377413872;-0.02110567460122128;9.978250370613564;0.831251433444859;-0.0059917128038279735;0.811870092166707;-0.005787464017505948;1.0470319336095;0.8167273728616633
23.979331;1.0451840052701602;0.8274692797860547;0.8079184106070986;-0.021845417454192502;-0.021105620623355054;9.977900652936789;0.8313582747335487;-0.005991689539585691;0.8118755980076044;-0.005787433970650724;1.0467999876288192;0.8167976395927148
23.989331;1.0453567767575271;0.8274125792714555;0.8080069118153903;-0.02184649712196913;-0.021106625139814296;9.977503820932052;0.8314614917977715;-0.005991670408878014;0.811873698228599;-0.005787402553457572;1.0465660170328583;0.8168601055003785
23.999331;1.04552909361408;0.8273546260608444;0.8080946153124894;-0.021846481095193986;-0.021106571485403004;9.977060013695798;0.8315608132938828;-0.0059916553657248526;0.8118644139032918;-0.0057873697506664;1.046330698489744;0.8169144922164409
24.009331;1.0457007200538022;0.8272962792261548;0.8081817097455655;-0.021846465017318132;-0.02110651840774546;9.976570102485908;0.8316559169732054;-0.00599164433302696;0.8118488908409255;-0.005788335634339861;1.0460945709891127;0.8169616960757687
24.019331;1.045871378454275;0.8272381225063881;0.8082681010788388;-0.021846448864031177;-0.021106466119124305;9.976035466870426;0.8317464492980956;-0.005991637241872315;0.8118254248120113;-0.0057883003585090164;1.0458581320928289;0.8169997644925232
24.029331;1.046040811663707;0.8271806996518459;0.8083537627228752;-0.02184643257892496;-0.02110641477467537;9.975457366555109;0.8318320181738985;-0.005991634033874344;0.8117954740786216;-0.00578826411942229;1.0456219848492714;0.8170299300285212
24.039331;1.0462087614945887;0.8271244136264002;0.8084388005920871;-0.021846416076751925;-0.021106364485334733;9.974836635223689;0.8319122374628586;-0.0059916346337579715;0.8117596214495882;-0.005788227124655931;1.0453868724749544;0.8170525472542721
24.049331;1.0463749520496872;0.8270695380879993;0.8085234614001734;-0.021846399249117365;-0.02110631533943788;9.97417382866489;0.8319868283664333;-0.005991638947032971;0.8117185194706292;-0.0057881895903285985;1.045153547706349;0.8170679934949118
24.059331;1.0465391217727233;0.8270162823474335;0.8086080703889202;-0.021846381967842877;-0.0211062674218272;9.973469314224852;0.8320556532795348;-0.005991646888843878;0.8116728734928895;-0.005788151729912159;1.0449226421471551;0.8170765448642358
24.069331;1.0467010300696125;0.8269648315320408;0.8086929412727334;-0.021846364108892683;-0.021106220806201146;9.972723367336929;0.8321186788352333;-0.005991658403909036;0.8116234316222648;-0.005788113724679704;1.0446936001355303;0.8170783216674862
24.079331;1.0468605005382672;0.8269153665977017;0.808778264358394;-0.021846345591363087;-0.021106175530720802;9.971936734045531;0.8321759946626012;-0.005991673451290231;0.8115709536718471;-0.005788075709935558;1.0444685897000077;0.8170733113178217
24.089331;1.0470165443293156;0.8268673206243158;0.8088640462370614;-0.021846061439072355;-0.0211058950450359;9.971111466143412;0.8322278908471981;-0.005991691972828611;0.8115161961135272;-0.00578803777663348;1.044246491528701;0.8170614180532628
24.099331;1.0471711675423816;0.8268227961487328;0.808950467028827;-0.021847137175470082;-0.02110691081115017;9.970251152620389;0.8322748738696137;-0.005991713883668834;0.8114599290179183;-0.005787999970768454;1.0440270332659338;0.8170425129930499
24.109331;1.047323634959105;0.826780628012909;0.8090366476659314;-0.02184711657805884;-0.021106869167014326;9.96935998428441;0.8323175784540733;-0.005991739087375508;0.8114029501973673;-0.0057879622952535905;1.0438098939330904;0.8170164416593959
24.119331;1.0474742688138066;0.8267415163547656;0.8091226883062804;-0.02184709530096257;-0.021106828376046098;9.968441262082697;0.832356706979982;-0.005991767494655589;0.8113460550075144;-0.0057879247251915854;1.0435947183611582;0.8169829650060734
24.129331;1.0476233538882416;0.8267058456529297;0.8092083411425129;-0.021847073357251508;-0.02110678821417399;9.967496549537424;0.8323930634921833;-0.00599179903348133;0.8112899703784682;-0.005787887236483053;1.043381170898632;0.8169417745865636
24.139331;1.0477709196078022;0.8266740081910943;0.8092933901826762;-0.02184705078369556;-0.021106748477224286;9.966525581549396;0.8324275179544168;-0.00599183363514391;0.8112353175312476;-0.005787849818526359;1.0431690486856369;0.8168926408641649
24.149331;1.0479166569024054;0.8266463631339099;0.8093776707492114;-0.021847027655886336;-0.021106708986757344;9.96552619315292;0.8324608628030472;-0.005991871205479055;0.8111826376205984;-0.005788812459337299;1.0429583275912595;0.8168355133069933
24.159331;1.0480599530213222;0.8266232477621991;0.809461022998973;-0.02184700409216018;-0.021106669584334;9.96449429082991;0.8324937350489396;-0.005991911614549674;0.8111324403849842;-0.0057887751350079964;1.0427490957591035;0.81677044234087
24.169331;1.048199907644293;0.8266050284564658;0.8095432282639126;-0.021846980258851952;-0.021106630124719444;9.963424295327277;0.8325266345919058;-0.005991954699183741;0.8110852090122487;-0.00578873780497982;1.0425414442675391;0.8166975466848118
24.179331;1.04833535457608;0.8265920662365873;0.8096239759934928;-0.021846956362381775;-0.021106590466141672;9.96230997502127;0.8325599687887221;-0.005992000266229135;0.8110413551138465;-0.005788700405182656;1.0423353649159925;0.8166169439050567
24.189331;1.0484649647733724;0.8265846227186707;0.809702859641121;-0.02184693263581236;-0.021106550458818405;9.961145327430298;0.832594100645845;-0.005992048112064865;0.8110011744449482;-0.005788662863684544;1.042130729060907;0.8165287202592695
24.199331;1.0485874199582441;0.8265828271579935;0.8097794210171747;-0.021846909334630887;-0.02110650995266804;9.959925076124152;0.8326293438566208;-0.005992098043694202;0.8109648393089957;-0.0057886251183861025;1.0419273930420245;0.8164328740027055
24.209331;1.0487015886380984;0.8265867038547201;0.8098532334844257;-0.021846886715763132;-0.02110646882435422;9.958644639284765;0.8326659054923534;-0.005992149881621783;0.8109324327852256;-0.0057885871069368044;1.0417252870184457;0.8163292723264511
24.219331;1.0488066133893674;0.8265962052301653;0.8099239336461527;-0.021846865003153377;-0.021106426997033183;9.9573001328377;0.8327038931837359;-0.005992203460408657;0.8109039826884793;-0.005788548760022611;1.0415243800558573;0.8162176645948862
24.229331;1.0489018848323435;0.8266112260139729;0.8099911931963427;-0.02184684438094858;-0.021106384439455502;9.95588854826687;0.8327434052331859;-0.005992258630066721;0.8108794448420602;-0.0057885100069383615;1.0413246200447928;0.8160977530303402
24.239331;1.0489869725241612;0.8266315733124178;0.8100547221702687;-0.021846825010405857;-0.02110634115715946;9.954407752343789;0.832784555590223;-0.005992315252629935;0.8108586554051791;-0.0057884707755082926;1.041125914278811;0.8159693271372326
24.249331;1.0490618855829006;0.8266575160353875;0.8101146477401137;-0.021847142179912984;-0.021106614755975136;9.952856512332735;0.8328273804478133;-0.005992373201760387;0.8108413249682834;-0.00578843099791052;1.0409281143015248;0.8158323688207777
24.259331;1.049125850512388;0.8266873063340097;0.8101700709841634;-0.021847125790507085;-0.02110657019289835;9.951234569812405;0.8328717939628438;-0.00599243235638182;0.8108270988837756;-0.005788390617688502;1.0407310057448957;0.8156869973999665
24.269331;1.0491791113877678;0.8267209404944507;0.8102211721036924;-0.02184711112447861;-0.021106525148220836;9.949542280789219;0.8329176881787634;-0.005992492582594468;0.8108156379677254;-0.005788349583031279;1.0405343364555195;0.8155333391013316
24.279331;1.049221618344729;0.8267577872532026;0.8102677118201914;-0.021847098289915875;-0.021106479761413343;9.947779705356954;0.8329650433176996;-0.0059925537287594454;0.8108067082152288;-0.005788307848472785;1.0403378573260227;0.8153714634604675
24.289331;1.0492532762752032;0.8267972175499996;0.810309357991541;-0.021847087348910856;-0.02110643417942456;9.9459459147567;0.8330139285015432;-0.005992615635448568;0.8108002526373518;-0.00578826539588627;1.0401413451099952;0.815201412041544
24.299331;1.04927403424055;0.826838596939985;0.8103457803714696;-0.02184707833873165;-0.021106388532684855;9.944039438136228;0.833064424052631;-0.005992678132352342;0.8107963510531572;-0.005788222256424663;1.0399446601895201;0.8150232700325742
24.309331;1.0492839875617812;0.8268813391726463;0.8103767594386767;-0.0218470712833036;-0.0211063429180037;9.942059453999724;0.8331165741464769;-0.005992741028141757;0.8107951170203266;-0.0057881785181468325;1.0397478452031605;0.8148371891992702
24.319331;1.049283386947074;0.8269249631075751;0.8104021746071223;-0.021847066199227713;-0.021106297409274898;9.940006642668315;0.8331704366724536;-0.005992804123218378;0.8107966824101568;-0.00578813430971257;1.0395511856146085;0.8146433568073006
24.329331;1.0492726463608595;0.8269690586605829;0.8104219290503697;-0.021847063108437523;-0.021106252077911964;9.937883449859862;0.8332261494797996;-0.005992867239573714;0.8108012474534442;-0.005788089773439818;1.0393552285112981;0.814441999260662
24.339331;1.0492523875073436;0.8270132189861796;0.8104359286885388;-0.02184706203861572;-0.02110620700197368;9.935693833622175;0.8332839062489475;-0.005992930242968692;0.8108090813937988;-0.00578904504651642;1.0391607809950896;0.8142334409916194
24.349331;1.0492234219420409;0.8270570367760043;0.8104441176265211;-0.02184706301462763;-0.02110616226453988;9.93344245181101;0.8333438944317781;-0.005992993053575347;0.8108204691991142;-0.005789000249061083;1.0389688726617832;0.8140181148301828
24.359331;1.0491866512765005;0.8271001284081458;0.8104465043460202;-0.021847066058027893;-0.021106117946631676;9.931133520633848;0.8334062840816756;-0.005993055639739914;0.8108356625329746;-0.005788955479440974;1.0387806993038018;0.8137965926275015
24.369331;1.0491429919161315;0.8271421260820678;0.8104431536967408;-0.021847071186561845;-0.021106074125574414;9.92876978440027;0.8334712449581135;-0.005993117990945241;0.8108548353527826;-0.005788910822406422;1.0385975250718884;0.8135694770931181
24.379331;1.0490933564745424;0.8271826694472767;0.8104341586289531;-0.021847078405040878;-0.021106030879758857;9.926352671348225;0.8335389367315019;-0.005993180090710202;0.8108780379538207;-0.005788866364984933;1.0384205240830962;0.8133373203600397
24.389331;1.04903863957255;0.8272214255348013;0.8104196209553436;-0.02184708769912483;-0.02110598829030612;9.92388383239535;0.833609456979007;-0.005993241896898158;0.8109051938121089;-0.005788822195144705;1.0382506216024723;0.8131006001406945
24.399331;1.0489797163418986;0.8272580675918163;0.8103996452827775;-0.021847099053255457;-0.02110594643569157;9.921366000243678;0.8336827887001869;-0.005993303318244661;0.8109361257415432;-0.005788778382870868;1.038088408278668;0.8128597128122976
24.409331;1.0489174522068272;0.8272921703777664;0.8103743447495824;-0.02184711248249893;-0.021105905377423406;9.918802578148062;0.8337588172192913;-0.005993364212279246;0.8109705743240906;-0.00578873498269215;1.0379341797709571;0.8126149629746297
24.419331;1.0488526199340553;0.8273231730942222;0.8103438814498611;-0.021847128030008087;-0.02110586514535188;9.916197471621134;0.8338374164279335;-0.0059934244225153975;0.8110082309278698;-0.0057886920605286106;1.0377880299924376;0.812366598825686
24.429331;1.0487857159767082;0.8273505039972813;0.8103085029432628;-0.0218471457118645;-0.021105825744360557;9.913555094129165;0.8339185064763889;-0.005993483811320453;0.81104877550133;-0.005788649710810177;1.0376499332443634;0.812114833748652
24.439331;1.0487168670717493;0.8273736734262205;0.810268516358503;-0.021847165466329473;-0.02110578718075265;9.910880323933116;0.8340020153073139;-0.0059935422654157685;0.8110919171448789;-0.005788608048387477;1.0375198575581783;0.8118598273293532
24.449331;1.0486459501920187;0.8273925868060923;0.8102245837359178;-0.02184828280866845;-0.02110680795595999;9.908179209772804;0.8340878144874717;-0.00599359970322548;0.8111374402185481;-0.005788567193183886;1.0373978414436187;0.8116016973483168
24.459331;1.048572781252211;0.8274061572432951;0.810176363739566;-0.021848306302314408;-0.02110677112830712;9.905459587411173;0.8341757332376356;-0.005993656086929577;0.8111852016729313;-0.005788527272035821;1.0372839518176207;0.8113405405870423
24.469331;1.048497163404013;0.8274145060395189;0.8101245389341937;-0.021848331433618893;-0.021106735170086637;9.902730652655784;0.8342656429267262;-0.005993711404316436;0.8112350985935618;-0.0057884884190199624;1.0371771943663004;0.8110764174440034
24.479331;1.048418868583567;0.8274176196664804;0.8100694534215733;-0.021848358019303838;-0.021106700057375034;9.900002570754829;0.8343575101676264;-0.00599376562965511;0.8112880378778103;-0.005788450747096767;1.0370794719174938;0.8108103272236066
24.489331;1.0483367752734885;0.827414916311425;0.8100114544553161;-0.02184812089678659;-0.02110642924711999;9.897286505093101;0.8344513691311205;-0.005993818717056166;0.8113418735931884;-0.005788414326642814;1.0369895891197671;0.8105402292976834
24.499331;1.0482527771652879;0.8274082108146613;0.8099508771387396;-0.021848149733638335;-0.021106395832479828;9.894594151566151;0.8345472699023854;-0.005993870629476423;0.8113973517025879;-0.005788379205667243;1.0369072570100413;0.8102671236720363
24.509331;1.0481660603628773;0.8273970602463451;0.8098880752891497;-0.021848179358926807;-0.021106363299323087;9.89193699707696;0.8346452356505792;-0.005993921364290075;0.811454112044061;-0.005788345433501299;1.0368321027368022;0.8099911199692161
24.519331;1.0480768714268238;0.8273817755812691;0.80982335518723;-0.02184820953401044;-0.021106331629918575;9.889326054871454;0.8347452214405557;-0.005993970961164376;0.8115117052234918;-0.005788313059872783;1.0367637113793418;0.8097124371954423
24.529331;1.047985497148884;0.8273626840792017;0.8097569263625589;-0.021848239998274902;-0.0211063007555949;9.886771701373974;0.8348471032036745;-0.005994019491105318;0.8115695898915388;-0.005788282129578776;1.0367017065624746;0.8094313587542971
24.539331;1.0478921733598145;0.8273401373344526;0.8096888466610672;-0.021848270487672548;-0.02110627059152694;9.88428303476355;0.834950714868682;-0.005994067023831013;0.8116271220796387;-0.005788252675853057;1.0366458470497497;0.8091482347994522
24.549331;1.0477970441374658;0.8273144827025012;0.8096190160675696;-0.0218483007585288;-0.02110624107721519;9.88186722039398;0.8350559090584424;-0.0059941135972802085;0.8116835795386331;-0.005788224708299194;1.036596065871814;0.8088635523948372
24.559331;1.0477001368659085;0.8272860382145334;0.8095472633534548;-0.021848330593960866;-0.02110621217447872;9.879529497773895;0.8351626036698414;-0.005994159220089048;0.8117382376529066;-0.005788198206910042;1.0365524062955558;0.8085779823431819
24.569331;1.0476012882845631;0.8272551155499931;0.8094734375329913;-0.02184835979569154;-0.0211061838418164;9.87727414728426;0.835270806241024;-0.005994203882434988;0.8117904537960202;-0.005788173128169761;1.0365149198843897;0.8082923726328468
24.579331;1.04750011875411;0.8272220307840005;0.8093974347331345;-0.021848388186532036;-0.021106156028423542;9.875106187856565;0.8353806078246179;-0.0059942475333222885;0.811839744817946;-0.005788149429143438;1.0364836262149049;0.8080077033849511
24.589331;1.0473961309026671;0.8271870810144218;0.8093191876869309;-0.021848415627976545;-0.02110612868927729;9.873032107820023;0.8354921143540437;-0.005994290054861354;0.8118858140710685;-0.005788127104111424;1.0364585447894854;0.8077250306700475
24.599331;1.0472888437291183;0.8271505878996552;0.8092386278006743;-0.021848442018716486;-0.02110610180990707;9.871058642601026;0.8356053785363646;-0.005994331287435581;0.8119284897300072;-0.005788106202968581;1.036439693857557;0.8074454363580068
24.609331;1.0471778791777562;0.8271129826621934;0.8091556559125663;-0.021848467266069878;-0.021106075425840486;9.86919143593276;0.8357204191468267;-0.005994371082547607;0.811967677234094;-0.0057890868220012645;1.0364270035918492;0.8071699544859696
24.619331;1.047063011012517;0.827074809478813;0.8090701645198018;-0.021848491263480353;-0.021106049612406363;9.867434800746958;0.8358372529897191;-0.005994409333383116;0.8120033624345069;-0.005789069082919878;1.0364202629669144;0.806899466818794
24.629331;1.0469441719377035;0.8270366141297836;0.8089820840837018;-0.02184851388996464;-0.021106024457630036;9.865791913545488;0.8359558587615329;-0.005994445991651469;0.8120355735470518;-0.005789053097986241;1.036419190575989;0.8066347360158297
24.639331;1.0468213691088573;0.8269988110715418;0.8088914111048395;-0.021848535026949494;-0.02110600004769892;9.864265398740384;0.8360761606768203;-0.00599448107794748;0.8120643288682571;-0.005789038935872119;1.036423527973324;0.8063763804291009
24.649331;1.0466945644375842;0.8269616819807479;0.8087982254584993;-0.021848554575954564;-0.021105976456094116;9.862857917473342;0.8361980837886711;-0.005994514654740976;0.8120896159003919;-0.005789026627518785;1.0364330324234245;0.8061248518878997
24.659331;1.0465636456465737;0.8269254891264074;0.8087026999375692;-0.02184857244603793;-0.02110595373355404;9.861571998544944;0.8363215946370754;-0.005994546775315982;0.8121113404487598;-0.005789016195038762;1.036447433289252;0.8058804109009983
24.669331;1.0464284720388144;0.8268905336077943;0.808605068603536;-0.021848588519227868;-0.021105931916191024;9.860409916805803;0.8364466811920396;-0.005994577455639749;0.812129289720304;-0.005789007657930617;1.0364664464840934;0.8056431430779454
24.679331;1.0462889134082942;0.8268571169759155;0.8085056009518091;-0.021848602655595527;-0.021105911041890614;9.859373968699161;0.836573262333288;-0.005994606670294713;0.8121431963657278;-0.005789001036466936;1.036489782891367;0.8054130445450582
24.689331;1.0461448618344305;0.8268254998872823;0.8084046395839508;-0.021848614748662686;-0.02110589115774982;9.85846608012587;0.8367010708334348;-0.005994634358791988;0.812152828197777;-0.005788996369668849;1.0365171178356851;0.8051901481017383
24.699331;1.0459962333295536;0.8267959153638974;0.808302637911445;-0.02184862475988719;-0.021105872309415127;9.857686648171835;0.8368296243230539;-0.005994660445161899;0.8121579955182744;-0.0057889937014258;1.036548069120254;0.8049745805152335
24.709331;1.045842976669341;0.8267686038791177;0.8082001227329316;-0.02184863270560348;-0.021105854515543632;9.857033547214611;0.8369582723945775;-0.005994684855411737;0.812158485795101;-0.0057889930324483176;1.0365821786155796;0.8047665254442818
24.719331;1.0456850732290386;0.8267438042817302;0.808097596389305;-0.021848638639313498;-0.021105837761649086;9.856501837023377;0.8370862452894499;-0.005994707524953391;0.8121540233127351;-0.005788994298464294;1.0366189234283016;0.8045661626209661
24.729331;1.045522553317935;0.8267217132981037;0.8079954464794984;-0.021848642643787265;-0.02110582202881184;9.85608436804136;0.8372127096449932;-0.005994728410154742;0.8121443192284097;-0.005788997395326748;1.036657751738011;0.8043736023319897
24.739331;1.0453555563052699;0.8267024697332828;0.8078939179523179;-0.021848644826764897;-0.02110580732174348;9.855773326178895;0.8373368173441436;-0.005994747496115437;0.8121291615337815;-0.005789002223318841;1.036698052199514;0.8041888224195204
24.749331;1.0451843815964734;0.8266861764744511;0.8077931556213319;-0.021848645322396974;-0.021105793668527998;9.85556215014872;0.8374577106384555;-0.005994764794826129;0.8121084340210195;-0.005789008722664013;1.0367390900703943;0.8040116690233282
24.759331;1.0450095126218222;0.8266733149916825;0.8076936103666973;-0.021849739918083602;-0.02110683958664479;9.855446515125028;0.8375745139868959;-0.005994780344131146;0.8120820477537304;-0.00578901687895524;1.0367800255151955;0.8038419282805699
24.769331;1.0448316073805213;0.8266633964374202;0.8075947460678936;-0.021849737448093036;-0.021106828155066364;9.85542381589862;0.8376863653097492;-0.005994794204241199;0.8120499044189814;-0.0057890266862563;1.0368200187411218;0.8036794114506919
24.779331;1.0446514333391008;0.8266570290902181;0.8074971015473116;-0.021849733630478513;-0.02110681789213459;9.855492688364842;0.8377924836694572;-0.0059948064566521745;0.812011941949463;-0.005789038091721681;1.0368583036195689;0.8035240092185295
24.789331;1.0444697860885905;0.8266544902203311;0.8074009232587467;-0.02184972850921199;-0.021106808831549393;9.85565333861144;0.8378922234934864;-0.005994817207697325;0.8119681941503435;-0.005789050978465145;1.036894172332975;0.8033756952014833
24.799331;1.044287421134916;0.8266561023529386;0.8073064791107827;-0.021849722103328358;-0.02110680099493234;9.855907214315915;0.8379850776640738;-0.005994826575451303;0.8119188305540604;-0.005789065197472567;1.0369270086280216;0.8032345114940724
24.809331;1.0441049745914006;0.8266622269600027;0.8072140894961928;-0.021849714414846122;-0.021106794387860277;9.856255997340092;0.8380706369732863;-0.005994834660870288;0.8118641419178728;-0.005789080591504453;1.0369563942819109;0.8031005432455799
24.819331;1.0439228793207451;0.8266732151430869;0.8071241624538985;-0.02184970543958642;-0.02110678900602315;9.856701407916937;0.8381485273418238;-0.0059948415249406455;0.8118044396908118;-0.005789096987428152;1.0369820922153266;0.8029738346502827
24.829331;1.0437413523267038;0.8266893779417057;0.8070371536673735;-0.02184969516936615;-0.02110678484592;9.857245649566114;0.8382183903615127;-0.005994847172107531;0.811739938488818;-0.005789114185899479;1.037003913985225;0.8028543325798809
24.839331;1.043560477336377;0.8267109806297972;0.8069534822201708;-0.02184968360340462;-0.021106781898453754;9.857891425853262;0.838279972007307;-0.005994851540362131;0.8116707180673002;-0.00578913196164688;1.0370216768428906;0.8027419669083015
24.849331;1.0433802971065784;0.8267382331117984;0.8068734866266045;-0.021849670763223007;-0.02110678012296292;9.85864146919964;0.8383332012677059;-0.005994854520085123;0.8115967846009912;-0.00578915007277852;1.037035263057716;0.8026367486915937
24.859331;1.0432008369235048;0.8267712474293619;0.8067974279613438;-0.021849656684951178;-0.0211067794356744;9.85949775851673;0.8383781247139059;-0.00599485599771442;0.8115181501952237;-0.005789168277792463;1.0370446537899407;0.8025387601287307
24.869331;1.0430220621582635;0.8268100072280348;0.806725483536137;-0.021849641401869235;-0.02110677972398918;9.8604603499107;0.8384148006201699;-0.005994855885292151;0.8114348841828336;-0.0057891863514046606;1.0370498861833632;0.8024481071875665
24.879331;1.0428438790387473;0.8268544115799328;0.806657715439815;-0.021849624930954475;-0.02110678085534993;9.861526542011754;0.8384432891175656;-0.005994854122548503;0.8113471921205963;-0.005789204096102423;1.0370509693906698;0.8023649189607206
24.889331;1.042666235858635;0.8269043255302233;0.8065940558891992;-0.021849607266075842;-0.021106782665620417;9.86269150263271;0.8384637229167103;-0.005994850678269516;0.8112554678700826;-0.005789221363459944;1.037047853821519;0.8022893511506876
24.899331;1.0424891911214282;0.8269595887736156;0.8065343415812241;-0.02184958839445438;-0.021106784950393778;9.863949550703412;0.8384763719645406;-0.005994845563926574;0.8111602442158456;-0.005789238083573503;1.0370404935247346;0.8022215362347752
24.909331;1.042312882684424;0.8270200209463741;0.8064783745380434;-0.021849568325848782;-0.021106787483133386;9.86529426194848;0.8384816366126927;-0.00599483882977205;0.8110621216875399;-0.005789254267353867;1.0370289248673008;0.8021615197333183
24.919331;1.0421374902504272;0.8270854122142574;0.8064259597567439;-0.02184954709794932;-0.02110679005235416;9.866717882742343;0.8384799891771632;-0.005994830540615527;0.8109616976002635;-0.00578926996817273;1.0370133003013555;0.8021092177282895
24.929331;1.0419632298492267;0.8271554965930292;0.806376897618723;-0.021849524762086427;-0.021106792484956744;9.868211527343277;0.838471915423368;-0.0059948207850984685;0.8108594926319994;-0.005789285241523787;1.036993886970631;0.8020643840264658
24.939331;1.0417903726643563;0.8272299355906924;0.8063309620894236;-0.0218495013808456;-0.02110679464820926;9.86976640699988;0.8384578583395;-0.0059948097199847795;0.8107559502301461;-0.00578930013229552;1.0369710483160655;0.8020266271938394
24.949331;1.0416192664191763;0.8273082988384899;0.806287892416236;-0.021849477033341124;-0.021106796462191758;9.871375303840091;0.8384381861472626;-0.005994797574210739;0.8106514864350136;-0.005789314677822753;1.0369452302266906;0.8019954970948628
24.959331;1.0414503058382967;0.8273900568370154;0.8062473790974081;-0.021849451806047544;-0.02110679791125029;9.873032990349836;0.8384132258192405;-0.005994784595180581;0.8105465191128336;-0.005789328917688525;1.0369169649769894;0.8019705703133594
24.969331;1.041283863508892;0.8274746181850325;0.8062090502541234;-0.021849425779755106;-0.0211067990225935;9.874735637507264;0.8383833135693226;-0.0059947710081569485;0.8104414677486347;-0.005789342903172935;1.0368868368303197;0.8019514944628826
24.979331;1.041120239195503;0.8275613950565499;0.8061725114511363;-0.021849399036265975;-0.021106799840860387;9.876480189208598;0.8383488035073875;-0.005994757016540444;0.8103367126799688;-0.0057893566906541075;1.0368553900223485;0.8019380062522962
24.989331;1.040959671411188;0.8276498821017603;0.8061374248251938;-0.021849371676949208;-0.021106800411365638;9.878263716928798;0.8383100687692533;-0.0059947428020181055;0.8102325459278247;-0.00578937032584717;1.0368230894752937;0.8019299080461124
24.999331;1.0408023808607443;0.8277397148073163;0.8061035461385755;-0.021849343823480628;-0.02110680075957391;9.880082779589234;0.838267509186736;-0.00599472850878156;0.8101291802610777;-0.005789383834506976;1.036790337363833;0.8019269900886343
25.009331;1.0406485383316282;0.827830648964342;0.8060707172148599;-0.0218493155926934;-0.02110680089064412;9.88193324200247;0.8382215218598768;-0.005994714230088924;0.8100267779963474;-0.005789397222971718;1.0367574308701808;0.8019289688899132
25.019331;1.0404981997802014;0.8279224892236866;0.8060388536946389;-0.021849287074761074;-0.02110680080945427;9.883810562460985;0.8381724569264039;-0.005994700012424362;0.8099254490998476;-0.005789410486410047;1.0367245205093714;0.8019355066513213
25.029331;1.040351332563887;0.8280150484196354;0.80600791717551;-0.021849258337496173;-0.021106800528504242;9.885710204809467;0.8381206159242647;-0.005994685876752118;0.8098252596138296;-0.005789423617220269;1.0366916631858032;0.8019462617549153
25.039331;1.0402078803618264;0.8281081469898465;0.8059778815903363;-0.02184922943984734;-0.021106800062252514;9.887627880065015;0.8380662743387163;-0.005994671837515563;0.8097262577379651;-0.0057894366082911885;1.0366588921735127;0.8019609097677484
25.049331;1.0400677858551148;0.8282016171360089;0.8059487214515263;-0.021849200436523265;-0.021106799424007432;9.88955959980857;0.8380096912589682;-0.0059946579082175416;0.8096284857584474;-0.005789449453264863;1.0366262385013671;0.8019791446247929
25.059331;1.0399309913751367;0.8282953025061265;0.8059204123536584;-0.021849171377959515;-0.021106798626288923;9.891501665459689;0.8379511099284795;-0.005994644101311478;0.8095319820150751;-0.005789462146403917;1.036593731057164;0.8020006783537879
25.069331;1.0397974397149214;0.8283890576369406;0.8058929307153478;-0.021849142310768458;-0.02110679768118247;9.893450644214576;0.8378907580230281;-0.005994630428097811;0.8094367820692503;-0.005789474682576816;1.0365613961451399;0.8020252409540166
25.079331;1.0396670741636236;0.8284827478743635;0.8058662527408712;-0.021849113278253382;-0.021106796600348227;9.895403343491823;0.8378288482608094;-0.0059946168987469765;0.8093429184328222;-0.005789487057211752;1.0365292571932248;0.8020525798713503
25.089331;1.0395398380259824;0.8285762489658722;0.8058403543155188;-0.021849084320392294;-0.02110679539478905;9.897356792405898;0.8377655791724409;-0.005994603522437282;0.8092504199467749;-0.00578949926610202;1.036497335390373;0.8020824588399117
25.099331;1.0394156747565064;0.8286694458066476;0.8058152122248325;-0.02184905547351112;-0.021106794074767482;9.899308227440459;0.8377011356956444;-0.005994590307496425;0.8091593112291231;-0.005789511305251639;1.0364656505490648;0.8021146562963392
25.109331;1.0392945285403123;0.8287622314591714;0.8057908048805247;-0.021849026770386498;-0.021106792649821775;9.901255078776794;0.8376356899092493;-0.005994577261416553;0.8090696125431504;-0.005789523170924387;1.0364342209111332;0.8021489639863757
25.119331;1.0391763448833728;0.8288545068581564;0.8057671120751123;-0.021848998240914325;-0.02110679112872794;9.903194962480677;0.8375694021499143;-0.0059945643907301765;0.8089813404042577;-0.005790534859748484;1.0364030625288883;0.8021851932691527
25.129331;1.0390610715144324;0.8289461803671234;0.8057441147004532;-0.02184896991272516;-0.021106789519462408;9.905125677375775;0.8375024220844103;-0.00599455170092784;0.8088945081824964;-0.005790546368664232;1.0363721894322246;0.802223145490923
25.139331;1.0389486590451766;0.8290371670657526;0.8057217945689388;-0.021848941811398726;-0.021106787829084914;9.907045196400087;0.8374348892760464;-0.005994539196545792;0.8088091262067576;-0.0057905576947587176;1.0363416144085678;0.8022626539585833
25.149331;1.0388390600402;0.8291273884370645;0.8057001342142707;-0.02184891396046463;-0.021106786063661252;9.908951651423397;0.8373669332665628;-0.005994526881462134;0.8087252016859373;-0.0057905688352600316;1.0363113494667124;0.8023035542380178
25.159331;1.038732227016768;0.8292167723070418;0.8056791165391447;-0.02184888638147003;-0.021106784228519523;9.910843319914301;0.8372986739338732;-0.005994514759159989;0.8086427387486244;-0.005790579787691322;1.0362814056382457;0.8023456909557616
25.169331;1.0386281113727052;0.829305252494727;0.8056587240219173;-0.021848859094222597;-0.02110678232866119;9.912718616341342;0.8372302226165961;-0.005994502832568121;0.8085617386493318;-0.005790590549963479;1.0362517925712857;0.8023889173911828
25.179331;1.0385266635749222;0.8293927685347521;0.8056389382460144;-0.021848832116938145;-0.021106780368945123;9.914576082541362;0.8371616830451825;-0.005994491103726676;0.8084821998129734;-0.005790601120342238;1.0362225185463483;0.8024330949144309
25.189331;1.0384278335795822;0.829479265743052;0.80561974033829;-0.02184880546615753;-0.02110677835410736;9.91641437741656;0.8370931513065004;-0.005994479573778278;0.8084041179571451;-0.005790611497185328;1.0361935906535595;0.80247809286789
25.199331;1.0383315709130938;0.8295646951167658;0.8056011113066707;-0.021848779156751194;-0.021106776288904224;9.918232274242827;0.837024715644641;-0.0059944682432055705;0.8083274870312305;-0.005790621678612109;1.0361650141705308;0.8025237888514649
25.209331;1.038237824253738;0.8296490130605821;0.8055830319668386;-0.021848753202054993;-0.0211067741783066;9.920028662490683;0.8369564569353072;-0.005994457111993162;0.808252300202314;-0.005790631662660764;1.0361367916846396;0.802570068931525
25.219331;1.0381465406953767;0.8297321813848831;0.8055654830752013;-0.021848727613797223;-0.02110677202735747;9.921802541384666;0.83688844962128;-0.005994446179645534;0.8081785496565052;-0.005790641447870473;1.0361089233068168;0.8026168274463391
25.229331;1.038057665679969;0.8298141671621173;0.805548445594552;-0.021848702401829324;-0.021106769840733116;9.923553007742155;0.8368207624247481;-0.005994435445218261;0.8081062257942964;-0.005790651033498065;1.0360814077762328;0.8026639662478982
25.239331;1.0379711443984183;0.8298949419625262;0.8055319009305242;-0.021848677574084662;-0.021106767622602638;9.925279251376258;0.8367534584663258;-0.005994424907494554;0.8080353169449671;-0.005790660419115699;1.036054243509287;0.8027113938719681
25.249331;1.0378869235020953;0.8299744809476371;0.8055158311087555;-0.02184865313683054;-0.021106765376842047;9.926980555710248;0.8366865953829037;-0.005994414565222755;0.8079658099281049;-0.005790669604156906;1.0360274290711866;0.802759025215842
25.259331;1.0378049515836063;0.8300527624602304;0.8055002188714446;-0.02184862909486137;-0.021106763107137834;9.928656292623215;0.8366202260568486;-0.005994404417182687;0.8078976910226926;-0.0057906785878556735;1.0360009630373348;0.8028067815723258
25.269331;1.0377251786882882;0.8301297682870971;0.8054850478583934;-0.021848605451669133;-0.021106760816981228;9.930305912686793;0.8365543996223956;-0.0059943944620157365;0.8078309462343922;-0.005790687369578898;1.0359748434994944;0.8028545906086244
25.279331;1.0376475556668747;0.8302054838480039;0.805470302700365;-0.02184858220979026;-0.02110675850970504;9.93192894197439;0.8364891624741605;-0.005994384698094965;0.8077655609034653;-0.005790695949219187;1.03594906781935;0.8029023860963499
25.289331;1.0375720337799275;0.8302798977009876;0.8054559686467813;-0.021848559371072985;-0.021106756188514122;9.93352498896469;0.8364245590657815;-0.005994375123567181;0.8077015198985918;-0.005790704327249744;1.0359236332950492;0.8029501074353415
25.299331;1.0374985645736206;0.8303530011932916;0.805442031253795;-0.021848536936739736;-0.02110675385650457;9.9350937481193;0.8363606319489345;-0.0059943657363130615;0.8076388084295689;-0.005790712504528732;1.0358985376644663;0.8029976991780879
25.309331;1.0374270999336423;0.8304247885596593;0.8054284768959159;-0.02184851490752015;-0.021106751516655718;9.936634994188294;0.8362974209381738;-0.005994356533893517;0.8075774126548412;-0.005790720482133025;1.0358737781834522;0.8030451107410147
25.319331;1.0373575926951404;0.8304952568246614;0.8054152934728758;-0.021848493283926754;-0.0211067491718809;9.938148579391596;0.8362349618855627;-0.005994347513751751;0.8075173197915742;-0.0057907282612375145;1.0358493507845128;0.8030922962108274
25.329331;1.0372899977038166;0.8305644055980151;0.8054024705645193;-0.021848472066480936;-0.021106746825209206;9.939634430669694;0.8361732860604798;-0.00599433867343219;0.8074585177381235;-0.005790735843046388;1.0358252508883976;0.8031392139494957
25.339331;1.037224272501222;0.8306322369034623;0.8053899994232266;-0.021848451255644896;-0.021106744479858292;9.941092534542715;0.8361124206300593;-0.005994330010587677;0.8074009943030932;-0.0057907432288104325;1.0358014748178312;0.8031858259916456
25.349331;1.0371603768931033;0.8306987549436546;0.8053778729941231;-0.02184843085143337;-0.021106742138979322;9.942522920125619;0.836052389314548;-0.005994321522874647;0.8073447366590127;-0.00579075041991573;1.0357780202806244;0.803232097485151
25.359331;1.0370982716120958;0.8307639658096898;0.8053660855222594;-0.0218484108531419;-0.02110673980525629;9.94392565255831;0.8359932125415412;-0.005994313207805331;0.807289731456643;-0.0057907574180561345;1.0357548859693821;0.8032779961964411
25.369331;1.0370379174089375;0.8308278767739269;0.8053546316706931;-0.02184839125940046;-0.021106737480788874;9.945300831807314;0.8359349074635438;-0.005994305062728525;0.8072359646369223;-0.0057907642254744485;1.0357320709874278;0.8033234921735016
25.379331;1.0369792748035;0.8308904955006995;0.80534350590259;-0.021848372068277083;-0.021106735167393125;9.94664859194489;0.8358774881976426;-0.00599429708502138;0.8071834205320688;-0.0057907708450678766;1.0357095746727458;0.8033685577695165
25.389331;1.0369223038481528;0.8309518301356411;0.8053327026489704;-0.021848353277298206;-0.02110673286698697;9.94796909459864;0.8358209664147551;-0.005994289272269897;0.8071320816620061;-0.005790777280167186;1.0356873968093456;0.8034131676270708
25.399331;1.0368669643678565;0.8310118898551953;0.8053222164157973;-0.021848334883366596;-0.021106730581685322;9.949262516778951;0.8357653521392479;-0.005994281622270196;0.8070819294325123;-0.0057907835343285;1.0356655371907248;0.8034572981682222
25.409331;1.036813217031176;0.8310706848673083;0.805312041245442;-0.02184831688263208;-0.021106728313469623;9.950529051571742;0.8357106542383431;-0.005994274132824508;0.8070329445861132;-0.0057907896114085715;1.0356439945043825;0.8035009269542789
25.419331;1.0367610243377063;0.831128226014916;0.805302170406702;-0.021848299270525236;-0.02110672606371144;9.95176892290054;0.835656880300636;-0.0059942668015540886;0.8069851074010261;-0.005790795515497371;1.0356227658380217;0.8035440325660357
25.429331;1.036710350246597;0.8311845245344133;0.8052925967317184;-0.021848282042039605;-0.021106723833166422;9.95298238924591;0.8356040363505319;-0.005994259626062289;0.8069383980344462;-0.005790801250570552;1.0356018474947126;0.8035865953016842
25.439331;1.036661158685293;0.8312399415752554;0.8052836510911788;-0.02184936083434074;-0.021107780102498735;9.954169729668967;0.8355521269558422;-0.005994252604301076;0.8068927970524974;-0.005790806820370236;1.0355812365449235;0.803628598300001
25.449331;1.036613412559561;0.8312937888691512;0.8052746513620193;-0.021849344358155443;-0.02110777791262031;9.955331230965527;0.835501155700321;-0.005994245734665617;0.8068482859398904;-0.005790812228655459;1.035560931390834;0.8036700279669889
25.459331;1.0365670738000752;0.8313464279240186;0.8052659301750824;-0.021849328251180803;-0.02110777574444918;9.956467185631222;0.8354511257833461;-0.0059942390156864;0.8068048468948533;-0.00579081747938843;1.0355409308600017;0.8037108731522485
25.469331;1.0365221039535202;0.8313978715748381;0.8052574826746544;-0.02184931250909177;-0.021107773598812062;9.957577895864311;0.8354020404423397;-0.005994232445659554;0.8067624620958702;-0.005790822576601781;1.0355212336751567;0.8037511238675904
25.479331;1.0364784650494672;0.8314481338729564;0.8052493035875627;-0.021849297127626236;-0.02110777147654083;9.958663678883202;0.8353539028399848;-0.005994226022580283;0.8067211137816842;-0.005790827524215591;1.0355018393350626;0.8037907705442906
25.489331;1.0364361199811118;0.8314972300420606;0.8052413863906971;-0.021849282102527304;-0.021107769378433783;9.959724869612337;0.8353067156817526;-0.005994219744360151;0.8066807851499243;-0.00579083232606798;1.0354827492270993;0.8038298042469447
25.499331;1.0363950320184216;0.8315451760461016;0.8052337226962328;-0.021849267429457725;-0.021107767305065587;9.9607618197165;0.8352604809052154;-0.005994213609001873;0.8066414606361786;-0.005790836985921367;1.0354639664695584;0.8038682175560325
25.509331;1.0363551648384965;0.8315919876371799;0.80522630278377;-0.02184925310382812;-0.02110776525672519;9.961774893528196;0.8352151992310451;-0.005994207614609505;0.8066031254444233;-0.005790841507289463;1.0354454944856823;0.8039060051619502
25.519331;1.0363164833363518;0.8316376801198232;0.8052191170067658;-0.021849239120660197;-0.021107763233519112;9.96276446067087;0.8351708697230514;-0.005994201759457322;0.8065657653160346;-0.005790845893427102;1.0354273357533628;0.8039431635896735
25.529331;1.0362789535872854;0.8316822691077557;0.80521215649825;-0.02184922547460707;-0.02110776123550183;9.963730891132057;0.8351274898674608;-0.005994196042137097;0.8065293667438154;-0.005790850147593065;1.0354094917851318;0.803979690388643
25.539331;1.036242542106417;0.8317257712131447;0.8052054128321792;-0.02184921216016067;-0.02110775926274429;9.964674555149426;0.8350850562021893;-0.005994190461544252;0.8064939170752737;-0.005790854273294618;1.0353919639914986;0.8040155831380497
25.549331;1.0362072156967008;0.8317682042478162;0.8051988775788999;-0.021849199171935105;-0.021107757315308562;9.96559582197401;0.835043564696116;-0.005994185016803842;0.8064594039054713;-0.00579085827423823;1.0353747543674268;0.8040508387392029
25.559331;1.0361729415809935;0.8318095867704072;0.8051925423653883;-0.021849186504872897;-0.021107755393193074;9.966495060695333;0.8350030102771245;-0.0059941797073150204;0.806425813997758;-0.005790862153894505;1.0353578653838762;0.8040854538723454
25.569331;1.0361396871890356;0.8318499368964037;0.8051863994190688;-0.021849174154358844;-0.021107753496292625;9.967372648959271;0.8349633865503365;-0.005994174532631294;0.8063931326167024;-0.00579086591502118;1.0353412995662639;0.8041194261990813
25.579331;1.0361074200985347;0.8318892714664893;0.8051804421397634;-0.021849162116206258;-0.021107751624352845;9.968228981571075;0.8349246867652701;-0.0059941694921904305;0.8063613433916991;-0.00579086955954888;1.0353250590972152;0.8041527548489706
25.589331;1.0360761083079897;0.8319276063839062;0.8051746650406163;-0.02184915038644124;-0.021107749776969914;9.969064471746837;0.8348869048961012;-0.005994164585295002;0.8063304284101921;-0.005790873088794544;1.0353091451376737;0.8041854399985969
25.599331;1.0360457203412283;0.8319649573676525;0.8051690628750342;-0.021849138961010327;-0.021107747953591525;9.96987954727707;0.834850035425079;-0.005994159811144284;0.8063003687940232;-0.005790876503822825;1.0352935573597002;0.8042174823207903
25.609331;1.0360162258387462;0.8320013404212748;0.8051636296060156;-0.021849127835530703;-0.021107746153411957;9.970674642127328;0.834814072575825;-0.005994155168708018;0.8062711457597018;-0.005790879805853406;1.035278294178253;0.8042488828271692
25.619331;1.035987596935114;0.8320367721023139;0.8051583583009351;-0.021849117005161834;-0.021107744375288395;9.97145018747189;0.8347790100821723;-0.005994150656763952;0.8062427414843137;-0.005790882996540965;1.0352633533222382;0.8042796431561283
25.629331;1.0359598087600954;0.8320712695123592;0.8051532420539832;-0.021849106464771933;-0.0211077426178368;9.972206609889986;0.8347448409882641;-0.0059941462740796215;0.806215139324647;-0.005790886077925905;1.0352487326154318;0.80430976568154
25.639331;1.03593283868925;0.8321048499357665;0.8051482749462737;-0.021849096209201457;-0.02110774087969902;9.972944332910156;0.8347115570281499;-0.0059941420195052785;0.8061883235108722;-0.005790889052204054;1.0352344304889334;0.8043392528877659
25.649331;1.0359066654183655;0.8321375307635545;0.805143452446669;-0.021849086233285065;-0.021107739159865878;9.973663779548815;0.8346791483972669;-0.005994137891966211;0.8061622785949014;-0.005790891921732799;1.0352204458855965;0.8043681067775137
25.659331;1.0358812680138965;0.8321693301182841;0.8051387710056319;-0.021849076531730408;-0.021107737457871575;9.97436538175532;0.8346476041533913;-0.005994133890252937;0.806136989105039;-0.005790894689302813;1.0352067784903158;0.804396329234348
25.669331;1.0358566253698696;0.83220026744459;0.8051342271575438;-0.021849067099024268;-0.021107735773853043;9.975049588329394;0.8346169120033999;-0.005994130012747092;0.8061124399194559;-0.005790897358244572;1.035193428970878;0.8044239225962059
25.679331;1.035832716689587;0.8322303631405398;0.8051298172865381;-0.021849057929562998;-0.021107734108481952;9.975716856449637;0.8345870573466804;-0.005994126257448213;0.8060886167606197;-0.005790899932174125;1.035180397867551;0.8044508896378217
25.689331;1.0358095224835389;0.8322596376141068;0.8051255379914323;-0.021849049017944853;-0.02110773246265636;9.976367631246129;0.8345580230031757;-0.005994122622194348;0.8060655059044914;-0.005790902414699083;1.0351676843448256;0.8044772334869612
25.699331;1.0357870251078292;0.8322881110671884;0.805121385953317;-0.021849040358946702;-0.02110773083716206;9.977002330681099;0.8345297899764815;-0.005994119104710621;0.8060430938401023;-0.005790904809381583;1.0351552866788545;0.8045029577200341
25.709331;1.035765208537694;0.8323158039931863;0.8051173573867805;-0.021849031947354894;-0.021107729232652223;9.97762134405685;0.8345023387756854;-0.005994115702462833;0.8060213674437834;-0.005790907119827571;1.0351432033664343;0.8045280664148751
25.719331;1.0357440580086346;0.8323427371153018;0.8051134476900766;-0.02184902377806096;-0.0211077276498699;9.97822504157377;0.8344756505777451;-0.005994112412598968;0.80600031379055;-0.005790909349611621;1.0351314332827006;0.8045525642396087
25.729331;1.0357235597698606;0.8323689306287694;0.8051096517363996;-0.021849015846128503;-0.021107726089738207;9.978813786734408;0.8344497072876047;-0.0059941092321294225;0.8059799194920885;-0.005790911502049761;1.0351199756094116;0.8045764564362324
25.739331;1.0357037005414838;0.8323944037212426;0.805105964833915;-0.021849008146667098;-0.021107724553270178;9.979387939267735;0.8344244909692008;-0.005994106158253738;0.805960170346552;-0.005790913580075298;1.0351088303093994;0.8045997486171594
25.749331;1.0356844668992589;0.8324191746990338;0.8051023832350828;-0.02184900067472958;-0.02110772304151251;9.979947845755015;0.834399983370943;-0.005994103188616796;0.8059410512169913;-0.005790915586287225;1.035097998698973;0.8046224465250849
25.759331;1.0356658452816667;0.8324432611141028;0.8050989033630132;-0.021848993425237464;-0.021107721555420938;9.980493829067406;0.8343761655513714;-0.005994100321283525;0.8059225454573261;-0.005790917522967813;1.035087483708018;0.8046445558531804
25.769331;1.035647822343121;0.83246667950416;0.805095520606743;-0.021848986392975212;-0.021107720095635253;9.981026188569146;0.8343530180245199;-0.005994097554552833;0.8059046343937035;-0.0057909193919736665;1.0350772897272038;0.8046660824455785
25.779331;1.0356303844284063;0.8324894452530665;0.8050922291190139;-0.021848979572755545;-0.02110771866244625;9.981545209623086;0.8343305211840648;-0.0059940948868221836;0.805887298077262;-0.005790921194804296;1.0350674223434835;0.8046870325932743
25.789331;1.0356135165156743;0.8325115729217007;0.8050890228798825;-0.02184897295956461;-0.02110771725600301;9.982051169695037;0.8343086556518414;-0.005994092316412635;0.8058705166045089;-0.005790922932958597;1.0350578882167274;0.8047074125996965
25.799331;1.035597202520783;0.83253307664732;0.805085896909392;-0.02184896654852525;-0.021107715876541953;9.982544341028731;0.8342874030068267;-0.005994089841402974;0.8058542705187761;-0.005790924608169758;1.0350486945454969;0.8047272281559333
25.809331;1.0355814268186674;0.8325539701820298;0.8050828475293658;-0.021848960334764918;-0.021107714524427685;9.983024997255896;0.8342667463763683;-0.005994087459704717;0.8058385407070631;-0.005790926222425165;1.0350398482349805;0.804746484701178
