time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
25.819331;1.0355661749351228;0.8325742666446593;0.8050798718004484;-0.021848954313273043;-0.021107713199967407;9.983493415744599;0.8342466700936317;-0.005994085169292575;0.8058233085608135;-0.005790927777972933;1.0350313553426123;0.8047651881186259
25.829331;1.0355514328477657;0.8325939787582269;0.8050769669362946;-0.02184894847875104;-0.021107711903312867;9.98394987082667;0.8342271589188349;-0.005994082968368026;0.8058085560879185;-0.0057909292771997425;1.0350232202090193;0.804783344512703
25.839331;1.0355371861962976;0.8326131198613771;0.8050741296991754;-0.021848942825535036;-0.021107710634689157;9.984394628461468;0.8342081975527211;-0.005994080855278426;0.8057942656822257;-0.005790930722412266;1.0350154447786193;0.8048009596464759
25.849331;1.0355234199818735;0.8326317047536952;0.8050713557242506;-0.021848937347718714;-0.0211077093946009;9.98482794625368;0.8341897704464634;-0.0059940788281654285;0.8057804197527968;-0.005790932115824782;1.0350080292347204;0.804818039014653
25.859331;1.0355101178837602;0.8326497500286271;0.8050686398052128;-0.021848932039318925;-0.021107708183672302;9.985250076847302;0.8341718615487704;-0.005994076884716754;0.8057670007495547;-0.005790933459777421;1.035000972441062;0.8048345884162476
25.869331;1.0354972614366535;0.8326672742716472;0.8050659772866096;-0.02184892689424479;-0.02110770700235398;9.985661271643469;0.8341544541729815;-0.005994075022267343;0.8057539916970482;-0.005790934757082947;1.0349942712262834;0.8048506146614051
25.879331;1.0354848300867219;0.8326842976152538;0.8050633653312209;-0.02184892190620206;-0.021107705850832437;9.98606177617044;0.8341375314598951;-0.005994073238040298;0.8057413765381292;-0.005790936011399975;1.0349879202019736;0.8048661260210592
25.889331;1.0354728015760621;0.8327008403751471;0.8050608034128099;-0.02184891706871681;-0.02110770472916879;9.986451821419005;0.8341210771026771;-0.005994071529269918;0.8057291401335253;-0.005790937227248888;1.0349819128849866;0.8048811321045647
25.899331;1.0354611527081883;0.8327169217308871;0.8050582928841733;-0.021848912375234175;-0.021107703637394646;9.98683162626966;0.8341050756387719;-0.005994069893057661;0.8057172683919429;-0.005790938409518293;1.0349762432985306;0.8048956434684232
25.909331;1.0354498610189449;0.8327325591319894;0.8050558358094417;-0.02184890781928358;-0.021107702575399394;9.98720141204647;0.8340895121941182;-0.0059940683261378415;0.8057057484119245;-0.005790939562932499;1.0349709068239195;0.8049096714579338
25.919331;1.0354389055574504;0.8327477683372578;0.8050534337338269;-0.021848903394754;-0.021107701542911236;9.987561414878675;0.8340743723203651;-0.005994066824858776;0.805694568332544;-0.00579094069189456;1.034965899426388;0.8049232282017222
25.929331;1.0354282659963925;0.8327625641134759;0.805051086769431;-0.02184889909608995;-0.02110770053971357;9.987911883399835;0.8340596422743259;-0.005994065385272162;0.8056837171884367;-0.0057909418005999014;1.0349612163595845;0.8049363265591738
25.939331;1.0354179220041229;0.8327769616150813;0.8050487930033378;-0.021848894918105155;-0.021107699565777165;9.988253068414783;0.8340453089393411;-0.0059940640032245035;0.8056731851580201;-0.005790942893064275;1.0349568523920167;0.8049489800177074
25.949331;1.0354078536223785;0.8327909774128857;0.8050465484412015;-0.02184889085562195;-0.021107698621235287;9.988585217942044;0.8340313592708382;-0.005994062674530667;0.8056629638353602;-0.005790943973092445;1.0349528034026096;0.8049612021340837
25.959331;1.035398041903775;0.832804628645671;0.805044347857239;-0.021848886903501133;-0.021107697706359854;9.98890857817634;0.834017780357128;-0.005994061395176271;0.8056530456413262;-0.005790945044370518;1.0349490672522446;0.8049730058042084
25.969331;1.0353884695078788;0.8328179307624843;0.8050421857936308;-0.021848883057019916;-0.021107696821605442;9.989223395168944;0.8340045602326608;-0.005994060161480633;0.8056434224346791;-0.0057909461103557705;1.0349456433265425;0.8049844035551433
25.979331;1.0353791212432064;0.8328308962693248;0.8050400568443209;-0.02184887931210453;-0.021107695967779436;9.989529911061771;0.8339916884372618;-0.00599405897026495;0.8056340847281676;-0.005790947173860937;1.0349425315016703;0.8049954085497182
25.989331;1.0353699847285076;0.8328435356249428;0.8050379559237046;-0.021848875665261232;-0.021107695146114644;9.98982835394228;0.8339791555349493;-0.005994057819143565;0.8056250222096393;-0.005790948236778657;1.0349397310044182;0.8050060346313063
25.999331;1.035361051038626;0.8328558590922905;0.8050358787114278;-0.021848872113337373;-0.0211076943580338;9.990118932485082;0.8339669519858656;-0.005994056706706076;0.8056162246051707;-0.0057909493001980904;1.0349372398940253;0.8050162951655327
26.009331;1.0353523143260173;0.8328678778727306;0.8050338217112257;-0.021848868653280843;-0.02110769360489148;9.990401838673879;0.833955067881435;-0.005994055632153032;0.805607682088087;-0.005790950364809117;1.0349350548981169;0.8050262020479503
26.019331;1.0353437702828052;0.8328796038666508;0.805031782155472;-0.021848865281936684;-0.021107692887971527;9.990677249506774;0.8339434940939375;-0.005994054594720165;0.8055993853006015;-0.005790951431202713;1.0349331709367366;0.805035765945419
26.029331;1.0353354149448484;0.8328910487091505;0.8050297577321367;-0.021848861995896637;-0.02110769220864716;9.990945326191344;0.8339322230091345;-0.005994053593577948;0.8055913250457355;-0.005790952499798283;1.0349315810173294;0.8050449974598879
26.039331;1.0353272444359087;0.832902223084975;0.8050277461885232;-0.021848858791659882;-0.021107691568376833;9.991206216788681;0.8339212473888867;-0.005994052628035565;0.805583492091156;-0.00579095357064155;1.0349302768822042;0.8050539076647897
26.049331;1.035319254689686;0.8329131367848873;0.8050257456386496;-0.021848855666017818;-0.02110769096843474;9.991460064974458;0.83391055906065;-0.0059940516975764725;0.8055758777357512;-0.0057909546434299335;1.0349292498341855;0.8050625074239403
26.059331;1.0353114409442956;0.8329237995187834;0.8050237552823635;-0.021848852616169347;-0.0211076904097511;9.991707018079563;0.8339001491789079;-0.005994050801869587;0.8055684744761037;-0.005790955717834357;1.0349284911220034;0.8050708067387341
26.069331;1.0353037977738004;0.8329342214717815;0.8050217755448099;-0.02184884963967284;-0.02110768989303079;9.99194722733886;0.8338900090921079;-0.005994049940892535;0.8055612757852323;-0.005790956793819744;1.0349279918571084;0.8050788147816262
26.079331;1.0352963195952378;0.8329444126122809;0.8050198080453422;-0.02184884673458993;-0.02110768941888108;9.992180846362487;0.8338801308052152;-0.005994049114911384;0.8055542753891107;-0.005790957871619811;1.0349277428961574;0.8050865402223918
26.089331;1.0352890009989637;0.8329543819583253;0.8050178556148745;-0.02184884389953108;-0.021107688987797774;9.992408035455554;0.8338705073242433;-0.005994048324306526;0.8055474667048047;-0.005790958951460278;1.0349277349198183;0.805093991462215
26.099331;1.0352818370192602;0.8329641378250804;0.8050159212372102;-0.021848841133268935;-0.021107688600059547;9.992628965814745;0.8338611328949106;-0.005994047569468102;0.8055408425550762;-0.005790960033386683;1.034927958851055;0.805101176382453
26.109331;1.03527482368186;0.8329736881956381;0.8050140064948921;-0.02184883843421753;-0.02110768825557801;9.992843814544187;0.8338520027257903;-0.005994046850692816;0.8055343954299539;-0.005790961117298704;1.034928406331699;0.8051081019606633
26.119331;1.035267958500131;0.832983040695049;0.8050121113894165;-0.021848835800247244;-0.02110768795375829;9.993052757657923;0.83384311218228;-0.005994046167982589;0.8055281180504582;-0.005790962203021634;1.0349290696955913;0.8051147746496042
26.129331;1.0352612404155432;0.8329922021920478;0.8050102349112535;-0.021848833228821227;-0.021107687693449402;9.993255971318536;0.8338344559275752;-0.005994045520952857;0.8055220032874528;-0.005790963290259199;1.0349299415660842;0.8051212013067093
26.139331;1.0352546695561762;0.8330011784815747;0.8050083751271624;-0.02184883071713206;-0.021107687473004472;9.993453634596236;0.8338260277384204;-0.005994044908943334;0.8055160437964608;-0.005790964378445981;1.0349310143608792;0.8051273896721317
26.149331;1.0352482475554359;0.8330099746565224;0.805006529498127;-0.021848828262220128;-0.02110768729043041;9.993645922714212;0.8338178211726353;-0.00599404433106694;0.805510232274447;-0.005790965466679279;1.0349322797330067;0.8051333483805956
26.159331;1.0352419777928548;0.8330185955145812;0.805004695728165;-0.021848825861234017;-0.02110768714351774;9.99383299368454;0.8338098302985709;-0.005994043786111069;0.8055045617837356;-0.00579096655387622;1.0349337283887226;0.8051390869175741
26.169331;1.035235864422511;0.8330270453985723;0.805002872290734;-0.02184882351162829;-0.02110768702988751;9.994014984555694;0.8338020502908371;-0.005994043272629971;0.8054990254634122;-0.005790967639091637;1.0349353504625671;0.8051446148897856
26.179331;1.0352299108094982;0.8330353278724573;0.805001058259866;-0.021848821211107573;-0.021107686947108392;9.99419202157623;0.8337944782213089;-0.005994042789243012;0.8054936161230516;-0.005790968721711612;1.034937135504837;0.8051499406572944
26.189331;1.0352241193840919;0.8330434455306144;0.8049992528279382;-0.021848818957513633;-0.021107686892793843;9.994364225698774;0.8337871132334076;-0.005994042334666173;0.8054883264367886;-0.005790969801337595;1.0349390718961406;0.805155070824829
26.199331;1.0352184928333361;0.833051400268693;0.8049974553207017;-0.021848816748680628;-0.021107686864469878;9.99453170773348;0.8337799556850286;-0.005994041907429351;0.8054831495550824;-0.005790970877549916;1.03494114708731;0.8051600108403524
26.209331;1.0352130342040993;0.8330591939200829;0.8049956658653314;-0.02184881458224977;-0.021107686859359733;9.994694571865217;0.8337730061046882;-0.005994041505699555;0.8054780796201834;-0.005790971949761536;1.0349433487966024;0.8051647655362522
26.219331;1.035207745816917;0.8330668281809431;0.8049938857065858;-0.02184881245570562;-0.02110768687429446;9.994852928022574;0.833766264392811;-0.005994041127350191;0.8054731118513689;-0.005790973017200822;1.0349456658158296;0.8051693396304849
26.229331;1.0352026284704914;0.8330743038304088;0.8049921169649007;-0.0218488103666376;-0.021107686905834144;9.995006892551787;0.8337597293938563;-0.0059940407701210945;0.8054682420357927;-0.0057909740791158145;1.034948088159146;0.8051737387908652
26.239331;1.0351976808591876;0.8330816207028277;0.8049903625258567;-0.021848808313038235;-0.02110768695054938;9.99515658074011;0.8337533989125456;-0.005994040431823514;0.805463466287115;-0.005790975135104869;1.034950606813059;0.8051779703466174
26.249331;1.0351928993617365;0.8330887783874289;0.8049886255962069;-0.021848806293523246;-0.021107687005312428;9.995302108287897;0.8337472699717127;-0.005994040110503776;0.8054587815458883;-0.005790976185084472;1.034953213082462;0.8051820428295056
26.259331;1.0351882787989721;0.8330957763090397;0.8049869084868072;-0.02184880430731495;-0.021107687067431838;9.99544359644583;0.8337413391937761;-0.005994039804375742;0.8054541855955247;-0.0057909772286964395;1.0349558980479694;0.8051859653489349
26.269331;1.0351838135775584;0.8331026133301048;0.8049852120683157;-0.02184880235397721;-0.021107687134491487;9.995581171044035;0.8337356029436076;-0.005994039511626942;0.8054496762913682;-0.005790978264767435;1.0349586527864632;0.8051897476548064
26.279331;1.0351794982272713;0.8331092878419926;0.8049835368428603;-0.021848800433065748;-0.02110768720411024;9.99571495818026;0.833730057030315;-0.005994039230247795;0.8054452513222226;-0.005790979291419268;1.0349614693524372;0.8051934000351451
26.289331;1.0351753272862054;0.8331157981374676;0.8049818839803391;-0.021848798543933526;-0.021107687273988665;9.99584508094211;0.8337246965755457;-0.005994038957940783;0.8054409087406497;-0.005790980306495173;1.0349643413956329;0.8051969323829951
26.299331;1.0351712956206862;0.8331221424260492;0.8049802550003277;-0.021848796685773605;-0.02110768734214669;9.9959716586896;0.8337195164422159;-0.005994038692264742;0.805436647295106;-0.005790981307727735;1.0349672636762877;0.8052003536153428
26.309331;1.0351673994708077;0.8331283187907433;0.8049786511275681;-0.02184879485766471;-0.021107687407043274;9.996094808209648;0.8337145118212347;-0.005994038430860153;0.805432466265279;-0.005790982292781942;1.0349692315648664;0.8052036722037482
26.319331;1.0351636366606678;0.8331343257225341;0.8049770730970236;-0.02184879305863412;-0.021107687467584294;9.9962146475289;0.8337096786320249;-0.005994038171487567;0.8054283650779952;-0.005790983259449866;1.034972241284472;0.8052068966896945
26.329331;1.0351600056228125;0.833140162909312;0.8049755210767982;-0.021848791287816107;-0.02110768752323154;9.996331303087164;0.8337050134531735;-0.0059940379119277605;0.8054243430166761;-0.005790984205839062;1.0349752898380449;0.8052100354345434
26.339331;1.0351565048379257;0.8331458314379195;0.8049739949861472;-0.021848789544457202;-0.02110768757417099;9.996444911029979;0.8337005127363958;-0.005994037649924695;0.8054203989899287;-0.005790985130391296;1.034978373921071;0.8052130962055167
26.349331;1.0351531329299737;0.8331513335404623;0.8049724953894106;-0.021848787827839188;-0.021107687621195068;9.996555604072075;0.8336961721060036;-0.0059940373833050585;0.8054165311366374;-0.005790986031769484;1.034981488909968;0.8052160860239373
26.359331;1.0351498883809258;0.8331566723802963;0.8049710240432479;-0.021848786137355664;-0.02110768766523086;9.996663493750987;0.8336919865956739;-0.005994037110131996;0.8054127369753546;-0.005790986908782317;1.0349846288838573;0.8052190109218335
26.369331;1.035146768777907;0.8331618515040634;0.8049695837318417;-0.021848784472629335;-0.02110768770690231;9.99676866303583;0.8336879512151693;-0.0059940368287486005;0.8054090143472011;-0.005790987760439654;1.034987787250886;0.8052218756748483
26.379331;1.035143770420242;0.8331668740787903;0.8049681780237203;-0.0218487828334981;-0.021107687746430355;9.996871170302217;0.8336840608828135;-0.005994036537800066;0.8054053619135729;-0.005790988585939838;1.0349909573220701;0.8052246838926759
26.389331;1.0351408890070908;0.8331717429439517;0.8049668109034654;-0.02184878121982568;-0.021107687783834615;9.996971055487327;0.8336803100493246;-0.005994036236178463;0.8054017785915808;-0.005790989384596404;1.0349941326681422;0.8052274380689628
26.399331;1.0351381211423496;0.8331764614705822;0.8049654863917842;-0.021848779631261497;-0.021107687819109093;9.997068343027744;0.833676692966468;-0.0059940359228862075;0.8053982627441145;-0.005790990155929469;1.034997307098295;0.8052301393148705
26.409331;1.0351354656911038;0.8331810338720805;0.8049642088097735;-0.021848778067215673;-0.021107687852073467;9.997163043962528;0.8336732042340315;-0.005994035596973077;0.8053948122354438;-0.00579099089978493;1.03500047425471;0.8052327874618028
26.419331;1.035132924342825;0.8331854642586463;0.8049629829354361;-0.02184877652705127;-0.021107687882197933;9.997255159410116;0.8336698388288912;-0.0059940352575401186;0.8053914253692515;-0.005790991616375548;1.0350036272750673;0.8052353818392979
26.429331;1.0351305009164595;0.8331897554994356;0.804961813576362;-0.021848775010174248;-0.02110768790879846;9.997344686426695;0.8336665917549565;-0.005994034903837593;0.8053881016244863;-0.005790992306330028;1.0350067587311287;0.8052379219058495
26.439331;1.0351281996849653;0.8331939089199051;0.804960705651706;-0.02184877351605302;-0.02110768793133438;9.997431624817155;0.8336634574332588;-0.005994034535450998;0.8053848416734588;-0.005790992970574977;1.0350098605466151;0.8052404073540205
26.449331;1.0351260243800477;0.8331979246324301;0.8049596650088744;-0.02184877204435764;-0.021107687949497397;9.997515979732727;0.8336604293824305;-0.005994034152384528;0.8053816469177589;-0.005790993610085238;1.0350129237573502;0.805242837928593
26.459331;1.0351239784264423;0.8332018020358521;0.8049586988428024;-0.021848770594971707;-0.021107687963149574;9.997597761789446;0.8336575008544416;-0.005994033755040216;0.8053785187298511;-0.0057909942258489435;1.0350159388039617;0.8052452131208248
26.469331;1.03512206507912;0.8332055400549084;0.8049578149725302;-0.021848769167827634;-0.021107687972107752;9.997676989017055;0.8336546653873187;-0.005994033344164274;0.8053754578792953;-0.005790994818965823;1.0350188967068654;0.8052475323696804
26.479331;1.035120287058142;0.833209137225671;0.8049570206857932;-0.021848767762832722;-0.021107687975946036;9.99775368543924;0.8336519166591374;-0.005994032920746357;0.805372464569444;-0.005790995390523481;1.03502179013516;0.8052497956765758
26.489331;1.0351176934728905;0.8332118316440877;0.8049563284167638;-0.021848501431072368;-0.021107451437423652;9.997827874764523;0.8336492487814076;-0.005994032485960141;0.8053695387654746;-0.005790995941238691;1.035024613763854;0.8052520035968522
26.499331;1.0351161899522519;0.8332151432311262;0.8049557310435828;-0.02184850007053798;-0.021107451429493166;9.997899581267484;0.8336466569314618;-0.005994032041240996;0.8053666804045823;-0.00579099647119497;1.0350273642255703;0.8052541568301211
26.509331;1.0351148232126886;0.8332183103643557;0.8049552392749448;-0.021848498732845868;-0.021107451415196814;9.997968839420952;0.8336441371197914;-0.005994031588491448;0.8053638892883949;-0.005790996979893748;1.0350300400481867;0.8052562562131815
26.519331;1.035113592619092;0.8332213323939349;0.8049548568681837;-0.021848497418634462;-0.02110745139438249;9.998035699312291;0.8336416854321762;-0.0059940311302662756;0.8053611647769664;-0.005790997466549708;1.0350326417304219;0.8052583028732129
26.529331;1.035112497600357;0.8332242097959118;0.8049545866888888;-0.021848496128396327;-0.021107451366938836;9.99810022678566;0.8336392977415412;-0.0059940306697934456;0.8053585058713015;-0.005790997930452758;1.035035171443356;0.8052602984558781
26.539331;1.0351115362614802;0.8332269437561016;0.8049544304747893;-0.02184849486220504;-0.021107451332796227;9.998162498973333;0.833636969880117;-0.00599403021076329;0.8053559115964646;-0.00579099837118801;1.035037632158936;0.8052622455867795
26.549331;1.035110704356582;0.8332295360426223;0.8049543890063012;-0.021848493619657152;-0.021107451292051133;9.998222592222145;0.8336346979539891;-0.0059940297568784355;0.8053533810523535;-0.0057909987886404874;1.035040027007231;0.8052641480484604
26.559331;1.0351099961667662;0.8332319894147797;0.8049544628112121;-0.02184849240017112;-0.021107451245052488;9.998280573268122;0.8336324786076241;-0.005994029311437144;0.8053509131573211;-0.005790999182890639;1.035042359259067;0.8052660106436118
26.569331;1.0351094059769919;0.8332343069943438;0.8049546525891319;-0.021848491203468306;-0.02110745119229012;9.998336501084756;0.8336303090279669;-0.005994028877247072;0.8053485063798141;-0.00579099955412485;1.035044631983303;0.8052678391315701
26.579331;1.0351089281375359;0.8332364914057788;0.804954958858192;-0.0218484900297966;-0.021107451134145624;9.998390433134274;0.8336281867160313;-0.00599402845671567;0.8053461586923291;-0.005790999902612312;1.035046846920721;0.8052696399974736
26.589331;1.0351085564641482;0.8332385450475349;0.804955381321929;-0.021848488879650078;-0.021107451070758048;9.998442428315785;0.8336261090462204;-0.005994028051777963;0.8053438676984433;-0.005791000228716987;1.03504900426254;0.8052714199489273
26.599331;1.035108284362984;0.8332404708802391;0.804955918815818;-0.021848487753370213;-0.021107451002184918;9.998492543631684;0.8336240728439342;-0.005994027663646723;0.8053416305244613;-0.005791000533005676;1.0350511039602672;0.8052731854586441
26.609331;1.035108105499431;0.8332422728135854;0.804956570156208;-0.021848486651171388;-0.021107450928674002;9.998540831981108;0.833622074577989;-0.005994027292723309;0.8053394436266872;-0.0057910008164811285;1.0350531463958939;0.8052749426224572
26.619331;1.0351080142455003;0.8332439556038321;0.8049573350442171;-0.02184848557342309;-0.021107450850723502;9.998587345543788;0.8336201110407461;-0.005994026938901039;0.8053373028001529;-0.005791001080703854;1.03505513160445;0.8052766972377124
26.629331;1.0351080050918373;0.8332455246629665;0.8049582139425889;-0.02184848452070738;-0.021107450768903108;9.99863213664155;0.8336181798167003;-0.005994026601941911;0.8053352034800708;-0.005791001327673093;1.0350570587149721;0.8052784544695922
26.639331;1.0351080716485461;0.8332469859917029;0.8049592072656111;-0.021848483493689785;-0.02110745068363086;9.998675254264187;0.8336162793118457;-0.005994026281502016;0.805333141506932;-0.005791001559675292;1.0350589263120598;0.805280218271336
26.649331;1.0351082067629855;0.8332483461456546;0.8049603147943725;-0.021848482493054645;-0.021107450595040995;9.998716740998557;0.8336144083850129;-0.005994025976992657;0.8053311136442818;-0.005791001779173957;1.0350607329480832;0.8052819916722784
26.659331;1.0351084034426794;0.8332496119955618;0.8049615353186194;-0.02184848151944952;-0.02110745050304409;9.998756626900976;0.8336125660312498;-0.0059940256875807615;0.8053291174171061;-0.005791001988556964;1.0350624776261006;0.8052837776356795
26.669331;1.0351086557066898;0.8332507902093214;0.8049628663369783;-0.021848480573284732;-0.021107450407516756;9.998794920888303;0.8336107516661215;-0.005994025412117987;0.8053271509581031;-0.005791002189840786;1.035064160474331;0.8052855794054627
26.679331;1.0351089589978077;0.8332518869122455;0.8049643038763223;-0.021848479654522864;-0.021107450308468483;9.998831611058277;0.8336089651972792;-0.005994025148981047;0.8053252127456619;-0.005791002384604032;1.0350657830948786;0.8052874005440256
26.689331;1.0351093096772237;0.8332529078629372;0.8049658424586809;-0.021848478762724548;-0.021107450206252706;9.998866673529752;0.8336072060526654;-0.005994024896249331;0.8053233011016206;-0.005791002574085719;1.035067348123855;0.8052892448870329
26.699331;1.0351097041912625;0.8332538590253409;0.8049674757163426;-0.02184847789726975;-0.02110745010170674;9.99890007884684;0.8336054722100774;-0.005994024652122466;0.8053214143181096;-0.005791002759324553;1.0350688582362717;0.8052911161372066
26.709331;1.035110138422304;0.833254747252517;0.8049691980957523;-0.021848477057438906;-0.021107449995954753;9.998931793927328;0.8336037603544267;-0.005994024415104335;0.8053195514177197;-0.005791002941345727;1.0350703152253198;0.8052930174923473
26.719331;1.0351106070177447;0.8332555805774648;0.8049710066078601;-0.021848476242289215;-0.02110744988998709;9.998961779191731;0.8336020670176437;-0.005994024183966979;0.8053177126656544;-0.00579100312122428;1.0350717199748412;0.8052949518636265
26.729331;1.03511110366481;0.8332563675876357;0.8049729009544491;-0.021848475450500896;-0.021107449784331957;9.998989983292638;0.833600389792279;-0.005994023957818636;0.8053158996169881;-0.005791003300052459;1.035073073456376;0.8052969224865301
26.739331;1.0351116224134858;0.8332571162326626;0.8049748821675246;-0.021848474680341203;-0.021107449679085684;9.99901634471814;0.8335987275247523;-0.005994023736313504;0.8053141150614778;-0.005791003479110426;1.035074377552599;0.8052989332285694
26.749331;1.035112158277581;0.8332578332098775;0.8049769514174662;-0.021848473929808095;-0.021107449574307276;9.99904080109876;0.8335970795946145;-0.005994023519557976;0.8053123627905552;-0.005791003659972149;1.0350756345297993;0.8053009883102622
26.759331;1.0351127064726522;0.8332585240242807;0.8049791095358971;-0.021848473196991295;-0.021107449470371138;9.99906329952525;0.8335954455611404;-0.00599402330760441;0.8053106467235865;-0.0057910038442456025;1.0350768459251043;0.8053030919401062
26.769331;1.035113261340874;0.8332591928446312;0.8049813566413173;-0.02184847248055902;-0.021107449367980056;9.999083799874233;0.8335938252771241;-0.005994023100134587;0.8053089696581736;-0.005791004033412818;1.035078012279131;0.8053052481559702
26.779331;1.0351138162765539;0.8332598422265732;0.8049836919983946;-0.021848471779921635;-0.021107449267923007;9.999102270825428;0.8335922183588435;-0.005994022896539397;0.8053073325143127;-0.005791004228941631;1.0350791334725769;0.8053074605113459
26.789331;1.0351143645215388;0.8332604733347785;0.8049861141525951;-0.021848471094779255;-0.02110744917083437;9.999118691700629;0.8335906234621594;-0.005994022696071528;0.8053057345244454;-0.005791004432247112;1.0350802090122357;0.8053097317238397
26.799331;1.0351148996218926;0.8332610865740058;0.8049886206706617;-0.02184847042461864;-0.021107449077308996;9.99913306058346;0.8335890385538366;-0.0059940224979488305;0.8053041743018152;-0.0057910046444885595;1.0350812384158115;0.8053120635235071
26.809331;1.0351154155880615;0.8332616820727767;0.8049912078755566;-0.021848469768750184;-0.0211074489882699;9.99914539265277;0.8335874615925941;-0.005994022301511633;0.8053026510445123;-0.005791004866424229;1.0350822214350923;0.8053144563675144
26.819331;1.0351159072034875;0.8332622599421993;0.8049938712691662;-0.021848469126643663;-0.021107448904997023;9.99915570901748;0.8335858909675855;-0.005994022106400906;0.8053011647786976;-0.005791005098414466;1.035083157788082;0.8053169093882984
26.829331;1.0351163701428;0.8332628208643744;0.8049966060571506;-0.021848468498151537;-0.021107448828767878;9.99916403462784;0.8335843260377744;-0.005994021912472999;0.805299715560828;-0.005791005340671918;1.0350840472350082;0.805319420814664
26.839331;1.0351168009093528;0.8332633667826327;0.8049994073388815;-0.021848467883563646;-0.02110744876063595;9.999170412184233;0.8335827675080321;-0.005994021719546239;0.8052983024734064;-0.005791005593528542;1.0350848903306409;0.8053219881353757
26.849331;1.0351171969305046;0.8332639006075873;0.8050022704355835;-0.02184846728357786;-0.021107448701533027;9.999174913982348;0.8335812171138113;-0.005994021527412949;0.8052969232628638;-0.005791005857492504;1.0350856885887951;0.8053246083206448
26.859331;1.0351175566665596;0.8332644253030655;0.8050051914355116;-0.02184846669913172;-0.021107448652389442;9.999177633692609;0.833579676961031;-0.005994021336048273;0.8052955751193387;-0.005791006133277122;1.035086443641528;0.8053272784473382
26.869331;1.035117879553114;0.8332649436397833;0.8050081676389387;-0.021848466131102275;-0.021107448614070937;9.999178669260388;0.8335781490706157;-0.005994021145710741;0.8052942558845954;-0.005791006421783945;1.0350871563004667;0.8053299958431352
26.879331;1.0351181661530484;0.8332654582270873;0.8050111978679696;-0.021848465580136898;-0.02110744858734901;9.99917811758159;0.8335766352141473;-0.00599402095692498;0.8052929642064107;-0.005791006723846021;1.035087826057101;0.8053327580977082
26.889331;1.035118418547949;0.8332659710286165;0.805014282375906;-0.021848465046613808;-0.02110744857312506;9.999176079206519;0.8335751371994273;-0.0059940207704256435;0.8052916987461937;-0.005791007039902998;1.03508845135415;0.8053355633379125
26.899331;1.0351186402598478;0.8332664829431764;0.8050174219173177;-0.021848464530582767;-0.021107448572652118;9.999172659846149;0.8335736573319741;-0.0059940205870748185;0.8052904581541034;-0.005791007369908555;1.0350890305431844;0.8053384097593073
26.909331;1.0351188354875231;0.833266993826816;0.8050206165292682;-0.021848464031936535;-0.02110744858743999;9.99916796739272;0.8335721980484134;-0.005994020407714935;0.805289242273317;-0.0057910077134251765;1.0350895623615757;0.8053412947695457
26.919331;1.0351190086002193;0.8332675026569415;0.8050238652971669;-0.021848463550808696;-0.021107448618977346;9.999162111107013;0.8335707610442028;-0.005994020233011364;0.805288052991871;-0.005791008069796338;1.0350900450795566;0.8053442147793767
26.929331;1.0351191647661646;0.8332680078168991;0.8050271670366259;-0.021848463087651905;-0.02110744866842999;9.999155199979137;0.833569347168779;-0.005994020063473285;0.805286893548068;-0.0057910084384360325;1.035090475464025;0.8053471657855581
26.939331;1.0351193109273242;0.8332685072768822;0.8050305208917394;-0.021848462642926548;-0.021107448736360317;9.999147336306592;0.8335679568983269;-0.005994019899533987;0.8052857672000184;-0.005791008819006298;1.0350908492330222;0.8053501443902932
26.949331;1.0351194556737882;0.8332689985293783;0.8050339268250404;-0.021848462216873286;-0.021107448822756007;9.999138612377667;0.8335665907509427;-0.005994019741508648;0.8052846766396868;-0.005791009211248061;1.0350911623618353;0.8053531480770925
26.959331;1.0351196077745282;0.8332694787665882;0.8050373859236131;-0.021848461809514753;-0.02110744892737109;9.999129112992508;0.8335652497790124;-0.005994019589648478;0.8052836240791674;-0.005791009614793534;1.0350914118338126;0.8053561744427703
26.969331;1.0351197744349467;0.8332699451809883;0.8050409000362497;-0.021848461420828896;-0.021107449049850277;9.999118916417858;0.8335639358961514;-0.0059940194442622725;0.8052826113872514;-0.005791010029308544;1.0350915960851057;0.8053592207952479
26.979331;1.0351199606742874;0.8332703949573493;0.8050444710421506;-0.021848461051125787;-0.021107449189611584;9.99910809146262;0.8335626516196989;-0.005994019305693899;0.805281640207015;-0.005791010454688176;1.0350917152854153;0.8053622846706876
26.989331;1.0351201699554675;0.8332708255312976;0.8050481000671663;-0.021848460701209785;-0.021107449345945613;9.99909669606763;0.8335613996280881;-0.0059940191742472995;0.8052807121756002;-0.005791010890977405;1.0350917709887182;0.8053653641753962
26.999331;1.035120404841936;0.8332712353507767;0.8050517867845216;-0.021848460371927662;-0.021107449518303276;9.999084783776677;0.8335601827904277;-0.0059940190501188585;0.8052798291223311;-0.005791011338229592;1.0350917655404495;0.8053684576978537
27.009331;1.035120667027091;0.833271624136756;0.8050555293684877;-0.0218484600636757;-0.021107449706451734;9.999072413453407;0.8335590047062491;-0.0059940189334565805;0.8052789931632823;-0.0057910117966301616;1.0350917017539454;0.8053715639265884
27.019331;1.0351209574603888;0.8332719923685991;0.8050593249737028;-0.02184845977645449;-0.021107449910422436;9.999059650456518;0.8335578697354715;-0.005994018824601828;0.8052782069022257;-0.005791012266712716;1.0350915825569804;0.8053746823903087
27.029331;1.0351212772433918;0.8332723408378154;0.8050631700261096;-0.021848459510171343;-0.021107450130354845;9.999046561980885;0.8335567817645674;-0.005994018724228225;0.8052774737547067;-0.005791012749259323;1.035091410526538;0.8053778135031152
27.039331;1.0351216285891898;0.833272670271898;0.8050670602343892;-0.0218484592648117;-0.02110745036635285;9.999033213565417;0.8335557428624788;-0.0059940186332236335;0.8052767979013903;-0.005791013244952471;1.0350911880322975;0.8053809578398821
27.049331;1.0351220145859907;0.8332729808762982;0.8050709906032242;-0.021848459040449814;-0.02110745061847997;9.999019664973108;0.8335547532961001;-0.005994018552385773;0.8052761834561807;-0.005791013754126462;1.0350909176702838;0.805384115750909
27.059331;1.0351224378863593;0.8332732726476634;0.8050749556504853;-0.021848458837217574;-0.021107450886852227;9.999005969440725;0.8335538125462818;-0.005994018482111822;0.8052756336076545;-0.005791014276731364;1.0350906020237731;0.8053872878109692
27.069331;1.0351228998078275;0.833273546103526;0.8050789494999965;-0.021848458655482208;-0.02110745117159394;9.998992178448365;0.8335529200683701;-0.005994018422385677;0.8052751508325192;-0.0057910148124227295;1.035090243383446;0.8053904748999378
27.079331;1.0351234004620116;0.8332738019667678;0.8050829655586534;-0.021848458496062963;-0.021107451472666235;9.99897834383562;0.833552075532422;-0.005994018373014531;0.8052747376366254;-0.0057910153606456054;1.035089843753448;0.8053936773715502
27.089331;1.035123939189816;0.833274040318183;0.8050869963077094;-0.021848458359952177;-0.021107451789823362;9.998964516262374;0.8335512786785833;-0.005994018333733711;0.8052743967915076;-0.005791015920649442;1.035089404382813;0.805396894363934
27.099331;1.0351245147509762;0.8332742609294624;0.8050910335136487;-0.021848458247782216;-0.021107452122717467;9.998950746074204;0.8335505288182851;-0.005994018304205993;0.8052741311030889;-0.005791016491456348;1.0350889255214941;0.8054001237990412
27.109331;1.0351251251300826;0.8332744645904808;0.8050950683778758;-0.021848458159664946;-0.02110745247085716;9.998937085960772;0.833549824629561;-0.0059940182841709076;0.805273942786142;-0.0057910170718084904;1.035088407129257;0.8054033626176902
27.119331;1.0351257673622625;0.8332746537022806;0.80509909133602;-0.021848458095290492;-0.021107452833381113;9.99892359186492;0.8335491645760537;-0.005994018273529883;0.8052738328495699;-0.0057910176601116544;1.0350878492594526;0.8054066068797089
27.129331;1.0351264379916603;0.8332748314903338;0.8051030919382688;-0.021848458054061017;-0.021107453208946282;9.998910319668573;0.8335485475427895;-0.005994018272145784;0.8052738015387353;-0.005791018254456438;1.0350872516755711;0.8054098517312981
27.139331;1.0351271337979169;0.8332750008629323;0.8051070589924633;-0.02184845803530128;-0.021107453595812693;9.998897317653194;0.8335479734640754;-0.005994018279713009;0.8052738492394278;-0.00579101885274515;1.035086613933228;0.8054130915423151
27.149331;1.0351278523755731;0.8332751640879055;0.805110980917177;-0.021848458038348558;-0.021107453992008918;9.998884626373467;0.8335474435986219;-0.005994018295837804;0.8052739761965472;-0.005791019452865205;1.035085936111058;0.8054163208376688
27.159331;1.0351285926965235;0.833275323470471;0.8051148464742117;-0.021848458062489917;-0.021107454395471254;9.998872292770681;0.8335469599863796;-0.005994018319963386;0.8052741812192126;-0.005791020052939337;1.0350852192969773;0.8054195357193228
27.169331;1.0351293555361873;0.8332754823463014;0.8051186453196212;-0.02184845810694908;-0.021107454804220403;9.998860383137998;0.8335465246158069;-0.005994018351200124;0.8052744609695586;-0.005791020651518234;1.0350844651776063;0.8054227340817681
27.179331;1.03513014342371;0.8332756455229086;0.8051223678342486;-0.021848458170888582;-0.021107455216638583;9.998848984364825;0.8335461390723407;-0.005994018388314216;0.8052748109103266;-0.005791021247482115;1.035083675086026;0.8054259140552247
27.189331;1.0351309596460219;0.8332758189023434;0.8051260046485325;-0.021848458253405256;-0.021107455631547343;9.998838200271528;0.8335458046072938;-0.005994018429763532;0.8052752268819824;-0.005791021839752433;1.0350828495733577;0.8054290723334931
27.199331;1.0351318069390758;0.8332760087656322;0.8051295464054511;-0.021848458353569532;-0.021107456048027336;9.998828145159232;0.8335455225814067;-0.00599401847383975;0.8052757052721862;-0.005791022427013389;1.0350819886770908;0.8054322039128015
27.209331;1.0351326872620845;0.8332762211205922;0.8051329839519717;-0.0218484584704464;-0.021107456465340426;9.998818936655372;0.8335452949912889;-0.005994018519056137;0.8052762422115731;-0.00579102300754786;1.0350810924151597;0.805435302943945
27.219331;1.0351336020661293;0.8332764612654517;0.8051363088547284;-0.021848458603063944;-0.021107456882929775;9.998810695213317;0.8335451243664276;-0.00599401856442115;0.8052768334925837;-0.005791023579336646;1.035080161086571;0.8054383636770921
27.229331;1.0351345516961865;0.8332767340271884;0.8051395140619482;-0.021848458750408722;-0.021107457300234365;9.998803540831434;0.8335450130335569;-0.005994018609232841;0.8052774748273679;-0.005791024140442024;1.0350791953323182;0.8054413810179376
27.239331;1.035135534480342;0.8332770448432373;0.8051425943424135;-0.021848458911574446;-0.02110745771640394;9.998797580649766;0.833544962140117;-0.0059940186527578645;0.8052781615810598;-0.005791024689328929;1.0350781964821165;0.8054443503555604
27.249331;1.035136546829806;0.833277400486629;0.805145546295418;-0.021848459085985854;-0.021107458130158952;9.998792905091921;0.8335449708666194;-0.00599401869430118;0.8052788884939623;-0.005791025224774721;1.0350771665804088;0.8054472668342317
27.259331;1.0351375843133317;0.8332778082578368;0.8051483682462551;-0.02184845927340919;-0.0211074585399197;9.998789593775923;0.8335450361452161;-0.005994018733490863;0.8052796500716642;-0.005791025745554571;1.0350761073952395;0.8054501251740727
27.269331;1.0351386426424916;0.8332782746388898;0.8051510601695763;-0.021848459473750637;-0.021107458944061783;9.998787717796402;0.8335451529159279;-0.005994018770355706;0.8052804416538683;-0.005791026250361973;1.0350750197154903;0.8054529203244032
27.279331;1.0351397180908208;0.8332788049964448;0.8051536236402089;-0.021848459686893508;-0.021107459341011554;9.998787341626173;0.8335453150822958;-0.0059940188050868586;0.8052812601350062;-0.005791026737992283;1.0350739036066334;0.8054556480324314
27.289331;1.0351408077464803;0.8332794039307032;0.8051560617871256;-0.021848459912497013;-0.021107459729268037;9.998788521329196;0.8335455168113636;-0.005994018837699122;0.805282103218052;-0.0057910272074260935;1.0350727589447266;0.8054583048765086
27.299331;1.0351419095728835;0.8332800750955133;0.8051583788694455;-0.021848460149731474;-0.02110746010756672;9.998791297623992;0.8335457534149362;-0.005994018868052543;0.8052829680227356;-0.005791027657751714;1.0350715863885942;0.8054608878864312
27.309331;1.0351430216422222;0.8332808206929346;0.805160579405049;-0.02184846039738321;-0.021107460474961974;9.998795700850822;0.8335460215056124;-0.005994018896283642;0.8052838504717812;-0.005791028088119173;1.0350703885826646;0.805463393781411
27.319331;1.0351441409608257;0.8332816412926424;0.805162667395353;-0.021848460654399483;-0.021107460830686972;9.99880176387175;0.8335463186497835;-0.0059940189230255035;0.8052847453855925;-0.005791028497678628;1.0350691701361665;0.805465818211078
27.329331;1.035145262906722;0.8332825360226029;0.8051646462810437;-0.021848460920289296;-0.021107461174055393;9.998809527224758;0.833546643195989;-0.005994018949210622;0.8052856465828714;-0.0057910288854311045;1.0350679359288064;0.8054681557996736
27.339331;1.0351463815969855;0.8332835030493246;0.8051665195380227;-0.021848461194981017;-0.021107461504478984;9.99881903750165;0.8335469941900739;-0.005994018975807072;0.8052865467366636;-0.005791029250090134;1.0350666893184635;0.8054704010378182
27.349331;1.0351474911659635;0.8332845398824956;0.8051682908781385;-0.021848461478344437;-0.02110746182146775;9.998830337729967;0.8335473708573797;-0.0059940190035759995;0.8052874375486272;-0.005791029590043639;1.0350654319695742;0.8054725491287436
27.359331;1.0351485870166024;0.8332856429671719;0.8051699640508159;-0.021848461769743723;-0.0211074621245847;9.998843450724149;0.8335477723519201;-0.0059940190329487095;0.8052883107399252;-0.005791029903518565;1.0350641648512828;0.8054745962715901
27.369331;1.0351496658248074;0.8332868071716832;0.8051715431867688;-0.021848462067869355;-0.021107462413372243;9.998858367763614;0.8335481981748337;-0.005994019064192711;0.805289159163105;-0.005791030188892466;1.0350628887469038;0.8054765396755179
27.379331;1.0351507250159266;0.8332880263556178;0.805173033123993;-0.021848462370972013;-0.021107462687329565;9.99887505159603;0.8335486483072321;-0.005994019097554509;0.805289977296446;-0.005791030444950589;1.0350616042215037;0.8054783776723404
27.389331;1.0351517628561602;0.8332892947873769;0.8051744390301065;-0.021848462677255355;-0.021107462945959225;9.998893450319674;0.8335491225310627;-0.005994019133156626;0.8052907612433379;-0.005791030671038834;1.0350603119784334;0.8054801096474549
27.399331;1.0351527786952441;0.8332906079617959;0.8051757660750865;-0.02184846298505693;-0.02110746318877011;9.99891350711589;0.833549619626379;-0.00599401917102739;0.8052915085580389;-0.005791030867042167;1.0350590132151938;0.8054817352698278
27.409331;1.0351537727086038;0.8332919625427022;0.8051770195940899;-0.021848463292852793;-0.02110746341522218;9.998935158106214;0.8335501371239084;-0.005994019211267611;0.8052922180607855;-0.0057910310332260455;1.0350577092386828;0.8054832537086701
27.419331;1.035154745368284;0.8332933561343739;0.8051782052447544;-0.021848463599353826;-0.021107463624660008;9.99895832718632;0.8335506714241281;-0.005994019253780285;0.8052928896187771;-0.0057910311700703964;1.0350564011633152;0.8054846641225119
27.429331;1.03515569750903;0.8332947867907518;0.8051793285472819;-0.0218484639036552;-0.021107463816305606;9.998982926725594;0.8335512179799531;-0.005994019297747914;0.8052935238536153;-0.005791031278104017;1.0350550904724996;0.8054859669783136
27.439331;1.0351566311945295;0.8332962523653811;0.8051803940916962;-0.021848464205186106;-0.021107463989405092;9.999008863373922;0.8335517717176941;-0.005994019341576053;0.8052941220151284;-0.005791031357952213;1.035053779386054;0.805487164510808
27.449331;1.0351575499426322;0.8332977504859906;0.8051814055074543;-0.0218484645034965;-0.02110746414340565;9.999036040964745;0.833552327702311;-0.005994019383218307;0.8052946861292992;-0.00579103141056795;1.035052470278599;0.805488259872642
27.459331;1.0351584576904804;0.8332992790287336;0.8051823661115991;-0.0218484647980752;-0.021107464277985814;9.999064358839064;0.8335528815103795;-0.005994019420505807;0.8052952188803204;-0.005791031437206356;1.0350511655559584;0.8054892559657078
27.469331;1.0351593578748701;0.8333008365222011;0.8051832792422946;-0.021848465088194966;-0.02110746439302814;9.99909371560559;0.8335534288014319;-0.005994019451436397;0.8052957230570089;-0.005791031439233166;1.0350498688293264;0.8054901548781165
27.479331;1.0351602531561606;0.8333024222899048;0.8051841482216102;-0.02184846537284046;-0.021107464488630774;9.999124018207189;0.8335539644224096;-0.005994019474325175;0.8052962012184884;-0.005791031418112438;1.0350485855970664;0.805490958167445
27.489331;1.0351611451658476;0.8333040356936919;0.8051849762128511;-0.02184846565089235;-0.021107464565083636;9.999155183879877;0.8335544823795269;-0.0059940194878507404;0.8052966556761317;-0.005791031375481162;1.0350473225103605;0.8054916674020884
27.499331;1.035162034389008;0.8333056745501116;0.8051857660648827;-0.02184846592142019;-0.021107464622808932;9.999187136320307;0.8335549768156073;-0.005994019491068522;0.8052970886305912;-0.005791031313176636;1.035046086713207;0.8054922841571178
27.509331;1.0351629205582602;0.8333073344500775;0.8051865201925507;-0.021848466183786552;-0.021107464662334;9.999219804633672;0.833555442708277;-0.005994019483224047;0.8052975025250526;-0.005791031233158295;1.0350448856888828;0.805492809560583
27.519331;1.0351638033146193;0.8333090096321277;0.805187240019372;-0.02184846643749127;-0.02110746468430156;9.999253119414405;0.8335558765746949;-0.005994019463484515;0.8052978999745755;-0.0057910311374434;1.0350437268950377;0.8054932439799571
27.529331;1.0351646826430605;0.8333106940570254;0.8051879252877487;-0.021848466681921832;-0.02110746468953043;9.999287004074642;0.8335562774547924;-0.0059940194309384565;0.8052982833289396;-0.005791031028285619;1.0350426172211231;0.8054935872385959
27.539331;1.0351655589460649;0.8333123816637384;0.8051885742652715;-0.021848466916297278;-0.021107464679070664;9.99932137141275;0.8335566468735796;-0.005994019384851449;0.8052986548800847;-0.005791030908232592;1.0350415625047367;0.8054938390298153
27.549331;1.0351664329214294;0.8333140660185319;0.8051891845392798;-0.021848467139832923;-0.021107464654114696;9.99935612596848;0.8335569877292069;-0.005994019324887417;0.8052990173772108;-0.00579103077977388;1.0350405678324222;0.8054939988164668
27.559331;1.0351673053208754;0.8333157401650485;0.8051897534484376;-0.021848467351960645;-0.021107464615765986;9.999391167216187;0.8335573032553392;-0.0059940192510618785;0.8052993740905638;-0.005791030645035959;1.0350396388364191;0.805494065557877
27.569331;1.035168176434981;0.8333173969160822;0.8051902778311404;-0.021848467552524047;-0.021107464564816825;9.99942639422035;0.833557596340176;-0.005994019163424792;0.8052997283752469;-0.005791030505862627;1.0350387822352511;0.8054940377677271
27.579331;1.035169045330874;0.8333190291512694;0.8051907539531123;-0.021848467741842237;-0.021107464501745044;9.999461713558075;0.8335578688696146;-0.005994019061781793;0.8053000829335231;-0.0057910303641462435;1.0350380045895162;0.8054939136575541
27.589331;1.0351699094243922;0.8333206301726501;0.805191178743183;-0.021848467920629326;-0.021107464426932756;9.999497048395817;0.8335581215394289;-0.0059940189456944995;0.8053004394434974;-0.005791030221955337;1.0350373106070065;0.8054936913118698
27.599331;1.0351707645627735;0.8333221940167156;0.8051915511429232;-0.02184846808985765;-0.021107464340794344;9.999532339538312;0.8335583546703657;-0.005994018814626874;0.8053007987517592;-0.0057910300811965815;1.0350367027928586;0.8054933688467482
27.609331;1.035171605298914;0.8333237151076077;0.8051918718102482;-0.02184846825060973;-0.02110746424373597;9.99956753548073;0.8335585689164157;-0.005994018668053143;0.8053011612878355;-0.005791029943354074;1.0350361826076944;0.805492944499049
27.619331;1.035172425424012;0.8333251875406141;0.8051921419376109;-0.021848468404040148;-0.021107464136073034;9.99960258534141;0.8335587646861518;-0.005994018505390507;0.8053015276036063;-0.005791029809752711;1.035035751575402;0.805492417052163
27.629331;1.035173218519871;0.8333266048757453;0.8051923625441493;-0.0218484685515434;-0.02110746401787895;9.999637443997374;0.8335589410785524;-0.005994018325810713;0.8053018987523607;-0.005791029681905574;1.0350354112689362;0.8054917863387944
27.639331;1.0351739780737412;0.8333279606870622;0.8051925342496635;-0.02184846869491375;-0.021107463888908207;9.999672080854268;0.8335590955942717;-0.005994018128312514;0.8053022761135477;-0.0057910295615251645;1.0350351626118597;0.8054910530070979
27.649331;1.0351746975611702;0.8333292495441462;0.8051926572086459;-0.021848468836201382;-0.02110746374872892;9.999706478582041;0.833559224827545;-0.005994017912046182;0.8053026607151837;-0.005791029450409509;1.0350350054711364;0.805490217841722
27.659331;1.035175371107483;0.8333304677498115;0.8051927312403312;-0.02184846897741651;-0.0211074635967058;9.999740617005893;0.8335593256057519;-0.005994017676426719;0.8053030527380846;-0.005791029350435389;1.0350349386027837;0.8054892812927124
27.669331;1.035175994107032;0.833331613107897;0.8051927561475908;-0.021848469120425474;-0.02110746343161862;9.999774458460154;0.833559395575841;-0.005994017421036141;0.8053034514674611;-0.0057910292635882125;1.0350349589522532;0.8054882432979324
27.679331;1.0351765629838765;0.8333326838281986;0.8051927320370796;-0.021848469267070774;-0.02110746325139207;9.999807955635555;0.8335594328392044;-0.00599401714567193;0.805303855059202;-0.005791029192010096;1.0350350607255039;0.805487103625209
27.689331;1.0351770748138074;0.833333677508542;0.8051926596089908;-0.021848469419403986;-0.021107463053254238;9.999841074655983;0.8335594354987796;-0.005994016850415355;0.805304260290619;-0.005791029138007384;1.0350352360818085;0.8054858628532077
27.699331;1.0351775273356674;0.8333345908495374;0.8051925402864033;-0.02184846957985753;-0.021107462834129613;9.99987380904006;0.8335594016390702;-0.005994016535429668;0.8053046630118427;-0.005791029103803597;1.035035477118358;0.8054845231195839
27.709331;1.035177918758096;0.8333354202307421;0.8051923758672958;-0.021848469751212154;-0.021107462591094552;9.999906175443108;0.833559329430003;-0.005994016200765749;0.8053050590103938;-0.005791029091254124;1.0350357768024907;0.8054830876399824
27.719331;1.0351782473457278;0.8333361629194622;0.8051921679888356;-0.021848469936426633;-0.021107462321722413;9.999938200359642;0.8335592173945806;-0.005994015846474621;0.8053054446189837;-0.005791029101954831;1.0350361284609362;0.8054815597774702
27.729331;1.0351785112252407;0.8333368177605146;0.8051919177591592;-0.021848470138379997;-0.021107462024174007;9.999969907422535;0.8335590648563522;-0.005994015472913171;0.8053058168228484;-0.005791029137479088;1.035036525304371;0.805479943144495
27.739331;1.0351787084249313;0.8333373844263525;0.8051916254414417;-0.021848470359611717;-0.021107461697163644;10.000001308879925;0.8335588718752495;-0.005994015080977921;0.8053061730793161;-0.005791029199340861;1.035036960328614;0.8054782425543046
27.749331;1.0351788369255888;0.8333378622163504;0.8051912904868053;-0.021848470602245366;-0.021107461340012117;10.00003240652799;0.8335586382934581;-0.005994014671910344;0.8053065112610014;-0.00579102928890631;1.0350374265123918;0.8054764646928358
