time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
27.759331;1.0351788947977467;0.8333382497468471;0.8051909119776698;-0.021848470868071963;-0.021107460952721237;10.000063200292319;0.8335583629152745;-0.005994014246812363;0.8053068296205826;-0.005791029407371868;1.0350379177342581;0.8054746180481488
27.769331;1.0351788807210203;0.8333385454719384;0.8051904888882697;-0.021848471158531828;-0.021107460535883495;10.000093690858286;0.8335580439796757;-0.005994013806468204;0.8053071263709017;-0.005791029555638926;1.0350384295859456;0.8054727121851964
27.779331;1.0351787944820772;0.8333387484568004;0.8051900201375113;-0.02184847147438425;-0.02110746009052915;10.000123875532951;0.8335576801313642;-0.0059940133514833;0.8053073995520237;-0.005791029734216565;1.0350389589937263;0.805470756493257
27.789331;1.0351786369959888;0.833338859204845;0.8051895046429436;-0.021848471815277302;-0.021107459618018763;10.000153748217286;0.8335572705259179;-0.005994012882398526;0.8053076478808319;-0.005791029943243342;1.03503950332172;0.8054687590363534
27.799331;1.0351784103832122;0.8333388802468061;0.8051889413377389;-0.02184847217973952;-0.021107459119840695;10.00018330602632;0.8335568144393115;-0.005994012399747575;0.8053078715645409;-0.00579103018246983;1.0350400599067042;0.8054667263105246
27.809331;1.0351781181552295;0.8333388160232573;0.8051883294620593;-0.021848472565701025;-0.02110745859732322;10.000212560180566;0.8335563111643146;-0.005994011904105078;0.805308072220996;-0.005791030451236415;1.0350406258511464;0.8054646635974733
27.819331;1.0351777648863134;0.8333386721251262;0.805187669111353;-0.021848472971049564;-0.021107458051456838;10.000241541275013;0.8335557599917655;-0.005994011396044566;0.8053082522147401;-0.005791030748453233;1.035041197847738;0.8054625753599792
27.829331;1.0351773558050594;0.8333384542283894;0.8051869614174135;-0.021848473393823883;-0.021107457482895664;10.0002702890081;0.8335551601353315;-0.005994010876008733;0.8053084139218257;-0.005791031072527992;1.0350417722996659;0.8054604657160813
27.839331;1.0351768969393407;0.8333381669457696;0.8051862081941793;-0.021848473832169098;-0.021107456892047672;10.000298835866;0.833554510905647;-0.005994010344393378;0.8053085595375403;-0.005791031421499241;1.0350423456311588;0.8054583386598815
27.849331;1.0351763953481719;0.8333378131954576;0.8051854112526133;-0.021848474284297502;-0.021107456279096628;10.000327199834436;0.8335538122470425;-0.005994009801929934;0.8053086911920786;-0.005791031793400245;1.0350429142632822;0.8054561978786222
27.859331;1.035175858863461;0.833337394401038;0.8051845719141788;-0.02184847474849424;-0.02110745564402438;10.00035538765926;0.8335530652895687;-0.005994009249900364;0.8053088106173815;-0.005791032186443747;1.035043474245147;0.8054540465592956
27.869331;1.0351752952951354;0.8333369108857754;0.8051836913285483;-0.021848475223132508;-0.02110745498679401;10.000383398898576;0.8335522720458369;-0.005994008689996695;0.8053089189189035;-0.005791032598945095;1.0350440214204493;0.805451887107559
27.879331;1.0351747113395355;0.8333363622141808;0.8051827709505676;-0.02184847570667507;-0.021107454307491717;10.000411223977585;0.833551434177923;-0.005994008124143497;0.8053090168716448;-0.005791033029244029;1.0350445526891576;0.8054497208278345
27.889331;1.0351741119760902;0.8333357478614073;0.8051818122846157;-0.021848476197623708;-0.021107453606366424;10.000438840312585;0.8335505524801544;-0.005994007554350554;0.8053091049082324;-0.005791033475695137;1.035045066924607;0.8054475480077001
27.899331;1.0351735008960676;0.8333350677933073;0.8051808165547628;-0.021848476694444403;-0.02110745288392294;10.000466211966708;0.8335496275616827;-0.005994006982522631;0.8053091827691848;-0.005791033936686668;1.0350455640463603;0.8054453684436715
27.909331;1.0351728811945498;0.8333343223929405;0.8051797851192599;-0.021848477195618124;-0.02110745214090915;10.000493293943913;0.8335486603690754;-0.005994006410360764;0.8053092496209752;-0.005791034410610995;1.0350460433082525;0.8054431822442777
27.919331;1.0351722557863015;0.8333335123110467;0.805178720070541;-0.0218484776998024;-0.021107451378133097;10.000520037083806;0.8335476525252713;-0.00599400583937579;0.8053093045568308;-0.005791034895696023;1.0350465025653144;0.8054409904333542
27.929331;1.0351716276731675;0.833332638873454;0.8051776244262872;-0.021848478205924265;-0.021107450596307063;10.000546388745022;0.8335466067063672;-0.005994005271073696;0.8053093469051693;-0.005791035389964187;1.0350469388552406;0.805438794802862
27.939331;1.0351709996371699;0.8333317047129891;0.8051765018405428;-0.021848478713273025;-0.02110744979599265;10.000572291206321;0.8335455262009588;-0.005994004707323338;0.8053093764670136;-0.005791035891530663;1.0350473493343864;0.8054365972457557
27.949331;1.0351703736968982;0.8333307139950714;0.8051753557964453;-0.02184847922161333;-0.021107448977621086;10.000597684254585;0.8335444141084157;-0.005994004150468833;0.8053093938133544;-0.005791036398894031;1.0350477318501519;0.8054343991619409
27.959331;1.0351697510999869;0.8333296720461253;0.8051741888808986;-0.02184847973103699;-0.02110744814156059;10.000622515140336;0.8335432732467586;-0.005994003603027676;0.8053094003592449;-0.005791036910934826;1.0350480853998505;0.805432201148329
27.969331;1.0351691324225107;0.8333285847100725;0.8051730025631657;-0.021848480241654897;-0.021107447288192596;10.000646745203234;0.8335421061756889;-0.005994003067402289;0.8053093980518399;-0.005791037426691175;1.0350484104813122;0.8054300030183361
27.979331;1.0351685177372583;0.8333274577185771;0.8051717970417237;-0.021848480753557966;-0.02110744641801248;10.000670342934367;0.8335409145319553;-0.005994002545797243;0.8053093885187516;-0.005791037945103665;1.0350487092794125;0.805427804396285
27.989331;1.0351679071441566;0.8333262962254465;0.8051705709491498;-0.02184848126694127;-0.021107445531812215;10.000693273374143;0.8335396984535594;-0.005994002040163566;0.8053093724167607;-0.0057910384649994375;1.0350489856086342;0.8054256056706007
27.999331;1.035167301151609;0.8333251050224884;0.8051693213753063;-0.021848481782021662;-0.021107444630809744;10.000715496121687;0.8335384569616636;-0.0059940015520753955;0.8053093499811581;-0.005791038985324254;1.03504924409343;0.8054234084776775
28.009331;1.0351667009277876;0.8333238894163716;0.8051680446776759;-0.02184848229886644;-0.02110744371645736;10.000736972992318;0.8335371889478163;-0.00599400108261127;0.805309321805846;-0.005791039505235639;1.0350494891421405;0.8054212152524777
28.019331;1.035166108327891;0.8333226555234997;0.8051667374681336;-0.021848482817375132;-0.0211074427900615;10.000757676763325;0.8335358939712992;-0.005994000632409049;0.8053092887382011;-0.005791040023899201;1.0350497247067423;0.8054190281102006
28.029331;1.0351655250017655;0.8333214093807356;0.8051653967997204;-0.021848483337327355;-0.021107441852632056;10.000777589345699;0.8335345726623491;-0.0059940002019271054;0.8053092514940986;-0.005791040540297996;1.0350499540431353;0.8054168481157578
28.039331;1.035164951602087;0.8333201559578328;0.8051640197433332;-0.02184848385843968;-0.02110744090497223;10.000796693362748;0.8335332269159011;-0.005993999791613971;0.8053092103147164;-0.005791041053170522;1.0350501787130821;0.8054146758516414
28.049331;1.0351643878648766;0.8333188988593978;0.8051626031647258;-0.021848484380448813;-0.021107439947749565;10.000814969233142;0.8335318596325426;-0.0059939994017613974;0.8053091643683059;-0.005791041561000708;1.0350503979112857;0.8054125123609261
28.059331;1.0351638323831331;0.8333176401739614;0.8051611442169562;-0.02184848490313806;-0.021107438981562303;10.000832397750175;0.8335304740373322;-0.0059939990322275625;0.8053091115703149;-0.005791042062239751;1.0350506090541016;0.8054103590986527
28.069331;1.0351632824827792;0.8333163803580307;0.8051596413090458;-0.021848485426289293;-0.021107438007095757;10.000848963235638;0.8335290732075307;-0.005993998682375481;0.8053090494212903;-0.005791042555703069;1.0350508092558273;0.8054082174518282
28.079331;1.0351627348463195;0.8333151186035554;0.8051580946198559;-0.02184848594963113;-0.021107437025223587;10.000864654506598;0.8335276599704842;-0.005993998351331267;0.8053089759805991;-0.005791043040809222;1.0350509967368517;0.8054060890039418
28.089331;1.0351621856853792;0.8333138532041605;0.8051565057858242;-0.021848486472882567;-0.021107436036899754;10.000879465195554;0.8335262368748196;-0.005993998038273716;0.8053088901457747;-0.005791043517628367;1.0350511713235777;0.8054039763989933
28.099331;1.035161630694887;0.8333125816828238;0.8051548772875795;-0.02184848699585229;-0.0211074350429382;10.000893397788609;0.8335248060901896;-0.005993997742500069;0.8053087914692221;-0.005791043986763453;1.0350513341492669;0.8054018837706872
28.109331;1.0351610657259867;0.8333113012280424;0.8051532119782576;-0.021848487518378926;-0.021107434043944582;10.000906467126264;0.8335233692043968;-0.005993997463382607;0.8053086797841684;-0.005791044449080264;1.0350514873213297;0.8053998160990535
28.119331;1.0351604874592317;0.8333100092255924;0.8051515128991195;-0.021848488040108336;-0.021107433040552816;10.000918696871189;0.8335219272176106;-0.0059939972003660025;0.8053085548804835;-0.0057910449054797124;1.0350516335145181;0.8053977779935896
28.129331;1.0351598936104682;0.8333087035522033;0.8051497834664392;-0.021848488560357218;-0.021107432033802935;10.000930109450684;0.8335204811578979;-0.005993996953030338;0.8053084165888792;-0.005791045356794219;1.035051775565878;0.8053957728581557
28.139331;1.0351592826678504;0.8333073825839169;0.8051480275733723;-0.021848489078268005;-0.021107431025293943;10.000940714179098;0.8335190327930301;-0.005993996721184482;0.8053082651815541;-0.005791045803746838;1.0350519166226388;0.8053938027942493
28.149331;1.035158653020563;0.833306044784989;0.805146249004412;-0.021848489593255256;-0.02110743001697966;10.00095050016132;0.8335175845928325;-0.0059939965048493955;0.8053081017478745;-0.005791046246850739;1.0350520599848518;0.8053918690496361
28.159331;1.035158002505152;0.8333046885513141;0.8051444506850702;-0.021848490105378635;-0.021107429010859345;10.000959439538075;0.83351613901014;-0.005993996304015636;0.8053079281722356;-0.005791046686298482;1.035052208459625;0.8053899725952998
28.169331;1.035157328951072;0.8333033126337951;0.8051426347711779;-0.021848490615333713;-0.021107428008802328;10.000967503316524;0.8335146977015517;-0.005993996118306397;0.8053077466711472;-0.00579104712197383;1.0350523642563727;0.8053881145460001
28.179331;1.0351566309205207;0.8333019163619632;0.8051408035612324;-0.021848491124305484;-0.021107427012506647;10.000974676903297;0.8335132613064832;-0.005993995946891686;0.8053075595355682;-0.0057910475533721065;1.0350525288330141;0.8053862966477967
28.189331;1.0351559081872788;0.8333004997287801;0.8051389602062646;-0.021848491633818787;-0.021107426023418863;10.000980958620321;0.8335118298884634;-0.005993995788884712;0.8053073693004845;-0.005791047979546799;1.0350527025109595;0.8053845216271149
28.199331;1.0351551616225338;0.8332990635556812;0.805137108281579;-0.021848492145355412;-0.021107425042564847;10.000986350466091;0.8335104034725479;-0.005993995643949313;0.8053071791353236;-0.005791048399430485;1.0350528848092906;0.8053827927877534
28.209331;1.0351543924515654;0.8332976093047382;0.8051352507850132;-0.021848492659959348;-0.021107424070491685;10.000990857419557;0.8335089821283822;-0.005993995512527466;0.8053069932798045;-0.005791048811992635;1.0350530752925442;0.8053811134395354
28.219331;1.0351536015440777;0.833296139096677;0.8051333900940173;-0.02184849317826327;-0.021107423107334884;10.00099449210594;0.8335075656353308;-0.005993995395576115;0.8053068167697032;-0.005791049215987959;1.0350532742371137;0.8053794870103782
28.229331;1.0351527891767662;0.833294656008963;0.8051315287149621;-0.021848493700614;-0.021107422152929215;10.000997278096952;0.8335061533884347;-0.005993995294185139;0.8053066544128583;-0.0057910496100563435;1.035053482594303;0.8053779176600205
28.239331;1.035151955406142;0.8332931633787265;0.80512966962987;-0.021848494226841403;-0.021107421207085704;10.000999254970072;0.8335047448370397;-0.00599399520942709;0.805306510173806;-0.0057910499930301;1.035053701421162;0.8053764109578656
28.249331;1.0351511006320928;0.8332916636183404;0.8051278163838905;-0.02184849475609474;-0.02110742027001328;10.001000483462493;0.8335033398639479;-0.00599399514255783;0.8053063873521594;-0.005791050363756737;1.035053931589927;0.8053749740893127
28.259331;1.035150225366055;0.8332901582393097;0.8051259732660528;-0.021848495287160867;-0.021107419342540755;10.00100103858263;0.8335019389016322;-0.005993995095181225;0.8053062889489274;-0.005791050720927973;1.0350541735097887;0.8053736151807657
28.269331;1.0351493295480716;0.8332886485798939;0.8051241452365184;-0.02184849581891556;-0.021107418425940577;10.001000990654198;0.8335005430161557;-0.005993995069090938;0.8053062179361488;-0.005791051063346087;1.0350544263909278;0.8053723424609933
28.279331;1.0351484130588628;0.8332871357358709;0.8051223371898139;-0.021848496350527807;-0.02110741752166337;10.001000392461455;0.8334991538020934;-0.005993995066106769;0.805306177280684;-0.005791051389998705;1.0350546879177431;0.8053711639593016
28.289331;1.0351474772230307;0.8332856202323529;0.8051205527623142;-0.021848496881387375;-0.021107416631203586;10.00099928374059;0.8334977730618418;-0.005993995087978228;0.8053061694279622;-0.005791051699700785;1.0350549548694739;0.805370086855436
28.299331;1.0351465253392929;0.8332841026968574;0.8051187937251607;-0.02184849741086001;-0.021107415755991354;10.00099770235849;0.8334964024997294;-0.00599399513611158;0.8053061957955193;-0.005791051990912869;1.0350552236941597;0.8053691161791176
28.309331;1.0351455618625915;0.8332825847779293;0.8051170601906468;-0.0218484979380356;-0.02110741489747303;10.00099568500544;0.8334950436570928;-0.00599399521133313;0.8053062569009949;-0.005791052262000896;1.035055490381957;0.8053682541882098
28.319331;1.0351445916681665;0.833281069098244;0.8051153510504526;-0.02184849846164733;-0.02110741405746066;10.000993260829748;0.8334936979425899;-0.00599399531395717;0.8053063528128139;-0.005791052511570275;1.0350557503542135;0.805367500680405
28.329331;1.03514362023185;0.8332795586909683;0.8051136648082073;-0.02184849898014567;-0.021107413238215498;10.00099045135746;0.8334923662331072;-0.0059939954439184595;0.8053064835741468;-0.005791052738548404;1.0350559987447028;0.8053668534953742
28.339331;1.0351426541654691;0.8332780565089177;0.8051120006960988;-0.02184849949180278;-0.021107412441996647;10.000987272070564;0.8334910485458696;-0.005993995600813573;0.8053066493365434;-0.005791052942066709;1.0350562307201057;0.8053663090697648
28.349331;1.0351417013210698;0.8332765649249328;0.8051103590800788;-0.02184849999491953;-0.0211074116706221;10.000983732266272;0.8334897445202657;-0.005993995784000724;0.8053068500510121;-0.0057910531214137645;1.0350564418362025;0.8053658627556975
28.359331;1.0351407701438997;0.8332750857135545;0.80510874109767;-0.02184850048817429;-0.021107410925431547;10.0009798408734;0.8334884539106726;-0.0059939959926849085;0.8053070851061792;-0.005791053276131383;1.035056628369488;0.805365508796194
28.369331;1.0351398682659128;0.8332736209679191;0.8051071485269705;-0.021848500970759622;-0.021107410207468022;10.000975613097706;0.8334871765005006;-0.0059939962257997545;0.8053073530313075;-0.005791053406091875;1.0350567873347758;0.8053652405861024
28.379331;1.0351390010161998;0.8332721739378034;0.8051055837229464;-0.021848501442059055;-0.02110740951769296;10.000971068963542;0.8334859119633395;-0.005993996481834145;0.8053076510034405;-0.005791053511478706;1.0350569163538834;0.8053650513112943
28.389331;1.0351381710112655;0.8332707486930347;0.8051040489703091;-0.02184850190134954;-0.021107408857146102;10.000966228413064;0.8334846600527884;-0.005993996758857609;0.8053079747528308;-0.005791053592701968;1.0350570133433865;0.8053649344769489
28.399331;1.035137379093038;0.8332693494373554;0.8051025459355824;-0.02184850234789336;-0.02110740822699721;10.000961111468424;0.8334834209814107;-0.005993997054668703;0.8053083194056269;-0.005791053650300386;1.0350570754087636;0.8053648841723736
28.409331;1.035136625732422;0.8332679804418998;0.8051010756506253;-0.02184850278101863;-0.021107407628501114;10.000955742229555;0.833482195419428;-0.005993997366866156;0.805308680365815;-0.005791053684824954;1.0350570978103941;0.8053648951286371
28.419331;1.035135912053746;0.8332666458348295;0.8050996389133516;-0.021848503200071864;-0.021107407062792037;10.000950149809794;0.8334809840988764;-0.005993997692787237;0.8053090537040967;-0.005791053696633732;1.0350570748863972;0.8053649625909272
28.429331;1.03513524003186;0.8332653491037797;0.8050982372350628;-0.021848503604523305;-0.021107406530615755;10.000944369452437;0.8334797875794917;-0.005993998029470735;0.8053094366430182;-0.005791053685722099;1.0350570018501621;0.805365082263346
28.439331;1.035134611904359;0.8332640935287489;0.8050968733384269;-0.021848503994166105;-0.021107406032222685;10.000938447281053;0.8334786061932175;-0.0059939983738552405;0.8053098276850946;-0.0057910536518514435;1.0350568750020133;0.8053652505476641
28.449331;1.035134029549036;0.8332628833029532;0.8050955502628173;-0.021848504369262476;-0.02110740556732514;10.000932438432978;0.8334774399270537;-0.005993998722975877;0.8053102256084562;-0.005791053594852868;1.0350566909465764;0.8053654647360597
28.459331;1.0351334942671293;0.8332617235493878;0.8050942704577453;-0.021848504730564038;-0.021107405135098112;10.000926393444448;0.8334762881392397;-0.005993999073902455;0.8053106285144593;-0.005791053514713111;1.0350564463441547;0.8053657228225264
28.469331;1.0351330067122464;0.8332606190744174;0.8050930362193713;-0.021848505079129523;-0.021107404734486076;10.00092034686662;0.8334751493806158;-0.00599399942373891;0.8053110340145704;-0.005791053411473954;1.0350561380302752;0.8053660230985035
28.479331;1.03513256672731;0.8332595737599348;0.805091849993664;-0.02184850541600888;-0.021107404364717877;10.00091431994963;0.8334740215976931;-0.005993999769841913;0.8053114397726;-0.005791053285241117;1.035055763433647;0.8053663638522306
28.489331;1.0351321733309693;0.833258590880551;0.8050907130549698;-0.02184850574200785;-0.021107404025537967;10.000908324391704;0.833472902290645;-0.0059940001099780624;0.8053118438945842;-0.005791053136207059;1.0350553213769498;0.8053667431591125
28.499331;1.0351318254279374;0.8332576727976807;0.8050896246047586;-0.021848506057755467;-0.021107403716989895;10.000902357847156;0.8334717886143799;-0.005994000442318131;0.805312245463402;-0.005791052964572816;1.0350548123083514;0.8053671585622166
28.509331;1.0351315225092552;0.8332568200832855;0.805088582989365;-0.02184850636401551;-0.021107403439095215;10.00089640407903;0.8334706780487767;-0.005994000765310122;0.8053126448215866;-0.0057910527706268485;1.035054237971443;0.8053676070598316
28.519331;1.0351312641712787;0.8332560312874316;0.8050875867418879;-0.021848506661916827;-0.021107403191684717;10.000890437357157;0.8334695691857131;-0.005994001077466113;0.8053130431612672;-0.005791052554895649;1.0350536018232614;0.8053680856740524
28.529331;1.0351310496701736;0.8332553035004153;0.8050866341303881;-0.021848506952939627;-0.021107402974299295;10.000884423438025;0.8334684617331892;-0.005994001377240143;0.805313441811989;-0.0057910523179830085;1.0350529097304197;0.805368592061792
28.539331;1.0351308786232976;0.8332546331336982;0.8050857229258237;-0.021848507238664078;-0.02110740278604921;10.000878323931081;0.83346735618209;-0.005994001663151785;0.8053138417279585;-0.005791052060225334;1.0350521693453087;0.8053691248728306
28.549331;1.0351307514158272;0.8332540166963933;0.8050848509437123;-0.021848507520415932;-0.02110740262554434;10.00087210168427;0.8334662537833197;-0.005994001933919415;0.8053142436180588;-0.0057910517815284055;1.0350513886942578;0.8053696837199181
28.559331;1.0351306684707064;0.8332534513562726;0.805084016329437;-0.021848507799145697;-0.021107402491005622;10.00086572050301;0.8334651565101825;-0.005994002188259941;0.805314648355902;-0.0057910514814727854;1.0350505752030925;0.8053702685274442
28.569331;1.0351306298094711;0.83325293490304;0.8050832171091953;-0.021848508075574206;-0.021107402380495004;10.00085914332133;0.8334640667406732;-0.005994002424712604;0.8053150566242273;-0.005791051159517117;1.0350497350414176;0.8053708787597558
28.579331;1.0351306354834908;0.8332524655877758;0.8050824507018165;-0.021848508350261787;-0.021107402292208248;10.00085232976719;0.8334629869321949;-0.0059940026418790005;0.8053154683663204;-0.005791050815066294;1.035048873090789;0.8053715133203599
28.589331;1.035130685727704;0.8332520424495107;0.8050817143286205;-0.02184850862343736;-0.021107402224640904;10.000845238196563;0.8334619196072571;-0.005994002838684336;0.8053158831667689;-0.0057910504474109675;1.035047993684841;0.8053721708678965
28.599331;1.0351307808581327;0.8332516658282708;0.8050810059917677;-0.021848508894768658;-0.021107402176500836;10.000837832205685;0.833460867379438;-0.005994003014442105;0.8053163010178991;-0.005791050055782051;1.0350471010192064;0.8053728498603253
28.609331;1.0351309215396303;0.8332513375209494;0.8050803250663722;-0.02184850916337733;-0.021107402146555695;10.000830077349413;0.8334598327023881;-0.005994003168893503;0.805316722742786;-0.0057910496395938;1.035046198751203;0.8053735483296782
28.619331;1.0351311088579482;0.8332510599728049;0.8050796723735171;-0.021848509428109564;-0.02110740213358609;10.00082193768505;0.8334588179495567;-0.005994003302209733;0.805317150172146;-0.005791049198555641;1.0350452890448882;0.8053742636512496
28.629331;1.035131344143227;0.8332508348576122;0.8050790501696548;-0.02184850968778662;-0.02110740213644825;10.000813386835341;0.8334578259188378;-0.005994003414919234;0.805317586151922;-0.005791048732465735;1.035044371837453;0.805374992511241
28.639331;1.035131629242023;0.8332506624921405;0.8050784619736804;-0.021848509941213026;-0.02110740215401867;10.00080441657535;0.8334568600036224;-0.005994003507738282;0.8053180342209229;-0.005791048241004238;1.035043445585343;0.805375731233733
28.649331;1.0351319666281462;0.8332505422405729;0.8050779115618923;-0.021848510187002526;-0.021107402184951;10.000795032405726;0.8334559239950518;-0.005994003581357627;0.8053184978552956;-0.005791047723815979;1.0350425087681812;0.8053764764061329
28.659331;1.0351323587640373;0.8332504730765298;0.8050774014014442;-0.021848510423597742;-0.021107402227658893;10.000785246751146;0.8334550217515462;-0.005994003636339598;0.8053189796205584;-0.005791047180759713;1.035041559885505;0.8053772254841413
28.669331;1.0351328074700799;0.833250454059712;0.8050769316744157;-0.02184851064949997;-0.02110740228069313;10.000775077113767;0.8334541569124537;-0.005994003673134912;0.8053194807585647;-0.005791046612018146;1.0350405963334743;0.8053779767627419
28.679331;1.0351333136077878;0.8332504847192104;0.8050765002998856;-0.021848510863262203;-0.021107402343123315;10.000764547055786;0.8334533330710996;-0.0059940036921495785;0.8053200011107762;-0.005791046017970272;1.0350396143695344;0.805378728500409
28.689331;1.035133876973619;0.833250564917386;0.8050761037471997;-0.021848511063305275;-0.021107402414567634;10.000753683149627;0.8334525542925384;-0.005994003693764262;0.8053205392854671;-0.005791045398980924;1.0350386101325781;0.8053794782589127
28.699331;1.035134496271428;0.8332506939070516;0.8050757381061902;-0.02184851124793998;-0.02110740249482223;10.000742508003778;0.8334518256018483;-0.005994003678296018;0.8053210934418384;-0.005791044755270397;1.0350375801368987;0.805380223232487
28.709331;1.0351351688912651;0.833250869516225;0.805075399617155;-0.021848511415544183;-0.0211074025833748;10.000731035287156;0.8334511530230609;-0.005994003646088061;0.8053216622414999;-0.005791044086959789;1.035036520602228;0.8053809605862613
28.719331;1.0351358907269732;0.8332510882061821;0.8050750845975081;-0.021848511564772216;-0.02110740267922808;10.000719268526266;0.8334505426542823;-0.005994003597675179;0.8053222450635769;-0.005791043394281894;1.03503542680023;0.8053816872576011
28.729331;1.035136656466293;0.8332513457182231;0.8050747891720796;-0.021848511694734077;-0.021107402781004935;10.000707203043387;0.8334499997153888;-0.0059940035338189365;0.8053228416022913;-0.005791042677752988;1.0350342939635204;0.8053823999032371
28.739331;1.0351374607911148;0.8332516382179997;0.8050745090101189;-0.021848511804907475;-0.021107402887059534;10.000694831005875;0.8334495287367958;-0.005994003455491766;0.8053234513603933;-0.005791041938053546;1.0350331190692623;0.8053830949245673
28.749331;1.0351383002207963;0.8332519632989397;0.8050742394067645;-0.021848511894827873;-0.021107402995694996;10.000682146184063;0.8334491339399571;-0.005994003363878385;0.805324073355136;-0.005791041175747094;1.035031901660012;0.8053837684061994
28.759331;1.0351391740476206;0.8332523197109807;0.8050739759299529;-0.021848511963892654;-0.021107403105533773;10.000669141905755;0.8334488188561032;-0.005994003260227606;0.8053247061916438;-0.005791040391278942;1.035030643325223;0.8053844164648556
28.769331;1.0351400833462112;0.8332527063008224;0.8050737153944565;-0.02184851201133703;-0.02110740321571685;10.000655804759889;0.8334485857052192;-0.005994003145570628;0.8053253481330632;-0.00579103958529868;1.0350293469265406;0.8053850357100939
28.779331;1.0351410291226482;0.8332531214311258;0.8050734564462904;-0.021848512036210608;-0.021107403325763413;10.000642112520426;0.8334484350568102;-0.005994003020574409;0.8053259970986018;-0.005791038758848058;1.0350280164263692;0.8053856235973316
28.789331;1.0351420114136656;0.8332535627175424;0.8050731991619934;-0.02184851203737273;-0.021107403435251096;10.000628039165736;0.8334483659948093;-0.005994002885548845;0.8053266508420952;-0.005791037913196403;1.0350266569478057;0.8053861791854872
28.799331;1.0351430295402764;0.8332540265716587;0.8050729440779537;-0.021848512013674784;-0.021107403543630048;10.000613563824041;0.8334483769331926;-0.005994002740489893;0.8053273069248273;-0.005791037049638895;1.0350252746460178;0.8053867036103869
28.809331;1.035144082483541;0.83325450798644;0.8050726913211481;-0.021848511964165443;-0.02110740365042448;10.00059867557531;0.8334484665260136;-0.005994002585227046;0.8053279625467903;-0.005791036169508851;1.0350238766040811;0.8053871993408888
28.819331;1.035145169119669;0.8332550010492576;0.8050724398808541;-0.021848511888065338;-0.021107403755629087;10.000583370618234;0.8334486337887449;-0.005994002419666309;0.8053286150235556;-0.005791035274339003;1.0350224703261959;0.8053876689310229
28.829331;1.0351462883667526;0.8332554997408896;0.8050721873783175;-0.021848511784635476;-0.021107403859790253;10.000567647724747;0.833448877691273;-0.005994002244008537;0.8053292623607711;-0.005791034365947158;1.0350210624000222;0.8053881144108186
28.839331;1.0351474391384026;0.8332559983429465;0.8050719309261906;-0.02184851165307019;-0.021107403963697386;10.00055150700419;0.8334491969900599;-0.005994002058844402;0.8053299028124521;-0.005791033446192411;1.0350196575136714;0.8053885374170285
28.849331;1.035148620360661;0.833256492018309;0.8050716683181433;-0.021848511492456445;-0.02110740406811452;10.000534952248247;0.8334495901704263;-0.005994001864991729;0.8053305342597863;-0.005791032516603935;1.0350182586293477;0.8053889392062806
28.859331;1.0351498309530036;0.833256977822262;0.8050713986119165;-0.021848511301893088;-0.02110740417369503;10.000517994068982;0.8334500554423887;-0.005994001663183145;0.8053311543256922;-0.0057910315783820466;1.0350168676977753;0.8053893204571406
28.869331;1.0351510696355337;0.8332574549948183;0.8050711221939673;-0.02184851108076042;-0.02110740428093995;10.000500645176794;0.8334505908983141;-0.00599400145397077;0.8053317604629694;-0.0057910306327821825;1.0350154866468935;0.8053896816354629
28.879331;1.0351523345746194;0.8332579245721145;0.8050708404996341;-0.02184851082893651;-0.021107404390324384;10.000482909278368;0.8334511944200861;-0.005994001237854887;0.8053323498357081;-0.005791029681453947;1.0350141181293266;0.8053900232639728
28.889331;1.0351536229881382;0.833258389061986;0.8050705557747102;-0.02184851054672137;-0.021107404502479832;10.000464783076579;0.8334518634855355;-0.005994001015326993;0.8053329197160086;-0.005791028726485684;1.0350127654979926;0.8053903452586285
28.899331;1.0351549314035233;0.8332588517052345;0.805070270972621;-0.021848510234636784;-0.021107404618081273;10.000446272098952;0.8334525954790939;-0.005994000786815692;0.805333468219363;-0.00579102777026646;1.0350114327390136;0.8053906463136195
28.909331;1.0351562563547698;0.8332593154188338;0.8050699894632635;-0.02184850989336087;-0.02110740473779978;10.00042739809619;0.8334533884023199;-0.005994000552686148;0.8053339946488156;-0.005791026815391195;1.0350101245964392;0.8053909242717985
28.919331;1.035157594493905;0.833259782406138;0.8050697148201205;-0.02184850952364316;-0.021107404862530727;10.00040819575906;0.8334542414469143;-0.005994000313187567;0.8053344993752009;-0.005791025864682206;1.035008846514513;0.805391177152938
28.929331;1.035158941943592;0.8332602544050218;0.8050694508473167;-0.021848509126179423;-0.02110740499327611;10.00038871420036;0.8334551550317081;-0.005994000068315462;0.8053349835475234;-0.005791024921200059;1.0350076048476669;0.8053914039190206
28.939331;1.0351602936485749;0.8332607327771838;0.8050692015807;-0.021848508701669503;-0.021107405130734655;10.000369020107827;0.8334561302078927;-0.005993999817850366;0.8053354485722295;-0.0057910239881220965;1.0350064072925362;0.8053916046588098
28.949331;1.0351616437659672;0.8332612182458057;0.805068971221246;-0.021848508251043366;-0.021107405275209875;10.00034918887419;0.833457167689548;-0.0059939995615362176;0.8053358953951308;-0.005791023068561885;1.0350052624833683;0.8053917806964466
28.959331;1.0351629867235903;0.8332617108146665;0.8050687640702132;-0.02184850777567608;-0.0211074054266847;10.000329291936298;0.8334582669155677;-0.005993999299127645;0.8053363241383205;-0.005791022165558401;1.0350041782780668;0.8053919344653064
28.969331;1.0351643171753981;0.8332622101415423;0.8050685843340903;-0.021848507277386256;-0.021107405584793505;10.000309396177487;0.8334594256312167;-0.005993999030459714;0.8053367341224039;-0.005791021282177318;1.0350031601165621;0.8053920686805631
28.979331;1.0351656286700952;0.8332627160912955;0.8050684358232038;-0.021848506758286788;-0.02110740574885476;10.000289566857347;0.8334606401826633;-0.005993998755624646;0.8053371236349416;-0.005791020421327125;1.0350022112991069;0.8053921854860183
28.989331;1.0351669131027708;0.8332632291812735;0.8050683218078912;-0.02184850622089337;-0.021107405917994322;10.000269862175472;0.8334619061467512;-0.005993998474977734;0.8053374897136674;-0.005791019585374839;1.0350013342163467;0.8053922863549915
28.999331;1.0351681618504172;0.8332637506256104;0.8050682448151399;-0.021848505668294608;-0.02110740609133914;10.000250328838163;0.8334632191612891;-0.005993998188976758;0.8053378286027831;-0.005791018776079732;1.0350005304513044;0.8053923724035646
29.009331;1.0351693669465358;0.8332642821049886;0.8050682060594239;-0.0218485051038042;-0.02110740626823202;10.000231006553191;0.8334645756712274;-0.005993997897957659;0.805338136409985;-0.005791017994800952;1.0349998001389984;0.8053924445966612
29.019331;1.0351705212037017;0.8332648258911837;0.8050682051676835;-0.021848504530450258;-0.021107406448274302;10.000211935114553;0.833465972940121;-0.005993997601870148;0.8053384095156102;-0.005791017242575093;1.0349991416873139;0.8053925038169095
29.029331;1.035171617818522;0.8332653848414264;0.8050682407614569;-0.021848503951003857;-0.02110740663125163;10.000193157416446;0.8334674089398215;-0.0059939973002280985;0.8053386447540691;-0.005791016520099649;1.0349985518369744;0.8053925507673747
29.039331;1.0351726500816374;0.8332659613080204;0.8050683109615743;-0.021848503368347878;-0.02110740681707867;10.000174717492866;0.8334688825959239;-0.005993996992325874;0.805338838998362;-0.0057910158278144;1.0349980258777707;0.8053925857763957
29.049331;1.0351736118184034;0.8332665557039302;0.8050684132499782;-0.021848502785607148;-0.021107407005751925;10.00015665897978;0.8334703932790966;-0.005993996677432149;0.8053389884250428;-0.005791015166040227;1.0349975583589486;0.8053926089857376
29.059331;1.0351744983125277;0.8332671659912378;0.8050685444759613;-0.02184850220600281;-0.021107407197293357;10.000139030786695;0.8334719395648743;-0.005993996354936921;0.8053390885334737;-0.005791014535084489;1.0349971442020962;0.8053926209055021
29.069331;1.03517530640428;0.833267788174042;0.8050687013367025;-0.021848501632622832;-0.02110740739172553;10.000121893295734;0.833473518897592;-0.005993996024546574;0.8053391352630136;-0.005791013935338242;1.0349967787822942;0.8053926225426424
29.079331;1.0351760338287852;0.833268417227274;0.8050688809877692;-0.021848501068162548;-0.0211074075892003;10.000105313068653;0.8334751284867182;-0.005993995686351867;0.8053391262590273;-0.0057910133673745;1.034996456666616;0.8053926151963918
29.089331;1.0351766789404317;0.8332690479986147;0.8050690810610528;-0.021848500514819038;-0.021107407790093888;10.000089352082082;0.8334767660656041;-0.005993995340658509;0.8053390613576111;-0.005791012831909028;1.0349961711545554;0.8053926006610361
29.099331;1.0351772409157054;0.8332696757162777;0.8050692988848652;-0.021848499974450025;-0.02110740799469236;10.000074063470027;0.8334784299593779;-0.0059939949877622235;0.8053389425034052;-0.005791012329747548;1.0349959152423966;0.8053925813309709
29.109331;1.0351777200900005;0.8332702959073525;0.8050695309413269;-0.021848499448819343;-0.021107408202767425;10.000059492773177;0.8334801188872912;-0.005993994627856466;0.8053387732460789;-0.005791011861905496;1.0349956820287518;0.8053925593569006
29.119331;1.0351781184882294;0.8332709041794746;0.8050697731683494;-0.021848498939733195;-0.02110740841366499;10.0000456795655;0.833481831426718;-0.0059939942610378405;0.8053385579835289;-0.005791011429635995;1.034995464202193;0.8053925356056859
29.129331;1.035178440026413;0.8332714964708143;0.8050700220520206;-0.021848498449016394;-0.02110740862677187;10.00003265862403;0.8334835655475185;-0.00599399388733545;0.8053383015170001;-0.005791011034331243;1.034995253906654;0.8053925096693233
29.139331;1.0351786899023439;0.8332720695280773;0.8050702757221265;-0.021848497978491085;-0.021107408841749026;10.000020460464748;0.8334853187613863;-0.005993993506793302;0.8053380086125009;-0.005791010677505363;1.0349950429604162;0.8053924808306224
29.149331;1.0351788739754206;0.8332726209860983;0.805070533791683;-0.021848497530163796;-0.021107409058401153;10.0000091077255;0.8334870881791206;-0.005993993119655542;0.8053376834592497;-0.005791010360753263;1.0349948233101962;0.8053924490878894
29.159331;1.0351789985494821;0.8332731491554163;0.8050707968122486;-0.02184849710634749;-0.02110740927656891;9.999998610435062;0.8334888701019464;-0.005993992726536084;0.805337329428496;-0.0057910100857077535;1.0349945880887979;0.8053924154443813
29.169331;1.0351790698865262;0.8332736531524911;0.8050710667907479;-0.021848496709277385;-0.02110740949619894;9.999988969385225;0.8334906599545728;-0.005993992328237652;0.8053369488785905;-0.0057910098540630076;1.03499433221113;0.8053923814926561
29.179331;1.03517909332857;0.8332741333738912;0.8050713476351143;-0.021848496340670872;-0.021107409717362736;9.99998018517626;0.8334924530199797;-0.0059939919253717685;0.8053365430254297;-0.005791009667522452;1.0349940517101714;0.8053923490045267
29.189331;1.035179073055787;0.8332745916980531;0.8050716441497762;-0.021848496001879127;-0.021107409940248067;9.999972267162448;0.8334942451536634;-0.005993991518375345;0.8053361120464138;-0.005791009527696421;1.0349937428875005;0.8053923197279448
29.199331;1.0351790132621415;0.8332750311118395;0.8050719605974453;-0.02184849569428136;-0.021107410165242688;9.999965239170635;0.8334960326733225;-0.005993991107851264;0.8053356550187944;-0.005791009436005877;1.0349934019713627;0.8053922953990145
29.209331;1.0351789193429255;0.8332754550009325;0.8050723001338266;-0.021848495419328817;-0.021107410392916977;9.999959135935162;0.8334978117857927;-0.0059939906947438365;0.8053351698030671;-0.005791009393527453;1.0349930250699952;0.8053922779325524
29.219331;1.0351787975148827;0.8332758663477063;0.8050726645420266;-0.021848495178182412;-0.02110741062392538;9.999953995719785;0.8334995779131665;-0.005993990280232675;0.8053346532476398;-0.0057910094007683965;1.0349926083502836;0.8053922692146339
29.229331;1.0351786539986785;0.8332762668056253;0.8050730539039314;-0.02184849497144571;-0.021107410858995024;9.99994985919353;0.8335013250828064;-0.005993989865513922;0.8053341015272479;-0.0057910094574116075;1.0349921485864366;0.805392270506152
29.239331;1.0351784951694578;0.8332766559204068;0.8050734670122431;-0.021848494799497586;-0.02110741109891982;9.999946769146582;0.8335030460466817;-0.00599398945167996;0.8053335106142864;-0.00579100956229554;1.0349916439263909;0.8053922824308045
29.249331;1.035178327992143;0.8332770310410686;0.8050739018380245;-0.021848494663004748;-0.021107411344581068;9.999944765626838;0.8335047332811545;-0.005993989039673353;0.8053328767888022;-0.005791009713816799;1.0349910939111877;0.805392305563099
29.259331;1.0351781594973808;0.8332773879525635;0.8050743548586737;-0.02184849456297413;-0.021107411596979927;9.999943881568235;0.8335063799702411;-0.005993988630234273;0.8053321967473381;-0.0057910099103519515;1.034990498533059;0.8053923401971623
29.269331;1.0351779956732023;0.8332777216819246;0.8050748206706624;-0.021848494500532216;-0.02110741185714889;9.999944138244775;0.8335079802725228;-0.00599398822387278;0.8053314675184634;-0.005791010150319775;1.0349898574562253;0.8053923851394582
29.279331;1.0351778412990364;0.8332780269569612;0.8050752932651395;-0.021848494476747107;-0.0211074121261575;9.999945539995332;0.8335095289462089;-0.0059939878207837475;0.8053306866282078;-0.00579101043198689;1.03498917006082;0.8053924372828227
29.289331;1.0351777005872516;0.8332782984778524;0.8050757674281519;-0.02184849449241792;-0.02110741240534831;9.999948077090252;0.8335110206506094;-0.005993987420768278;0.8053298524744427;-0.005791010753256459;1.03498843593853;0.8053924927199693
29.299331;1.0351775771688156;0.833278531331941;0.8050762389656199;-0.02184849454780705;-0.0211074126964034;9.999951735561254;0.8335124494495691;-0.005993987023355803;0.8053289645853855;-0.005791011111577903;1.0349876550363855;0.8053925481659088
29.309331;1.0351774733470622;0.8332787212620468;0.8050767044001464;-0.02184849464246682;-0.021107413001017518;9.999956501774284;0.8335138087830616;-0.005993986628030751;0.8053280233789039;-0.005791011503992847;1.0349868272736251;0.8053926010929174
29.319331;1.0351773898169223;0.8332788647135392;0.8050771606713447;-0.021848494775288118;-0.021107413320531263;9.999962358934393;0.8335150916261701;-0.0059939862343354;0.8053270292808271;-0.005791011927383009;1.0349859524898184;0.8053926486499161
29.329331;1.0351773262368293;0.8332789589272442;0.8050776051376161;-0.02184849494474951;-0.021107413655803983;9.99996928316062;0.8335162908121799;-0.005993985841904014;0.8053259818741695;-0.00579101237880332;1.0349850314035147;0.8053926874078251
29.339331;1.0351772815427303;0.8332790016497418;0.8050780361572498;-0.021848495149191183;-0.021107414007243544;9.999977247318641;0.8335173994105494;-0.0059939854506472524;0.805324880136008;-0.00579101285558487;1.0349840667583965;0.8053927146196322
29.349331;1.0351772535705084;0.8332789902155235;0.8050784534756003;-0.021848495386962888;-0.021107414374877828;9.999986230010286;0.83351841099779;-0.005993985060899148;0.8053237233083002;-0.005791013355270099;1.0349830630786114;0.8053927289138045
29.359331;1.0351772391269856;0.8332789209741064;0.8050788576316505;-0.021848495656443805;-0.021107414758412255;9.999996215402978;0.8335193203157404;-0.0059939846731971195;0.8053225112035917;-0.0057910138755979754;1.0349820251421873;0.8053927293949689
29.369331;1.0351772348394321;0.8332787896543952;0.8050792490806573;-0.021848495955971187;-0.021107415157243153;10.00000718281909;0.8335201242073282;-0.00599398428799739;0.8053212440262705;-0.005791014414597125;1.0349809569813269;0.8053927146244804
29.379331;1.0351772379880753;0.8332785920356598;0.805079628097369;-0.021848496283686906;-0.0211074155703928;10.000019101984568;0.8335208218607055;-0.005993983905627857;0.8053199218047742;-0.005791014970791062;1.034979862078519;0.8053926823174858
29.389331;1.0351772470941674;0.8332783245735137;0.805079995233798;-0.02184849663735397;-0.021107415996397712;10.000031937198441;0.8335214141931236;-0.005993983526146555;0.8053185435609392;-0.005791015543361511;1.0349787436108262;0.8053926295405057
29.399331;1.0351772620726538;0.833277985108931;0.8050803514016405;-0.021848497014291344;-0.02110741643341397;10.00004564755118;0.8335219032803557;-0.005993983149082816;0.8053171072693648;-0.005791016132048995;1.0349776044837322;0.8053925535585643
29.409331;1.0351772833736474;0.8332775731992038;0.8050806974616567;-0.021848497411490433;-0.02110741687969722;10.000060178739616;0.8335222924672843;-0.005993982773451687;0.8053156106670214;-0.005791016736757322;1.0349764480270351;0.805392452637431
29.419331;1.035177310855527;0.8332770896144456;0.8050810341321133;-0.021848497825757044;-0.021107417334027965;10.000075457768034;0.8335225865710846;-0.005993982398069868;0.8053140518911434;-0.005791017357214715;1.0349752788762414;0.8053923257480411
29.429331;1.035177343612255;0.833276535799244;0.805081362632918;-0.021848498253810654;-0.02110741779560433;10.00009139765593;0.833522791452075;-0.005993982022080919;0.8053124294827528;-0.005791017993000214;1.0349741032630775;0.8053921717396628
29.439331;1.035177380386717;0.8332759141627007;0.8050816851106892;-0.021848498692460656;-0.02110741826369205;10.000107905541551;0.8335229133312848;-0.005993981645373619;0.8053107420721121;-0.005791018643720876;1.034972928929239;0.8053919888232485
29.449331;1.035177419846565;0.8332752286083592;0.8050820042194294;-0.021848499138840276;-0.021107418737557768;10.000124890287205;0.8335229584061957;-0.005993981268373826;0.8053089883688791;-0.005791019309101866;1.0349717643225727;0.8053917745436515
29.459331;1.0351774608079385;0.8332744844093548;0.8050823226020282;-0.021848499590528845;-0.021107419216648698;10.000142273071123;0.8335229326601608;-0.005993980891555723;0.8053071676216024;-0.005791019988921153;1.0349706170015922;0.8053915263659412
29.469331;1.0351775023151335;0.833273687391093;0.805082642508224;-0.02184850004551667;-0.02110741970072793;10.000159995919729;0.8335228418867876;-0.005993980515372728;0.8053052800938441;-0.005791020682759641;1.0349694923926893;0.8053912423572137
29.479331;1.0351775430006331;0.8332728430771915;0.8050829655705868;-0.0218485005020688;-0.021107420189871738;10.00017801768702;0.8335226920314112;-0.005993980140448249;0.8053033272701046;-0.005791021389779868;1.0349683934438918;0.8053909213278948
29.489331;1.0351775802585557;0.8332719565159817;0.805083293245491;-0.02184850095852811;-0.021107420684374743;10.000196302704694;0.8335224893588319;-0.0059939797676781354;0.8053013122073308;-0.005791022108747118;1.034967321107903;0.8053905623461707
29.499331;1.0351776105282395;0.8332710329342046;0.8050836272186084;-0.021848501413261716;-0.02110742118463559;10.000214815420268;0.8335222400361676;-0.005993979398325899;0.8052992401006586;-0.005791022838160919;1.03496627566552;0.805390164138908
29.509331;1.0351776303171223;0.8332700785694795;0.8050839688274725;-0.021848501864933076;-0.021107421691128694;10.00023352171062;0.8335219496194052;-0.005993979034139292;0.8052971182237215;-0.00579102357625278;1.0349652578628032;0.8053897255160096
29.519331;1.0351776366424208;0.8332691003747955;0.8050843183117214;-0.021848502312764778;-0.021107422204448462;10.000252390615563;0.83352162320149;-0.005993978677379444;0.8052949550497203;-0.005791024320925671;1.0349642687078429;0.8053892463162687
29.529331;1.0351776269763224;0.8332681044984118;0.8050846748987529;-0.02184850275645447;-0.02110742272519517;10.000271394097625;0.8335212658135586;-0.00599397833074358;0.8052927592251913;-0.005791025069822023;1.0349633087515022;0.8053887269934874
29.539331;1.035177599663356;0.8332670956277667;0.8050850373310129;-0.02184850319590687;-0.02110742325369187;10.000290504966502;0.8335208821632034;-0.00599397799726118;0.8052905390104884;-0.0057910258204578865;1.0349623782640083;0.8053881673720708
29.549331;1.0351775545489525;0.8332660780318437;0.8050854042017197;-0.021848503630997627;-0.021107423789868546;10.000309692851681;0.8335204762680114;-0.0059939776801701174;0.8052883026109305;-0.005791026570341677;1.034961477952289;0.8053875666379795
29.559331;1.0351774929002568;0.8332650564366905;0.8050857743013077;-0.021848504061562395;-0.02110742433341539;10.00032892145729;0.8335200517136283;-0.005993977382673578;0.8052860589615104;-0.005791027316947609;1.0349606090159031;0.8053869245713949
29.569331;1.0351774170372143;0.8332640358141569;0.8050861471224832;-0.0218485044876417;-0.021107424884089027;10.00034815061553;0.8335196118950995;-0.005993977107663061;0.8052838179294154;-0.005791028057635677;1.0349597723936774;0.8053862422383008
29.579331;1.0351773300884064;0.8332630210847394;0.8050865228300711;-0.021848504909614902;-0.021107425442049636;10.000367337325816;0.8335191601934111;-0.005993976857604468;0.8052815898470008;-0.00579102878993867;1.034958968013554;0.8053855213309344
29.589331;1.0351772349747823;0.8332620170935156;0.8050869015643013;-0.021848505328031734;-0.021107426007908072;10.00038643417901;0.8335187002437512;-0.005993976634591481;0.8052793849302371;-0.005791029511884933;1.0349581948177708;0.8053847632133442
29.599331;1.0351771330630937;0.8332610283952017;0.8050872830242336;-0.021848505743427338;-0.021107426582446444;10.000405393335782;0.833518235503421;-0.005993976440408594;0.8052772128557714;-0.00579103022177281;1.0349574516078028;0.8053839686677718
29.609331;1.0351770242542822;0.8332600588417446;0.8050876664512477;-0.021848506156379566;-0.021107427166422447;10.000424173381035;0.8335177686223185;-0.005993976276508408;0.805275082585559;-0.0057910309178324055;1.0349567378814828;0.8053831382822035
29.619331;1.0351769079870992;0.8332591115047335;0.80508805059636;-0.021848506567564673;-0.02110742776050726;10.000442739965056;0.8335173014640088;-0.0059939761439875144;0.8052730022721678;-0.005791031598289016;1.0349560538515514;0.8053822730071315
29.629331;1.0351767834423398;0.8332581894336775;0.805088434073844;-0.021848506977542873;-0.02110742836516789;10.000461059129538;0.8335168353835687;-0.005993976043570745;0.8052709792310981;-0.005791032261567421;1.0349553996405847;0.8053813742364804
29.639331;1.035176649315181;0.8332572964138771;0.8050888159546895;-0.02184850738659265;-0.0211074289806367;10.000479086486214;0.8335163717244433;-0.005993975975589052;0.8052690203223954;-0.005791032906278895;1.0349547746198218;0.8053804434520012
29.649331;1.0351765040499343;0.8332564365971578;0.8050891955672903;-0.021848507794828546;-0.021107429606989754;10.00049675857711;0.8335159122836729;-0.0059939759401576795;0.8052671323687636;-0.0057910335310942754;1.0349541780377811;0.8053794822394995
29.659331;1.0351763459421135;0.8332556139087214;0.8050895716728533;-0.021848508202369;-0.0211074302441454;10.0005139947052;0.8335154591072887;-0.0059939759374504605;0.8052653218915821;-0.005791034134764315;1.0349536101280257;0.8053784925664078
29.669331;1.0351761728785627;0.8332548319668386;0.8050899421907491;-0.021848508609418508;-0.0211074308918714;10.00053071195416;0.8335150141174571;-0.005993975967655631;0.8052635944681783;-0.005791034716225027;1.034953072137422;0.8053774765912312
29.679331;1.0351759825750428;0.833254094045205;0.8050903047290915;-0.021848509016226297;-0.021107431549858734;10.000546845872316;0.8335145790378055;-0.0059939760307177155;0.8052619542537789;-0.005791035274607491;1.034952565848449;0.8053764362384931
