time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
29.689331;1.0351757734831297;0.8332534033205923;0.8050906573400458;-0.02184850942293156;-0.021107432217694278;10.000562361624384;0.8335141550611315;-0.005993976126209528;0.8052604039219865;-0.005791035809194947;1.0349520932685203;0.8053753730999517
29.699331;1.0351755455142664;0.8332527632650498;0.8050909989218357;-0.021848509829525478;-0.021107432894751223;10.000577244514014;0.8335137422091226;-0.005993976253233386;0.8052589452322135;-0.00579103631942607;1.0349516558686536;0.8053742887735112
29.709331;1.035175299870246;0.8332521775481255;0.8050913290962486;-0.021848510235945574;-0.021107433580177394;10.000591479578555;0.8335133392197644;-0.005993976410237772;0.8052575795921073;-0.005791036804946696;1.0349512536829215;0.8053731856973635
29.719331;1.035175037987356;0.8332516498361122;0.8050916478242092;-0.021848510642014873;-0.021107434273041247;10.000605043895835;0.8335129443151753;-0.0059939765949983065;0.8052563078550476;-0.005791037265746457;1.034950885202211;0.8053720678336674
29.729331;1.0351747602833785;0.8332511837708982;0.8050919550611727;-0.021848511047270484;-0.021107434972550153;10.000617915741435;0.8335125558712734;-0.005993976804950705;0.805255129814893;-0.00579103770226255;1.0349505480111199;0.8053709400647603
29.739331;1.035174465916022;0.8332507827900802;0.8050922507998541;-0.021848511450920562;-0.021107435678094012;10.000630082349788;0.8335121720606032;-0.005993977037716294;0.8052540442565331;-0.005791038115169796;1.034950239755493;0.8053698070407962
29.749331;1.035174153650657;0.8332504497754432;0.8050925354256357;-0.02184851185190694;-0.02110743638891185;10.000641536605054;0.8335117903059853;-0.005993977291429427;0.8052530495908374;-0.005791038504916811;1.034949958982995;0.805368673192534
29.759331;1.0351738224544271;0.8332501866148959;0.8050928094558869;-0.021848512249043606;-0.021107437103697304;10.000652270693825;0.833511407890843;-0.005993977564631097;0.8052521442569447;-0.005791038871335902;1.034949705214481;0.8053675431935321
29.769331;1.0351734714811203;0.8332499940806369;0.8050930724559634;-0.021848512641195646;-0.021107437820662118;10.00066227549087;0.8335110233448414;-0.005993977855963015;0.805251326277135;-0.005791039213701614;1.0349494786108444;0.8053664214267318
29.779331;1.035173100378864;0.8332498724712091;0.805093322411118;-0.021848513027412746;-0.021107438538000477;10.000671545009071;0.8335106365885004;-0.005993978164004318;0.8052505926745925;-0.005791039531323895;1.034949279955457;0.8053653113637821
29.789331;1.0351727099174863;0.8332498221729603;0.805093556356453;-0.021848513407056628;-0.021107439254200146;10.000680079737487;0.8335102476007182;-0.0059939784871944415;0.8052499395965782;-0.005791039824122077;1.0349491103144257;0.8053642157066707
29.799331;1.0351723018531853;0.8332498435484667;0.8050937717517014;-0.021848513779834405;-0.021107439967887706;10.000687884024778;0.8335098558744855;-0.005993978823753818;0.8052493626801042;-0.0057910400928090034;1.0349489702855812;0.8053631364749355
29.809331;1.0351718779190304;0.8332499369329828;0.8050939673745962;-0.021848514145655515;-0.021107440677551645;10.000694962711886;0.8335094609502514;-0.0059939791718536225;0.8052488569904348;-0.005791040338863154;1.0349488601983574;0.8053620748302365
29.819331;1.0351714392639655;0.8332501026729962;0.8050941428789432;-0.0218485145045098;-0.021107441381526797;10.000701324267396;0.8335090625228592;-0.005993979530019193;0.8052484166861691;-0.005791040564287604;1.0349487808126665;0.8053610310325824
29.829331;1.0351709868856989;0.8332503408028281;0.8050942978727847;-0.021848514856419577;-0.021107442078100596;10.000706985215006;0.8335086601369314;-0.00599397989737859;0.8052480351167629;-0.005791040771121268;1.0349487330415195;0.8053600044237392
29.839331;1.035170522054958;0.8332506511056812;0.8050944317245318;-0.02184851520132473;-0.021107442765595154;10.000711970234928;0.8335082531544015;-0.005993980273634422;0.8052477054593499;-0.005791040961059529;1.0349487175779948;0.8053589934501016
29.849331;1.0351700460677478;0.8332510332676638;0.8050945439886675;-0.021848515538882736;-0.021107443442456998;10.000716311102467;0.8335078410694884;-0.005993980658908845;0.8052474212873707;-0.005791041135448469;1.034948735266526;0.8053579958883286
29.859331;1.0351695597679762;0.8332514862699649;0.8050946347807321;-0.02184851586825112;-0.021107444107303298;10.00072004669774;0.8335074236360941;-0.005993981053571263;0.805247176936229;-0.00579104129541602;1.0349487870485032;0.8053570091616623
29.869331;1.0351690633406245;0.8332520080978533;0.8050947044889359;-0.021848516188083204;-0.021107444758967604;10.00072322366432;0.833507000494791;-0.005993981458096819;0.8052469675621718;-0.005791041441859245;1.034948872876976;0.8053560306597254
29.879331;1.0351685565509514;0.8332525964093956;0.8050947528713888;-0.021848516496877305;-0.02110744539664892;10.000725897995242;0.8335065708146165;-0.005993981872917195;0.8052467885115846;-0.005791041575466518;1.0349489906041847;0.8053550582055431
29.889331;1.0351680394488645;0.8332532489909305;0.8050947785245147;-0.02184851679334809;-0.021107446019965875;10.000728132330407;0.8335061331563878;-0.0059939822981856785;0.8052466344878589;-0.0057910416969952005;1.034949135941536;0.8053540905804714
29.899331;1.0351675133902052;0.8332539636639849;0.805094779122224;-0.021848517076503697;-0.02110744662864164;10.000729988139554;0.8335056856449504;-0.005993982733603395;0.8052464995829604;-0.0057910418075366385;1.0349493032728585;0.8053531278218881
29.909331;1.0351669820111393;0.8332547382040837;0.8050947516880381;-0.02184851734547133;-0.021107447222140464;10.000731525264237;0.833505226730366;-0.005993983178460614;0.8052463781759928;-0.005791041908432262;1.0349494864047515;0.8053521711278593
29.919331;1.0351664513781522;0.8332555706739522;0.8050946923862379;-0.021848517599205728;-0.0211074477997794;10.000732806478055;0.8335047557841812;-0.005993983631713969;0.8052462657725066;-0.005791042001017486;1.0349496793526778;0.805351222265407
29.929331;1.035165928933744;0.8332564601437923;0.805094596379048;-0.021848517836357675;-0.021107448361045916;10.000733894454754;0.8335042728448924;-0.005993984092060171;0.8052461593218143;-0.005791042086567641;1.0349498775270785;0.8053502830264889
29.939331;1.0351654223793356;0.833257406695202;0.805094458431522;-0.021848518055605767;-0.02110744890554416;10.000734850696995;0.8335037782888449;-0.005993984558175564;0.8052460571368205;-0.005791042166371572;1.0349500781377754;0.8053493554543308
29.949331;1.035164939535106;0.8332584104384578;0.8050942739441893;-0.021848518256103507;-0.02110744943278404;10.000735743946331;0.8335032729413737;-0.005993985028921866;0.8052459586759454;-0.005791042241651564;1.0349502788086147;0.8053484422612758
29.959331;1.0351644884338609;0.8332594707816817;0.8050940394954978;-0.02184851843743921;-0.021107449942326714;10.000736651158576;0.833502757917872;-0.0059939855033179475;0.8052458642038024;-0.005791042313457065;1.034950476136063;0.8053475466977166
29.969331;1.035164076750696;0.8332605863111119;0.8050937524814981;-0.021848518599281788;-0.021107450434141632;10.000737643677379;0.8335022341209297;-0.0059939859804603954;0.8052457741824464;-0.005791042382741413;1.0349506659306074;0.805346672496984
29.979331;1.0351637108895986;0.8332617548225085;0.8050934105602339;-0.021848518741235022;-0.021107450908785;10.000738777584184;0.8335017023178122;-0.00599398645956456;0.8052456886271023;-0.005791042450497169;1.0349508440256725;0.8053458240509924
29.989331;1.0351633957633866;0.8332629734290269;0.8050930118617273;-0.021848518863027893;-0.021107451367245064;10.000740101651914;0.8335011635578922;-0.005993986940136242;0.8052456067771684;-0.0057910425177813375;1.0349510067501846;0.805345005980553
29.999331;1.035163135436541;0.8332642386971021;0.8050925556248955;-0.021848518964771465;-0.021107451810486552;10.000741669732752;0.8335006191956823;-0.005993987422091586;0.8052455273214211;-0.0057910425855895445;1.0349511515511398;0.8053442225307805
30.009331;1.0351629334861518;0.8332655465618007;0.8050920420654682;-0.021848519046920947;-0.021107452239113495;10.000743538447868;0.8335000708770771;-0.00599398790569091;0.8052454492066653;-0.005791042654683253;1.034951277372392;0.8053434773800311
30.019331;1.0351627927970426;0.8332668921188844;0.8050914715281853;-0.021848519110152845;-0.021107452653469513;10.000745753527648;0.8334995205534635;-0.005993988391411576;0.8052453722258004;-0.005791042725464679;1.0349513842862819;0.805342773226263
30.029331;1.0351627153108665;0.8332682696182252;0.805090844020935;-0.021848519155543672;-0.02110745305385976;10.000748345571449;0.8334989704659697;-0.005993988879763824;0.8052452967808369;-0.005791042797889075;1.0349514728279732;0.8053421111318422
30.039331;1.0351627017208183;0.8332696725147001;0.8050901594370067;-0.021848519184743263;-0.021107453440665905;10.000751338569486;0.8334984233072429;-0.005993989370974398;0.805245223528136;-0.005791042871521567;1.0349515437525774;0.8053414902920689
30.049331;1.035162751121998;0.8332710935364382;0.8050894181298933;-0.021848519199804562;-0.02110745381447588;10.000754752938409;0.8334978821269362;-0.005993989864695164;0.8052451534637908;-0.005791042945691435;1.0349515982488742;0.8053409084653461
30.059331;1.0351628607159296;0.833272525139402;0.8050886212278872;-0.021848519202802136;-0.021107454176140173;10.000758599818685;0.8334973500564643;-0.00599399035995383;0.8052450882039793;-0.005791043019503704;1.0349516380677315;0.8053403626986456
30.069331;1.0351630259774387;0.8332739598644557;0.8050877702729781;-0.02184851919557235;-0.021107454526635372;10.000762879604306;0.8334968304222607;-0.005993990855324566;0.8052450302325141;-0.0057910430918026645;1.034951665823135;0.8053398496388374
30.079331;1.0351632416405345;0.8332753900509702;0.8050868667914263;-0.021848519179849462;-0.021107454866858475;10.000767583939178;0.8334963267050085;-0.005993991349084563;0.8052449830999832;-0.005791043161308442;1.0349516853427578;0.805339365389658
30.089331;1.0351635028104997;0.8332768075199279;0.8050859122027703;-0.021848519157570235;-0.021107455197496405;10.000772694754042;0.8334958415877748;-0.0059939918393251915;0.805244951470984;-0.005791043226880539;1.0349517010945612;0.8053389057232645
30.099331;1.0351638053667722;0.8332782036770902;0.805084907530251;-0.021848519131016465;-0.02110745551908543;10.00077818551248;0.8334953759419713;-0.005993992324140137;0.8052449407609081;-0.005791043287626972;1.034951717328387;0.805338466872374
30.109331;1.0351641459390033;0.8332795702253403;0.8050838528743;-0.02184851910282693;-0.021107455832175277;10.000784026203418;0.8334949289789881;-0.005993992801776807;0.8052449565783378;-0.005791043342641127;1.0349517380479363;0.8053380459688226
30.119331;1.0351645220548122;0.8332809001685477;0.8050827475568955;-0.021848519075859194;-0.021107456137292455;10.000790185005123;0.8334944991466776;-0.005993993270587732;0.8052450045050562;-0.005791043390724459;1.0349517672716106;0.8053376407771259
30.129331;1.0351649319980918;0.8332821879494479;0.8050815909825256;-0.021848519052964765;-0.021107456434780483;10.000796624998163;0.8334940848390998;-0.005993993728825443;0.8052450901784353;-0.005791043430480518;1.034951808988241;0.8053372495107153
30.139331;1.0351653741162394;0.8332834289324998;0.8050803831793526;-0.02184851903680908;-0.02110745672480368;10.000803301525393;0.8334936846859643;-0.005993994174477011;0.8052452189089859;-0.005791043460498686;1.0349518669951807;0.8053368709198759
30.149331;1.0351658462673436;0.8332846191093605;0.8050791248093578;-0.02184851902960498;-0.021107457007376082;10.000810164745236;0.833493297432208;-0.005993994605311597;0.8052453945051625;-0.005791043479375308;1.0349519447442803;0.8053365041061271
30.159331;1.0351663455942655;0.8332857548937518;0.8050778170494443;-0.021848519032972514;-0.021107457282268094;10.000817161800057;0.83349292164292;-0.005993995019124077;0.805245618574515;-0.005791043485660133;1.0349520450889904;0.8053361480420689
30.169331;1.0351668686662079;0.8332868329506101;0.8050764615974961;-0.021848519048186743;-0.021107457548912013;10.000824233428983;0.833492555562235;-0.005993995413952971;0.8052458911037316;-0.005791043477845356;1.0349521699183606;0.8053358012164415
30.179331;1.0351674118278305;0.8332878500427133;0.8050750609271873;-0.021848519076349847;-0.021107457806512745;10.000831315547474;0.8334921972532954;-0.005993995788128846;0.8052462110832451;-0.005791043454456862;1.0349523201975415;0.8053354615053008
30.189331;1.0351679710652566;0.8332888030480369;0.8050736183415532;-0.02184851911834853;-0.02110745805452331;10.000838352968259;0.8334918448176211;-0.005993996140271317;0.805246576563436;-0.0057910434141735054;1.0349524965442864;0.8053351263439307
30.199331;1.0351685419818315;0.833289689726858;0.805072137589052;-0.021848519175081342;-0.021107458293094364;10.00084531273973;0.8334914962323764;-0.005993996469343139;0.8052469848744165;-0.005791043355850481;1.0349526995307985;0.8053347933065683
30.209331;1.0351691206704219;0.8332905096653;0.8050706226435339;-0.02184851924776415;-0.021107458522917528;10.000852183988078;0.8334911488783787;-0.00599399677474712;0.8052474330151748;-0.005791043278460753;1.034952929300205;0.805334460599651
30.219331;1.035169704367357;0.8332912640286805;0.8050690778040055;-0.021848519337804257;-0.021107458744739387;10.000858967112547;0.8334907994656299;-0.005993997056401629;0.8052479180563994;-0.005791043181165373;1.0349531849971951;0.8053341270642217
30.229331;1.0351702911893785;0.8332919543946322;0.8050675075283431;-0.021848519446483614;-0.02110745895915722;10.000865661626596;0.8334904445304165;-0.005993997314660166;0.8052484378976635;-0.005791043063484078;1.0349534647731484;0.8053337920095849
30.239331;1.0351708801700352;0.8332925821328085;0.8050659160213802;-0.021848519574824386;-0.0211074591666028;10.000872255495862;0.8334900808454468;-0.005993997550029532;0.8052489916753739;-0.005791042925311192;1.034953766385329;0.8053334552525642
30.249331;1.035171471827217;0.8332931487769007;0.805064307010877;-0.021848519723548655;-0.021107459367239;10.000878717089442;0.833489705427939;-0.005993997762948122;0.8052495789978487;-0.005791042766782032;1.0349540877155372;0.8053331171552465
30.259331;1.035172067877939;0.8332936566269488;0.8050626834290445;-0.021848519893034022;-0.021107459560990836;10.000884997220398;0.8334893154822518;-0.005993997953839615;0.8052501990914234;-0.005791042588169023;1.0349544270132598;0.805332778073618
30.269331;1.0351726702772075;0.833294108612973;0.8050610469291875;-0.021848520083404332;-0.021107459747899886;10.000891042960994;0.8334889084908933;-0.005993998123232815;0.8052508506315224;-0.005791042389930342;1.034954782779764;0.8053324376064407
30.279331;1.035173280577031;0.8332945074653758;0.8050593979005434;-0.021848520294820678;-0.021107459928412658;10.000896809684043;0.8334884825639786;-0.0059939982717049055;0.8052515317191524;-0.005791042172719514;1.0349551530374028;0.8053320947537712
30.289331;1.0351738992796358;0.833294855206779;0.8050577357972832;-0.021848520527651544;-0.021107460103173544;10.000902262835778;0.8334880366909146;-0.005993998399693769;0.8052522402499582;-0.00579104193718017;1.0349555346492691;0.8053317486387748
30.299331;1.0351745252294424;0.8332951532518361;0.805056059160394;-0.021848520782271057;-0.021107460272639385;10.000907376105339;0.8334875701917012;-0.005993998507494299;0.8052529746922791;-0.00579104168377403;1.0349559233337668;0.8053313987094457
30.309331;1.0351751558728401;0.8332954025198793;0.8050543659348478;-0.02184852105881564;-0.021107460437053922;10.000912131698538;0.8334870820074612;-0.005993998595636024;0.8052537344942478;-0.005791041412795942;1.0349563137430606;0.8053310446687093
30.319331;1.0351757882217543;0.833295603371279;0.8050526545292148;-0.021848521357132864;-0.021107460596648087;10.000916519209975;0.8334865706604757;-0.005993998665229672;0.8052545200118487;-0.0057910411244966676;1.034956699527567;0.8053306867883766
30.329331;1.0351764192109467;0.8332957555660605;0.8050509246725103;-0.021848521676758517;-0.021107460751750882;10.00092052788917;0.8334860341599042;-0.005993998717876901;0.8052553322583459;-0.005791040819271109;1.034957074311582;0.8053303262917393
30.339331;1.03517704512583;0.8332958581631601;0.8050491773760098;-0.021848522016953642;-0.021107460902813742;10.000924139722303;0.8334854697697334;-0.005993998755316185;0.8052561724464211;-0.005791040497752982;1.034957433088755;0.8053299653622851
30.349331;1.0351776615026684;0.8332959093359527;0.8050474142994425;-0.02184852237686201;-0.021107461050263336;10.000927332006329;0.8334848745843217;-0.005993998779120663;0.8052570412929568;-0.005791040160727515;1.0349577724871273;0.8053296071312146
30.359331;1.0351782639149754;0.8332959063489219;0.8050456371626037;-0.021848522755558823;-0.021107461194220883;10.000930081564858;0.8334842464868694;-0.0059939987906181946;0.8052579387937868;-0.005791039809115499;1.0349580899536148;0.805329256154666
30.369331;1.0351788485491278;0.8332958457980592;0.8050438476258129;-0.021848523151903783;-0.021107461334500564;10.000932369133166;0.8334835843170992;-0.005993998790956768;0.8052588648102394;-0.005791039444065342;1.0349583830517692;0.8053289187846396
30.379331;1.0351794123379388;0.8332957241040437;0.8050420474817959;-0.021848523564495525;-0.021107461470865355;10.000934190349598;0.8334828871733212;-0.005993998781093528;0.8052598195058321;-0.0057910390669248;1.0349586490876477;0.8053286022638473
30.389331;1.0351799531293069;0.8332955380866774;0.8050402388132536;-0.021848523991816676;-0.021107461603154368;10.000935560257705;0.8334821537873577;-0.005993998761718552;0.8052608029836236;-0.005791038679080758;1.0349588850158393;0.805328313204391
30.399331;1.0351804698887268;0.8332952852649839;0.8050384237161667;-0.021848524432300998;-0.021107461731366246;10.000936502741563;0.8334813826932371;-0.005993998733286611;0.8052618146390882;-0.005791038281696437;1.034959087928697;0.8053280571609998
30.409331;1.035180962579513;0.8332949639240306;0.8050366036117926;-0.021848524884254837;-0.021107461855767604;10.000937042787745;0.8334805726963468;-0.005993998696155676;0.8052628532285683;-0.005791037875503576;1.034959255452516;0.8053278390912364
30.419331;1.0351814316400874;0.8332945732594089;0.8050347790747242;-0.021848525345734324;-0.021107461976782756;10.000937210432019;0.8334797229856359;-0.005993998650712272;0.8052639178649773;-0.005791037460963229;1.034959385481373;0.8053276635661069
30.429331;1.0351818777615334;0.8332941136458569;0.8050329507357707;-0.021848525814592894;-0.021107462094750232;10.000937046249838;0.8334788329219843;-0.005993998597409516;0.8052650086912366;-0.0057910370386793945;1.0349594759854737;0.8053275347154608
30.439331;1.0351823023723516;0.8332935868462106;0.8050311205149067;-0.021848526288818858;-0.021107462209900365;10.00093660057682;0.8334779015741318;-0.005993998536765323;0.8052661264501275;-0.005791036609468648;1.0349595251178367;0.8053274563007923
30.449331;1.0351827083997855;0.8332929958681428;0.8050292918393492;-0.021848526766777124;-0.02110746232258165;10.000935923713476;0.8334769275984502;-0.00599399846946417;0.8052672718077648;-0.005791036173929699;1.0349595309831947;0.8053274320067357
30.459331;1.0351831009619348;0.8332923444467895;0.8050274686912393;-0.021848527247046452;-0.02110746243334918;10.00093505219887;0.8334759100402541;-0.005993998396418048;0.8052684453911968;-0.005791035732244759;1.0349594912624662;0.8053274657364055
30.469331;1.0351834874808041;0.8332916364099822;0.8050256549173905;-0.02184852772806005;-0.021107462542757395;10.000934001624051;0.8334748493813755;-0.005993998318509076;0.8052696483602645;-0.0057910352845377535;1.0349594032716012;0.805327561396181
30.479331;1.0351838767909758;0.8332908752587118;0.8050238543632384;-0.02184852820786821;-0.021107462651208386;10.000932770713982;0.8334737478687955;-0.005993998236253084;0.8052708824497512;-0.005791034831225483;1.0349592641792256;0.8053277224878633
30.489331;1.0351842780856655;0.8332900644887634;0.8050220708291458;-0.02184852868410991;-0.0211074627589821;10.000931352518338;0.8334726087866383;-0.00599399814972942;0.8052721492259083;-0.005791034373078933;1.034959071125555;0.8053279525124771
30.499331;1.0351847005018397;0.8332892085253469;0.8050203075533376;-0.02184852915404865;-0.021107462866162763;10.000929743048777;0.8334714354686952;-0.005993998058655331;0.8052734493279788;-0.005791033911080806;1.0349588212599001;0.8053282556662918
30.509331;1.0351851526889009;0.8332883132980552;0.8050185670617709;-0.021848529614560075;-0.021107462972505597;10.00092794298775;0.8334702310320315;-0.005993997962474474;0.8052747819073852;-0.0057910334462385905;1.0349585115113202;0.80532863662255
30.519331;1.0351856420247987;0.833287386063648;0.8050168516210654;-0.02184853006211501;-0.02110746307753937;10.000925954908675;0.8334689985785181;-0.0059939978604693035;0.8052761445859755;-0.005791032979493635;1.0349581383106912;0.8053290998234285
30.529331;1.0351861740399808;0.8332864347934299;0.8050151636979589;-0.021848530492879176;-0.021107463180877164;10.000923778021683;0.83346774181102;-0.005993997751853152;0.8052775343099448;-0.005791032511556822;1.034957697523632;0.8053296491914701
30.539331;1.0351867520778293;0.8332854674608021;0.8050135062156614;-0.021848530903017846;-0.02110746328238728;10.000921405583899;0.8334664658041148;-0.005993997635838108;0.8052789481074814;-0.005791032042821523;1.0349571846147037;0.805330288135948
30.549331;1.0351873771483286;0.8332844916490624;0.805011882858575;-0.021848531289144702;-0.021107463381988753;10.000918827813766;0.8334651763969582;-0.005993997511663621;0.8052803829689785;-0.005791031573756122;1.0349565950732413;0.8053310196353489
30.559331;1.0351880483773674;0.8332835148055647;0.8050102982710137;-0.021848531648716224;-0.021107463479488216;10.000916032387094;0.8334638785350423;-0.005993997378715289;0.8052818353590883;-0.0057910311054165916;1.0349559247089075;0.805331846341869
30.569331;1.0351887639639064;0.8332825449266672;0.8050087577099322;-0.021848531980159396;-0.021107463574807122;10.000912999407673;0.8334625757751225;-0.005993997236793361;0.805283301003717;-0.0057910306394346744;1.034955169952619;0.8053327703290829
30.579331;1.0351895218459768;0.8332815906990203;0.8050072662028972;-0.021848532282745414;-0.021107463668096172;10.000909699602415;0.8334612710514069;-0.005993997086099309;0.8052847751575277;-0.0057910301775201305;1.034954328839761;0.8053337927918003
30.589331;1.0351903198754988;0.8332806605826774;0.8050058279169451;-0.021848532556372847;-0.021107463759526397;10.000906099700334;0.8334599671181576;-0.005993996926817265;0.8052862530376558;-0.005791029721120399;1.0349534018474658;0.805334914300589
30.599331;1.0351911561718563;0.8332797620438354;0.8050044461781231;-0.021848532801318425;-0.02110746384927459;10.000902170752164;0.8334586662434242;-0.005993996758821496;0.8052877301182587;-0.005791029271677331;1.034952391568632;0.8053361353831031
30.609331;1.0351920295381265;0.8332789016565614;0.8050031235559622;-0.021848533018038404;-0.021107463937827104;10.000897891289856;0.8334573698147105;-0.005993996581693644;0.8052892025959187;-0.00579102883097982;1.034951301905031;0.8053374567061217
30.619331;1.0351929393801498;0.8332780848691697;0.8050018616821054;-0.02184853320703559;-0.021107464026233622;10.000893238948539;0.833456078577103;-0.005993996394851562;0.8052906682440765;-0.0057910284010023955;1.034950137213598;0.8053388782692964
30.629331;1.0351938852577371;0.833277315490456;0.8050006614119776;-0.02184853336866007;-0.021107464116145867;10.000888184671126;0.833454793714561;-0.005993996197841582;0.8052921267828076;-0.005791027983597484;1.0349489011800994;0.8053403985258261
30.639331;1.0351948661587558;0.8332765964340203;0.8049995232334667;-0.02184853350306581;-0.02110746420965665;10.00088270477493;0.8334535178507515;-0.005993995990661147;0.8052935788651336;-0.005791027580487077;1.034947595997828;0.8053420145126634
30.649331;1.0351958797458183;0.8332759309927883;0.8049984470896139;-0.021848533610579115;-0.021107464308885153;10.000876793226482;0.8334522549008181;-0.005993995773736397;0.8052950245763816;-0.005791027193316509;1.0349462226341333;0.8053437219538865
30.659331;1.0351969221323043;0.8332753228599333;0.804997431986372;-0.02184853369193755;-0.021107464415468794;10.00087045803428;0.8334510091012458;-0.005993995547725357;0.8052964629454393;-0.005791026823558742;1.0349447821013191;0.8053455148588723
30.669331;1.0351979881551763;0.8332747752330804;0.804996476381156;-0.021848533748012176;-0.021107464530381266;10.000863714881888;0.8334497841615474;-0.00599399531346743;0.8052978924178837;-0.005791026472361289;1.0349432766359354;0.80534738591309
30.679331;1.0351990722318944;0.8332742902448388;0.8049955788294334;-0.021848533779589025;-0.021107464654104284;10.000856584140942;0.8334485828981041;-0.005993995071837384;0.8052993113788636;-0.005791026140441408;1.0349417097612221;0.8053493274931981
30.689331;1.0352001696720625;0.8332738689647188;0.8049947378900404;-0.021848533787496793;-0.02110746478687845;10.000849082303104;0.8334474071665903;-0.005993994823351885;0.805300718245436;-0.0057910258282548215;1.0349400854654958;0.8053513321424655
30.699331;1.0352012770108159;0.8332735116214045;0.804993951851182;-0.02184853377277726;-0.02110746492904241;10.00084121450799;0.8334462579623662;-0.005993994567955749;0.8053021112917241;-0.005791025536467976;1.0349384073247214;0.8053533928388004
30.709331;1.0352023912457526;0.8332732177144785;0.8049932189723613;-0.021848533736757596;-0.021107465081340253;10.000832980984283;0.8334451360034412;-0.005993994305215286;0.80530348900152;-0.005791025266110172;1.0349366779537506;0.8053555032660635
30.719331;1.0352035096812096;0.8332729856466318;0.8049925376899875;-0.02184853368100734;-0.02110746524493981;10.00082438769417;0.8334440424013918;-0.0059939940345853085;0.8053048508577301;-0.005791025018155051;1.034934899093641;0.8053576574127796
30.729331;1.0352046304495985;0.8332728121648966;0.8049919063798823;-0.02184853360727219;-0.021107465421293308;10.000815447754237;0.8334429782502172;-0.005993993755550596;0.8053061971493333;-0.005791024793184557;1.0349330728412214;0.8053598490260598
30.739331;1.0352057527495098;0.8332726923826622;0.8049913230825945;-0.021848533517431885;-0.021107465611962507;10.000806177667707;0.833441943412504;-0.005993993467723284;0.8053075279843792;-0.005791024591459606;1.0349312030793043;0.805362072149569
30.749331;1.0352068769451641;0.8332726205527534;0.8049907856065145;-0.021848533413418737;-0.021107465818354244;10.00079659312436;0.8334409360366573;-0.005993993170978778;0.8053088432159307;-0.005791024413106326;1.0349292953950615;0.805364322345708
30.759331;1.035208004495805;0.8332725911880179;0.8049902919989896;-0.021848533297215398;-0.021107466041526496;10.000786707440925;0.8334399531914174;-0.005993992865723625;0.8053101431085474;-0.005791024258126247;1.0349273560614758;0.8053665971562801
30.769331;1.0352091371099357;0.8332725996239037;0.8049898410944384;-0.021848533170905782;-0.021107466282245045;10.000776538105061;0.8334389915002699;-0.0059939925531075884;0.8053114285447841;-0.005791024126175247;1.0349253913304546;0.8053688953690268
30.779331;1.0352102754410675;0.8332726416361913;0.8049894326321532;-0.021848533036596864;-0.021107466541235763;10.000766111435361;0.8334380470339652;-0.00599399223481935;0.805312700741906;-0.005791024016398453;1.0349234069660247;0.8053712158482108
30.789331;1.0352114183753045;0.8332727129618466;0.8049890667491298;-0.02184853289634426;-0.021107466819491997;10.000755453754335;0.8334371152707858;-0.005993991912617162;0.8053139606090352;-0.005791023927572861;1.034921408049289;0.8053735571134853
30.799331;1.035212563120416;0.8332728094107437;0.8049887433632197;-0.02184853275217512;-0.02110746711825811;10.00074458422858;0.8334361916400241;-0.0059939915880997344;0.805315207978427;-0.005791023858454856;1.0349193990506218;0.8053759179262676
30.809331;1.0352137054722712;0.8332729273048877;0.8049884619555361;-0.021848532605951376;-0.021107467438360162;10.000733520610789;0.8334352717071608;-0.005993991262828311;0.8053164413113608;-0.005791023808129319;1.034917383973171;0.8053782974469388
30.819331;1.0352148400104386;0.8332730633962451;0.8049882218874052;-0.021848532459053757;-0.021107467779535462;10.000722282215026;0.8334343507957785;-0.0059939909384348206;0.8053176580021637;-0.005791023776233913;1.0349153667715494;0.8053806940390998
30.829331;1.035215960410708;0.8332732145018487;0.8049880230840705;-0.02184853231227943;-0.021107468140660092;10.00071088161275;0.8334334239295893;-0.005993990616505761;0.8053188552453361;-0.0057910237630129455;1.0349133517184088;0.8053831040623628
30.839331;1.0352170597122043;0.8332733781118998;0.8049878667114627;-0.02184853216612603;-0.021107468520525523;10.00069931575222;0.8334324861604961;-0.005993990298418928;0.8053200309654688;-0.005791023769217653;1.0349113431446608;0.805385522047302
30.849331;1.0352181302469652;0.8332735531981993;0.8049877553552918;-0.021848532021212445;-0.021107468918201696;10.000687565589264;0.8334315325292039;-0.005993989985271996;0.8053211840424837;-0.005791023795801546;1.0349093451248994;0.8053879415461125
30.859331;1.0352191638878498;0.8332737396902278;0.8049876923472338;-0.021848531878485275;-0.02110746933284093;10.000675599789853;0.833430557586072;-0.005993989677913711;0.8053223141888605;-0.005791023843447343;1.0349073617953943;0.8053903555206383
30.869331;1.0352201530698995;0.833273937542308;0.804987680826607;-0.02184853173905543;-0.021107469763515553;10.000663374826132;0.833429555324503;-0.005993989377105921;0.8053234218981897;-0.005791023912269221;1.034905397800771;0.8053927565042115
30.879331;1.0352210917138627;0.8332741464572906;0.8049877234607649;-0.021848531603894994;-0.021107470209342574;10.000650838380174;0.8334285198697929;-0.005993989083800514;0.8053245081824629;-0.005791024001904153;1.0349034584693826;0.8053951371386112
30.889331;1.0352219753781684;0.8332743656340915;0.8049878227274331;-0.021848531473708372;-0.02110747066959207;10.000637944525574;0.8334274462598747;-0.005993988799401417;0.8053255743328228;-0.005791024111769616;1.0349015497460734;0.805397491074781
30.899331;1.0352228005565194;0.8332745935893732;0.8049879811168806;-0.0218485313489589;-0.021107471143611355;10.000624672737676;0.8334263306886124;-0.005993988525732862;0.8053266219022652;-0.005791024241152451;1.0348996775954296;0.8053998136541937
30.909331;1.035223563638908;0.8332748285124068;0.8049882008171066;-0.02184853122985012;-0.021107471630623018;10.000611036739214;0.833425170382251;-0.005993988264646649;0.80532765256525;-0.005791024389058544;1.0348978475544828;0.8054021017670487
30.919331;1.0352242603744874;0.8332750685790392;0.8049884831932027;-0.02184853111621197;-0.021107472129536408;10.000597073905169;0.8334239635638448;-0.005993988017761354;0.8053286679461839;-0.005791024554153319;1.034896065314932;0.8054043532150655
30.929331;1.0352248857993158;0.8332753119825196;0.8049888289709348;-0.021848531007498038;-0.02110747263895126;10.000582823062167;0.8334227095879956;-0.005993987786642845;0.8053296696268987;-0.0057910247350505635;1.0348943372165067;0.8054065663343587
30.939331;1.0352254346336598;0.8332755570262429;0.8049892390372513;-0.021848530903028754;-0.021107473157279143;10.000568312713474;0.833421409080224;-0.005993987572959497;0.8053306591789585;-0.005791024930670191;1.0348926695266578;0.805408740087603
30.949331;1.0352259021149062;0.8332758024740149;0.8049897149579729;-0.02184853080223363;-0.021107473682816374;10.000553560960467;0.8334200639341839;-0.005993987378370876;0.8053316383578242;-0.005791025140251312;1.0348910675049292;0.8054108746028587
30.959331;1.035226284205153;0.8332760480112877;0.8049902588808178;-0.0218485307047017;-0.021107474213822267;10.000538574675108;0.8334186772825005;-0.0059939872045303485;0.8053326096146928;-0.005791025362995847;1.034889535487068;0.8054129716328777
30.969331;1.0352265768595408;0.8332762944901729;0.8049908728795233;-0.021848530610249505;-0.021107474748597775;10.000523352719146;0.8334172535723553;-0.005993987053130972;0.805333576413312;-0.005791025597701606;1.0348880777327003;0.8054150339611706
30.979331;1.03522677508795;0.8332765440951261;0.8049915580504383;-0.021848530518992382;-0.021107475285396776;10.000507894524848;0.8334157985284587;-0.005993986925638726;0.8053345429988362;-0.005791025842698442;1.0348866989633225;0.8054170641644979
30.989331;1.035226872429158;0.8332768003217081;0.8049923140445769;-0.0218485304311388;-0.021107475822248045;10.00049220319623;0.8334143187004228;-0.0059939868229841806;0.8053355139787114;-0.0057910260960497215;1.0348854039996325;0.8054190639059334
30.999331;1.0352268614581257;0.8332770672114378;0.804993139071893;-0.02184853034673683;-0.021107476356909693;10.00047628299943;0.833412820590375;-0.005993986745632662;0.8053364938639109;-0.005791026355796935;1.0348841968959506;0.805421033551806
31.009331;1.0352267350925963;0.8332773484790683;0.8049940298736974;-0.02184853026568369;-0.02110747688703981;10.000460138626497;0.8334113099886876;-0.005993986693840597;0.805337486274436;-0.005791026620102326;1.0348830804928184;0.8054229715688787
31.019331;1.0352264877822326;0.8332776476110758;0.8049949819254271;-0.021848530187820323;-0.02110747741049716;10.000443781071894;0.8334097921770215;-0.005993986667679612;0.8053384931471997;-0.005791026887337519;1.0348820567080619;0.8054248743944737
31.029331;1.0352261161249676;0.8332779681305804;0.8049959901096185;-0.021848530112960302;-0.02110747792546367;10.000427236552381;0.8334082724620689;-0.005993986666976518;0.8053395147996859;-0.005791027156099897;1.0348811265565494;0.8054267372965909
31.039331;1.0352256188640137;0.8332783128167663;0.8049970492356844;-0.021848530040893016;-0.021107478430348343;10.000410547245112;0.8334067561717176;-0.005993986691539856;0.8053405506619925;-0.00579102742508914;1.0348802896471256;0.8054285552486687
31.049331;1.0352249967591676;0.8332786827949582;0.8049981541479899;-0.021848529971350037;-0.0211074789236447;10.000393763241819;0.8334052484063206;-0.005993986741418005;0.805341599772022;-0.005791027693048762;1.0348795442085954;0.8054303231740831
31.059331;1.0352242525039603;0.833279077891649;0.8049992997779649;-0.021848529903943713;-0.02110747940368757;10.00037693599114;0.8334037540269125;-0.005993986816838925;0.805342661117159;-0.005791027958844526;1.0348788874984332;0.8054320359937426
31.069331;1.035223390107127;0.8332794979713909;0.805000481156457;-0.021848529838103294;-0.021107479868472986;10.000360115588201;0.8334022776333112;-0.005993986918123796;0.8053437340452477;-0.005791028221516801;1.0348783162552826;0.8054336886326292
31.079331;1.0352224138489763;0.8332799441418391;0.8050016932913947;-0.021848529772970287;-0.02110748031573626;10.000343347347354;0.8334008232991132;-0.005993987045755732;0.8053448178470033;-0.005791028480351011;1.034877827364461;0.8054352759796549
31.089331;1.0352213276649185;0.8332804191210547;0.8050029311494922;-0.021848529707325103;-0.0211074807431238;10.000326672691129;0.8333993940522234;-0.00599398720030287;0.8053459107696154;-0.005791028734959742;1.0348774180318234;0.8054367930162848
31.099331;1.0352201352324584;0.8332809268756854;0.8050041897659997;-0.021848529639608833;-0.021107481148336278;10.000310137905947;0.8333979914223519;-0.00599398738220379;0.8053470101860184;-0.0057910289852053844;1.0348770855793443;0.8054382350296995
31.109331;1.0352188403041842;0.8332814721384358;0.8050054640665342;-0.021848529567990587;-0.02110748152923832;10.000293796515384;0.8333966157224285;-0.00599398759178727;0.805348113530911;-0.005791029231039387;1.0348768277275004;0.8054395973753747
31.119331;1.0352174468886217;0.8332820599403737;0.805006748378484;-0.021848529490578538;-0.02110748188388753;10.000277699894143;0.83339526685168;-0.0059939878295883035;0.8053492185437091;-0.00579102947240332;1.0348766428858311;0.8054408747686874
31.129331;1.0352159594757357;0.8332826947895736;0.8050080361287267;-0.021848529405766273;-0.02110748221046957;10.000261887208266;0.8333939447645625;-0.00599398809656393;0.8053503233019323;-0.005791029709222223;1.0348765301566332;0.8054420610485501
31.139331;1.0352143837599959;0.8332833797221194;0.8050093200560176;-0.021848529312440045;-0.021107482507276707;10.000246380425072;0.8333926496408742;-0.005993988393861239;0.8053514263319087;-0.005791029941639822;1.0348764893078466;0.8054431495509509
31.149331;1.0352127274370186;0.8332841161243362;0.8050105931615494;-0.02184852920990337;-0.02110748277287858;10.000231187111272;0.8333913820767802;-0.005993988722339839;0.8053525261870705;-0.005791030170413976;1.0348765201311096;0.8054441333310692
31.159331;1.035211000109849;0.8332849044353999;0.8050118498268196;-0.021848529097703934;-0.02110748300634687;10.000216306256743;0.8333901429318084;-0.005993989082332924;0.8053536210587339;-0.005791030396916103;1.0348766213245626;0.8054450056167591
31.169331;1.0352092124065726;0.8332857449864965;0.8050130857269754;-0.021848528975649293;-0.021107483207239017;10.00020173096435;0.833388932816498;-0.005993989473713908;0.8053547088657965;-0.00579103062259319;1.0348767900729856;0.8054457608355314
31.179331;1.0352073750683959;0.8332866386020009;0.8050142967594839;-0.02184852884388793;-0.021107483375430544;10.00018745546579;0.8333877518497229;-0.0059939898960175405;0.8053557870814079;-0.005791030848497834;1.0348770226369142;0.8054463952180272
31.189331;1.0352054982952896;0.8332875866219911;0.805015478679524;-0.021848528702682564;-0.021107483511107156;10.000173482592594;0.833386599678631;-0.005993990348564863;0.8053568524014817;-0.005791031075277182;1.0348773152219013;0.8054469065503699
31.199331;1.0352035916577875;0.8332885900471428;0.8050166277378613;-0.021848528552000233;-0.021107483614813797;10.000159819153335;0.8333854753964979;-0.005993990830458386;0.805357901201436;-0.005791031303524545;1.0348776641476347;0.8054472937918267
31.209331;1.0352016643723385;0.8332896486428225;0.8050177411793458;-0.021848528391386103;-0.021107483687388733;10.000146468097991;0.8333843775412985;-0.005993991340197236;0.8053589302327575;-0.005791031534153262;1.0348780652939604;0.8054475568881325
31.219331;1.0351997250245835;0.833290761143685;0.8050188170657762;-0.021848528220175353;-0.021107483729811815;10.000133428778915;0.8333833043383916;-0.005993991875366357;0.8053599365083309;-0.005791031768339049;1.0348785139796797;0.8054476965106043
31.229331;1.0351977813169888;0.8332919262743199;0.8050198537368501;-0.02184852803777963;-0.021107483742954323;10.00012069921491;0.8333822538251142;-0.005993992432960506;0.8053609166858811;-0.005791032007129478;1.0348790057001194;0.8054477138319832
31.239331;1.0351958406038033;0.8332931431953478;0.805020849143289;-0.021848527843922154;-0.021107483727431882;10.000108273003782;0.8333812237861914;-0.005993993009882368;0.8053618668580548;-0.005791032251296716;1.0348795368855546;0.8054476104256015
31.249331;1.0351939100554002;0.8332944106508474;0.805021800247912;-0.021848527638723525;-0.021107483683709283;10.000096134499259;0.8333802120972826;-0.00599399360310892;0.8053627832589192;-0.005791032501563737;1.034880105130921;0.8054473881830043
31.259331;1.0351919960934144;0.8332957258101737;0.8050227028882345;-0.021848527422642545;-0.021107483612218952;10.000084260414283;0.8333792173090111;-0.005993994209722683;0.8053636627645411;-0.005791032758812633;1.0348807092594632;0.8054470494614376
31.269331;1.0351901038361997;0.8332970843359605;0.8050235521536157;-0.021848527196457204;-0.02110748351335328;10.000072626270738;0.8333782387247738;-0.005993994826931175;0.8053645023614183;-0.005791033024028822;1.0348813494519713;0.8054465973390127
31.279331;1.0351882364767582;0.8332984814291557;0.8050243431841693;-0.021848526961271778;-0.021107483387449652;10.000061207167375;0.8333772761560402;-0.005993995451991007;0.8053652991292664;-0.0057910332981211034;1.03488202710181;0.8054460357284519
31.289331;1.0351863951160336;0.8332999122659364;0.805025072015102;-0.021848526718428303;-0.021107483235027966;10.000049969808112;0.8333763297605774;-0.0059939960822037895;0.8053660510105001;-0.005791033581864257;1.0348827443764503;0.8054453693089078
31.299331;1.035184579722791;0.8333013717177844;0.8050257356357501;-0.02184852646937107;-0.02110748305724752;10.00003886435947;0.8333753999738555;-0.005993996715134469;0.8053667570558205;-0.005791033876050884;1.034883503817869;0.8054446031885312
31.309331;1.0351827902131285;0.8333028544275048;0.805026331555056;-0.021848526215472022;-0.021107482856095615;10.00002782701972;0.8333744876735796;-0.005993997348691206;0.8053674172910544;-0.005791034181554504;1.0348843080173693;0.8054437425170963
31.319331;1.0351810266479482;0.8333043550394625;0.8050268577572026;-0.021848525957809124;-0.021107482634165925;10.000016797298214;0.8333735944640774;-0.005993997980870347;0.8053680327152346;-0.005791034499029675;1.0348851590975225;0.805442792001985
31.329331;1.0351792888332825;0.8333058677935702;0.805027312658531;-0.021848525697120983;-0.021107482394288272;10.000005738114279;0.8333727227527218;-0.005993998609605545;0.8053686055718281;-0.0057910348286336205;1.0348860581593864;0.8054417550492481
31.339331;1.0351775759199011;0.8333073860473351;0.8050276947343085;-0.02184852543403564;-0.021107482139253668;9.999994642181056;0.8333718757508304;-0.0059939992327889624;0.805369139569635;-0.0057910351701599555;1.0348870053442063;0.8054406333475961
31.349331;1.0351758863730092;0.8333089027395918;0.8050280025409173;-0.021848525169298083;-0.02110748187177504;9.999983524136542;0.8333710573291125;-0.005993999848188187;0.8053696388177554;-0.005791035523303427;1.034888000393769;0.8054394276987314
31.359331;1.0351742185149866;0.8333104114318632;0.8050282352686647;-0.02184852490377704;-0.021107481594499575;9.999972407606919;0.833370271335354;-0.00599400045349913;0.805370105944579;-0.00579103588774808;1.0348890430029631;0.8054381391285522
31.369331;1.0351725713052022;0.8333119069795218;0.8050283931920359;-0.021848524638278393;-0.02110748130986112;9.999961316183386;0.8333695207028144;-0.005994001046655506;0.8053705416668188;-0.005791036263180758;1.0348901328281082;0.80543676924894
31.379331;1.035170944522481;0.8333133856262686;0.8050284776051033;-0.021848524373364108;-0.021107481019992547;9.999950271340905;0.8333688071370359;-0.005994001625903914;0.8053709459979259;-0.005791036649270046;1.0348912694575383;0.8054353201429715
31.389331;1.0351693385928067;0.8333148447983972;0.8050284902765498;-0.021848524109343192;-0.021107480726934594;9.999939292914146;0.8333681316145466;-0.005994002189556542;0.8053713194254013;-0.005791037045457604;1.0348924525600076;0.8054337940306917
31.399331;1.0351677553264658;0.8333162832038605;0.8050284329203109;-0.021848523846322413;-0.02110748043281781;9.999928400092262;0.8333674950455388;-0.005994002735926694;0.8053716631600624;-0.005791037450694649;1.0348936818786714;0.8054321928375637
31.409331;1.0351661988340357;0.8333177013040763;0.8050283068158309;-0.02184852358422839;-0.02110748013971438;9.999917612752444;0.8333668982712207;-0.005994003263471785;0.805371978746466;-0.0057910378634278125;1.0348949566739138;0.8054305181578221
31.419331;1.0351646746869254;0.8333191012110686;0.8050281127024965;-0.02184852332290638;-0.021107479849417625;9.999906953683473;0.8333663416386442;-0.005994003770847985;0.805372268044543;-0.0057910382818179475;1.034896275323188;0.8054287718428669
31.429331;1.035163188059777;0.8333204859050176;0.8050278514054252;-0.021848523062211227;-0.02110747956337183;9.999896450359664;0.8333658249991016;-0.00599400425691736;0.8053725340087549;-0.005791038704107651;1.0348976358478892;0.8054269569476362
31.439331;1.0351617427042183;0.8333218587298334;0.8050275246085177;-0.021848522801923318;-0.02110747928277703;9.99988613192827;0.8333653480340685;-0.0059940047207901;0.8053727812859443;-0.005791039129051361;1.0348990365741173;0.8054250783626477
31.449331;1.0351603411498997;0.8333232232875883;0.8050271349462675;-0.02184852254180222;-0.021107479008831715;9.9998760245897;0.8333649103325811;-0.0059940051619440295;0.8053730155950232;-0.005791039556013002;1.0349004759270255;0.8054231425624739
31.459331;1.0351589857614907;0.8333245832594087;0.8050266856370284;-0.021848522281996827;-0.021107478742851925;9.9998661476546;0.8333645113706849;-0.005994005580418628;0.8053732423443738;-0.005791039984583465;1.0349019520900749;0.8054211567757106
31.469331;1.035157679532411;0.8333259422210624;0.8050261802201067;-0.021848522023236863;-0.021107478486138934;9.999856507869575;0.8333641508796796;-0.0059940059768824015;0.8053734657898473;-0.00579104041422771;1.0349034634909442;0.8054191282893507
31.479331;1.035156425636176;0.8333273035208243;0.805025622184242;-0.021848521766500928;-0.021107478239763142;9.999847098930527;0.8333638293403888;-0.005994006352439879;0.8053736888984252;-0.005791040844384121;1.0349050092083385;0.805417064053351
31.489331;1.0351552262202197;0.8333286701538364;0.8050250142571296;-0.021848521512639482;-0.021107478004355716;9.999837909126658;0.8333635478643653;-0.005994006708252916;0.805373913453994;-0.0057910412747042405;1.0349065885538806;0.8054149702561153
31.499331;1.0351540816397524;0.8333300448548175;0.8050243582446025;-0.02184852126227439;-0.021107477780027178;9.999828928305412;0.8333633076610902;-0.005994007045261661;0.8053741406510206;-0.005791041704902464;1.034908200637055;0.8054128521551221
31.509331;1.0351529903408105;0.8333314303692764;0.8050236555822456;-0.021848521015895045;-0.02110747756651159;9.99982015411963;0.8333631100132395;-0.0059940073642821435;0.8053743716142232;-0.005791042134366101;1.0349098442490368;0.8054107147383072
31.519331;1.035151949029511;0.8333328295824105;0.805022907856339;-0.02184852077390959;-0.021107477363226834;9.999811596647104;0.8333629566752413;-0.005994007666240527;0.8053746069187319;-0.00579104256210051;1.0349115181310813;0.8054085633501912
31.529331;1.035150953579292;0.8333342454744935;0.8050221172712295;-0.021848520536540995;-0.021107477169095445;9.99980327014042;0.8333628497865619;-0.005994007952173289;0.8053748460983408;-0.005791042987069569;1.0349132219607837;0.8054064034852524
31.539331;1.0351500002861393;0.8333356810944327;0.8050212866611484;-0.021848520303848724;-0.021107476982506743;9.999795179112834;0.8333627914079976;-0.005994008223138595;0.8053750879613459;-0.005791043408461356;1.0349149569800886;0.8054042406406113
31.549331;1.0351490860099675;0.8333371395711582;0.805020418455395;-0.02184852007598853;-0.021107476801543033;9.999787318592581;0.8333627834949388;-0.005994008480317491;0.8053753308928764;-0.005791043825628771;1.0349167250789986;0.805402080595534
31.559331;1.0351482073358036;0.8333386241748137;0.8050195137952416;-0.021848519853395258;-0.02110747662417889;9.999779686665306;0.833362828117066;-0.0059940087251462;0.8053755728367934;-0.005791044238000942;1.0349185272827996;0.805399929484562
31.569331;1.0351473601500865;0.833340138527407;0.8050185729520802;-0.021848519636700696;-0.021107476448396112;9.999772289843195;0.8333629273490553;-0.005994008959215839;0.8053758113711575;-0.005791044645203462;1.0349203630766155;0.8053977935007736
31.579331;1.0351465397575252;0.8333416864520032;0.8050175959009417;-0.021848519426468416;-0.021107476272339706;9.999765136494231;0.8333630830811141;-0.005994009184161302;0.8053760440046442;-0.00579104504711185;1.0349222308066948;0.8053956783121009
31.589331;1.0351457408451725;0.833343271312414;0.8050165821795248;-0.021848519222905885;-0.02110747609443502;9.999758234918025;0.8333632973168126;-0.0059940094016993906;0.8053762684437945;-0.005791045443645047;1.0349241285650375;0.80539358842475
31.599331;1.0351449576785514;0.8333448957010773;0.8050155309535209;-0.02184851902572881;-0.021107475913378946;9.99975159925933;0.8333635729287437;-0.005994009613436761;0.8053764825716635;-0.0057910458345311125;1.0349260542824046;0.8053915267508908
31.609331;1.0351441849304945;0.8333465616291641;0.8050144417694619;-0.021848518834310358;-0.021107475728051696;9.999745247450846;0.8333639138555398;-0.005994009820413409;0.805376684491016;-0.005791046219168416;1.034928004509052;0.8053894942521629
