time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.619331;1.0351434183284567;0.8333482711021186;0.8050133152652782;-0.02184851864796869;-0.021107475537396364;9.999739192203213;0.83336432431184;-0.005994010022962966;0.8053768728270653;-0.005791046596527459;1.0349299736851925;0.8053874900559015
31.629331;1.0351426545453737;0.8333500270154515;0.8050121532392741;-0.021848518466019026;-0.0211074753404142;9.999733438796694;0.8333648081053578;-0.005994010221016614;0.8053770467477532;-0.005791046965131799;1.034931955113914;0.805385512402513
31.639331;1.0351418909048071;0.8333518331268767;0.8050109582211037;-0.021848518287530854;-0.021107475136328678;9.999727985142847;0.833365368439084;-0.005994010414324553;0.8053772055147793;-0.005791047323116291;1.0349339417649526;0.8053835592648679
31.649331;1.0351411253730083;0.8333536927973048;0.8050097329946689;-0.02184851811111852;-0.02110747492462558;9.999722817146104;0.8333660077044143;-0.005994010602474244;0.805377347936572;-0.0057910476683635465;1.0349359259211983;0.8053816281532359
31.659331;1.035140356552456;0.8333556078949486;0.8050084804825461;-0.02184851793502989;-0.021107474704744826;9.999717909125398;0.8333667274492809;-0.005994010785084175;0.8053774721381598;-0.005791047998732086;1.0349378994086837;0.8053797163211301
31.669331;1.0351395836381982;0.8333575783770676;0.8050072039077282;-0.021848517757408443;-0.021107474475770164;9.999713230607831;0.8333675281249336;-0.005994010962051173;0.8053775759774716;-0.005791048312208654;1.0349398545853565;0.8053778212575001
31.679331;1.035138806746841;0.8333596024754598;0.8050059068437714;-0.02184851757647743;-0.021107474236542176;9.999708748995083;0.8333684081517996;-0.00599401113336949;0.8053776576438402;-0.0057910486068406715;1.034941784694442;0.8053759405806428
31.689331;1.0351380272842736;0.833361677500266;0.8050045929774982;-0.021848517390606944;-0.021107473985835862;9.999704426386694;0.8333693636549996;-0.005994011298710815;0.805377715546983;-0.005791048880579404;1.034943683612613;0.8053740720992546
31.699331;1.0351372475981302;0.8333638005438329;0.805003265666389;-0.021848517198261464;-0.021107473722197262;9.999700217135851;0.8333703894688103;-0.0059940114572821415;0.8053777477925845;-0.005791049131204882;1.0349455457552295;0.805372214535535
31.709331;1.0351364703256414;0.8333659685216547;0.8050019277941967;-0.02184851699787601;-0.02110747344377879;9.999696069788975;0.8333714801554498;-0.0059940116079475044;0.8053777522063237;-0.005791049356325132;1.0349473664900488;0.8053703678165022
31.719331;1.035135698292396;0.8333681781515978;0.8050005819336022;-0.021848516787770958;-0.021107473148424497;9.999691931386579;0.8333726303174495;-0.005994011749526245;0.8053777270354644;-0.005791049553408615;1.034949142400091;0.805368532471665
31.729331;1.0351349348642174;0.8333704265505638;0.8049992302167451;-0.02184851656615971;-0.021107472833855462;9.999687754536948;0.8333738343854115;-0.005994011881217821;0.8053776716295531;-0.005791049719951526;1.0349508707697772;0.8053667090410264
31.739331;1.0351341842862727;0.833372711507735;0.804997874055493;-0.021848516331365656;-0.021107472497884736;9.999683505243599;0.8333750863875931;-0.005994012002677741;0.8053775864621299;-0.005791049853889105;1.0349525490176794;0.8053648981139239
31.749331;1.0351334515531474;0.8333750303197439;0.8049965142774492;-0.02184851608222467;-0.021107472138623424;9.999679163254472;0.833376379892799;-0.005994012113581447;0.8053774725570011;-0.005791049953965306;1.034954174394256;0.8053631007931735
31.759331;1.0351327419410883;0.8333773786459481;0.8049951516882284;-0.02184851581828204;-0.0211074717545467;9.999674713272722;0.8333777079715448;-0.005994012213242629;0.8053773309347971;-0.005791050019718526;1.0349557437568089;0.8053613188228311
31.769331;1.035132060934184;0.8333797510706071;0.8049937877494632;-0.021848515539566654;-0.02110747134445748;9.99967013829511;0.8333790632854111;-0.005994012300655587;0.8053771626277122;-0.005791050051295525;1.034957253871246;0.8053595540613445
31.779331;1.0351314141872061;0.8333821420948475;0.8049924252154488;-0.021848515246295906;-0.021107470907430752;9.999665424812575;0.8333804384117505;-0.005994012374711459;0.8053769691977712;-0.005791050049346811;1.0349587023008522;0.8053578084513235
31.789331;1.0351308071080638;0.8333845458815317;0.8049910683301019;-0.021848514938788925;-0.021107470442652834;9.999660567909022;0.8333818263106878;-0.005994012434338936;0.8053767533192977;-0.005791050014924183;1.0349600883059271;0.8053560849912256
31.799331;1.0351302445472161;0.8333869554914436;0.8049897221361196;-0.021848514617458417;-0.021107469949377247;9.999655565438978;0.8333832203691496;-0.005994012478592949;0.8053765187895178;-0.0057910499494133166;1.0349614130380165;0.8053543882225641
31.809331;1.0351297306531004;0.8333893629125144;0.8049883914882437;-0.021848514282831855;-0.021107469427189638;9.999650413779188;0.8333846139149995;-0.0059940125067620914;0.8053762696783455;-0.005791049854473245;1.0349626788421218;0.8053527235799987
31.819331;1.0351292688341065;0.8333917596420858;0.8049870807784564;-0.02184851393554793;-0.02110746887610457;9.999645111123511;0.8333860000435256;-0.005994012518470207;0.805376009708293;-0.005791049731725066;1.0349638884128405;0.8053510968123797
31.829331;1.0351288618199;0.83339413693637;0.8049857940794539;-0.0218485135761095;-0.021107468296246733;9.999639658500278;0.8333873716651045;-0.005994012513570853;0.8053757426335186;-0.005791049582297913;1.0349650442183724;0.8053495137482131
31.839331;1.0351285115700797;0.8333964856455353;0.8049845347464691;-0.021848513204575638;-0.021107467687639703;9.99963405678421;0.8333887214738279;-0.005994012491902721;0.8053754726018965;-0.005791049406658947;1.0349661485198605;0.805347979708445
31.849331;1.0351282189385214;0.8333987961459705;0.8049833046977127;-0.021848512820649858;-0.02110746705046067;9.999628309162482;0.8333900423054067;-0.005994012453278862;0.8053752038826959;-0.005791049204889808;1.0349672041193265;0.8053464991486049
31.859331;1.0351279834801297;0.8334010586565888;0.804982104230948;-0.021848512424068243;-0.0211074663854526;9.999622431049703;0.833391327525942;-0.005994012397661535;0.8053749406631887;-0.005791048977150355;1.0349682142784935;0.8053450758519712
31.869331;1.0351278039332799;0.8334032640593795;0.8049809324182671;-0.021848512014796723;-0.021107465694092133;9.99961645517963;0.8333925709647793;-0.00599401232518486;0.8053746873049027;-0.005791048723969628;1.034969181494146;0.8053437125753011
31.879331;1.0351276789453532;0.833405404662211;0.8049797875170379;-0.02184851159292863;-0.021107464978475415;9.999610425042736;0.8333937667608099;-0.005994012236088773;0.8053744483955233;-0.005791048446254249;1.0349701071369555;0.8053424102526346
31.889331;1.035127607037761;0.833407473912488;0.8049786673282421;-0.021848511158531054;-0.02110746424104157;9.9996043845069;0.8333949093014815;-0.005994012130830535;0.8053742282069822;-0.005791048145036211;1.034970991929278;0.8053411681076799
31.899331;1.035127585987998;0.8334094655484571;0.8049775697943322;-0.021848510711548856;-0.021107463484304166;9.999598370536434;0.8333959932302296;-0.005994012010254216;0.8053740304892931;-0.005791047821162731;1.034971836125122;0.8053399844146756
31.909331;1.035127612821556;0.8334113732215237;0.8049764932647103;-0.02184851025176712;-0.02110746271078776;9.999592407734344;0.8333970139636199;-0.005994011875728175;0.8053738587809414;-0.0057910474753231946;1.0349726404144062;0.8053388566413694
31.919331;1.0351276842984054;0.833413190453738;0.8049754358812204;-0.021848509778863025;-0.02110746192308439;9.999586504978206;0.8333979686353358;-0.005994011729324813;0.8053737160491891;-0.0057910471084250325;1.0349734073453971;0.8053377811276913
31.929331;1.0351277970469912;0.833414910692772;0.804974395009585;-0.02184850929248916;-0.021107461123815254;9.999580659403493;0.8333988560690779;-0.005994011573770939;0.8053736037631029;-0.00579104672188553;1.034974141084378;0.8053367534255
31.939331;1.0351279478462072;0.8334165277049824;0.8049733676252884;-0.021848508792360007;-0.021107460315507285;9.999574866261119;0.8333996753509083;-0.00599401141205622;0.8053735214801392;-0.005791046317608502;1.0349748461657706;0.8053357696657759
31.949331;1.035128134092533;0.833418036092025;0.8049723513976469;-0.0218485082783562;-0.02110745950053038;9.999569125915537;0.8334004250161643;-0.0059940112469856815;0.8053734670839696;-0.005791045897809625;1.034975527126082;0.8053348277779242
31.959331;1.0351283538618483;0.8334194315203244;0.8049713457063086;-0.021848507750554653;-0.021107458681090097;9.999563444982405;0.8334011040945025;-0.005994011080822695;0.805373437344183;-0.005791045464878571;1.0349761888029714;0.8053339272597149
31.969331;1.0351286060102098;0.8334207109089329;0.8049703517519355;-0.021848507209182275;-0.021107457859087377;9.999557833782463;0.833401713210024;-0.0059940109150524185;0.8053734286054663;-0.005791045021315386;1.0349768368088983;0.8053330679004101
31.979331;1.0351288899958973;0.8334218728779937;0.8049693717649048;-0.021848506654604874;-0.021107457035999613;9.999552302329477;0.8334022543748096;-0.005994010750351717;0.8053734373955919;-0.00579104456963981;1.034977477555576;0.8053322487448945
31.989331;1.03512920459956;0.8334229182121345;0.8049684081647549;-0.021848506087376766;-0.021107456213085563;9.99954685924271;0.8334027306737748;-0.00599401058677485;0.8053734606478476;-0.005791044112185218;1.0349781170637378;0.8053314678769267
31.999331;1.0351295465815196;0.8334238496383384;0.8049674629958197;-0.021848505508316816;-0.02110745539160892;9.999541515670886;0.8334031464524985;-0.005994010424028628;0.8053734954981967;-0.005791043650965884;1.0349787600245446;0.8053307228317843
32.009331;1.0351299103875509;0.83342467058047;0.8049665378578438;-0.021848504918557665;-0.02110745457272561;9.999536289393516;0.8334035070468483;-0.005994010261683615;0.8053735390427305;-0.005791043187758863;1.034979410606703;0.8053300113765244
32.019331;1.035130288552954;0.8334253839707421;0.8049656346905745;-0.02184850431959341;-0.02110745375722076;9.999531202716257;0.8334038178613768;-0.0059940100992897415;0.8053735881253407;-0.005791042724189358;1.034980073133822;0.8053293319843072
32.029331;1.0351306726941127;0.8334259923502613;0.8049647564280141;-0.021848503713280423;-0.0211074529454054;9.999526272965243;0.83340408370282;-0.00599400993648111;0.8053736390283328;-0.005791042261656711;1.03498075115816;0.8053286835379011
32.039331;1.0351310549532724;0.8334264985383616;0.8049639063184619;-0.02184850310154673;-0.02110745213724234;9.999521503008978;0.8334043088471526;-0.0059940097730568085;0.8053736872746479;-0.005791041801141654;1.0349814467549228;0.8053280652178376
32.049331;1.0351314286294706;0.8334269057496151;0.8049630867197104;-0.021848502485967366;-0.02110745133251386;9.999516881615486;0.8334044974017372;-0.0059940096089225;0.8053737276258633;-0.00579104134305479;1.034982161091323;0.8053274768945784
32.059331;1.035131787629928;0.8334272177474294;0.8049622987841593;-0.021848501867673318;-0.021107450530906288;9.999512392636563;0.8334046534661987;-0.005994009443984566;0.8053737543936325;-0.005791040887328462;1.0349828948929032;0.8053269187972635
32.069331;1.0351321261238298;0.833427439155246;0.8049615427760439;-0.021848501247593206;-0.02110744973203425;9.999508022225509;0.8334047811864448;-0.005994009278209184;0.8053737623219762;-0.005791040433638698;1.0349836484450923;0.8053263902954215
32.079331;1.0351324389960876;0.8334275750295829;0.8049608184591431;-0.021848500626798606;-0.02110744893544638;9.999503760393598;0.8334048848806466;-0.005994009111709493;0.8053737476581513;-0.00579103998150583;1.0349844220570301;0.8053258893228408
32.089331;1.0351327221168205;0.8334276301219118;0.8049601259997377;-0.021848500006696404;-0.02110744814075849;9.999499603258132;0.8334049688854059;-0.005994008944641915;0.8053737086546061;-0.005791039530364414;1.0349852163110453;0.80532541326152
32.099331;1.0351329717224755;0.8334276087338919;0.8049594669612348;-0.021848499388680383;-0.021107447347878627;9.999495557249197;0.8334050368543648;-0.005994008777120956;0.8053736452060338;-0.0057910390796894196;1.0349860313758177;0.8053249599778967
32.109331;1.0351331836193804;0.8334275151708964;0.8049588444287391;-0.02184849877352466;-0.021107446557009836;9.999491637879922;0.8334050912032092;-0.005994008609344204;0.8053735582423867;-0.00579103862904381;1.0349868665561304;0.8053245277980624
32.119331;1.0351333531397617;0.8334273540381754;0.8049582623907895;-0.0218484981613009;-0.02110744576846839;9.999487859808502;0.8334051335492145;-0.0059940084417659314;0.8053734496718551;-0.005791038178104434;1.034987720253393;0.8053241149279889
32.129331;1.0351334758836739;0.833427129728512;0.8049577247892888;-0.021848497551773868;-0.02110744498261858;9.999484228438941;0.8334051655891184;-0.005994008275048451;0.8053733222366685;-0.005791037726860593;1.0349885895450988;0.8053237188225523
32.139331;1.0351335484813213;0.8334268459980122;0.804957234660154;-0.021848496944658877;-0.021107444199809918;9.999480743593493;0.8334051890879992;-0.0059940081096244045;0.8053731784902314;-0.00579103727592724;1.0349894701239237;0.8053233356994388
32.149331;1.0351335686232686;0.8334265063593448;0.8049567937986181;-0.021848496339542514;-0.021107443420201998;9.999477408571781;0.833405205155899;-0.005994007945285907;0.8053730198797766;-0.005791036826632308;1.0349903570344428;0.8053229607833567
32.159331;1.0351335347736368;0.8334261142231385;0.804956402932899;-0.02184849573572753;-0.021107442643809333;9.999474233751037;0.8334052144383333;-0.005994007781358673;0.8053728468115234;-0.005791036380711674;1.0349912452476149;0.8053225891334641
32.169331;1.0351334458811292;0.8334256724820326;0.8049560619828215;-0.02184849513229434;-0.02110744187077978;9.999471233676228;0.8334052184898784;-0.005994007617089464;0.8053726590492661;-0.005791035939909305;1.0349921296609175;0.8053222161116278
32.179331;1.0351333007290429;0.8334251836560135;0.8049557698772777;-0.02184849452834744;-0.021107441101514867;9.99946841924472;0.8334052207139969;-0.005994007451709754;0.8053724558721111;-0.005791035505767904;1.0349930048313005;0.8053218373054734
32.189331;1.0351330974554016;0.833424650706628;0.8049555242425085;-0.02184849392312554;-0.021107440336680917;9.999465788383793;0.8334052259483832;-0.00599400728430849;0.8053722362067354;-0.0057910350795249334;1.0349938644596088;0.805321448563865
32.199331;1.035132833810028;0.8334240776029761;0.8049553218066194;-0.021848493315860508;-0.02110743957732838;9.999463321226164;0.8334052393692556;-0.0059940071137130355;0.8053719988668641;-0.005791034662037308;1.0349947006887728;0.8053210464586317
32.209331;1.0351325076622062;0.8334234692675436;0.8049551592173644;-0.02184849270581173;-0.021107438825028236;9.99946098252713;0.8334052659209759;-0.0059940069385533415;0.8053717428940271;-0.005791034253907702;1.03499550383395;0.8053206289855372
32.219331;1.0351321172490682;0.8334228309821372;0.8049550335295383;-0.021848492092595633;-0.02110743808189495;9.999458728921242;0.8334053106133361;-0.005994006757591541;0.8053714681116897;-0.00579103385576516;1.0349962628347018;0.8053201961652514
32.229331;1.0351316613145036;0.8334221674139897;0.8049549425391623;-0.021848491476194616;-0.021107437350345773;9.999456517347975;0.8334053787695211;-0.005994006570018667;0.8053711751633806;-0.00579103346834816;1.0349969662306913;0.8053197499420468
32.239331;1.0351311394425309;0.833421482025184;0.8049548848210877;-0.02184849085648665;-0.021107436632670656;9.999454314707007;0.8334054758521081;-0.00599400637561006;0.8053708647327874;-0.005791033092400013;1.0349976036127626;0.8053192932396834
32.249331;1.035130552641619;0.8334207775904586;0.8049548593102648;-0.02184849023287238;-0.02110743593093796;9.999452106210411;0.8334056073736056;-0.0059940061747930425;0.8053705373617254;-0.00579103272870529;1.0349981665774532;0.8053188288637046
32.259331;1.035129903689849;0.8334200571359911;0.8049548653291064;-0.021848489604360945;-0.02110743524736205;9.999449891457088;0.8334057787992013;-0.005994005968435461;0.8053701940373528;-0.005791032378214291;1.0349986481753974;0.8053183588548378
32.269331;1.0351291965608542;0.8334193244068219;0.8049549030005503;-0.02184848896994815;-0.021107434584466647;9.999447667448798;0.833405995250032;-0.005994005757479469;0.8053698363193927;-0.005791032041979209;1.034999042328081;0.8053178846624637
32.279331;1.0351284353599959;0.8334185839596026;0.8049549729976948;-0.021848488328871794;-0.021107433944808997;9.999445416538983;0.8334062614804282;-0.005994005542778859;0.8053694658674637;-0.0057910317209823115;1.034999344574646;0.8053174080248681
32.289331;1.0351276236519602;0.8334178409405023;0.8049550760321129;-0.021848487680486795;-0.021107433330799077;9.999443109122433;0.8334065819773425;-0.005994005325026686;0.805369084157725;-0.005791031416039162;1.034999552795054;0.805316931639017
32.299331;1.0351267645031172;0.8334171006987452;0.8049552132387477;-0.021848487023999566;-0.021107432744733798;9.999440709779686;0.8334069605296424;-0.005994005104620812;0.8053686927862564;-0.00579103112772878;1.034999666665637;0.8053164589940249
32.309331;1.0351258613010978;0.8334163684628068;0.8049553868853841;-0.02184848635852815;-0.02110743218871226;9.99943817775152;0.8334073996907096;-0.005994004881726063;0.8053682936651341;-0.005791030856375147;1.0349996868304834;0.8053159937107316
32.319331;1.035124918307517;0.8334156488761649;0.8049556000090368;-0.02184848568352289;-0.021107431664425687;9.999435468325988;0.8334079005870182;-0.005994004656556275;0.8053678887311122;-0.005791030602238186;1.0349996151878864;0.8053155388702609
32.329331;1.0351239400981878;0.8334149458470361;0.8049558553584863;-0.02184848499902201;-0.021107431173079866;9.999432538714807;0.833408462824038;-0.005994004429521974;0.8053674795694018;-0.005791030365748251;1.0349994552783743;0.8053150966614214
32.339331;1.0351229311066934;0.8334142630344195;0.8049561544994726;-0.02184848430546603;-0.021107430715517943;9.999429353718014;0.8334090846224185;-0.005994004201159152;0.8053670671100518;-0.005791030147455354;1.034999211163025;0.8053146687158622
32.349331;1.035121895461214;0.833413604026137;0.8049564972285944;-0.021848483603560637;-0.02110743029231255;9.999425889798898;0.8334097632984083;-0.005994003971956862;0.8053666517843002;-0.005791029947842658;1.0349988861475043;0.8053142565661673
32.359331;1.0351208361269302;0.8334129720234132;0.8049568817220109;-0.021848482894429117;-0.021107429903580943;9.999422134137053;0.8334104957672573;-0.0059940037422319655;0.8053662342497001;-0.005791029767371981;1.0349984828515773;0.8053138613434687
32.369331;1.0351197544320463;0.8334123697131033;0.8049573051143784;-0.021848482179625196;-0.021107429548697744;9.999418079980716;0.8334112787812286;-0.005994003512331835;0.8053658158471807;-0.005791029606752217;1.0349980038928686;0.8053134832774823
32.379331;1.0351186508079302;0.8334117993084996;0.8049577637391164;-0.02184848146089971;-0.021107429226420223;9.999413725948374;0.8334121086890344;-0.005994003282985426;0.8053653983410727;-0.0057910294670434365;1.0349974522918162;0.8053131217203303
32.389331;1.0351175256381646;0.8334112628099816;0.8049582532378332;-0.021848480739946285;-0.021107428935368978;9.999409074134258;0.8334129810259472;-0.005994003055270871;0.805364983530364;-0.005791029349403721;1.0349968311296536;0.8053127752865941
32.399331;1.035116379538583;0.8334107627775365;0.8049587688246694;-0.021848480018287562;-0.02110742867422069;9.99940412679559;0.8334138906047427;-0.005994002830392167;0.8053645732081264;-0.0057910292549353745;1.0349961429555246;0.8053124420089653
32.409331;1.035115213264986;0.8334103030777217;0.8049593054582797;-0.021848479297439025;-0.021107428441552983;9.999398893386903;0.8334148319650794;-0.005994002609747564;0.805364169006342;-0.0057910291849106585;1.0349953900565438;0.8053121201052515
32.419331;1.0351140273166044;0.8334098887386184;0.8049598581406405;-0.02184847857911484;-0.021107428235750396;9.999393399270264;0.8334157995984858;-0.005994002395001499;0.8053637718928701;-0.005791029140829726;1.0349945751944452;0.8053118091891627
32.429331;1.0351128213765641;0.8334095251944057;0.8049604225952637;-0.021848477865179;-0.021107428055112308;9.999387684528102;0.8334167878463091;-0.0059940021878226515;0.8053633816279069;-0.005791029123982495;1.0349937014741908;0.8053115109316707
32.439331;1.0351115946656404;0.8334092180690724;0.8049609953525267;-0.021848477157509382;-0.021107427898153317;9.99938180186395;0.8334177906014381;-0.005994001989705064;0.8053629962009253;-0.005791029135032003;1.0349927710795717;0.8053112285246706
32.449331;1.0351103474287706;0.8334089734328733;0.8049615730333899;-0.02184847645792092;-0.021107427763825255;9.99937581522575;0.8334188010488811;-0.0059940018021905775;0.8053626117870651;-0.005791029174068304;1.034991784025432;0.8053109653829738
32.459331;1.0351090818544766;0.8334087972928352;0.8049621522638989;-0.0218484757680493;-0.021107427651412835;9.99936979428525;0.833419811928211;-0.005994001627032435;0.8053622235646718;-0.005791029240870027;1.0349907382606494;0.805310724220368
32.469331;1.0351078015041661;0.8334086943988255;0.8049627301418033;-0.021848475089236923;-0.0211074275603114;9.999363808257687;0.8334208164837604;-0.005994001465952915;0.8053618262253676;-0.005791029334939698;1.0349896310153377;0.805310506846844
32.479331;1.0351065097930272;0.8334086674647514;0.8049633040978548;-0.02184847442267574;-0.021107427489765674;9.99935792099905;0.8334218093534367;-0.005994001320384333;0.8053614135846525;-0.005791029455386696;1.0349884600323505;0.8053103143710014
32.489331;1.0351052087893673;0.8334087171933651;0.8049638715005003;-0.02184847376985604;-0.02110742743863632;9.99935218893509;0.8334227865338143;-0.005994001191467779;0.8053609784594523;-0.005791029600930778;1.034987224180591;0.8053101476787009
32.499331;1.0351038992115393;0.8334088430494756;0.8049644294879551;-0.02184847313291206;-0.02110742740544652;9.999346663580146;0.8334237446794464;-0.005994001080154802;0.8053605135060581;-0.0057910297699322;1.0349859243117148;0.805310007638388
32.509331;1.0351025809564118;0.8334090441583928;0.8049649750386607;-0.02184847251458292;-0.021107427388527562;9.999341395813513;0.8334246807050731;-0.005994000987292113;0.8053600122243428;-0.005791029960305073;1.0349845642486855;0.8053098945588186
32.519331;1.0351012536365793;0.8334093197181025;0.8049655054269618;-0.021848471918026;-0.02110742738610517;9.999336436433572;0.8334255919791466;-0.00599400091359822;0.8053594693946443;-0.005791030169467076;1.0349831500892168;0.8053098076555161
32.529331;1.0350999172645718;0.8334096689649286;0.804966018374933;-0.02184847134661951;-0.021107427396592538;9.999331832151558;0.8334264767327151;-0.005994000859498884;0.805358880991845;-0.005791030394494297;1.0349816875072921;0.8053097452604341
32.539331;1.035098572569149;0.833410090471452;0.8049665115819322;-0.0218484708035514;-0.021107427419046445;9.999327626020774;0.8334273344624213;-0.005994000825033722;0.805358244063251;-0.0057910306324605665;1.0349801796933895;0.8053097052750627
32.549331;1.0350972202450466;0.8334105812582792;0.8049669826198246;-0.021848470291282705;-0.021107427453322673;9.999323864183573;0.8334281660567324;-0.005994000810099075;0.8053575568646516;-0.005791030880781497;1.0349786280866617;0.8053096854923538
32.559331;1.0350958601107487;0.8334111370755022;0.8049674292844494;-0.021848469811338894;-0.021107427499789503;9.999320596184543;0.833428973473874;-0.005994000814834601;0.8053568189867105;-0.005791031137361094;1.0349770344564486;0.8053096840038628
32.569331;1.0350944916617906;0.8334117536301421;0.8049678498908961;-0.02184846936456301;-0.02110742755895302;9.999317865555273;0.8334297594231206;-0.005994000839708004;0.8053560314521897;-0.005791031400553752;1.0349754013808141;0.8053096995286568
32.579331;1.0350931149051528;0.833412427469645;0.8049682435482188;-0.021848468951520476;-0.021107427631273414;9.999315701407964;0.8334305272549147;-0.005994000885289989;0.8053551965365331;-0.005791031669091481;1.0349737310158023;0.8053097312766284
32.589331;1.0350917303190612;0.8334131563667101;0.8049686099329859;-0.021848468572822285;-0.02110742771723727;9.999314117194679;0.8334312806823118;-0.005994000952032557;0.8053543167935107;-0.005791031942054021;1.0349720242590885;0.8053097786452788
32.599331;1.0350903387186556;0.8334139394282056;0.8049689487477484;-0.021848468229219747;-0.021107427817552937;9.999313115512402;0.8334320237256105;-0.005994001040199418;0.8053533939308021;-0.005791032218854232;1.0349702810292045;0.8053098414272064
32.609331;1.0350889410148538;0.8334147767022986;0.804969259859656;-0.021848467921380982;-0.021107427933096053;9.999312695977462;0.8334327616049055;-0.005994001149876832;0.8053524283597167;-0.005791032499078895;1.0349685009445433;0.8053099200666751
32.619331;1.0350875378962148;0.833415668453061;0.8049695434832352;-0.021848467649659933;-0.021107428064621393;9.999312858626066;0.8334335013240637;-0.005994001281101251;0.8053514195018535;-0.005791032782150551;1.0349666842462222;0.8053100155057844
32.629331;1.0350861302029393;0.833416614541016;0.8049697996997125;-0.021848467414086848;-0.021107428212730574;9.99931360025861;0.8334342505134906;-0.005994001434180071;0.8053503664315781;-0.005791033067071052;1.0349648329650045;0.8053101293020859
32.639331;1.0350847195689332;0.8334176142145412;0.8049700282658155;-0.02184846721440342;-0.021107428378154654;9.999314914917779;0.8334350160714211;-0.005994001609934752;0.8053492679794115;-0.005791033352395943;1.0349629511369838;0.8053102636421364
32.649331;1.0350833084952844;0.8334186665412007;0.8049702290632511;-0.02184846705016983;-0.02110742856186715;9.999316801109027;0.8334358041142331;-0.005994001809587909;0.8053481224789871;-0.0057910336363510275;1.034961044065487;0.8053104205183014
32.659331;1.0350818999102203;0.8334197710123635;0.8049704025533718;-0.021848466920972146;-0.02110742876478877;9.999319268049815;0.8334366200831778;-0.005994002034476598;0.8053469282121648;-0.005791033917078498;1.0349591182890887;0.8053106010081679
32.669331;1.0350804968759213;0.8334209276164095;0.8049705499741757;-0.021848466826461927;-0.02110742898741057;9.999322339556388;0.833437467974601;-0.005994002285781461;0.8053456843735879;-0.005791034192970358;1.034957181797472;0.8053108053750909
32.679331;1.0350791027019774;0.833422136495734;0.8049706731304676;-0.021848466766237563;-0.021107429229773225;9.999326052176151;0.8334383497550317;-0.0059940025642057785;0.8053443916966708;-0.005791034462862008;1.034955242976518;0.805311033438439
32.689331;1.0350777208550161;0.8334233975936428;0.8049707739215717;-0.02184846673977765;-0.021107429491679004;9.999330445286999;0.833439266045764;-0.005994002869841146;0.8053430523987042;-0.005791034725987322;1.0349533090636325;0.8053112847667053
32.699331;1.0350763542588552;0.8334247102992145;0.8049708543421089;-0.021848466746407724;-0.02110742977272045;9.99933555002385;0.8334402171276428;-0.005994003202363511;0.8053416696744062;-0.005791034981799905;1.0349513856650434;0.8053115588112298
32.709331;1.0350750045034847;0.8334260729842362;0.8049709172102308;-0.02184846678525656;-0.021107430072257034;9.99934138360666;0.8334412031986441;-0.0059940035611701515;0.8053402474022667;-0.0057910352297443094;1.034949477187785;0.8053118551556202
32.719331;1.0350736717487512;0.8334274829130713;0.8049709668008735;-0.021848466855240667;-0.021107430389531976;9.99934794769787;0.8334422241859476;-0.005994003945444695;0.8053387902311351;-0.005791035469073044;1.0349475875347567;0.8053121736904026
32.729331;1.0350723552663355;0.8334289367699106;0.804971008472765;-0.02184846695504316;-0.021107430723713246;9.999355227276313;0.8334432795019835;-0.005994004354473596;0.8053373034436692;-0.005791035698804746;1.0349457209418518;0.8053125147387395
32.739331;1.0350710541182542;0.8334304308264839;0.8049710475327188;-0.02184846708311964;-0.021107431073921785;9.999363196312482;0.8334443680294277;-0.005994004787971334;0.8053357923090338;-0.005791035917822052;1.034943882502135;0.8053128794840217
32.749331;1.0350697681273362;0.8334319603704393;0.8049710885456799;-0.02184846723787807;-0.021107431439398562;9.99937183226583;0.8334454887531623;-0.00599400524587044;0.8053342617587612;-0.005791036125074006;1.034942078188629;0.8053132701255196
32.759331;1.0350684987096634;0.8334335195236389;0.8049711357148283;-0.021848467417880987;-0.021107431819553695;9.999381124036837;0.8334466417277626;-0.005994005727748622;0.8053327171189063;-0.005791036319687157;1.0349403144577047;0.805313689431623
32.769331;1.0350672485574535;0.8334351019343816;0.8049711933584084;-0.021848467621791195;-0.021107432213804855;9.999391068314067;0.8334478284041695;-0.005994006232661242;0.8053311649624045;-0.005791036500830475;1.034938597182859;0.8053141405251134
32.779331;1.0350660207091091;0.8334367016735444;0.8049712655417502;-0.02184846784823509;-0.021107432621420404;9.999401665523466;0.8334490511262239;-0.005994006759365297;0.805329612867025;-0.005791036667631985;1.034936930618987;0.8053146267216612
32.789331;1.035064817732052;0.8334383138968287;0.8049713555401012;-0.021848468095834198;-0.02110743304147775;9.999412920710325;0.8334503125905056;-0.005994007306393153;0.8053280683932152;-0.005791036819310597;1.0349353177476617;0.8053151508411086
32.799331;1.0350636407647549;0.8334399348536783;0.8049714657040913;-0.021848468363326733;-0.02110743347298665;9.99942485072876;0.8334516156230777;-0.005994007872039726;0.8053265382721969;-0.005791036955195819;1.034933761706817;0.8053157145629927
32.809331;1.035062489133616;0.8334415612684863;0.8049715976502732;-0.02184846864968327;-0.02110743391506755;9.999437490477998;0.8334529627710993;-0.005994008454407292;0.8053250281079484;-0.005791037074608754;1.0349322666517187;0.8053163183910247
32.819331;1.0350613613035042;0.8334431900385758;0.8049717526895185;-0.021848468954207667;-0.02110743436693438;9.999450884654545;0.8334543556751938;-0.005994009051404396;0.8053235423386764;-0.005791037176825112;1.034930837673608;0.8053169621501092
32.829331;1.0350602559219995;0.8334448182070175;0.8049719319803733;-0.02184846927657657;-0.021107434827730684;9.999465068548572;0.8334557949307034;-0.005994009660716184;0.8053220842469639;-0.005791037260945104;1.034929480580913;0.8053176454726052
32.839331;1.035059171855336;0.833446442543876;0.8049721364975441;-0.021848469616736824;-0.021107435296453154;9.999480051936823;0.8334572803643376;-0.005994010279839655;0.8053206560790073;-0.005791037325699006;1.0349282016328782;0.805318367824258
32.849331;1.0350581081661352;0.8334480593339688;0.8049723671693457;-0.021848469974691562;-0.02110743577205;9.999495816520847;0.8334588112848967;-0.0059940109062414605;0.8053192594059978;-0.005791037369521451;1.0349270072949444;0.8053191281669458
32.859331;1.0350570649699256;0.8334496648015753;0.8049726247817145;-0.021848470350319442;-0.021107436253540342;9.999512327418588;0.833460386779887;-0.005994011537588598;0.8053178955809623;-0.005791037390744715;1.0349259043018517;0.8053199246330235
32.869331;1.0350560443419912;0.8334512554694711;0.8049729097959694;-0.021848470743239593;-0.021107436740044363;9.99952954340394;0.8334620056559959;-0.0059940121719785295;0.8053165658242984;-0.005791037387728974;1.0349248996061309;0.8053207547659755
32.879331;1.03505504997307;0.833452828289891;0.8049732226756074;-0.021848471152771397;-0.021107437230946782;9.999547414925823;0.8334636660406445;-0.00599401280804644;0.805315270622685;-0.005791037359100113;1.0349239998989292;0.805321616049581
32.889331;1.0350540860307251;0.8334543808258925;0.80497356430485;-0.02184847157809367;-0.021107437726061353;9.999565877581519;0.8334653657500114;-0.005994013444802501;0.8053140091230253;-0.0057910373040860235;1.0349232110690045;0.8053225056174059
32.899331;1.035053156646754;0.8334559112327837;0.8049739357793856;-0.021848472018395446;-0.02110743822541578;9.999584851927546;0.8334671032799468;-0.0059940140813406146;0.8053127793229766;-0.005791037222716614;1.0349225380998752;0.8053234195147989
32.909331;1.0350522660093724;0.8334574181931232;0.8049743379517738;-0.021848472472899935;-0.02110743872893911;9.99960425051453;0.8334688779306505;-0.005994014716653812;0.8053115785283168;-0.005791037115650029;1.034921985129675;0.8053243527435048
32.919331;1.0350514184164217;0.8334589010876595;0.8049747713249733;-0.02184847294080457;-0.021107439236345088;9.999623984939092;0.8334706889376187;-0.005994015349539454;0.8053104035174334;-0.005791036983720262;1.0349215552546716;0.8053252999811151
32.929331;1.0350506181484345;0.8334603598221199;0.8049752359111289;-0.021848473421009137;-0.02110743974707217;9.999643971118923;0.8334725347884618;-0.005994015978518791;0.8053092509023149;-0.005791036827706386;1.0349212505005834;0.8053262560795668
32.939331;1.0350498690022976;0.8334617942058968;0.8049757310334175;-0.02184847391183601;-0.02110744026031261;9.999664135003382;0.8334744130754403;-0.005994016601886526;0.8053081179514424;-0.005791036648408424;1.0349210717185147;0.8053272159969973
32.949331;1.035049173694596;0.8334632035495276;0.804976255933793;-0.021848474411076922;-0.021107440775103365;9.999684413278423;0.8334763205876272;-0.005994017217985478;0.8053070031758662;-0.005791036446679801;1.0349210180823494;0.8053281748104687
32.959331;1.0350485338000528;0.8334645866909481;0.804976810861869;-0.021848474916174747;-0.021107441290254304;9.999704747818756;0.8334782537771213;-0.0059940178255056915;0.8053059062587075;-0.005791036223417296;1.034921087049903;0.8053291280768653
32.969331;1.0350479503022425;0.8334659422867593;0.8049773973734389;-0.021848475424338095;-0.021107441804226867;9.999725080090444;0.8334802096750431;-0.0059940184235518015;0.8053048278852126;-0.005791035979641795;1.0349212750299506;0.8053300717632401
32.979331;1.0350474239378817;0.833467269121645;0.8049780176920793;-0.02184847593279947;-0.02110744231520032;9.999745348259946;0.8334821864138454;-0.005994019011531602;0.8053037696179423;-0.005791035716554695;1.0349215781981362;0.8053310020027729
32.989331;1.0350469548005048;0.8334685663326029;0.8049786738845761;-0.021848476439270827;-0.021107442821203463;9.999765488696163;0.8334841826525521;-0.005994019589135476;0.805302733747763;-0.005791035435466655;1.0349219929636042;0.8053319155499746
32.999331;1.0350465420201058;0.8334698333361842;0.8049793675586498;-0.02184847694224651;-0.02110744332017628;9.999785441198652;0.8334861969129518;-0.005994020156382371;0.8053017233768959;-0.005791035137760397;1.034922515820352;0.80533281019846
33.009331;1.0350461845570205;0.8334710690866478;0.8049801001468755;-0.02184847744086129;-0.021107443810122764;9.99980515267387;0.8334882277535615;-0.005994020713570161;0.8053007420516093;-0.005791034825111851;1.034923143081365;0.805333684406437
33.019331;1.0350458822325121;0.833472271343897;0.8049808730357407;-0.021848477934376383;-0.021107444289332172;9.999824576092545;0.8334902739480808;-0.005994021261295498;0.8052997926591154;-0.005791034499710559;1.0349238707953623;0.8053345371366539
33.029331;1.0350456351057098;0.8334734370811939;0.8049816873435609;-0.021848478421794236;-0.02110744475642087;9.99984366785327;0.8334923339920554;-0.005994021800478097;0.8052988769352319;-0.005791034164017396;1.0349246946348472;0.8053353686268435
33.039331;1.0350454417343045;0.833474563855542;0.8049825439759252;-0.021848478901948666;-0.02110744521018856;9.999862389971554;0.8334944057444003;-0.005994022332102323;0.805297996223343;-0.005791033820330178;1.034925610105449;0.8053361808486669
33.049331;1.0350452989670975;0.833475650787477;0.8049834439023879;-0.021848479373735758;-0.02110744564942613;9.999880719424018;0.833496486989236;-0.005994022856896275;0.8052971524809162;-0.00579103347076604;1.0349266129120525;0.805336976868947
33.059331;1.035045203683382;0.8334766982007091;0.8049843879773743;-0.02184847983619872;-0.021107446072864973;9.99989865800563;0.833498576004791;-0.005994023375252848;0.8052963485985228;-0.005791033117618448;1.0349276990448513;0.8053377602862538
33.069331;1.0350451541325003;0.833477706375059;0.8049853766730961;-0.021848480288610774;-0.02110744647933063;9.999916232035211;0.8335006712054486;-0.005994023887214246;0.8052955879402574;-0.0057910327635692935;1.034928865285093;0.8053385352461737
33.079331;1.0350451497023252;0.8334786746010567;0.8049864107223667;-0.021848480730660876;-0.021107446867891833;9.999933480699093;0.8335027709355213;-0.005994024392384025;0.8052948735406092;-0.005791032411515873;1.0349301098111705;0.805339306266264
33.089331;1.0350451901056215;0.8334796013506826;0.8049874917208126;-0.02184848116261911;-0.021107447237894438;9.999950443725407;0.8335048740199253;-0.005994024890022283;0.8052942077101266;-0.005791032064300056;1.0349314315297378;0.8053400778424211
33.099331;1.0350452749068475;0.8334804852407162;0.8049886210939815;-0.021848481585283384;-0.021107447588930232;9.999967156555295;0.8335069798354343;-0.005994025379377267;0.8052935925111611;-0.005791031724482371;1.0349328285907236;0.8053408543712527
33.109331;1.0350454036052303;0.8334813257269442;0.8049897986426093;-0.02184848199973444;-0.021107447920863304;9.999983649017812;0.8335090875968016;-0.005994025859984248;0.805293030688994;-0.005791031394095667;1.034934297543538;0.8053416404073196
33.119331;1.0350455760818211;0.8334821230037734;0.8049910225058012;-0.021848482407051666;-0.021107448233885627;9.999999941363596;0.8335111957719461;-0.00599402633175344;0.8052925260158106;-0.0057910310745885795;1.0349358335475225;0.8053424407396739
33.129331;1.0350457928314736;0.8334828773680482;0.8049922896943783;-0.02184848280802849;-0.021107448528333128;10.000016042374773;0.8335133020173225;-0.005994026794785482;0.8052920827315087;-0.005791030766952616;1.0349374310208017;0.8053432596838759
33.139331;1.0350460547641587;0.8334835886581765;0.8049935959967409;-0.021848483202983233;-0.02110744880435317;10.000031954208898;0.8335154038014105;-0.005994027249140029;0.8052917049232023;-0.005791030471790523;1.0349390840689434;0.8053441000157553
33.149331;1.0350463627312307;0.8334842560157356;0.8049949361509116;-0.021848483591774354;-0.021107449061774298;10.000047678215433;0.8335174994304839;-0.005994027694867943;0.8052913963050754;-0.0057910301893607;1.034940786779804;0.8053449625954622
33.159331;1.0350467168977928;0.8334848774492887;0.8049963048629387;-0.021848483973967582;-0.021107449300161934;10.000063215150275;0.8335195885051735;-0.005994028132110311;0.8052911601180205;-0.005791029919712597;1.0349425331983795;0.8053458464956225
33.169331;1.0350471166656892;0.8334854493646745;0.8049976975964738;-0.021848484349026795;-0.021107449518935163;10.000078557710959;0.8335216716695147;-0.00599402856100812;0.8052909989557754;-0.005791029662786315;1.0349443169620245;0.8053467491230859
33.179331;1.0350475614903651;0.8334859672817165;0.8049991104717609;-0.021848484716381945;-0.021107449717595615;10.000093680521273;0.8335237503816673;-0.005994028981576564;0.8052909145321464;-0.0057910294182974085;1.0349461314270958;0.8053476666390953
33.189331;1.0350480515018108;0.8334864273589627;0.8050005396320477;-0.021848485075363088;-0.021107449896070437;10.000108536418658;0.8335258268170045;-0.005994029393650189;0.8052909075797736;-0.005791029185570485;1.0349479698446722;0.8053485948569712
33.199331;1.035048587335862;0.8334868269633763;0.8050019805729502;-0.021848485425171486;-0.021107450055040226;10.000123060647574;0.833527903406693;-0.005994029796844367;0.8052909781308525;-0.005791028963645602;1.034949825190916;0.8053495303162158
33.209331;1.0350491697913076;0.8334871644692096;0.8050034279186823;-0.021848485764883973;-0.021107450195957587;10.000137180323035;0.8335299820551958;-0.005994030190507798;0.8052911259124726;-0.005791028751627113;1.0349516903512834;0.8053504706208339
33.219331;1.0350497996065577;0.8334874393040504;0.8050048757915269;-0.02184848609344414;-0.021107450320588035;10.000150827329298;0.8335320636656102;-0.005994030573746383;0.8052913502682394;-0.005791028548905323;1.0349535582774514;0.8053514135765849
33.229331;1.0350504771060252;0.8334876517515183;0.8050063180858966;-0.02184848640979595;-0.021107450430481876;10.000163949467979;0.8335341480453471;-0.005994030945653513;0.8052916497931414;-0.005791028355128797;1.0349554220374162;0.8053523565538421
33.239331;1.0350512017011286;0.8334878024405186;0.8050077484851431;-0.021848486712981816;-0.02110745052678823;10.000176513569498;0.8335362335725646;-0.005994031305520764;0.8052920222682001;-0.0057910281701143975;1.0349572752020022;0.805353297082462
33.249331;1.0350519718957156;0.8334878923861775;0.8050091611411037;-0.021848487001982886;-0.021107450610303388;10.000188501062013;0.8335383169066111;-0.005994031652797559;0.805292464685471;-0.005791027993727765;1.0349591119143307;0.8053542335211867
33.259331;1.035052786074056;0.833487923429465;0.8050105517915019;-0.021848487275701566;-0.021107450681589198;10.000199901103477;0.8335403935927379;-0.005994031987020032;0.8052929730459455;-0.005791027825845235;1.0349609269507336;0.8053551649766624
33.269331;1.0350536430820285;0.8334878981136135;0.805011918117356;-0.021848487533179917;-0.021107450741097836;10.000210706030447;0.833542459119644;-0.005994032307746748;0.8052935424445231;-0.0057910276665921285;1.0349627164909148;0.8053560909809085
33.279331;1.0350545418794708;0.8334878187912018;0.8050132591509843;-0.021848487773634365;-0.021107450789357232;10.000220910706696;0.8335445094385404;-0.005994032614343892;0.8052941676888644;-0.005791027516581847;1.0349644781419363;0.8053570113807985
33.289331;1.0350554809264305;0.8334876867383177;0.8050145743479349;-0.021848487996368533;-0.021107450827324077;10.000230513835263;0.8335465409883162;-0.005994032905809294;0.8052948440215909;-0.005791027376750099;1.0349662097896877;0.8053579264710502
33.299331;1.0350564580980655;0.8334875017828366;0.8050158628428183;-0.02184848820076277;-0.02110745085652356;10.00023952402375;0.8335485510940642;-0.005994033180941173;0.805295567790139;-0.005791027247958082;1.0349679092131436;0.8053588370567358
33.309331;1.0350574708716718;0.8334872625116179;0.8050171228699265;-0.021848488386374026;-0.021107450878626553;10.000247967678225;0.8335505385626749;-0.005994033438773841;0.8052963368534004;-0.005791027130856413;1.0349695745529444;0.8053597444712667
33.319331;1.0350585163190122;0.8334869672379611;0.8050183514274665;-0.021848488553226162;-0.021107450894912755;10.000255886065029;0.8335525030965474;-0.0059940336789059395;0.8052971502411879;-0.00579102702598837;1.0349712044390993;0.8053606508868612
33.329331;1.035059591296414;0.8334866150776467;0.8050195445366007;-0.021848488701981743;-0.02110745090607822;10.00026332462426;0.8335544437816111;-0.005994033901537601;0.8052980071437702;-0.00579102693378601;1.03497279796388;0.8053615591242645
33.339331;1.035060692830756;0.8334862060899834;0.8050206976327807;-0.021848488833701784;-0.02110745091234994;10.000270322012945;0.8335563583830616;-0.005994034107301422;0.805298905936585;-0.005791026854497689;1.0349743547384997;0.8053624715741702
33.349331;1.0350618177641382;0.8334857407123081;0.8050218057334926;-0.021848488949494413;-0.021107450913696115;10.00027689517248;0.8335582436536504;-0.005994034296967232;0.8052998438186343;-0.005791026788113992;1.0349758746590714;0.8053633895490482
33.359331;1.035062962231347;0.8334852192869633;0.8050228639694595;-0.021848489050279724;-0.021107450909901345;10.000283027807177;0.8335600958005289;-0.005994034471184456;0.8053008172151731;-0.005791026734251373;1.0349773573523735;0.8053643136300831
33.369331;1.0350641223482184;0.8334846420786951;0.8050238683449296;-0.021848489136592205;-0.02110745090062522;10.000288673261357;0.8335619106549816;-0.005994034630559178;0.8053018225225417;-0.005791026692243035;1.0349788020496762;0.8053652444828625
33.379331;1.035065294972302;0.8334840095549833;0.8050248157288691;-0.021848489208532225;-0.02110745088570682;10.00029376758157;0.833563683358946;-0.005994034775876027;0.805302856290629;-0.005791026661460937;1.0349802082327817;0.8053661834650284
33.389331;1.035066477073103;0.8334833223086676;0.8050257031107447;-0.021848489265907316;-0.021107450865427008;10.000298243634141;0.8335654081095676;-0.005994034908002935;0.8053039151718375;-0.00579102664146143;1.0349815758893632;0.8053671322046826
33.399331;1.0350676648371413;0.8334825807124214;0.8050265272573093;-0.02184848930827059;-0.021107450840382493;10.000302038848849;0.8335670783829432;-0.005994035027651103;0.8053049966687282;-0.005791026631830871;1.0349829044741417;0.8053680914969552
33.409331;1.0350688538565058;0.833481784707854;0.8050272850421251;-0.021848489334866404;-0.02110745081126941;10.000305093267038;0.8335686872697843;-0.005994035135462045;0.8053060996746496;-0.0057910266320884704;1.034984191646565;0.8053690608959407
33.419331;1.035070040155166;0.8334809335007533;0.805027973577385;-0.021848489344785994;-0.021107450778861683;10.000307345957216;0.8335702279648765;-0.005994035232398544;0.8053072238116508;-0.00579102664190031;1.0349854332777868;0.8053700392445543
33.429331;1.0350712209993753;0.8334800251821806;0.8050285899763125;-0.021848489337245404;-0.021107450743926903;10.000308740882927;0.8335716943055115;-0.005994035319900516;0.8053083686278902;-0.0057910266613106385;1.0349866246395099;0.805371025145924
33.439331;1.0350723947004452;0.8334790570585753;0.8050291313818141;-0.021848489311724336;-0.02110745070697442;10.00030923650608;0.833573080920101;-0.005994035399431086;0.8053095332461818;-0.005791026690700626;1.034987761647199;0.8053720170919546
33.449331;1.0350735597249847;0.8334780266758951;0.8050295953792376;-0.021848489267962085;-0.02110745066816406;10.000308806942504;0.8335743834712467;-0.005994035471799398;0.8053107160211607;-0.005791026730645245;1.0349888411794061;0.8053730136088508
33.459331;1.0350747139601373;0.8334769325663756;0.8050299803679766;-0.0218484892059513;-0.021107450627525077;10.000307439181098;0.8335755991714218;-0.005994035536995644;0.8053119142068934;-0.005791026781787734;1.0349898606162191;0.805374013236188
33.469331;1.035075854731035;0.8334757747910482;0.8050302858435862;-0.02184848912597224;-0.021107450585215726;10.000305134004025;0.8335767269489972;-0.005994035594606913;0.8053131240712673;-0.005791026844699968;1.0349908176670604;0.8053750144152356
33.479331;1.0350769796695898;0.8334745555927349;0.805030512583573;-0.021848489028522915;-0.021107450541519468;10.000301908162447;0.8335777674967083;-0.005994035644229632;0.8053143415172743;-0.005791026919757481;1.0349917107763886;0.8053760157645548
33.489331;1.0350780875517915;0.8334732792767485;0.8050306620860463;-0.0218484889141075;-0.02110745049669845;10.000297796477502;0.8335787233167997;-0.005994035685672836;0.8053155626947959;-0.005791027006974466;1.0349925394624413;0.8053770165261354
33.499331;1.0350791781893134;0.8334719510120396;0.8050307354971546;-0.02184848878306975;-0.021107450450943022;10.000292853406986;0.8335795980815114;-0.00599403571899124;0.8053167840741228;-0.005791027105892755;1.0349933043642336;0.8053780168030384
33.509331;1.0350802518087827;0.8334705755397266;0.8050307331932466;-0.02184848863561296;-0.021107450404312073;10.000287150179599;0.8335803956401427;-0.0059940357441505675;0.8053180020191323;-0.005791027215778813;1.0349940071560062;0.8053790175446847
33.519331;1.0350813084101824;0.8334691567890318;0.8050306552031625;-0.021848488471955665;-0.02110745035663966;10.000280768345744;0.833581119644102;-0.005994035760643162;0.805319212834861;-0.00579102733601715;1.0349946498581377;0.8053800199173033
33.529331;1.0350823467674204;0.8334676985284653;0.8050305016976885;-0.02184848829244849;-0.021107450307631656;10.000273792931846;0.8335817738048836;-0.0059940357675257695;0.8053204136333102;-0.005791027466334058;1.0349952338932997;0.8053810241551407
33.539331;1.035083364266733;0.8334662050195388;0.8050302727531549;-0.02184848809756181;-0.02110745025712697;10.00026630302306;0.8335823620613076;-0.0059940357636548485;0.8053216027709813;-0.005791027606722342;1.0349957603892765;0.805382028973291
33.549331;1.035084358791624;0.8334646808671066;0.8050299678082445;-0.02184848788778522;-0.021107450205182947;10.00025836294343;0.8335828881682397;-0.005994035747892348;0.8053227795259876;-0.005791027757312635;1.0349962314493981;0.8053830321505121
