time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
33.559331;1.0350853303577583;0.8334631304617202;0.80502958590507;-0.02184848766355129;-0.02110745015189417;10.00025002184343;0.8335833550923413;-0.00599403571918883;0.805323943665527;-0.005791027918371316;1.0349966508547666;0.805384031776561
33.569331;1.0350862803603837;0.8334615575270228;0.8050291261599476;-0.021848487425313614;-0.021107450097281245;10.000241318303582;0.8335837650809749;-0.005994035676477657;0.8053250950107488;-0.0057910280902327155;1.0349970238146509;0.8053850272859122
33.579331;1.0350872100271087;0.8334599650345981;0.8050285874950173;-0.021848487173683026;-0.021107450041402118;10.000232283378566;0.8335841202904768;-0.005994035618640175;0.8053262336406873;-0.005791028273164199;1.0349973561310544;0.8053860195933491
33.589331;1.035088120141294;0.8334583556648758;0.8050279682707184;-0.021848486909389588;-0.021107449984322686;10.000222940353831;0.8335844231114963;-0.005994035544646589;0.805327360804863;-0.005791028467282489;1.0349976533652723;0.8053870103845905
33.599331;1.0350890114323856;0.8334567326334419;0.8050272663436264;-0.02184848663311699;-0.021107449925804385;10.000213301289296;0.8335846763078222;-0.005994035453751622;0.8053284789666935;-0.0057910286724086706;1.0349979204019866;0.8053880015571073
33.609331;1.0350898844466618;0.833455100417435;0.8050264792570814;-0.021848486345376755;-0.021107449865235474;10.000203367225785;0.833584883151267;-0.005994035345672005;0.8053295906745351;-0.005791028887945308;1.0349981611388404;0.8053889950326342
33.619331;1.0350907392018447;0.833453465078044;0.8050256046258653;-0.02184848604642317;-0.02110744980198407;10.000193137157044;0.8335850470407258;-0.0059940352206779195;0.8053306974577;-0.005791029112945861;1.034998378716814;0.8053899922586439
33.629331;1.0350915748228064;0.8334518340419557;0.8050246408190855;-0.021848485736185006;-0.02110744973569625;10.000182618712783;0.8335851710227304;-0.0059940350795173155;0.8053317995707925;-0.005791029346335559;1.0349985766834133;0.8053909940844179
33.639331;1.035092389068446;0.8334502154992043;0.8050235876383771;-0.02184848541425454;-0.021107449666284722;10.000171831212585;0.8335852577538774;-0.005994034923012256;0.8053328969136215;-0.005791029587092728;1.034998759746111;0.8053920014223176
33.649331;1.035093178470171;0.8334486181150843;0.8050224462782638;-0.02184848508000865;-0.021107449593733764;10.000160801872061;0.833585309300468;-0.00599403475157505;0.8053339899930548;-0.005791029834166984;1.0349989333016345;0.805393015256608
33.659331;1.035093939013041;0.8334470509332544;0.8050212184949633;-0.021848484732784744;-0.021107449517886633;10.000149563385055;0.8335853267968364;-0.005994034565314288;0.8053350797127117;-0.005791030086245301;1.0349991022574347;0.8053940357988739
33.669331;1.0350946662660154;0.8334455230247062;0.8050199061463749;-0.02184848437197152;-0.021107449438248854;10.000138155040554;0.8335853108178792;-0.0059940343645646975;0.8053361668427486;-0.005791030341735099;1.0349992697417012;0.8053950621094552
33.679331;1.035095355248104;0.8334440434792383;0.8050185112805148;-0.021848483997165404;-0.021107449353904944;10.000126624062354;0.8335852622270449;-0.005994034150017896;0.8053372520972308;-0.005791030599016897;1.0349994366628117;0.8053960924061155
33.689331;1.0350960007555505;0.8334426215036337;0.8050170361279712;-0.021848483608493893;-0.021107449263709253;10.000115027742185;0.8335851825034032;-0.005994033922460397;0.8053383363015337;-0.005791030856636966;1.03499960241442;0.8053971242593928
33.699331;1.0350965978704565;0.8334412658290221;0.805015483436743;-0.02184848320681288;-0.021107449166621536;10.000103434968093;0.8335850733985839;-0.005994033682539046;0.8053394198251886;-0.005791031113296891;1.0349997657081673;0.8053981543319997
33.709331;1.0350971428194107;0.8334399840138051;0.8050138568477387;-0.021848482793535663;-0.021107449061915556;10.000091920574903;0.8335849364184228;-0.005994033430474274;0.8053405018374502;-0.005791031367835736;1.0349999248548374;0.8053991783136029
33.719331;1.0350976339248394;0.8334387823398552;0.8050121601457856;-0.021848482370339938;-0.021107448949183164;10.000080553325487;0.8335847724428169;-0.0059940331657076075;0.8053415807176051;-0.0057910316191968885;1.035000077830582;0.8054001915793751
33.729331;1.035098071352169;0.8334376657411732;0.8050103963777858;-0.02184848193908347;-0.021107448828276816;10.000069386866421;0.8335845817811685;-0.0059940328868519945;0.8053426551080055;-0.005791031866219139;1.0350002223691739;0.8054011899605872
33.739331;1.0350984559774186;0.8334366372791445;0.8050085686377825;-0.021848481501796094;-0.02110744869921579;10.000058456319671;0.8335843646013963;-0.005994032592119573;0.8053437239993513;-0.005791032107436764;1.035000356157833;0.8054021700033348
33.749331;1.0350987888964227;0.8334356978912647;0.8050066815569393;-0.021848481060621216;-0.021107448562001065;10.000047776711488;0.8335841212064391;-0.005994032279764705;0.8053447861818247;-0.005791032341121894;1.035000477525857;0.8054031289966871
33.759331;1.0350990716183694;0.8334348467600884;0.8050047412745719;-0.021848480617852127;-0.021107448416615958;10.000037346005145;0.8335838520949913;-0.00599403194808567;0.805345840269998;-0.005791032565421167;1.0350005858495404;0.805404064755323
33.769331;1.0350993061331202;0.8334340817407284;0.8050027539325081;-0.02184848017590591;-0.021107448263314805;10.00002715345165;0.8335835578933867;-0.005994031595300424;0.8053468848982241;-0.005791032778408136;1.03500068065735;0.8054049748717297
33.779331;1.0350994945516534;0.8334333996815779;0.8050007246339388;-0.021848479737060732;-0.02110744810281871;10.000017185826385;0.8335832389359398;-0.005994031219772475;0.8053479185396553;-0.0057910329780917575;1.0350007609543201;0.8054058563555399
33.789331;1.0350996383630202;0.8334327967670568;0.8049986578166152;-0.021848479303285973;-0.021107447936196847;10.000007432035748;0.8335828949635753;-0.005994030820483933;0.8053489392412535;-0.0057910331624313185;1.0350008258883054;0.805406706259967
33.799331;1.0350997377534872;0.8334322689009914;0.8049965579357955;-0.021848478876267848;-0.021107447764596002;9.99999788660403;0.8335825256783123;-0.005994030397266755;0.805349944504143;-0.005791033329376012;1.035000875273941;0.8054075221598055
33.809331;1.0350997916915121;0.8334318120446371;0.8049944296696779;-0.021848478457274306;-0.021107447589062002;9.999988544399425;0.833582131548765;-0.005994029950684249;0.8053509313677041;-0.0057910334768725095;1.0350009095722097;0.8054083017265669
33.819331;1.0350997987241992;0.8334314223782608;0.8049922782625936;-0.02184847804695183;-0.02110744741049667;9.999979392537464;0.833581713953;-0.005994029481948901;0.805351896287748;-0.0057910336028178565;1.0350009299558165;0.8054090419893756
33.829331;1.0350997573775458;0.8334310961778736;0.8049901096577483;-0.02184847764548341;-0.021107447229689383;9.999970411009445;0.8335812748127982;-0.005994028992825164;0.8053528347185599;-0.0057910337050188655;1.0350009378930471;0.8054097390078613
33.839331;1.0350996657485876;0.833430829447843;0.8049879295823144;-0.02184847725302821;-0.021107447047399263;9.99996157868879;0.8335808161438872;-0.005994028485232757;0.805353741199217;-0.0057910337812054095;1.0350009343064301;0.8054103882524575
33.849331;1.0350995215316778;0.8334306175625292;0.8049857426581702;-0.02184847687008775;-0.021107446864381863;9.999952876162403;0.8335803398341647;-0.005994027960828562;0.8053546100694493;-0.00579103382924059;1.0350009192344316;0.8054109852844876
33.859331;1.0350993230026282;0.8334304549715479;0.8049835525317516;-0.021848476497691213;-0.02110744668127231;9.999944283670175;0.833579847738006;-0.005994027420927372;0.8053554362160813;-0.005791033847425862;1.0350008920935758;0.8054115259307643
33.869331;1.035099069657309;0.8334303352155911;0.8049813622195545;-0.021848476137369864;-0.021107446498418524;9.999935782046816;0.833579341785011;-0.005994026866751844;0.8053562155746887;-0.005791033834579657;1.0350008521362741;0.8054120061655439
33.879331;1.0350987619568672;0.8334302517333615;0.8049791743423159;-0.021848475790911898;-0.02110744631586382;9.99992735841019;0.8335788243418264;-0.005994026299660889;0.8053569450900105;-0.005791033789947544;1.0350007985775973;0.8054124226719562
33.889331;1.0350984010704687;0.8334301990826446;0.8049769914737951;-0.021848475460031318;-0.021107446133462427;9.99991900654832;0.8335782989324767;-0.0059940257210337675;0.8053576221316946;-0.00579103371318959;1.0350007301031596;0.8054127736768516
33.899331;1.035097988669552;0.8334301736878801;0.8049748161141371;-0.02184847514609479;-0.0211074459508461;9.9999107231564;0.8335777702505308;-0.005994025132053253;0.8053582439525437;-0.005791033604363157;1.03500064470127;0.8054130590487792
33.909331;1.0350975264154358;0.8334301735759572;0.8049726505505094;-0.0218484748500233;-0.021107445767304285;9.99990250834178;0.8335772430844973;-0.0059940245337167354;0.8053588076478424;-0.005791033463663275;1.0350005404442013;0.8054132800862939
33.919331;1.0350970160167752;0.8334301972851765;0.8049704973412409;-0.021848474572422873;-0.0211074455818592;9.999894367166798;0.833576721372075;-0.005994023926933731;0.8053593106269116;-0.005791033291074591;1.0350004160940152;0.8054134394950702
33.929331;1.0350964598391905;0.8334302430583084;0.8049683598179339;-0.021848474313819085;-0.02110744539337287;9.999886307513368;0.8335762085785475;-0.005994023312494644;0.8053597510007605;-0.005791033086332886;1.0350002712227662;0.8054135412630061
33.939331;1.0350958605590892;0.8334303088537816;0.8049662417865772;-0.021848474074793227;-0.02110744520050664;9.999878338221063;0.8335757088973055;-0.0059940226909999715;0.8053601273530893;-0.0057910328491947265;1.0350001067809116;0.8054135902162227
33.949331;1.0350952200958374;0.833430392330846;0.8049641468113158;-0.021848473855904615;-0.02110744500169157;9.999870471763243;0.8335752276393715;-0.005994022062964915;0.8053604383185603;-0.00579103257959734;1.034999925702961;0.8054135910858884
33.959331;1.0350945392986475;0.8334304905195358;0.8049620781361645;-0.021848473657518536;-0.0211074447953019;9.99986272907163;0.8335747704182105;-0.00599402142904077;0.8053606827432724;-0.005791032277557223;1.034999732849164;0.8054135473959172
33.969331;1.03509381859149;0.8334305999323304;0.8049600396095723;-0.02184847347976561;-0.021107444580022585;9.999855140924758;0.8335743420392135;-0.005994020790137728;0.8053608603612834;-0.005791031943121444;1.0349995345773628;0.8054134610616102
33.979331;1.0350930590305925;0.8334307171540178;0.8049580364663395;-0.021848473322567546;-0.021107444355050818;9.999847746881628;0.8335739458924125;-0.005994020147403389;0.8053609722910163;-0.005791031576534254;1.0349993377097937;0.8054133328492571
33.989331;1.0350922629880253;0.8334308394139258;0.8049560748646647;-0.021848473185620703;-0.021107444119901612;9.99984059351273;0.8335735840457467;-0.005994019502008234;0.8053610210578565;-0.005791031178466511;1.0349991479693013;0.8054131629581376
33.999331;1.0350914337451724;0.8334309650303718;0.8049541607139071;-0.02184847306855614;-0.02110744387403627;9.999833728030463;0.8335732576372114;-0.0059940188548734084;0.8053610099883166;-0.005791030750071746;1.034998969258494;0.8054129514608834
34.009331;1.035090574268991;0.833431093312731;0.8049522991113262;-0.021848472971258845;-0.02110744361670038;9.99982719350754;0.8335729672701772;-0.005994018206727027;0.8053609422068352;-0.005791030292748905;1.0349988042913703;0.8054126988648833
34.019331;1.0350896859816283;0.8334312237656978;0.8049504947110891;-0.021848472893909475;-0.02110744334724282;9.999821033173854;0.833572713602128;-0.005994017558354297;0.8053608202137028;-0.005791029807896078;1.0349986553966768;0.8054124066169199
34.029331;1.0350887683618255;0.8334313555382371;0.8049487517737471;-0.02184847283666079;-0.021107443065468603;9.999815295647798;0.833572497904388;-0.00599401691058745;0.8053606461580186;-0.005791029296942422;1.0349985246716884;0.8054120769899085
34.039331;1.0350878199128148;0.8334314874705199;0.8049470732877801;-0.02184847279932541;-0.021107442771447698;9.999810032743675;0.833572321809205;-0.005994016264069349;0.805360422158211;-0.00579102876146748;1.0349984142370754;0.8054117125788285
34.049331;1.035086839643627;0.8334316178728026;0.8049454604050071;-0.021848472781389947;-0.021107442465161413;9.99980529094385;0.8335721862591058;-0.00599401561899776;0.8053601506777345;-0.005791028203198873;1.0349983269460497;0.8054113161923582
34.059331;1.0350858273704928;0.8334317441131666;0.8049439127673628;-0.021848472782337196;-0.02110744214641459;9.999801104457461;0.833572090642577;-0.005994014975034666;0.8053598350165828;-0.005791027623953534;1.0349982664100286;0.8054108908991999
34.069331;1.0350847828380345;0.8334318629812513;0.8049424289709561;-0.02184847280195033;-0.021107441814922;9.999797496516015;0.8335720329075338;-0.005994014331621962;0.8053594794888993;-0.0057910270255790855;1.0349982359068852;0.8054104396748853
34.079331;1.035083705242968;0.8334319713823771;0.8049410069576373;-0.02184847284030594;-0.021107441470529703;9.999794483158995;0.8335720103780425;-0.005994013688434418;0.8053590890252066;-0.005791026409945972;1.0349982373559814;0.8054099650295008
34.089331;1.0350825934162307;0.8334320661524129;0.804939644377466;-0.021848472897602052;-0.021107441113462046;9.999792072262158;0.833572020266044;-0.0059940130455381916;0.8053586687478664;-0.005791025779013299;1.034998271349483;0.8054094690728371
34.099331;1.0350814459670805;0.833432143334866;0.8049383385722284;-0.021848472974115074;-0.021107440744387564;9.999790261177745;0.8335720597302358;-0.0059940124033408876;0.8053582241832057;-0.005791025134853163;1.0349983376759901;0.8054089537167668
34.109331;1.035080261498904;0.833432198308236;0.804937086473055;-0.021848473070172656;-0.02110744036422515;9.999789038003026;0.8335721260613924;-0.00599401176240683;0.8053577616094274;-0.005791024479613286;1.0349984353813346;0.8054084207393536
34.119331;1.0350790388619524;0.8334322266019503;0.8049358849718707;-0.021848473186016036;-0.021107439973752095;9.99978838652385;0.8335722169269777;-0.005994011123196897;0.8053572876687268;-0.005791023815535231;1.034998562769003;0.8054078720906128
34.129331;1.0350777771179605;0.833432223972154;0.8049347315308798;-0.021848473321601405;-0.02110743957325475;9.999788290612118;0.8335723303021934;-0.005994010486034451;0.805356808490099;-0.0057910231450757025;1.0349987182545108;0.8054073103732062
34.139331;1.0350764755230601;0.8334321861389914;0.8049336246770263;-0.021848473476311463;-0.021107439162513772;9.999788733110003;0.83357246419602;-0.005994009851229142;0.8053563290486465;-0.005791022470941757;1.0349989014787064;0.8054067387004707
34.149331;1.0350751335814776;0.8334321094759293;0.8049325642142743;-0.021848473648887107;-0.021107438741149776;9.99978969207834;0.8335726165177281;-0.0059940092190922944;0.8053558528830823;-0.005791021795854032;1.0349991134458123;0.8054061600312412
34.159331;1.0350737506211303;0.8334319918683214;0.8049315508209683;-0.021848473837790424;-0.021107438308998878;9.999791143433134;0.8335727852975083;-0.005994008589935096;0.8053553822989744;-0.005791021122282077;1.034999355867545;0.8054055767254217
34.169331;1.035072325476432;0.8334318326852777;0.8049305852908868;-0.02184847404148788;-0.02110743786617785;9.999793069986923;0.833572969323715;-0.005994007964062604;0.8053549190243515;-0.0057910204524138;1.0349996303763769;0.8054049901710866
34.179331;1.0350708572870662;0.8334316321700946;0.8049296682734614;-0.02184847425844484;-0.02110743741291243;9.999795466039552;0.833573168682735;-0.005994007341733414;0.8053544644349231;-0.005791019788193987;1.0349999379555568;0.8054044006205697
34.189331;1.0350693464752332;0.8334313906160341;0.8049288006505596;-0.021848474487186333;-0.021107436949501318;9.999798332997287;0.8335733847361866;-0.005994006723309408;0.8053540192482683;-0.005791019131266232;1.0350002792430513;0.8054038078461838
34.199331;1.0350677949695855;0.8334311077437299;0.8049279838873314;-0.021848474726394597;-0.021107436476375165;9.999801673984965;0.8335736199709394;-0.005994006109385548;0.8053535835090972;-0.005791018482954631;1.035000655603574;0.8054032115407195
34.209331;1.0350662064836544;0.8334307826729959;0.8049272200277366;-0.02184847497484348;-0.021107435993970747;9.999805491328491;0.8335738779267285;-0.005994005500534577;0.8053531568508809;-0.005791017844334652;1.0350010696174896;0.8054026105244572
34.219331;1.0350645865821873;0.833430414213116;0.8049265115526554;-0.021848475231318484;-0.02110743550271953;9.999809782888676;0.8335741629016807;-0.005994004897013926;0.8053527386847942;-0.005791017216288;1.0350015242767163;0.8054020022480411
34.229331;1.0350629416044916;0.8334300012686536;0.8049258611072565;-0.021848475494631054;-0.02110743500328122;9.999814540695528;0.8335744792046116;-0.005994004298735729;0.8053523282557777;-0.005791016599705828;1.0350020220536589;0.8054013836799491
34.239331;1.0350612775627128;0.8334295434287309;0.80492527113258;-0.021848475763647505;-0.021107434496536567;9.999819754464829;0.8335748300731649;-0.005994003705337658;0.8053519246402321;-0.005791015995901612;1.0350025651013897;0.8054007526133035
34.249331;1.035059600435158;0.8334290414023224;0.8049247438342949;-0.02184847603737174;-0.021107433983347496;9.999825411644597;0.8335752171318604;-0.005994003116429678;0.8053515270122129;-0.005791015406763484;1.035003155972209;0.8054001082768201
34.259331;1.0350579171124383;0.8334284970890937;0.8049242813846645;-0.021848476315096958;-0.021107433464455778;9.999831490413296;0.8335756407734529;-0.00599400253193194;0.8053511349215913;-0.005791014834445216;1.0350037980019045;0.8053994509933122
34.269331;1.035056234885407;0.8334279134785615;0.8049238858269142;-0.021848476596440205;-0.02110743294053382;9.999837952960519;0.8335761007079237;-0.005994001952046851;0.8053507480447805;-0.005791014281077494;1.0350044955461792;0.8053987811069914
34.279331;1.0350545599657501;0.8334272943364256;0.8049235585823254;-0.0218484768811526;-0.02110743241229811;9.999844746173464;0.8335765961392381;-0.005994001376986482;0.8053503659283576;-0.005791013748748954;1.0350052536856573;0.8053980979268601
34.289331;1.0350528978216453;0.8334266436514446;0.8049232999512613;-0.021848477168874936;-0.02110743188070588;9.999851809590687;0.8335771256873068;-0.005994000806855686;0.8053499881930855;-0.005791013239512501;1.0350060770269376;0.8053973998666019
34.299331;1.035051254354774;0.8334259651463195;0.8049231091819298;-0.021848477459119053;-0.021107431347218035;9.99985908609291;0.8335776873953212;-0.005994000241708237;0.8053496146308996;-0.005791012755302421;1.0350069687231191;0.8053966857680107
34.309331;1.03504963532398;0.8334252620838428;0.8049229848975705;-0.02184847775146512;-0.021107430813881653;9.99986652902572;0.8335782786926165;-0.005993999681760228;0.8053492450788825;-0.005791012297836031;1.0350079306933857;0.8053959559135662
34.319331;1.0350480454773885;0.8334245372218896;0.8049229253420941;-0.021848478045613826;-0.021107430283129884;9.99987410160856;0.8335788961049462;-0.0059939991276141075;0.8053488796566096;-0.005791011868656685;1.0350089642766125;0.8053952119568603
34.329331;1.035046489186897;0.8334237928634558;0.8049229285053026;-0.02184847834115333;-0.021107429757578806;9.999881770816923;0.8335795354714669;-0.005993998580166424;0.805348519138225;-0.005791011469266065;1.0350100702616452;0.8053944562750252
34.339331;1.0350449712597234;0.8334230311547862;0.8049229919912511;-0.021848478637477506;-0.021107429239930562;9.99988950102478;0.8335801929061601;-0.005993998040223259;0.8053481646942833;-0.005791011100933975;1.035011248928273;0.8053936913383576
34.349331;1.035043496634057;0.8334222540941517;0.8049231126307316;-0.021848478934101617;-0.021107428732800755;9.999897253456343;0.8335808654954724;-0.0059939975081959905;0.8053478171298899;-0.005791010764278558;1.035012500155448;0.8053929191792337
34.359331;1.0350420697607847;0.8334214629714398;0.8049232864248456;-0.021848479230739463;-0.02110742823843875;9.999904991369586;0.8335815512199507;-0.005993996984071672;0.8053474763973211;-0.0057910104592067396;1.035013822433755;0.8053921406901686
34.369331;1.0350406945515476;0.8334206580640866;0.8049235090198303;-0.021848479526754214;-0.021107427758587267;9.999912682088723;0.833582248602975;-0.0059939964675736045;0.8053471418807312;-0.005791010185265267;1.035015212198104;0.8053913553055316
34.379331;1.0350393742033137;0.8334198389085749;0.8049237764639343;-0.021848479820709605;-0.021107427294594715;9.999920292637006;0.8335829566734456;-0.0059939959585039605;0.8053468131502348;-0.005791009941968902;1.0350166649247092;0.8053905615871877
34.389331;1.0350381106913258;0.8334190048782576;0.8049240855771529;-0.021848480110646648;-0.021107426847525878;9.999927786671451;0.8335836748819517;-0.005993995457114471;0.8053464901747027;-0.005791009728973344;1.0350181761737454;0.8053897576847736
34.399331;1.0350369050453438;0.8334181559841197;0.8049244332996753;-0.021848480394746753;-0.021107426418154947;9.999935127593176;0.8335844024962293;-0.0059939949641682234;0.8053461729236162;-0.00579100954629895;1.0350197415159759;0.8053889415382544
34.409331;1.0350357581352148;0.8334172935852764;0.8049248159559375;-0.02184848067172486;-0.021107426007118558;9.999942282882822;0.8335851380604635;-0.005993994480722701;0.8053458614378276;-0.005791009394389545;1.0350213563489452;0.80538811162793
34.419331;1.035034670703762;0.8334164205065883;0.8049252296747512;-0.021848480940706887;-0.021107425615306274;9.999949225210948;0.8335858793661884;-0.005993994007872563;0.8053455564588965;-0.005791009273643451;1.0350230159581442;0.8053872671889052
34.429331;1.0350336429979117;0.83341554041098;0.8049256712975279;-0.021848481200962062;-0.02110742524408547;9.999955930803605;0.8335866238310341;-0.005993993546621866;0.8053452597646176;-0.005791009183808639;1.0350247155313732;0.8053864071732602
34.439331;1.0350326747244052;0.8334146568548455;0.8049261388240639;-0.021848481451880227;-0.021107424895027205;9.9999623760246;0.8335873690113584;-0.005993993097836353;0.805344973785503;-0.005791009123768374;1.0350264501946178;0.8053855297272141
34.449331;1.035031765319808;0.8334137727146235;0.8049266316040471;-0.021848481692981286;-0.02110742456947681;9.999968534467548;0.8335881125374064;-0.005993992662140549;0.8053447008339015;-0.005791009091748266;1.0350282149839085;0.8053846330093308
34.459331;1.0350309148112666;0.833412890225935;0.8049271502204394;-0.02184848192381893;-0.021107424268539333;9.999974374820754;0.8335888514967263;-0.005993992239976369;0.8053444425292764;-0.005791009085773525;1.0350300046850294;0.8053837156617912
34.469331;1.0350301245605267;0.8334120112053338;0.8049276959281155;-0.021848482144009057;-0.02110742399330457;9.999979857139795;0.8335895822965466;-0.005993991831834963;0.8053441993997392;-0.0057910091039458786;1.0350318139697698;0.805382776129923
34.479331;1.0350293963492632;0.8334111370607035;0.8049282703372882;-0.02184848235338695;-0.0211074237448339;9.999984933195115;0.8335903012600412;-0.005993991438171253;0.8053439709712895;-0.005791009144277309;1.0350336377508709;0.8053818121565156
34.489331;1.0350287305249692;0.8334102683390396;0.8049288754024366;-0.021848482552180654;-0.021107423524009558;9.999989557291803;0.8335910053573656;-0.0059939910589937966;0.805343756685143;-0.005791009204573163;1.0350354711088476;0.8053808213668033
34.499331;1.0350281255778622;0.8334094039399835;0.8049295129908689;-0.02184848274101449;-0.02110742333154411;9.999993698194722;0.8335916925158257;-0.00599399069383615;0.8053435563886813;-0.005791009282702228;1.0350373089725426;0.8053798023782367
34.509331;1.0350275795453077;0.8334085412516441;0.804930184320959;-0.021848482920613276;-0.02110742316798281;9.999997338654707;0.8335923612739305;-0.00599399034222585;0.8053433698488638;-0.0057910093768747915;1.0350391461918655;0.8053787554619272
34.519331;1.0350270911415569;0.8334076775363652;0.8049308902414057;-0.021848483091596017;-0.02110742303347395;10.00000046450283;0.833593010255894;-0.0059939900038979595;0.805343196379409;-0.005791009485653494;1.0350409778941105;0.8053776824815133
34.529331;1.0350266593991364;0.8334068108040511;0.8049316322697387;-0.021848483254542084;-0.021107422927657046;10.000003055948007;0.8335936378690115;-0.0059939896785062554;0.8053430348370573;-0.005791009607835407;1.035042799692174;0.8053765864011654
34.539331;1.0350262828965628;0.8334059395680002;0.8049324130120102;-0.021848483409841572;-0.02110742284999439;10.00000508570772;0.8335942420716603;-0.0059939893653356;0.8053428836366484;-0.005791009742431618;1.0350446076519395;0.8053754704168269
34.549331;1.0350259598836469;0.8334050627843165;0.8049332352263633;-0.021848483557307997;-0.02110742280018938;10.000006521649299;0.8335948203239606;-0.005993989063393446;0.805342740632064;-0.005791009888718335;1.03504639835185;0.8053743369125468
34.559331;1.0350256891109755;0.8334041803557475;0.8049341010885513;-0.021848483696057068;-0.02110742277815971;10.000007334157436;0.8335953697022713;-0.005993988771678307;0.8053426029135827;-0.0057910100461021265;1.0350481691735345;0.8053731871003116
34.569331;1.035025470072693;0.8334032933979458;0.8049350127195544;-0.021848483824651935;-0.02110742278368706;10.000007503623543;0.8335958870506126;-0.0059939884891373404;0.8053424672524334;-0.00579101021392101;1.0350499182604596;0.8053720217699283
34.579331;1.0350253028563636;0.8334024039217307;0.8049359725046915;-0.021848483941359055;-0.021107422816256525;10.000007020950157;0.8335963693712647;-0.005993988214438535;0.805342331022868;-0.005791010391529999;1.0350516436373354;0.8053708419046482
34.589331;1.0350251886163717;0.8334015139856507;0.8049369824713585;-0.021848484044602764;-0.021107422875147278;10.000005883127258;0.8335968141754414;-0.005993987946069964;0.8053421924502634;-0.005791010578458148;1.035053342057877;0.8053696482286987
34.599331;1.0350251298513857;0.8334006246041924;0.8049380437226827;-0.02184848413345856;-0.021107422959620686;10.000004092055622;0.833597219413925;-0.005993987682625184;0.8053420503760358;-0.00579101077437282;1.0350550091839625;0.8053684408759291
34.609331;1.035025129722906;0.8333997353534965;0.8049391565566817;-0.021848484207860275;-0.0211074230691373;10.000001659014417;0.8335975829712008;-0.005993987422849037;0.8053419042086517;-0.005791010979140871;1.035056641326246;0.8053672196754215
34.619331;1.0350251911364663;0.8333988450083443;0.8049403209600385;-0.021848484268425426;-0.021107423203413304;9.99999860929774;0.8335979018888281;-0.005993987165433807;0.8053417541652739;-0.005791011193008254;1.0350582363850864;0.8053659843279714
34.629331;1.0350253160636538;0.8333979525349752;0.8049415366068895;-0.021848484315935116;-0.02110742336217642;9.999994982928014;0.8335981722765085;-0.005993986908833226;0.8053416017566387;-0.005791011416523323;1.0350597928654857;0.8053647346975586
34.639331;1.0350255051438326;0.8333970578336426;0.8049428023390778;-0.021848484350752508;-0.021107423544797346;9.99999083226828;0.8335983902021483;-0.0059939866513570245;0.8053414498194452;-0.0057910116502967;1.0350613089654133;0.8053634712104621
34.649331;1.0350257577210193;0.8333961616839541;0.8049441163631604;-0.021848484372640305;-0.021107423750200503;9.999986221720558;0.8335985524850998;-0.0059939863914534606;0.8053413018039237;-0.00579101189493729;1.0350627826979863;0.8053621948288534
34.659331;1.0350260724576854;0.8333952648824603;0.8049454771355555;-0.021848484381016903;-0.021107423977078855;9.999981228340637;0.833598656937815;-0.005993986127805103;0.805341161064865;-0.005791012151099457;1.0350642115736373;0.8053609070096839
34.669331;1.0350264482392488;0.8333943674588712;0.8049468834180759;-0.021848484375345575;-0.021107424223979404;9.999975933285043;0.8335987019815841;-0.005993985859208868;0.8053410304636847;-0.0057910124194471896;1.0350655918980582;0.8053596099437987
34.679331;1.035026884296232;0.8333934686113393;0.8049483335306019;-0.021848484355323064;-0.021107424489184526;9.999970408060742;0.8335986860663129;-0.005993985584498776;0.8053409121007133;-0.005791012700609993;1.035066919519678;0.8053583065733175
34.689331;1.0350273794132188;0.8333925669884296;0.8049498250724489;-0.02184848432079727;-0.021107424770756743;9.999964709901588;0.8335986077915847;-0.005993985302682904;0.805340807420141;-0.005791012995232053;1.0350681914945552;0.8053570003440824
34.699331;1.0350279318683662;0.8333916605786963;0.8049513552461278;-0.021848484271686498;-0.021107425066863934;9.99995888659055;0.8335984661126754;-0.0059939850133607295;0.8053407179472309;-0.005791013303989563;1.0350694063847845;0.8053556948513874
34.709331;1.035028540509718;0.8333907462261912;0.804952921134228;-0.02184848420795831;-0.021107425376037815;9.999952980709374;0.8335982600141038;-0.005993984716993084;0.8053406459881502;-0.0057910136274612455;1.0350705634601989;0.805354393397149
34.719331;1.0350292051622685;0.8333898194874121;0.8049545199227629;-0.021848484129575;-0.02110742569699729;9.999947028016695;0.8335979883950665;-0.005993984414602204;0.8053405944762072;-0.005791013965929862;1.0350716625696994;0.8053530987685535
34.729331;1.035029925822076;0.8333888751833454;0.8049561495418761;-0.021848484036430936;-0.02110742602825527;9.999941052506854;0.8335976505905318;-0.005993984107319043;0.8053405663333215;-0.005791014319178411;1.0350727042429186;0.805351813143804
34.739331;1.035030702128197;0.8333879081580056;0.8049578093321368;-0.02184848392831712;-0.021107426368042123;9.99993506829272;0.8335972473664441;-0.005993983796185474;0.8053405640172044;-0.005791014686398531;1.0350736888941678;0.8053505377365973
34.749331;1.0350315335859763;0.8333869135835373;0.8049594998103111;-0.021848483805032334;-0.021107426714526402;9.999929093345516;0.8335967818549879;-0.005993983482222443;0.8053405892769099;-0.005791015066376929;1.035074615992235;0.8053492725203557
34.759331;1.035032420058345;0.8333858870876804;0.8049612219517737;-0.02184848366660863;-0.021107427065970383;9.999923158308;0.8335962596585904;-0.0059939831667153365;0.8053406430141502;-0.005791015457748923;1.0350754842799212;0.8053480166452399
34.769331;1.0350333623010082;0.8333848253512791;0.8049629769434783;-0.021848483513348747;-0.02110742742076778;9.999917300719297;0.8335956878233705;-0.005993982851404539;0.8053407252065667;-0.00579101585913824;1.0350762924965664;0.8053467693905837
34.779331;1.0350343622480407;0.8333837264951478;0.8049647658687338;-0.021848483345581367;-0.021107427777419988;9.999911563370599;0.8335950732099435;-0.005993982538393391;0.8053408351263971;-0.005791016269355594;1.0350770397122624;0.8053455310643334
34.789331;1.0350354236168708;0.8333825894798909;0.8049665889116585;-0.021848483163442647;-0.021107428134458706;9.999905999805272;0.8335944216723278;-0.0059939822299352;0.8053409722354;-0.0057910166875494405;1.0350777254982528;0.8053443034175202
34.799331;1.035036552835554;0.8333814133998306;0.8049684451578407;-0.021848482966982344;-0.021107428490523824;9.999900667767205;0.8335937382322135;-0.005993981928105803;0.8053411369190169;-0.005791017113101061;1.0350783507022494;0.8053430893238634
34.809331;1.0350377583498214;0.8333801975918818;0.8049703334144117;-0.02184848275652865;-0.021107428844604866;9.999895616626809;0.8335930264743262;-0.005993981634341119;0.8053413300400861;-0.005791017545370506;1.0350789181674052;0.8053418918512696
34.819331;1.0350390482212632;0.8333789422974355;0.8049722529602175;-0.02184848253298149;-0.021107429196042162;9.999890886658864;0.8335922874064133;-0.0059939813491570225;0.805341552097026;-0.005791017983377123;1.0350794320039667;0.8053407132998945
34.829331;1.0350404285067787;0.8333776489743735;0.8049742032829151;-0.02184848229774191;-0.021107429544268266;9.999886512257065;0.8335915197913335;-0.005993981072299248;0.8053418030358721;-0.005791018425613345;1.0350798964240573;0.8053395549992022
34.839331;1.0350419031003186;0.8333763198347297;0.8049761832646821;-0.021848482052348458;-0.021107429888678458;9.99988251717352;0.8335907214296457;-0.005993980803210229;0.8053420825056324;-0.005791018870310822;1.0350803159976825;0.8053384179031612
34.849331;1.035043473955917;0.8333749572261113;0.8049781908804188;-0.021848481798182273;-0.021107430228731804;9.999878909737959;0.833589889870919;-0.0059939805415386745;0.805342389905151;-0.005791019315927768;1.03508069637043;0.8053373029690359
34.859331;1.0350451417874544;0.8333735636170561;0.8049802235377588;-0.02184848153645736;-0.021107430564214574;9.999875685458942;0.8335890228551505;-0.005993980287411372;0.8053427243376894;-0.0057910197613972505;1.035081043534617;0.8053362109148582
34.869331;1.0350469073846866;0.8333721424154772;0.8049822784278684;-0.021848481268414117;-0.02110743089550735;9.99987282917829;0.833588118945909;-0.00599398004146859;0.8053430852509937;-0.005791020206104771;1.0350813620503314;0.8053351421117321
34.879331;1.03504877249302;0.8333706987938505;0.8049843525887397;-0.021848480995392563;-0.021107431223507042;9.99987031383856;0.8335871778221093;-0.005993979804830435;0.8053434736025775;-0.005791020649708424;1.0350816539268912;0.8053340969024495
34.889331;1.0350507395230946;0.8333692393717509;0.8049864426577672;-0.021848480718618;-0.02110743154919471;9.99986810162487;0.8335861998896718;-0.005993979579087349;0.8053438920716144;-0.005791021091934194;1.0350819188840903;0.8053330756168693
34.899331;1.0350528105652212;0.8333677710098563;0.8049885443603001;-0.021848480439035145;-0.02110743187324549;9.99986614569426;0.8335851857904067;-0.005993979366360384;0.8053443434633492;-0.005791021532461232;1.0350821551583886;0.8053320783592569
34.909331;1.0350549863965588;0.8333662999271249;0.8049906524938923;-0.021848480157383665;-0.021107432195871866;9.999864392863435;0.8335841363756404;-0.005993979169167276;0.8053448287157594;-0.005791021970731225;1.0350823596475285;0.8053311055488462
34.919331;1.0350572656422132;0.8333648317122557;0.8049927617355236;-0.021848479874282453;-0.021107432516753687;9.999862788527633;0.8335830528289686;-0.005993978990021185;0.8053453465413865;-0.0057910224056303816;1.035082527735942;0.8053301587102606
34.929331;1.035059644624729;0.8333633716398069;0.8049948671888091;-0.021848479590307116;-0.021107432835035286;9.999861273560752;0.8335819367585015;-0.005993978831207521;0.8053458946081696;-0.005791022835461477;1.0350826540735072;0.8053292404343902
34.939331;1.0350621180212378;0.8333619245119155;0.8049969642151492;-0.021848479306105183;-0.021107433149573977;9.999859776630522;0.8335807905093314;-0.005993978694798647;0.8053464706925964;-0.005791023258395395;1.0350827342491153;0.8053283538633237
34.949331;1.0350646795477432;0.8333604939966421;0.8049990483764622;-0.021848479022450105;-0.021107433459262796;9.999858220689699;0.8335796172442255;-0.005993978582594377;0.805347072940311;-0.005791023672971295;1.0350827661473039;0.8053275022053629
34.959331;1.0350673225755416;0.8333590822480101;0.8050011159031167;-0.02184847874024654;-0.021107433763165265;9.999856538580357;0.8335784204167551;-0.005993978495964532;0.8053476993238385;-0.005791024078316665;1.0350827498779482;0.8053266881948193
34.969331;1.0350700405690467;0.8333576906675554;0.8050031639874337;-0.021848478460460775;-0.02110743406064948;9.999854680101548;0.8335772032335361;-0.005993978435809053;0.8053483468339605;-0.005791024474128443;1.0350826864106293;0.8053259135320062
34.979331;1.0350728271119065;0.8333563211715128;0.805005190441051;-0.021848478184042095;-0.02110743435150965;9.999852613220963;0.833575968254903;-0.005993978402688947;0.8053490110945544;-0.005791024860480859;1.0350825764473945;0.8053251788412151
34.989331;1.0350756759270048;0.8333549765016283;0.8050071936614552;-0.021848477911886398;-0.021107434635790727;9.99985032667719;0.8335747167454778;-0.005993978396907333;0.805349686857108;-0.005791025237545649;1.0350824203609077;0.8053244845514588
34.999331;1.0350785809453833;0.8333536594616858;0.8050091733957458;-0.021848477644730132;-0.021107434913450598;9.999847830838096;0.8335734483462496;-0.005993978418480828;0.8053503689858431;-0.005791025605364069;1.035082218307732;0.8053238316181047
35.009331;1.035081536417564;0.8333523719412256;0.8050111310608777;-0.021848477383120894;-0.021107435184157194;9.999845153978834;0.8335721618303175;-0.005993978467115087;0.8053510529373592;-0.0057910259638303966;1.0350819698473854;0.8053232210354416
35.019331;1.0350845373844613;0.8333511145142275;0.8050130689012253;-0.021848477127595092;-0.021107435447260847;9.999842337887594;0.8335708563085404;-0.005993978542252292;0.8053517347259612;-0.00579102631287287;1.0350816739508824;0.8053226531022969
35.029331;1.0350875803070587;0.8333498869826956;0.8050149889480905;-0.021848476878853083;-0.021107435701879368;9.999839437612877;0.8335695314099622;-0.005993978643265002;0.8053524108542848;-0.005791026652567307;1.0350813299637855;0.8053221275286995
35.039331;1.0350906633240267;0.833348689054337;0.8050168928706406;-0.021848476637844887;-0.0211074359470128;9.999836521952064;0.8335681861205618;-0.005993978769636586;0.80535307810234;-0.00579102698320558;1.0350809385662323;0.8053216440090216
35.049331;1.0350937858043072;0.8333475200575369;0.8050187826445545;-0.021848476405828838;-0.02110743618163181;9.99983366740692;0.833566817923609;-0.005993978920882438;0.8053537335268396;-0.005791027305370366;1.0350805016356817;0.8053212024214986
35.059331;1.0350969470487945;0.8333463782700478;0.8050206609769589;-0.021848476184218812;-0.021107436404800846;9.999830946323268;0.8335654231715597;-0.005993979096368351;0.805354374676475;-0.005791027619716553;1.0350800210166238;0.8053208025800578
35.069331;1.0351001450027346;0.8333452613158531;0.8050225309848581;-0.021848475974162073;-0.021107436615853493;9.999828421272207;0.8335639974825946;-0.005993979295305959;0.805354999194511;-0.0057910279266993655;1.035079497538587;0.8053204441747058
35.079331;1.035103376280076;0.8333441674980894;0.8050243957534917;-0.021848475776315195;-0.021107436814497407;9.99982615258787;0.8335625359607011;-0.005993979516899421;0.8053556040487616;-0.00579102822670305;1.0350789313464002;0.8053201271503807
35.089331;1.0351066369367214;0.8333430964704056;0.8050262580219905;-0.02184847559100367;-0.021107437000762733;9.999824206028253;0.8335610339893087;-0.005993979760476525;0.8053561852289817;-0.005791028520261558;1.0350783230270297;0.8053198520066531
35.099331;1.035109922733794;0.8333420487242826;0.805028120122661;-0.02184847541823736;-0.02110743717493704;9.999822650070458;0.8335594878383269;-0.005993980025519202;0.8053567378791361;-0.005791028807954276;1.0350776744953234;0.8053196195914564
35.109331;1.035113229010227;0.8333410249078838;0.8050299844840897;-0.02184847525744345;-0.02110743733756337;9.99982155038187;0.8335578947947104;-0.005993980311587776;0.8053572565737278;-0.005791029090073971;1.0350769891113585;0.8053194309167065
35.119331;1.0351165509305715;0.8333400255666569;0.8050318537909842;-0.02184847510736949;-0.021107437489239992;9.99982096568406;0.8335562536464821;-0.005993980618139815;0.8053577358700211;-0.005791029366458184;1.0350762710446553;0.8053192874765968
35.129331;1.0351198843409803;0.833339050915015;0.805033730275687;-0.021848474966301427;-0.021107437630332314;9.999820942651645;0.8335545648620873;-0.005993980944395395;0.8053581712193123;-0.005791029636683249;1.0350755242884102;0.8053191912798713
35.139331;1.0351232261272285;0.8333381005655256;0.8050356149819602;-0.02184847483251236;-0.021107437761100255;9.999821513134675;0.8335528297172481;-0.005993981289426288;0.8053585597617668;-0.005791029900377059;1.0350747522255184;0.8053191440054116
35.149331;1.035126573257602;0.8333371736765864;0.8050375074223322;-0.02184847470466369;-0.021107437882114076;9.999822697315858;0.8335510496284948;-0.0059939816522794785;0.8053589003410473;-0.00579103015733744;1.0350739583659563;0.8053191459504765
35.159331;1.03512992168964;0.8333362693840936;0.805039405729103;-0.02184847458179133;-0.021107437994273313;9.99982451162264;0.8335492261652958;-0.005993982032041736;0.805359192822211;-0.005791030407379955;1.0350731474334096;0.8053191956027306
35.169331;1.0351332662432984;0.8333353870348179;0.8050413072437493;-0.02184847446306277;-0.02110743809823207;9.999826972668187;0.8335473605777576;-0.005993982427980319;0.805359437615717;-0.005791030650091948;1.0350723257106162;0.8053192899571423
35.179331;1.0351366011005834;0.8333345264857129;0.8050432092478602;-0.021848474347615793;-0.02110743819401712;9.999830090029914;0.8335454530246095;-0.005993982839566667;0.8053596357673396;-0.0057910308847545664;1.0350715007211528;0.8053194248603998
35.189331;1.0351399205489697;0.8333336887041526;0.8050451097352196;-0.02184847423454822;-0.021107438281388963;9.999833858171092;0.833543502771997;-0.005993983266223114;0.8053597889001628;-0.005791031110490749;1.035070680577877;0.8053195951505381
35.199331;1.035143219737264;0.8333328757093893;0.8050470076206497;-0.021848474123004013;-0.021107438360252976;9.999838260463257;0.8335415091352243;-0.005993983706958052;0.8053598985158157;-0.005791031326434508;1.035069873092079;0.8053197952266901
35.209331;1.0351464946565558;0.8333320893678167;0.8050489020691183;-0.02184847401208279;-0.021107438430519994;9.999843281331245;0.8335394720272059;-0.005993984160092013;0.8053599652919329;-0.005791031531611077;1.035069085075965;0.805320019774176
35.219331;1.035149741307339;0.8333313303612088;0.805050792160961;-0.02184847390067277;-0.021107438491772764;9.999848913673336;0.8335373920090172;-0.0059939846233391225;0.8053599894466204;-0.005791031724669001;1.0350683221213681;0.80532026417001
35.229331;1.0351529550640093;0.8333305981152781;0.805052677411589;-0.021848473787549515;-0.021107438543268218;9.999855155185896;0.8335352703071589;-0.005993985094253388;0.8053599719435001;-0.005791031904006569;1.0350675888527086;0.8053205250212303
35.239331;1.0351561306163228;0.8333298912274641;0.8050545579645159;-0.021848473671625047;-0.021107438584295486;9.999861998735804;0.8335331089549582;-0.005993985570536326;0.805359915007327;-0.005791032068062962;1.035066889626166;0.8053208007732734
35.249331;1.0351592620502672;0.8333292082221784;0.8050564340970873;-0.02184847355212383;-0.021107438614337583;9.999869427439338;0.8335309108875946;-0.005993986049949421;0.8053598214341122;-0.005791032215253841;1.0350662287612729;0.8053210916762139
35.259331;1.0351623426779804;0.8333285480352998;0.8050583057106119;-0.021848473428509825;-0.02110743863282933;9.999877417614675;0.8335286796629303;-0.005993986530184255;0.80535969382373;-0.005791032343955014;1.0350656097847695;0.8053213989309479
35.269331;1.0351653645406653;0.8333279097176015;0.8050601720047799;-0.02184847330014681;-0.02110743863900211;9.99988594345496;0.8335264189918176;-0.00599398700892454;0.8053595344138801;-0.005791032452741508;1.0350650349356503;0.8053217235666369
35.279331;1.0351683181467837;0.8333272922252473;0.8050620313211496;-0.02184847316608087;-0.021107438631925872;9.99989498260252;0.8335241327509939;-0.005993987483900859;0.8053593448055304;-0.0057910325403353466;1.0350645053836491;0.8053220657680271
35.289331;1.0351711932912533;0.8333266947087212;0.805063881339646;-0.02184847302512618;-0.02110743861044545;9.999904523112253;0.8335218254545105;-0.005993987952852521;0.8053591255695659;-0.005791032605330276;1.0350640215619;0.8053224248848548
35.299331;1.0351739799772162;0.8333261167441399;0.805065719514379;-0.021848472875988522;-0.021107438573198484;9.9999145625136;0.8335195025560425;-0.005993988413616083;0.8053588764419453;-0.005791032646342349;1.0350635836154136;0.8053227998808056
35.309331;1.0351766678938634;0.8333255582008052;0.8050675433240662;-0.021848472717323653;-0.021107438518876007;9.99992509803489;0.833517170541987;-0.005993988864293828;0.8053585965353124;-0.005791032662435447;1.035063191596614;0.805323189736095
35.319331;1.0351792457949676;0.8333250187935496;0.8050693502785553;-0.021848472547838803;-0.021107438446311282;9.999936119120884;0.8335148366578267;-0.005993989303242959;0.8053582844032439;-0.005791032653169051;1.0350628451036075;0.805323593630287
35.329331;1.0351817025222503;0.8333244977160379;0.8050711377489421;-0.02184847236637614;-0.021107438354381117;9.999947603959226;0.8335125078624764;-0.005993989729024104;0.8053579387028743;-0.005791032618333531;1.035062543027633;0.8053240113206525
35.339331;1.0351840284513756;0.8333239935469261;0.8050729027128367;-0.021848472171871882;-0.021107438242115178;9.99995951437102;0.8335101900220109;-0.005993990140420961;0.805357558869763;-0.005791032557767109;1.035062283583814;0.8053244435616946
35.349331;1.0351862157339324;0.8333235042983136;0.8050746418519704;-0.021848471963362537;-0.021107438108894393;9.999971787713854;0.833507888468824;-0.005993990536371093;0.8053571449578341;-0.005791032471374663;1.03506206416204;0.8053248919266225
35.359331;1.035188258119314;0.8333230276133006;0.8050763520630115;-0.02184847174020988;-0.02110743795445259;9.999984334698297;0.8335056091233042;-0.005993990915936076;0.8053566970078092;-0.00579103235931219;1.035061881466181;0.8053253581113057
35.369331;1.0351901514440642;0.8333225612786803;0.8050780309678919;-0.02184847150225515;-0.021107437778705704;9.999997053710889;0.8335033591017451;-0.005993991278399895;0.8053562146195419;-0.005791032222090381;1.0350617322872366;0.8053258432062468
35.379331;1.0351918938272462;0.8333221042367761;0.8050796771226436;-0.02184847124959511;-0.02110743758157494;10.00000985030439;0.8335011466108305;-0.005993991623294275;0.805355697018979;-0.005791032060473489;1.0350616139602116;0.8053263471604993
35.389331;1.0351934846928252;0.8333216573744816;0.8050812899109744;-0.021848470982301478;-0.021107437362916478;10.000022641854638;0.8334989800885666;-0.0059939919503897215;0.8053551435677831;-0.005791031875352053;1.0350615239223941;0.8053268686751596
35.399331;1.035194923800006;0.8333212231409401;0.8050828694771166;-0.02184847070049633;-0.021107437122578003;10.000035347841239;0.8334968670135788;-0.005993992259720055;0.8053545542578349;-0.00579103166759413;1.0350614590234566;0.8053274058513218
35.409331;1.0351962110779622;0.8333208043920295;0.8050844167841236;-0.021848470404452598;-0.021107436860666018;10.000047878565294;0.8334948131565212;-0.005993992551467161;0.8053539294096855;-0.005791031437905198;1.0350614157497682;0.8053279569968165
35.419331;1.0351973463451238;0.8333204033036794;0.805085933456529;-0.021848470094305055;-0.021107436577900377;10.00006012512549;0.8334928225892251;-0.005993992825839068;0.8053532687801596;-0.005791031186963039;1.0350613911484812;0.8053285205637373
35.429331;1.0351983290823574;0.8333200209090077;0.8050874214716677;-0.021848469769795358;-0.021107436275659523;10.000071951054242;0.8334908980042193;-0.00599399308326329;0.8053525714365612;-0.0057910309155905235;1.03506138290203;0.8053290945794074
35.439331;1.0351991593448269;0.8333196574468233;0.8050888829570888;-0.021848469430439978;-0.02110743595564511;10.000083199851879;0.8334890406879812;-0.005993993324645512;0.8053518366485684;-0.005791030624472404;1.0350613884352589;0.8053296766533735
35.449331;1.035199838931154;0.8333193128139639;0.8050903199588706;-0.021848469075789637;-0.021107435619291317;10.000093720807799;0.8334872506704243;-0.00599399355122709;0.8053510643188877;-0.00579103031371545;1.0350614041874817;0.8053302645361882
35.459331;1.0352003714013427;0.8333189867376266;0.8050917341904004;-0.021848468705534838;-0.021107435267158924;10.000103386986728;0.8334855279155688;-0.005993993764289675;0.8053502543838629;-0.005791029982863766;1.0350614255632484;0.8053308563353979
35.469331;1.0352007615426688;0.8333186790904814;0.8050931271780695;-0.021848468319538433;-0.02110743489889968;10.000112088641568;0.8334838734414414;-0.005993993965084966;0.8053494067126259;-0.005791029631263404;1.035061447022656;0.8053314500989628
35.479331;1.0352010152912443;0.833318389912767;0.8050945006384368;-0.021848467917729594;-0.021107434513856587;10.000119719106046;0.8334822890199636;-0.005993994154619658;0.8053485219256176;-0.005791029258402982;1.0350614621010417;0.8053320432992304
35.489331;1.0352011399157994;0.8333181187759582;0.8050958564048872;-0.02184846749982101;-0.021107434111639616;10.000126174044178;0.8334807766164513;-0.005993994333207756;0.8053476016286901;-0.005791028864206292;1.035061464188592;0.8053326325179255
