time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
35.499331;1.0352011441287035;0.8333178646342887;0.8050971957980377;-0.021848467065145375;-0.02110743369223609;10.000131362290935;0.8334793388326006;-0.005993994500439286;0.805346647917677;-0.005791028449088966;1.035061447627279;0.8053332132479525
35.509331;1.0352010380245869;0.8333176265561949;0.8050985189073552;-0.021848466612785077;-0.02110743325578913;10.000135215855142;0.8334779795310298;-0.005993994655668738;0.8053456632112641;-0.005791028013560864;1.0350614079057625;0.8053337799592477
35.519331;1.0352008329437168;0.833317404086967;0.8050998244647597;-0.02184846614183289;-0.021107432802490046;10.000137690923193;0.8334767037727899;-0.005993994798490585;0.8053446506447834;-0.005791027557770281;1.0350613409531868;0.8053343266856823
35.529331;1.035200541332827;0.8333171969470983;0.8051011105132287;-0.021848465651597655;-0.021107432332692154;10.000138762051423;0.8334755172063532;-0.00599399492892575;0.8053436142810315;-0.005791027081510466;1.0350612419942435;0.8053348479785649
35.539331;1.0352001759632774;0.8333170047608235;0.8051023752225924;-0.0218484651415827;-0.021107431846946394;10.00013841897338;0.8334744254665508;-0.005993995047323092;0.8053425583325109;-0.005791026584635212;1.0350611051651812;0.8053353395560642
35.549331;1.035199748316496;0.8333168267977081;0.8051036174176752;-0.021848464611310646;-0.021107431345847447;10.00013666804591;0.8334734338358997;-0.005993995154080959;0.8053414863237831;-0.005791026067350544;1.0350609250075289;0.8053357983979865
35.559331;1.0351992673254486;0.8333166620037016;0.8051048370931606;-0.02184846406030134;-0.02110743082986389;10.000133530367657;0.8334725466938087;-0.005993995249415586;0.8053404015609567;-0.005791025530084111;1.0350606982471242;0.8053362226607303
35.569331;1.0351987395158573;0.833316509764892;0.8051060358262464;-0.021848463488184196;-0.02110743029938255;10.000129032039828;0.8334717669241812;-0.00599399533330388;0.8053393081144685;-0.005791024973256782;1.0350604234091187;0.8053366115385346
35.579331;1.0351981698797068;0.8333163703807304;0.8051072163492395;-0.021848462894759467;-0.021107429754873702;10.000123195396167;0.8334710957755895;-0.005993995405608457;0.8053382110014056;-0.005791024397302152;1.0350600991582668;0.8053369651639891
35.589331;1.0351975621327583;0.8333162442863488;0.8051083813597963;-0.02184846227998604;-0.021107429196872456;10.000116045068118;0.8334705325472639;-0.0059939954663255236;0.8053371155855101;-0.005791023802829269;1.0350597237932246;0.8053372844596186
35.599331;1.0351969184624719;0.8333161309812973;0.8051095325894541;-0.021848461643925933;-0.02110742862584155;10.000107625953227;0.833470074163957;-0.0059939955157438446;0.8053360271068928;-0.005791023190572193;1.0350592955058433;0.8053375706690197
35.609331;1.0351962398051293;0.8333160290661898;0.8051106705976712;-0.021848460986831034;-0.021107428042116804;10.000098011915636;0.8334697155569892;-0.005993995554395953;0.805334950924818;-0.005791022561001717;1.0350588122610125;0.8053378247143891
35.619331;1.0351955268381825;0.8333159369877825;0.8051117949244486;-0.02184846030938167;-0.021107427445938184;10.00008729604651;0.8334694504326772;-0.0059939955828967155;0.8053338926706132;-0.005791021914109302;1.0350582719177033;0.8053380467151491
35.629331;1.0351947810414075;0.8333158531061172;0.8051129042326439;-0.021848459612672174;-0.021107426837520534;10.00007557650653;0.8334692716777536;-0.005993995601828698;0.805332857763399;-0.005791021249781278;1.0350576726824907;0.8053382360528067
35.639331;1.0351940052313782;0.8333157754528955;0.805113996787765;-0.02184845889787857;-0.021107426217106214;10.000062950800098;0.8334691715393082;-0.005993995611739008;0.8053318511440387;-0.005791020568273915;1.0350570133449617;0.8053383920775417
35.649331;1.035193203192258;0.8333157023235407;0.8051150713349041;-0.021848458166026066;-0.021107425585040314;10.000049514622624;0.8334691418780477;-0.005993995613108009;0.8053308772615508;-0.0057910198702667654;1.035056293282215;0.805338514846984
35.659331;1.0351923784195327;0.8333156331431277;0.8051161272505531;-0.02184845741805647;-0.02110742494194492;10.000035358983975;0.8334691747097234;-0.005993995606226429;0.8053299396712856;-0.005791019156661295;1.0350555123323195;0.8053386051169228
35.669331;1.0351915332753656;0.8333155687560065;0.8051171639734507;-0.021848456655031663;-0.021107424288894665;10.000020570170863;0.8334692629659223;-0.005993995591144426;0.8053290407817788;-0.005791018428369705;1.035054670820209;0.8053386636653378
35.679331;1.0351906698421847;0.8333155111500166;0.8051181809479452;-0.021848455878282123;-0.021107423627447632;10.000005232659786;0.8334694009356114;-0.005993995567741895;0.8053281822041992;-0.005791017686152653;1.0350537698784346;0.8053386907114375
35.689331;1.035189791156879;0.833315462828257;0.8051191777192735;-0.02184845508934015;-0.021107422959445135;9.99998942669387;0.8334695841188221;-0.005993995535803639;0.8053273653377439;-0.005791016930614246;1.0350528122281635;0.8053386857062449
35.699331;1.0351889011017976;0.8333154261369112;0.8051201530294895;-0.021848454289575443;-0.02110742228666139;9.999973219872372;0.8334698089312375;-0.005993995495067874;0.8053265917938666;-0.005791016162411109;1.035051803095415;0.8053386473063707
35.709331;1.0351880038416;0.8333154026537514;0.805121103540854;-0.021848453479832292;-0.021107421610629427;9.999956660581125;0.8334700725609475;-0.005993995445310977;0.8053258632834739;-0.005791015382538338;1.0350507501007087;0.8053385737270817
35.719331;1.0351871038774025;0.8333153926375391;0.8051220239899942;-0.021848452660438066;-0.02110742093283728;9.999939781910927;0.8334703728433561;-0.005993995386433625;0.8053251810720565;-0.005791014592461882;1.0350496622650447;0.8053384636909597
35.729331;1.035186206049068;0.833315394882239;0.8051229088649616;-0.02184845183155303;-0.021107420254987266;9.99992261317209;0.8334707082340617;-0.005993995318434978;0.8053245456262138;-0.0057910137939945535;1.0350485493522599;0.8053383172753537
35.739331;1.0351853149130799;0.8333154073709186;0.8051237539327096;-0.02184845099357849;-0.02110741957890738;9.999905184314636;0.8334710778555475;-0.005993995241326446;0.8053239567176874;-0.005791012989080784;1.0350474215324315;0.8053381360072882
35.749331;1.035184433985562;0.8333154281061765;0.8051245565746812;-0.02184845014729813;-0.021107418906278794;9.99988752016361;0.8334714811707811;-0.005993995155047952;0.8053234136637619;-0.0057910121797514645;1.035046288446606;0.8053379224275807
35.759331;1.0351835656544814;0.8333154551450949;0.8051253149526186;-0.021848449293785897;-0.02110741823858488;9.999869635086386;0.8334719174272008;-0.005993995059441669;0.805322915633147;-0.005791011368175387;1.035045158007073;0.8053376794522876
35.769331;1.0351827119176704;0.833315486549025;0.8051260267779276;-0.021848448434385437;-0.021107417577354147;9.999851534893875;0.8334723857802149;-0.0059939949544211436;0.8053224622062404;-0.0057910105565313705;1.035044036037509;0.8053374099268263
35.779331;1.035181874883487;0.833315521111473;0.8051266889242928;-0.021848447570661646;-0.021107416924554288;9.99983322703082;0.8334728861531204;-0.005993994840157085;0.805322053198363;-0.005791009746848808;1.0350429264432524;0.8053371165326695
35.789331;1.0351810563358357;0.8333155588758623;0.805127298025674;-0.021848446704247376;-0.02110741628270291;9.999814729985271;0.8334734198508409;-0.00599399471702205;0.8053216872856638;-0.0057910089409986655;1.0350418313405199;0.8053368018093493
35.799331;1.0351802574847466;0.8333156006613418;0.8051278507316306;-0.021848445836916596;-0.02110741565441803;9.999796069535622;0.8334739895614167;-0.0059939945854846945;0.8053213614189075;-0.005791008140559646;1.0350407515210927;0.8053364682977563
35.809331;1.0351794795491287;0.8333156472008354;0.805128343124045;-0.02184844497077812;-0.02110741504193761;9.999777264776258;0.833474598719991;-0.005993994446219819;0.8053210718303232;-0.005791007346539453;1.035039687091294;0.8053361184565466
35.819331;1.035178724308047;0.8333156983058854;0.8051287703373022;-0.021848444108117888;-0.021107414447096635;9.999758313108341;0.8334752502800369;-0.005993994300216617;0.8053208148015162;-0.005791006559425485;1.035038637852728;0.8053357541319529
35.829331;1.0351779944060409;0.8333157524460368;0.8051291270964208;-0.02184844325106929;-0.021107413871518117;9.999739184736876;0.8334759459149533;-0.0059939941485020855;0.805320586124564;-0.0057910057797181495;1.035037603929037;0.8053353764103582
35.839331;1.0351772935107302;0.8333158072476976;0.8051294088074554;-0.02184844240162836;-0.021107413316642887;9.99971983741748;0.8334766861180861;-0.0059939939916227244;0.8053203802357219;-0.00579100500846246;1.0350365863952418;0.8053349862364344
35.849331;1.0351766257545172;0.8333158602258048;0.8051296122249694;-0.021848441561883675;-0.021107412783602012;9.99970024019609;0.8334774705463504;-0.005993993829312494;0.8053201902406004;-0.005791004247256883;1.0350355866760765;0.8053345849683846
35.859331;1.0351759949342132;0.833315909216047;0.8051297351384908;-0.021848440734025587;-0.02110741227317741;9.999680383086474;0.8334782984252536;-0.005993993660439943;0.8053200086658936;-0.005791003497809663;1.0350346054483688;0.8053341741464278
35.869331;1.0351754046421344;0.8333159530402553;0.8051297758956031;-0.02184843992023485;-0.021107411785920564;9.999660271007537;0.8334791690695731;-0.005993993483190482;0.8053198281272864;-0.005791002761623148;1.0350336422743227;0.8053337547908939
35.879331;1.035174858947393;0.8333159919106564;0.805129733670688;-0.021848439122754984;-0.021107411322199843;9.999639915303677;0.833480082177152;-0.00599399329558078;0.8053196415533944;-0.0057910020399814625;1.0350326953794005;0.8053333269977262
35.889331;1.0351743625750154;0.8333160265454256;0.8051296089294454;-0.021848438344036096;-0.02110741088203035;9.99961932952999;0.8334810376325541;-0.005993993096080558;0.8053194420442187;-0.005791001333844731;1.0350317619022176;0.805332890086569
35.899331;1.03517392044787;0.8333160569343039;0.8051294033165144;-0.021848437586731155;-0.02110741046492874;9.999598529239401;0.8334820350450625;-0.005993992883855623;0.8053192229593606;-0.0057910006437020285;1.035030839153759;0.8053324429640318
35.909331;1.0351735370214594;0.8333160823296485;0.805129118971691;-0.02184843685357506;-0.021107410070125943;9.999577533575126;0.8334830733829279;-0.005993992658588074;0.8053189787559168;-0.005790999969757731;1.0350299255426467;0.8053319844136939
35.919331;1.0351732156974551;0.8333161021858166;0.8051287578112981;-0.021848436147212928;-0.02110740969704784;9.999556369327598;0.8334841509093432;-0.005993992420198765;0.8053187060654609;-0.005790999312313592;1.0350290204140702;0.8053315132304552
35.929331;1.0351729586541338;0.8333161169121475;0.8051283216483961;-0.021848435469999757;-0.021107409345480672;9.999535077042903;0.8334852652754865;-0.0059939921687428115;0.8053184039674111;-0.005790998671916525;1.0350281232746963;0.8053310280481871
35.939331;1.0351727673426847;0.8333161280322828;0.8051278129246893;-0.02184843482385555;-0.02110740901510653;9.999513704525116;0.833486413342684;-0.00599399190449025;0.8053180733776523;-0.0057909980491391184;1.0350272332654606;0.8053305269396737
35.949331;1.0351726427615675;0.8333161379673336;0.8051272349350878;-0.02184843421027044;-0.021107408705023496;9.999492286414341;0.8334875910349873;-0.005993991627969644;0.8053177165077768;-0.005790997444316666;1.0350263495890903;0.805330007046717
35.959331;1.0351725851116838;0.8333161495131509;0.8051265914893175;-0.02184843363048842;-0.021107408413795405;9.999470839193677;0.8334887935877693;-0.005993991339865283;0.8053173366654566;-0.005790996857529462;1.0350254720551002;0.8053294645441631
35.969331;1.0351725937443788;0.8333161650942689;0.805125886563493;-0.021848433085754505;-0.02110740813968644;9.999449378604792;0.8334900154659447;-0.005993991040834872;0.8053169377808679;-0.0057909962887429355;1.0350246007019144;0.8053288955711942
35.979331;1.0351726675303248;0.8333161864637141;0.8051251238620815;-0.021848432577383337;-0.021107407880792444;9.999427931115301;0.833491249998475;-0.005993990731366985;0.8053165238344903;-0.005790995737947429;1.035023735022441;0.8053282982153579
35.989331;1.0351728052502642;0.833316214775109;0.8051243062247114;-0.021848432106534567;-0.021107407635119216;9.999406524746965;0.8334924900498499;-0.005993990411823007;0.8053160985330953;-0.005790995205222786;1.0350228739492033;0.8053276738922446
35.999331;1.035173005781652;0.83331625034777;0.8051234356249324;-0.02184843167389187;-0.0211074074005657;9.999385172715149;0.8334937296470087;-0.00599399008254933;0.805315664709858;-0.0057909946906676895;1.0350220169010138;0.8053270263623311
36.009331;1.0351732677681222;0.8333162926731686;0.8051225140234397;-0.02184843127950144;-0.02110740717489005;9.999363868672608;0.8334949650834247;-0.005993989743829572;0.805315223675228;-0.005790994194238315;1.035021164644086;0.8053263594023847
36.019331;1.0351735889320133;0.8333163410757248;0.8051215442010548;-0.021848430922850184;-0.02110740695573045;9.999342595884816;0.8334961949066995;-0.0059939893957773206;0.8053147752281912;-0.005790993715735947;1.0350203189127327;0.8053256754785527
36.029331;1.0351739656950025;0.8333163952766852;0.805120529959863;-0.021848430603086673;-0.02110740674073349;9.999321334247282;0.8334974193092501;-0.005993989038411958;0.8053143180112554;-0.005790993254954002;1.0350194818771172;0.8053249756396975
36.039331;1.0351743935846387;0.8333164555156474;0.8051194759192069;-0.021848430319074803;-0.021107406527921105;9.999300058938852;0.8334986395095775;-0.0059939886720112665;0.8053138498794455;-0.005790992811630869;1.035018656397492;0.805324259681563
36.049331;1.035174868249655;0.8333165223352467;0.8051183872952391;-0.021848430069216728;-0.021107406315970748;9.999278744439914;0.8334998572594786;-0.005993988297441915;0.8053133685179212;-0.005790992385258907;1.0350178460472188;0.8053235265505548
36.059331;1.0351753861218433;0.8333165961859046;0.8051172695436478;-0.02184842985141547;-0.02110740610400442;9.999257374699862;0.8335010742812737;-0.005993987916045141;0.8053128721316288;-0.005790991975138167;1.0350170544967736;0.8053227747136533
36.069331;1.035175944126872;0.83331667732598;0.8051161277743615;-0.02184842966332389;-0.021107405891184993;9.999235947581859;0.8335022918093601;-0.005993987529288743;0.805312359686906;-0.005790991580616352;1.0350162849877935;0.8053220020020794
36.079331;1.0351765393928696;0.8333167659073691;0.8051149662129361;-0.02184842950270258;-0.021107405676586595;9.999214473863148;0.8335035107391812;-0.005993987138597238;0.8053118307155329;-0.005790991201249979;1.0350155400142667;0.8053212056427888
36.089331;1.0351771697915224;0.8333168618086216;0.8051137876028368;-0.021848429367564245;-0.021107405459314547;9.999192973979774;0.8335047319253567;-0.0059939867453545435;0.805311284675493;-0.005790990836815768;1.0350148213604624;0.8053203828876001
36.099331;1.035177834523304;0.8333169647358784;0.805112592764095;-0.02184842925592542;-0.02110740523861437;9.99917147306826;0.8335059559455557;-0.005993986351049608;0.8053107201609966;-0.0057909904871955836;1.0350141308532577;0.8053195315580999
36.109331;1.0351785337030028;0.833317074855469;0.8051113811694943;-0.021848429165639904;-0.021107405013853376;9.999149998518558;0.8335071826789193;-0.005993985957418897;0.8053101351739337;-0.005790990152315243;1.0350134709694956;0.8053186503894817
36.119331;1.035179267411912;0.8333171929940243;0.8051101521836463;-0.0218484290946439;-0.021107404784463754;9.999128582257496;0.8335084110924169;-0.005993985566229888;0.8053095282385878;-0.005790989832176146;1.0350128442908768;0.8053177393415095
36.129331;1.0351800356632754;0.8333173199484507;0.8051089058159068;-0.021848429041160435;-0.02110740454998701;9.999107264174857;0.8335096395740086;-0.005993985178880567;0.8053088988527678;-0.005790989526637448;1.035012252856929;0.8053167996314814
36.139331;1.0351808389687427;0.8333174557816806;0.8051076429261174;-0.021848429003570268;-0.02110740431012396;9.999086090208941;0.833510866850777;-0.005993984796306641;0.805308247183037;-0.005790989235030589;1.035011698315629;0.8053158335944021
36.149331;1.0351816775574416;0.8333175998190937;0.8051063650548174;-0.021848428980242352;-0.021107404064660565;9.999065103861744;0.8335120924906251;-0.005993984419150227;0.8053075738142381;-0.005790988956197729;1.035011181807607;0.8053148444859533
36.159331;1.0351825496673532;0.8333177507750893;0.8051050741034543;-0.021848428969700937;-0.021107403813385734;9.999044339128945;0.8335133166785635;-0.005993984047951709;0.805306879807323;-0.005790988688879221;1.0350107036124567;0.8053138361007202
36.169331;1.0351834514573734;0.8333179061955454;0.8051037722717932;-0.021848428971027324;-0.02110740355612084;9.999023819582144;0.8335145401895816;-0.005993983683365232;0.8053061665846897;-0.005790988431865362;1.0350102637841656;0.8053128124143517
36.179331;1.0351843787018769;0.8333180618140418;0.8051024617227458;-0.021848428983946743;-0.021107403292881077;9.999003561915135;0.8335157645074481;-0.005993983326248707;0.805305435402429;-0.005790988183822018;1.03500986318655;0.8053117770662067
36.189331;1.035185328388277;0.8333182120988426;0.8051011441476479;-0.021848429008486752;-0.021107403024128335;9.998983586731171;0.8335169912225026;-0.005993982977424441;0.805304687133683;-0.005790987943174994;1.0350095035131122;0.8053107322916501
36.199331;1.0351862991255316;0.8333183516126307;0.8050998210270296;-0.021848429044653075;-0.021107402750984067;9.998963932322935;0.8335182212490255;-0.005993982637331942;0.8053039226015043;-0.005790987708368841;1.035009186570248;0.8053096783977277
36.209331;1.0351872902887098;0.8333184755638614;0.8050984937676794;-0.02184842909233911;-0.021107402475158278;9.99894465517765;0.8335194551302885;-0.005993982305937159;0.805303142861625;-0.005790987478224916;1.0350089136851144;0.805308614595448
36.219331;1.0351883009339538;0.8333185792829505;0.8050971633872162;-0.021848429151316153;-0.0211074021985659;9.99892581816196;0.8335206939661041;-0.005993981982899085;0.8053023493480105;-0.005790987251984426;1.0350086852192015;0.805307539565794
36.229331;1.035189329362057;0.8333186578163333;0.8050958304718286;-0.021848429221135873;-0.02110740192311659;9.998907483740428;0.8335219393699695;-0.005993981667688186;0.8053015440791129;-0.005790987029169067;1.0350085005173864;0.8053064511026681
36.239331;1.0351903730132164;0.833318706253343;0.8050944951064393;-0.021848429301047884;-0.021107401650906146;9.99888971197674;0.8335231924781786;-0.005993981359576795;0.8053007297218618;-0.005790986809456104;1.035008358768139;0.8053053464461466
36.249331;1.0351914286573958;0.8333187200103742;0.8050931568216058;-0.02184842939010141;-0.02110740138431881;9.998872553088743;0.8335244534429148;-0.005993981057820039;0.8052999091830877;-0.005790986592554304;1.0350082599710593;0.8053042234992235
36.259331;1.0351924928079812;0.8333186944749589;0.8050918153248414;-0.02184842948726025;-0.02110740112570071;9.998856040638023;0.8335257216377319;-0.005993980762063385;0.8052990848726584;-0.005790986378131246;1.0350082048307143;0.8053030816116895
36.269331;1.0351935616207517;0.8333186248432682;0.805090471470017;-0.021848429591416526;-0.02110740087690788;9.998840193961612;0.8335269958852605;-0.005993980472574675;0.805298258449217;-0.005790986165942234;1.0350081936570192;0.8053019214283207
36.279331;1.0351946306928186;0.8333185067364332;0.8050891272390562;-0.021848429701521052;-0.021107400639165753;9.99882502524636;0.8335282746794191;-0.005993980190062303;0.8052974313172664;-0.005790985956141671;1.0350082259318063;0.8053007441525494
36.289331;1.0351956956455315;0.8333183365881172;0.805087784888531;-0.021848429816833145;-0.021107400413212726;9.99881054344669;0.8335295564330296;-0.005993979915257444;0.8052966047914547;-0.005790985749393543;1.0350083013951576;0.8052995509725458
36.299331;1.0351967525419046;0.8333181108717594;0.8050864464315575;-0.0218484299369833;-0.02110740019944444;9.998796755280532;0.8335308399187187;-0.005993979648612519;0.8052957793306116;-0.005790985546642887;1.0350084210674242;0.8052983430911106
36.309331;1.0351977972571926;0.833317825118341;0.8050851138309323;-0.02184843006177913;-0.02110739999811909;9.998783667049974;0.8335321249818266;-0.00599397939021741;0.8052949538264452;-0.0057909853488743775;1.0350085871424608;0.8052971219417852
36.319331;1.0351988246135053;0.833317474078858;0.8050837892964803;-0.021848430190901748;-0.021107399809695653;9.998771283024125;0.833533412635917;-0.005993979139840967;0.8052941257148623;-0.005790985156946888;1.0350088024387158;0.8052958894084099
36.329331;1.0351998279933299;0.8333170525224034;0.805082475393769;-0.02184843032354694;-0.021107399635010498;9.998759599566517;0.8335347045458394;-0.00599397889703726;0.8052932916764837;-0.0057909849714467285;1.035009069843661;0.805294648194188
36.339331;1.0352007998179795;0.833316555878167;0.8050811750154877;-0.02184843045811098;-0.02110739947514358;9.998748603139774;0.8335360028218683;-0.00599397866121022;0.8052924485958554;-0.005790984792683448;1.0350093913266345;0.8052934017580896
36.349331;1.035201732744823;0.8333159810308115;0.8050798908953328;-0.021848430592192852;-0.02110739933114768;9.998738273271247;0.8335373098102171;-0.005993978431564011;0.8052915944258869;-0.0057909846208210915;1.0350097663867097;0.8052921535541748
36.359331;1.0352026203893165;0.8333153269722007;0.8050786248393115;-0.02184843072304233;-0.02110739920390744;9.998728586490154;0.8335386277491298;-0.0059939782070147435;0.8052907285932209;-0.00579098445604047;1.035010191309857;0.805290906753435
36.369331;1.0352034576927822;0.8333145947215211;0.8050773774151678;-0.021848430848080833;-0.0211073990942407;9.99871951996372;0.8335399590715526;-0.005993977986332935;0.8052898519858346;-0.005790984298715189;1.0350106601872175;0.8052896651487268
36.379331;1.0352042416593932;0.8333137869054432;0.8050761481670582;-0.021848430965069145;-0.02110739900298785;9.998711054829347;0.8335413068722844;-0.005993977768625009;0.8052889667883161;-0.005790984149491757;1.0350111665927155;0.8052884339596479
36.389331;1.0352049713960891;0.8333129073179776;0.8050749361826746;-0.021848431072041787;-0.021107398930949213;9.998703179514443;0.8335426743555988;-0.005993977553703582;0.805288076220396;-0.005790984009081847;1.0350117046777516;0.8052872193669973
36.399331;1.035205647403894;0.8333119602808268;0.8050737408667379;-0.021848431167273915;-0.021107398878907665;9.998695894417809;0.8335440635784009;-0.005993977342019837;0.8052871840721378;-0.0057909838779154526;1.0350122692001247;0.805286027414707
36.409331;1.0352062715307844;0.8333109499760647;0.8050725623362878;-0.02184843124920023;-0.021107398847774576;9.99868921584567;0.8335454749252821;-0.00599397713437921;0.8052862941460291;-0.0057909837561525256;1.0350128548413307;0.805284863372312
36.419331;1.035206847304697;0.8333098802866196;0.8050714012101855;-0.021848431316306812;-0.021107398838629894;9.99868316893041;0.8335469077360984;-0.005993976931701687;0.8052854097528169;-0.005790983644071504;1.0350134558484514;0.8052837315625966
36.429331;1.0352073797153438;0.8333087549610113;0.8050702581272303;-0.021848431367339684;-0.02110739885256525;9.998677768379835;0.8335483608890434;-0.005993976734921515;0.8052845332742261;-0.005790983542277262;1.0350140662283696;0.8052826352587862
36.439331;1.035207874749725;0.8333075773361802;0.8050691334750267;-0.021848431401696927;-0.02110739889042312;9.998673003752327;0.8335498325903764;-0.0059939765449487144;0.8052836659019359;-0.0057909834515685816;1.0350146802939575;0.8052815769411452
36.449331;1.0352083393160594;0.833306349940291;0.8050680277951334;-0.02184843141938795;-0.02110739895259688;9.998668838964148;0.8335513202367584;-0.0059939763626020185;0.8052828074559706;-0.005790983372790124;1.0350152935174077;0.805280559076586
36.459331;1.0352087815712843;0.8333050743799195;0.8050669426069575;-0.02184843142056642;-0.021107399038960962;9.99866521948441;0.8335528209598108;-0.005993976188601505;0.805281956291142;-0.005790983306753126;1.0350159029817296;0.8052795849369462
36.469331;1.035209211330973;0.833303750846565;0.8050658808433107;-0.02184843140529014;-0.021107399148951742;9.998662079722953;0.8335543319869838;-0.005993976023653005;0.8052811098539309;-0.005790983254052324;1.0350165069731;0.8052786587665011
36.479331;1.035209640123936;0.8333023776797255;0.8050648465308923;-0.02184843137363454;-0.02110739928177387;9.998659349274346;0.8335558502744232;-0.00599397586854386;0.8052802656801142;-0.005790983214884704;1.0350171044444798;0.8052777849480113
36.489331;1.0352100802497137;0.8333009521930203;0.8050638439213037;-0.021848431325796166;-0.021107399436514587;9.998656960047631;0.8335573721259886;-0.005993975724270883;0.8052794218793465;-0.005790983189125163;1.0350176950503003;0.8052769670944863
36.499331;1.0352105430812821;0.8332994721670689;0.8050628765297966;-0.02184843126221513;-0.021107399612172846;9.998654849266657;0.833558893159415;-0.00599397559214954;0.8052785770432153;-0.005790983176525832;1.0350182791046678;0.8052762080142787
36.509331;1.0352110378882173;0.8332979364663032;0.805061946574055;-0.021848431183749534;-0.02110739980779093;9.998652953101125;0.8335604081996867;-0.005993975473721109;0.8052777299275539;-0.005790983176744936;1.0350188569050103;0.8052755099182695
36.519331;1.0352115715204697;0.8332963446071436;0.8050610549837658;-0.021848431091715102;-0.02110740002245853;9.998651202113313;0.8335619109161708;-0.0059939753705674555;0.805276879150917;-0.005790983189298844;1.035019428067451;0.8052748745247352
36.529331;1.0352121482203815;0.8332946962526054;0.8050602016823428;-0.021848430987808694;-0.021107400255048814;9.998649527954482;0.8335633935694665;-0.005993975284267475;0.8052760231484137;-0.005790983213652752;1.0350199911248539;0.8052743035182635
36.539331;1.0352127696815068;0.8332929909764049;0.8050593856254002;-0.02184843087386984;-0.02110740050406665;9.998647874948174;0.833564847428294;-0.005993975216310297;0.8052751601386448;-0.00579098324926541;1.0350205434285018;0.8052737986773583
36.549331;1.035213436077563;0.8332912280162829;0.8050586044426404;-0.021848430751440998;-0.02110740076777601;9.99864620815056;0.8335662639017263;-0.005993975167800823;0.8052742881691572;-0.005790983295548971;1.0350210818095915;0.8052733611821304
36.559331;1.0352141475226475;0.8332894060970378;0.8050578544743976;-0.02184843062158483;-0.021107401044389844;9.998644511336952;0.8335676355281574;-0.005993975139291424;0.8052734056316269;-0.005790983352041173;1.035021603760021;0.8052729912858948
36.569331;1.0352149047516217;0.8332875237890989;0.8050571317201791;-0.021848430485261056;-0.021107401332195175;9.998642774294627;0.8335689560580909;-0.005993975130899988;0.8052725118385523;-0.005790983418572022;1.0350221084515365;0.8052726888136092
36.579331;1.035215708980596;0.8332855804010665;0.8050564326983752;-0.021848430343693413;-0.021107401629654153;9.998640982109096;0.8335702198564547;-0.005993975142443072;0.8052716073177552;-0.0057909834950867324;1.0350225973097418;0.8052724537478937
36.589331;1.0352165615594826;0.8332835763922314;0.8050557544716449;-0.021848430198283093;-0.021107401935461446;9.998639114685137;0.8335714214173022;-0.005993975173507309;0.8052706939028097;-0.0057909835813691555;1.0350230738395234;0.8052722865516536
36.599331;1.0352174637119238;0.8332815130303471;0.8050550943929184;-0.021848430050430922;-0.021107402248474422;9.998637148642562;0.8335725557304156;-0.005993975223539913;0.8052697743886869;-0.005790983676904681;1.0350235426860788;0.805272188038714
36.609331;1.0352184166344391;0.833279392339087;0.805054449961003;-0.021848429901528955;-0.021107402567636078;9.998635056737013;0.8335736191058509;-0.005993975291901839;0.8052688520717528;-0.005790983780903;1.035024008808732;0.8052721589751932
36.619331;1.0352194214872563;0.8332772176508456;0.8050538186584402;-0.021848429752926935;-0.02110740289193005;9.998632808608898;0.8335746091915437;-0.005993975377922859;0.8052679310391845;-0.005790983892511614;1.035024477420937;0.8052721999065587
36.629331;1.0352204789020014;0.8332749940667769;0.8050531979248267;-0.02184842960583142;-0.0211074032202406;9.998630375877013;0.8335755240687576;-0.005993975481032744;0.8052670167867478;-0.005790984010987973;1.035024954335323;0.8052723110582121
36.639331;1.035221589010435;0.8332727282318958;0.80505258558175;-0.021848429461396857;-0.021107403551296932;9.998627738540874;0.8335763613688744;-0.005993975600836999;0.80526611568723;-0.005790984135611605;1.0350254458548702;0.8052724921115344
36.649331;1.0352227517107635;0.8332704272929027;0.8050519805226523;-0.02184842932100403;-0.021107403883817558;9.998624885551042;0.8335771179508039;-0.005993975737034101;0.8052652335016263;-0.005790984265597506;1.0350259578290613;0.8052727421064283
36.659331;1.0352239659281004;0.8332680976018448;0.8050513831373711;-0.021848429186340824;-0.021107404216569144;9.998621814717051;0.8335777900948109;-0.005993975889286855;0.8052643747550227;-0.005790984400171976;1.035026494348926;0.8052730594809476
36.669331;1.0352252289142532;0.8332657443380508;0.8050507952481465;-0.021848429059164023;-0.02110740454832842;9.99861853934494;0.8335783739066801;-0.005993976057157888;0.8052635433883116;-0.005790984538605872;1.035027056630257;0.805273442009631
36.679331;1.0352265367078701;0.8332633724370767;0.8050502196581764;-0.02184842894099932;-0.02110740487797561;9.998615090286215;0.8335788657843437;-0.005993976240009006;0.8052627433956203;-0.005790984680183792;1.03502764279513;0.8052738868122825
36.689331;1.0352278846050509;0.8332609877096281;0.8050496595270548;-0.02184842883296344;-0.02110740520454035;9.998611506880557;0.8335792630101833;-0.0059939764368372875;0.8052619786352622;-0.005790984824189896;1.0350282489689249;0.8052743906789465
36.699331;1.0352292669497127;0.8332585970027999;0.8050491180236072;-0.021848428735805187;-0.021107405527104377;9.998607828674098;0.8335795640924839;-0.005993976646343965;0.8052612524194903;-0.005790984969816196;1.0350288707635638;0.8052749505154696
36.709331;1.035230677041807;0.8332562076408353;0.8050485984110524;-0.021848428650113695;-0.021107405844830507;9.998604095324957;0.8335797685425637;-0.005993976867340109;0.8052605674754033;-0.005790985116087832;1.0350295042059423;0.8052755636940123
36.719331;1.0352321075139286;0.8332538273157906;0.80504810379771;-0.021848428576336287;-0.021107406157092633;9.99860034899285;0.8335798764900604;-0.005993977099039864;0.8052599257938854;-0.005790985261944118;1.0350301459979172;0.8052762278902986
36.729331;1.035233551061571;0.8332514645670418;0.8050476364585694;-0.021848428514582775;-0.021107406463410285;9.99859663211107;0.8335798884148579;-0.005993977340906642;0.8052593283151852;-0.0057909854063073855;1.0350307934591292;0.8052769401210131
36.739331;1.0352350013194909;0.8332491287485214;0.8050471980910602;-0.0218484284645955;-0.021107406763140473;9.99859298093291;0.8335798049665525;-0.005993977592311529;0.80525877489549;-0.005790985548148194;1.0350314445091693;0.8052776960260687
36.749331;1.035236453014897;0.833246829421003;0.8050467911149237;-0.021848428425833018;-0.021107407055274544;9.998589421119101;0.8335796271816848;-0.005993977852306165;0.8052582645162681;-0.005790985686665438;1.0350320970878626;0.8052784906632311
36.759331;1.0352379009285302;0.8332445759091626;0.8050464192875793;-0.021848428397457795;-0.02110740733855832;9.998585970867031;0.8335793571626448;-0.005993978119583781;0.8052577957947379;-0.005790985821371682;1.0350327479280501;0.8052793203189467
36.769331;1.0352393389177867;0.8332423772491295;0.8050460872315262;-0.0218484283783903;-0.0211074076116287;9.99858265023398;0.8335789983988763;-0.005993978392669356;0.8052573675962812;-0.00579098595197524;1.0350333920801218;0.8052801837008375
36.779331;1.0352407599391091;0.8332402425185934;0.8050457998990107;-0.02184842836760326;-0.02110740787299625;9.998579488252721;0.8335785551798787;-0.005993978670153229;0.805256979180187;-0.005790986078292577;1.0350340238760505;0.8052810815922704
36.789331;1.0352421564539311;0.8332381811809076;0.8050455620118376;-0.02184842836447061;-0.02110740812107382;9.99857652152879;0.8335780318060214;-0.0059939789507097415;0.8052566297519606;-0.005790986200276407;1.035034638424165;0.8052820155632588
36.799331;1.0352435210606483;0.8332362030144307;0.8050453771981032;-0.021848428368818;-0.021107408354244094;9.998573787440778;0.8335774324223757;-0.005993979233024879;0.8052563176597524;-0.0057909863179053025;1.035035232397744;0.8052829871338424
36.809331;1.035244847254719;0.8332343172733643;0.8050452474195223;-0.021848428380731724;-0.021107408570889205;9.998571317716728;0.8335767612016397;-0.00599397951583993;0.8052560397461758;-0.005790986430881536;1.0350358040776486;0.8052839977693562
36.819331;1.0352461296648896;0.8332325314335555;0.805045173104603;-0.021848428400317182;-0.02110740876958125;9.998569133716982;0.8335760221883706;-0.0059939797980235665;0.8052557911770953;-0.0057909865385155565;1.0350363531498687;0.8052850489784777
36.829331;1.0352473638414936;0.8332308507354558;0.8050451534212277;-0.021848428427473036;-0.0211074089494327;9.99856724375434;0.8335752188410092;-0.005993980078517792;0.8052555657097253;-0.005790986640018281;1.035036879977806;0.8052861423265055
36.839331;1.035248546222936;0.8332292785724825;0.8050451863745623;-0.02184842846198363;-0.021107409110229135;9.998565644364959;0.8335743540480192;-0.005993980356237883;0.8052553564369155;-0.00579098673485944;1.0350373847087833;0.8052872796939027
36.849331;1.0352496743726416;0.8332278170357523;0.8050452691853458;-0.021848428503831625;-0.021107409252318632;9.998564325849381;0.833573430748116;-0.005993980630092489;0.8052551566087267;-0.0057909868228660085;1.0350378673918088;0.805288463332484
36.859331;1.035250746840045;0.833226467600252;0.8050453987325462;-0.021848428553287745;-0.02110740937661147;9.998563275238448;0.8335724521317741;-0.005993980898990536;0.8052549599688841;-0.005790986904204635;1.0350383286588634;0.805289695018577
36.869331;1.0352517627655842;0.8332252317561682;0.8050455717869908;-0.021848428610833668;-0.021107409484656142;9.998562469045764;0.8335714210887541;-0.0059939811616935715;0.8052547605499375;-0.00579098697928482;1.03503876922316;0.8052909750040462
36.879331;1.035252721888907;0.8332241112385511;0.8050457854939462;-0.02184842867705237;-0.021107409578457904;9.998561863274077;0.8335703395131993;-0.0059939814167259495;0.8052545521297261;-0.005790987048523747;1.0350391884119918;0.8052923017298128
36.889331;1.0352536245606976;0.8332231080257149;0.8050460378706004;-0.02184842875249192;-0.021107409660081674;9.998561394888878;0.8335692078859592;-0.005993981662525933;0.8052543279441113;-0.005790987112276458;1.0350395836917368;0.8052936720877572
36.899331;1.0352544711641085;0.833222224404301;0.8050463275874313;-0.021848428837647843;-0.021107409731343823;9.998560993775719;0.8335680255844482;-0.005993981897776819;0.8052540813183166;-0.00579098717112211;1.035039951269549;0.8052950819544368
36.909331;1.0352552610913837;0.8332214633198679;0.8050466532872236;-0.02184842893306474;-0.02110740979368585;9.998560595177361;0.8335667918446586;-0.005993982121653284;0.8052538068145983;-0.00579098722613597;1.0350402865822959;0.8052965267187245
36.919331;1.035255992163868;0.8332208287022765;0.8050470133516818;-0.02184842903929606;-0.021107409848274163;9.998560146111158;0.8335655064315199;-0.005993982333706743;0.8052535009145064;-0.0057909872786758194;1.0350405846334279;0.80529800118535
36.929331;1.035256661113064;0.8332203250054102;0.805047406274881;-0.02184842915662535;-0.02110740989628415;9.998559602655968;0.8335641694860796;-0.005993982533626918;0.8052531622480055;-0.005790987329898198;1.0350408401741507;0.805299499035727
36.939331;1.0352572643680893;0.8332199560799762;0.8050478310351962;-0.021848429284874602;-0.021107409939021934;9.998558926006568;0.8335627809609755;-0.0059939827212859365;0.805252791339555;-0.005790987380528617;1.0350410478328118;0.8053010128346504
36.949331;1.0352577983877065;0.8332197243433053;0.8050482872080305;-0.021848429423619746;-0.021107409977733325;9.998558086944426;0.8335613402342623;-0.005993982896904433;0.8052523892631404;-0.005790987430780988;1.0350412027274412;0.8053025347989314
36.959331;1.0352582598137778;0.8332196309328903;0.8050487749241327;-0.02184842957263849;-0.021107410013370024;9.998557070846992;0.8335598459593144;-0.005993983061152316;0.8052519564736046;-0.005790987480280941;1.0350413008105273;0.8053040575392052
36.969331;1.0352586459460966;0.8332196764339248;0.8050492945552455;-0.02184842973213737;-0.021107410046558975;9.998555873361965;0.8335582961030047;-0.005993983215253825;0.8052514934252559;-0.005790987528227559;1.0350413385501462;0.8053055741949653
36.979331;1.035258955439123;0.8332198610149754;0.805049846130448;-0.02184842990267082;-0.02110741007770552;9.998554492301759;0.8335566885140003;-0.005993983360925725;0.805251001677127;-0.005790987573647398;1.035041312910957;0.8053070779363883
36.989331;1.035259188405571;0.8332201837810342;0.8050504287772475;-0.021848430084989975;-0.02110741010701259;9.998552924219329;0.8335550218751978;-0.005993983500081161;0.8052504839621013;-0.005790987615577495;1.0350412215421014;0.8053085614118102
36.999331;1.0352593460050599;0.8332206422849836;0.8050510406305132;-0.02184843027984256;-0.021107410134490877;9.998551165462407;0.8335532960433126;-0.005993983634562784;0.8052499437969475;-0.005790987653294149;1.0350410628199354;0.8053100167401744
37.009331;1.0352594307796121;0.8332212327491678;0.8050516797898163;-0.02184843048770805;-0.021107410160151076;9.998549212900217;0.8335515117946805;-0.005993983766072907;0.8052493852246444;-0.005790987686392844;1.035040836010497;0.8053114358482302
37.019331;1.03525944726156;0.833221950637264;0.8050523459492459;-0.021848430708713548;-0.02110741018416482;9.998547062544995;0.8335496709085614;-0.005993983896225213;0.8052488126722424;-0.0057909877146781665;1.0350405414595112;0.8053128107978128
37.029331;1.035259401376212;0.8332227911175094;0.805053040968213;-0.02184843094272426;-0.021107410206867686;9.998544712054185;0.833547776348349;-0.005993984026601577;0.8052482308140997;-0.0057909877381525235;1.0350401809384007;0.8053141338941504
37.039331;1.035259299291484;0.8332237491284198;0.8050537675301237;-0.021848431189324675;-0.021107410228819054;9.998542170110435;0.8335458322759415;-0.005993984158754859;0.8052476442087949;-0.005790987757109754;1.0350397579541488;0.8053153978926559
37.049331;1.035259146774291;0.8332248187594516;0.8050545271593321;-0.021848431447848433;-0.021107410250897587;9.99853946219743;0.833543844193822;-0.0059939842941483905;0.805247057119314;-0.00579098777209289;1.0350392776044477;0.8053165968038882
37.059331;1.0352589489629094;0.8332259928555313;0.8050553192092057;-0.021848431717706878;-0.02110741027436044;9.998536626735293;0.8335418188613077;-0.005993984434209616;0.8052464738072077;-0.005790987783604484;1.035038746241745;0.8053177262942943
37.069331;1.0352587106909539;0.8332272637868321;0.8050561414500752;-0.021848431998747576;-0.021107410300832512;9.99853370939559;0.833539763888497;-0.005993984580459453;0.8052458987032423;-0.0057909877918279305;1.0350381708542735;0.8053187829462535
37.079331;1.035258436988324;0.8332286240035378;0.8050569917844752;-0.021848432291266963;-0.021107410332101506;9.99853076031286;0.8335376873653015;-0.005993984734490338;0.805245336420753;-0.005790987796584833;1.035037558556702;0.8053197635132745
37.089331;1.0352581325931998;0.8332300655630459;0.8050578695761879;-0.021848432595696993;-0.02110741036985575;9.998527831414487;0.8335355975195885;-0.005993984897897769;0.8052447919790987;-0.00579098779742501;1.035036917303788;0.8053206647381084
37.099331;1.035257800774502;0.8332315801131164;0.805058775478883;-0.021848432912333734;-0.02110741041557057;9.998524974516666;0.8335335023178926;-0.005993985072070234;0.805244270716364;-0.005790987793927498;1.0350362570203275;0.8053214833618042
37.109331;1.0352574426885859;0.8332331595769261;0.8050597102701295;-0.021848433241239848;-0.02110741047056192;9.998522242494037;0.8335314089591677;-0.005993985257752211;0.8052437774606565;-0.005790987786122235;1.0350355892824008;0.805322216518825
37.119331;1.0352570577805682;0.8332347961728263;0.8050606738711086;-0.021848433582105416;-0.021107410536077616;9.998519689647736;0.833529323343145;-0.005993985455008986;0.8052433158349048;-0.005790987774392703;1.0350349256013907;0.8053228628012106
37.129331;1.035256645163265;0.8332364816734036;0.8050616651456822;-0.02184843393416492;-0.02110741061327724;9.998517370061014;0.8335272501267955;-0.005993985663904347;0.8052428882658637;-0.005790987758916527;1.0350342758488429;0.80532342324962
37.139331;1.035256204650535;0.8332382071867086;0.8050626822800302;-0.021848434296408453;-0.021107410703276045;9.998515334399725;0.833525193712981;-0.005993985885163871;0.8052424960472704;-0.005790987739482304;1.0350336479526194;0.8053239011911764
37.149331;1.03525573646862;0.8332399639200387;0.8050637232180439;-0.021848434667869204;-0.0211074108073719;9.998513619860448;0.8335231591564942;-0.005993986120299093;0.8052421395846314;-0.005790987715741522;1.0350330485068917;0.8053243011360504
37.159331;1.0352552406651936;0.8332417438060805;0.8050647859601541;-0.021848435047715775;-0.021107410927143286;9.998512239457122;0.8335211522211191;-0.005993986371553342;0.8052418192653321;-0.005790987687357198;1.0350324830328532;0.8053246275187185
37.169331;1.035254716942939;0.8332435394230004;0.8050658687203468;-0.02184843543520694;-0.02110741106425719;9.998511183884654;0.8335191792062444;-0.005993986641750985;0.8052415361020895;-0.005790987654064261;1.0350319558653376;0.8053248838262645
37.179331;1.0352541648353586;0.8332453438316179;0.8050669697270553;-0.02184843582973702;-0.021107411220147056;9.998510433844041;0.8335172465492192;-0.005993986933689899;0.8052412918544527;-0.0057909876158401315;1.0350314704090566;0.8053250726408033
37.189331;1.0352535841163097;0.8332471504233968;0.805068086751613;-0.021848436231070356;-0.021107411395812285;9.998509973197683;0.8335153600138951;-0.005993987249425614;0.8052410891063572;-0.005790987572907962;1.0350310294592582;0.8053251963054812
37.199331;1.035252975153926;0.8332489527364652;0.8050692168205626;-0.021848436639505756;-0.021107411591874216;9.998509795229255;0.8335135245464179;-0.005993987590104756;0.8052409308185635;-0.0057909875254709;1.0350306354139263;0.8053252574269062
37.209331;1.035252339188296;0.8332507443253516;0.8050703564621824;-0.021848437055713817;-0.02110741180862179;9.998509900705686;0.833511744835007;-0.005993987956254461;0.805240819504617;-0.005790987473689445;1.0350302908211182;0.8053252590510538
37.219331;1.0352516785990842;0.8332525184631784;0.8050715023171972;-0.021848437480402053;-0.02110741204595502;9.998510292774288;0.833510025213994;-0.005993988347975445;0.8052407569636421;-0.005790987417960654;1.0350299985477358;0.8053252048169818
37.229331;1.0352509970786605;0.8332542682213263;0.805072651458693;-0.021848437914148824;-0.021107412303532202;9.998510969146752;0.8335083690033318;-0.005993988764798525;0.8052407443433233;-0.005790987358935574;1.0350297608866923;0.8053250989214821
37.239331;1.0352502995030408;0.8332559872134945;0.8050738013222642;-0.02184843835738054;-0.021107412581048625;9.99851191664279;0.8335067783474859;-0.005993989205479715;0.8052407823472284;-0.005790987297360645;1.035029578995767;0.8053249455121118
37.249331;1.035249591209201;0.8332576700051456;0.8050749496827799;-0.021848438810299783;-0.021107412878345173;9.99851311593237;0.8335052547373154;-0.005993989668152866;0.805240871692663;-0.005790987234118268;1.0350294533730542;0.8053247484886673
37.259331;1.0352488769937997;0.8332593119355342;0.8050760947594409;-0.02184843927293654;-0.0211074131953299;9.99851454602122;0.8335037997508811;-0.005993990150716056;0.8052410128992811;-0.005790987170204626;1.0350293841972316;0.8053245125520391
37.269331;1.0352481606815622;0.8332609092337261;0.8050772352209301;-0.021848439745394382;-0.02110741353186048;9.998516176948696;0.833502415328578;-0.005993990650974343;0.8052412052663033;-0.005790987106559298;1.035029371564999;0.8053242438813327
37.279331;1.035247445422136;0.8332624598555023;0.8050783699954883;-0.02184844022795336;-0.021107413887670772;9.99851796289811;0.8335011034294888;-0.005993991166655043;0.8052414465091708;-0.005790987044073864;1.0350294159173554;0.8053239491398196
37.289331;1.035246733877417;0.8332639643479944;0.8050794980675499;-0.021848440720807223;-0.02110741426237453;9.99851985223145;0.833499865710565;-0.0059939916956555095;0.8052417332425255;-0.00579098698375302;1.0350295176696616;0.8053236339845076
37.299331;1.035246027782491;0.8332654256880149;0.8050806182826635;-0.02184844122369902;-0.02110741465560265;9.998521805293011;0.833498703531256;-0.005993992236367055;0.8052420612154093;-0.005790986926755999;1.035029676463992;0.805323302368579
37.309331;1.0352453276524622;0.8332668481993148;0.8050817289510326;-0.021848441735908622;-0.02110741506713647;9.998523796510295;0.8334976181439309;-0.00599399278772428;0.8052424254799414;-0.005790986874227253;1.0350298915232892;0.8053229567826128
37.319331;1.0352446337547776;0.8332682363972819;0.8050828274459466;-0.0218484422565359;-0.021107415496830186;9.998525801988391;0.8334966109491752;-0.005993993348916241;0.8052428210629123;-0.005790986827074234;1.0350301624044966;0.8053225989233259
37.329331;1.0352439476321862;0.8332695939815199;0.805083910591052;-0.021848442784620708;-0.021107415944318045;9.998527794141197;0.8334956834565587;-0.00599399391906868;0.8052432436048211;-0.005790986785841442;1.0350304885230066;0.8053222300567203
37.339331;1.035243272286608;0.8332709233539549;0.8050849758582085;-0.02184844331903658;-0.021107416408781766;9.998529743264797;0.8334948368688592;-0.005993994497139253;0.805243689213464;-0.005790986750682675;1.0350308678929165;0.8053218509533617
37.349331;1.0352426112139028;0.8332722262547424;0.8050860218387668;-0.021848443858449057;-0.021107416889168906;9.998531611584669;0.8334940719647157;-0.0059939950818800715;0.805244154015814;-0.0057909867214275285;1.0350312964626087;0.8053214617741066
37.359331;1.0352419677224605;0.8332735047796984;0.8050870473737276;-0.021848444401486887;-0.02110741738467319;9.99853334984829;0.8334933894388468;-0.0059939956717670415;0.8052446344124733;-0.005790986697715515;1.0350317684174124;0.8053210622164046
37.369331;1.0352413446878164;0.8332747615476365;0.8050880510206454;-0.021848444947030875;-0.02110741789489082;9.998534912835604;0.8334927899423245;-0.00599399626504089;0.8052451277240755;-0.00579098667914177;1.0350322768621618;0.8053206519571867
37.379331;1.0352407445036576;0.8332759993103183;0.8050890317739223;-0.021848445494345867;-0.021107418419613496;9.998536277548109;0.8334922738174889;-0.005993996859895501;0.8052456323583289;-0.005790986665269129;1.035032814160328;0.8053202310696519
37.389331;1.0352401694408586;0.8332772214077157;0.8050899895493079;-0.021848446042962287;-0.02110741895865852;9.998537442897872;0.8334918409078504;-0.005993997454605471;0.8052461470622336;-0.005790986655565073;1.0350333721102383;0.8053198004430274
37.399331;1.0352396221458375;0.833278432997236;0.805090924771528;-0.02184844659250422;-0.021107419511926812;9.998538421612935;0.8334914899985313;-0.005993998047420709;0.8052466698047447;-0.005790986649612447;1.035033942674702;0.8053193620849586
37.409331;1.0352391057238377;0.8332796410756707;0.8050918382703582;-0.021848447142636965;-0.021107420079496567;9.998539237077988;0.8334912180310945;-0.005993998636389021;0.8052471977392893;-0.005790986647345317;1.0350345190988282;0.805318918448297
37.419331;1.0352386235102415;0.8332808528708807;0.8050927315636782;-0.021848447693218167;-0.021107420661476254;9.998539917537599;0.8334910202408654;-0.005993999219319687;0.8052477282084264;-0.0057909866488965065;1.0350350962504065;0.8053184712409321
37.429331;1.0352381789157257;0.8332820745098442;0.8050936068021289;-0.021848448244467807;-0.021107421257803877;9.998540488866855;0.8334908914895425;-0.0059939997938383005;0.8052482595123901;-0.005790986654480995;1.0350356698296477;0.8053180212553279
