time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
37.439331;1.0352377756636473;0.8332833107174619;0.8050944666251417;-0.021848448796834282;-0.021107421868304655;9.998540976230354;0.8334908276592542;-0.005994000357509038;0.8052487911706836;-0.0057909866645545725;1.0350362358142502;0.8053175691415797
37.449331;1.0352374181876849;0.8332845648583296;0.80509531412154;-0.021848449350735016;-0.021107422492688627;9.998541407121426;0.8334908261438471;-0.0059940009080309735;0.8052493237510819;-0.005790986679736859;1.0350367910232363;0.8053171161489545
37.459331;1.035237111334673;0.8332858390156356;0.805096152711341;-0.021848449906561675;-0.021107423130204934;9.998541806779611;0.8334908855007184;-0.005994001443366828;0.8052498581847678;-0.005790986700449628;1.0350373338569545;0.8053166644090595
37.469331;1.0352368594577015;0.833287133800697;0.8050969860794124;-0.021848450464832334;-0.02110742377939862;9.99854219362638;0.8334910045330652;-0.00599400196175878;0.805250395305691;-0.005790986726874902;1.035037864292658;0.8053162164962718
37.479331;1.0352366658150802;0.8332884480730456;0.8050978180642958;-0.02184845102616534;-0.021107424438413798;9.998542580677432;0.8334911811850813;-0.0059940024618114806;0.8052509362036778;-0.0057909867592827674;1.0350383833413903;0.8053157744341098
37.489331;1.0352365322860388;0.8332897793443066;0.805098652182097;-0.02184845159111699;-0.02110742510554832;9.998542979206698;0.8334914119842389;-0.0059940029426650086;0.8052514825422246;-0.0057909867981744325;1.0350388924119018;0.8053153388527096
37.499331;1.0352364589021514;0.833291124603601;0.8050994910788348;-0.02184845216010137;-0.021107425779479157;9.998543400973322;0.8334916922353311;-0.005994003403933641;0.8052520362999405;-0.005790986844123732;1.0350393929897286;0.8053149088741308
37.509331;1.0352364434727788;0.8332924805704756;0.8051003363321775;-0.021848452733335494;-0.021107426459032817;9.99854385800394;0.8334920166837638;-0.005994003845400568;0.8052525996595818;-0.005790986897614402;1.0350398865462271;0.8053144827970683
37.519331;1.0352364817410669;0.833293843295187;0.8051011884693917;-0.021848453310732586;-0.02110742714279563;9.998544360885806;0.8334923801632536;-0.00599400426686708;0.8052531751830421;-0.005790986958967501;1.0350403738362675;0.8053140589510982
37.529331;1.035236568015635;0.8332952081138836;0.8051020469123293;-0.02184845389195936;-0.021107427828995363;9.998544918478487;0.8334927774884988;-0.005994004668137457;0.8052537658249755;-0.005790987028313099;1.0350408537487212;0.8053136360815537
37.539331;1.0352366962009907;0.8332965702985289;0.8051029098001943;-0.02184845447661417;-0.021107428515806156;9.998545536923789;0.8334932029429368;-0.005994005048937954;0.8052543748919078;-0.005790987105527664;1.035041323015966;0.8053132135648016
37.549331;1.035236860840395;0.833297925754908;0.8051037740404754;-0.021848455064243155;-0.02110742920165961;9.998546214319616;0.8334936501278543;-0.005994005408954844;0.8052550060136772;-0.0057909871901607075;1.0350417770672595;0.8053127916534747
37.559331;1.0352370572367056;0.8332992714271568;0.8051046359948519;-0.02184845565430543;-0.021107429885215533;9.998546936875064;0.8334941120510535;-0.005994005747948628;0.8052556630090728;-0.0057909872815862075;1.0350422111250401;0.8053123711302542
37.569331;1.0352372805308712;0.8333006052222065;0.8051054923657605;-0.02184845624617475;-0.02110743056528308;9.998547681469129;0.8334945817491579;-0.005994006065712993;0.8052563498444248;-0.005790987379274299;1.0350426207737344;0.8053119524378984
37.579331;1.0352375253668529;0.8333019257766419;0.8051063405053742;-0.021848456839092513;-0.021107431240932877;9.998548423087241;0.8334950532745501;-0.005994006362108678;0.8052570706698577;-0.005790987482809846;1.0350430018868821;0.805311535168402
37.589331;1.035237787240915;0.8333032326177674;0.8051071783856484;-0.02184845743230875;-0.021107431911507903;9.99854914826045;0.8334955218747521;-0.005994006637238302;0.8052578295012084;-0.005790987591708994;1.0350433503765897;0.8053111181256252
37.599331;1.0352380639762884;0.8333045260326529;0.8051080045654513;-0.021848458025435356;-0.02110743257642844;9.998549867627485;0.8334959833966311;-0.005994006891473944;0.8052586295586398;-0.005790987705388734;1.0350436623109194;0.8053106998414812
37.609331;1.0352383556327536;0.8333058064036156;0.8051088178563856;-0.02184845861859778;-0.0211074332350217;9.998550613677004;0.8334964336107966;-0.005994007125449118;0.8052594727722588;-0.005790987823347356;1.035043934700787;0.8053102795537287
37.619331;1.0352386633876853;0.8333070742483861;0.8051096171947174;-0.021848459212314132;-0.02110743388644665;9.998551429222696;0.8334968675729788;-0.005994007340193701;0.8052603595341054;-0.005790987945218788;1.0350441663557792;0.8053098577906905
37.629331;1.035238988655065;0.8333083312144548;0.8051104020451828;-0.02184845980730828;-0.021107434529687254;9.998552360805105;0.8334972793549347;-0.005994007537168236;0.8052612887053511;-0.005790988070589401;1.0350443575246466;0.8053094357952438
37.639331;1.0352393326629885;0.8333095806967243;0.8051111723276858;-0.021848460404212306;-0.021107435163563747;9.998553454460424;0.8334976625690113;-0.0059940077180467;0.8052622582305247;-0.005790988198804502;1.0350445086675701;0.8053090145174419
37.649331;1.0352396960225938;0.8333108272559437;0.8051119276585149;-0.0218484610032295;-0.021107435786657133;9.998554751219388;0.8334980111196053;-0.005994007884532619;0.805263265812743;-0.0057909883289327365;1.035044620071996;0.8053085942256498
37.659331;1.0352400783456621;0.833312075556587;0.8051126668242461;-0.021848461604090177;-0.021107436397131935;9.9985562888694;0.8334983194456396;-0.005994008038461281;0.8052643090960606;-0.005790988459938901;1.0350446924339205;0.8053081747090846
37.669331;1.0352404780568407;0.8333133297756762;0.8051133879280582;-0.021848462206267474;-0.021107436992669763;9.99855810581435;0.8334985827365787;-0.00599400818194269;0.8052653858858589;-0.0057909885909271566;1.0350447271148322;0.8053077552348169
37.679331;1.0352408925411825;0.8333145936525663;0.8051140890590003;-0.021848462809132035;-0.021107437570726348;9.998560238455342;0.8334987974156617;-0.005994008317294916;0.8052664942498173;-0.005790988721325693;1.0350447258793083;0.8053073343148193
37.689331;1.0352413191696033;0.8333158709298709;0.8051147691112744;-0.021848463411929357;-0.02110743812888282;9.998562716123564;0.8334989610203105;-0.00599400844686577;0.8052676323698805;-0.005790988851061069;1.035044691194427;0.8053069103033405
37.699331;1.0352417564060732;0.833317165464415;0.8051154280060597;-0.021848464013636177;-0.02110743866491163;9.998565557993244;0.8334990712682903;-0.005994008572748762;0.8052687989737427;-0.0057909889805349305;1.0350446272215337;0.8053064824688215
37.709331;1.0352422034918842;0.8333184805065736;0.8051160659426884;-0.021848464612849765;-0.02110743917667979;9.998568771466562;0.8334991253100043;-0.005994008696530966;0.8052699938700778;-0.0057909891102022265;1.0350445400500068;0.8053060511343162
37.719331;1.0352426592001347;0.8333198177292408;0.8051166825571113;-0.021848465207949808;-0.021107439662238863;9.998572353425573;0.8334991198098334;-0.0059940088193871826;0.8052712173624376;-0.005790989240257733;1.0350444365008116;0.8053056170148275
37.729331;1.0352431210815076;0.8333211767424641;0.8051172767843174;-0.021848465797488923;-0.021107440119993732;9.998576293574324;0.8334990515907766;-0.0059940089423891054;0.8052724690710357;-0.00579098937087363;1.0350443226012156;0.805305180672743
37.739331;1.0352435855952657;0.8333225553917365;0.805117847141484;-0.021848466380331954;-0.02110744054867489;9.998580580171593;0.8334989181338008;-0.0059940090667057275;0.8052737474809458;-0.005790989502546509;1.035044202934041;0.8053047419624133
37.749331;1.0352440484675693;0.8333239507996117;0.8051183919647729;-0.021848466955408038;-0.021107440947201662;9.998585209592171;0.8334987173483072;-0.005994009193562072;0.8052750504262028;-0.0057909896361460315;1.0350440805838992;0.8053042995231748
37.759331;1.0352445047122727;0.833325360529413;0.805118909681104;-0.021848467521488217;-0.021107441314635485;9.998590192932546;0.8334984471713232;-0.005994009323995648;0.8052763758343591;-0.005790989772757417;1.0350439569188656;0.8053038510023232
37.769331;1.0352449490086788;0.8333267829106067;0.8051193993196323;-0.021848468077175016;-0.02110744165021572;9.99859555479764;0.8334981059293292;-0.005994009458669289;0.8052777220104953;-0.00579098991344374;1.0350438320939608;0.8053033937197795
37.779331;1.035245376839703;0.8333282165094628;0.8051198608532054;-0.02184846862106552;-0.021107441953446934;9.998601329779753;0.833497693076193;-0.005994009597956668;0.8052790875049903;-0.005790990059043572;1.0350437065329752;0.8053029250524123
37.789331;1.0352457851754688;0.833329659930229;0.805120295066419;-0.02184846915202929;-0.021107442224319335;9.99860755661765;0.8334972095686684;-0.005994009742223443;0.8052804711995253;-0.005790990210190443;1.035043581452087;0.8053024428728635
37.799331;1.035246171761418;0.8333311121587634;0.8051207033922946;-0.02184846966939053;-0.021107442463495708;9.998614267782688;0.8334966575751843;-0.0059940098920251645;0.8052818723067164;-0.005790990367508489;1.0350434580892014;0.8053019463272993
37.809331;1.035246533894474;0.8333325726444829;0.8051210877755615;-0.02184847017297823;-0.021107442672162746;9.998621482460532;0.8334960393707039;-0.005994010048060313;0.8052832894287861;-0.005790990531616121;1.0350433372404284;0.8053014360653676
37.819331;1.0352468680323164;0.8333340411711349;0.8051214500524035;-0.021848470663098175;-0.021107442851660024;9.998629204958139;0.8334953563516284;-0.005994010211015828;0.805284719700154;-0.005790990702909207;1.0350432193380505;0.8053009138244033
37.829331;1.0352471699384254;0.8333355177256476;0.8051217910405092;-0.021848471140294305;-0.021107443003256007;9.998637424472983;0.8334946092749842;-0.0059940103814199374;0.8052861594901544;-0.005790990881551047;1.0350431044614588;0.8053003823060997
37.839331;1.0352474345213116;0.8333370021380446;0.8051221101603266;-0.021848471604991714;-0.021107443128205616;9.998646117258803;0.8334937991121438;-0.005994010559451466;0.8052876054311842;-0.005790991067657514;1.0350429923776034;0.8052998449778614
37.849331;1.0352476561126958;0.8333384933591783;0.8051224059686699;-0.021848472057259982;-0.021107443227896112;9.99865524840614;0.83349292719234;-0.005994010744781405;0.8052890543670855;-0.005790991261270278;1.0350428827002187;0.8052993051454356
37.859331;1.035247829537085;0.8333399887425492;0.8051226769328135;-0.02184847249672624;-0.02110744330388714;9.998664775006608;0.8334919946283631;-0.005994010936656539;0.8052905029748341;-0.005790991462154477;1.0350427748355178;0.805298765240871
37.869331;1.0352479505744463;0.8333414844054382;0.8051229213525665;-0.021848472922600427;-0.02110744335785151;9.998674661303575;0.8334910020719294;-0.00599401113420606;0.8052919478785088;-0.005790991669703602;1.035042667276808;0.8052982271171233
37.879331;1.0352480158797328;0.8333429765954851;0.805123136741448;-0.021848473333706254;-0.021107443391505117;9.998684896248415;0.8334899498619002;-0.0059940113366909915;0.8052933864291036;-0.00579099188308103;1.035042557132073;0.8052976923629784
37.889331;1.0352480235422696;0.8333444625045635;0.8051233199724136;-0.02184847372851655;-0.021107443406512452;9.998695490855047;0.8334888380104458;-0.005994011543530212;0.805294817613357;-0.005790992101511821;1.035042441052415;0.8052971620440544
37.899331;1.0352479733757773;0.8333459401250992;0.8051234681103498;-0.02184847410532543;-0.021107443404307806;9.998706460672164;0.8334876664390887;-0.005994011754175101;0.8052962417254899;-0.005790992324318921;1.0350423160007673;0.8052966367621905
37.909331;1.0352478663426565;0.8333474079000165;0.8051235789342723;-0.0218484744624222;-0.02110744338596319;9.998717816167805;0.8334864357381115;-0.0059940119680184;0.8052976590148162;-0.005790992550749713;1.0350421787503867;0.8052961168680367
37.919331;1.0352477045413073;0.8333488644049544;0.8051236507927041;-0.021848474798194434;-0.021107443352267913;9.998729563592976;0.8334851477145753;-0.005994012184375057;0.8052990691116504;-0.005790992780198799;1.0350420256289528;0.8052956023603212
37.929331;1.0352474917309618;0.8333503081310242;0.8051236820463673;-0.021848475111222787;-0.021107443303986496;9.998741706742639;0.8334838051953766;-0.005994012402441259;0.8053004713734672;-0.005790993012644927;1.0350418529510226;0.8052950932105861
37.939331;1.0352472329648978;0.8333517376075733;0.8051236709296424;-0.021848475400266118;-0.021107443242052784;9.998754250367956;0.8334824112566509;-0.0059940126213227345;0.8053018650734969;-0.005790993248612862;1.0350416574754544;0.8052945900556593
37.949331;1.0352469336195427;0.833353151407047;0.8051236158563948;-0.0218484756642504;-0.021107443167439288;9.998767203203778;0.8334809683693349;-0.005994012840155115;0.8053032495686677;-0.005790993488815533;1.0350414365803882;0.8052940945218771
37.959331;1.035246598917704;0.8333545476912249;0.8051235152621371;-0.021848475902298443;-0.0211074430808296;9.998780573262424;0.8334794779771191;-0.005994013058175382;0.8053046250169053;-0.0057909937339865325;1.035041187717733;0.8052936088856422
37.969331;1.0352462339572799;0.8333559242277337;0.8051233675118225;-0.021848476113649106;-0.021107442982476625;9.998794361121176;0.8334779405644862;-0.005994013274755178;0.8053059929074915;-0.005790993984902662;1.035040907851414;0.8052931354353033
37.979331;1.035245843705654;0.8333572794421137;0.8051231716841265;-0.021848476297661422;-0.02110744287237979;9.998808560280212;0.833476356079258;-0.005994013489469729;0.8053073556525151;-0.0057909942424346425;1.0350405938406866;0.8052926763016668
37.989331;1.0352454326396423;0.8333586136089847;0.805122928284741;-0.021848476453933816;-0.021107442750561162;9.998823160185198;0.8334747246717559;-0.005994013702231572;0.805308715782037;-0.005790994507567044;1.035040242648603;0.8052922336611875
37.999331;1.0352450044174422;0.8333599290942696;0.8051226389968137;-0.02184847658222831;-0.021107442617181546;9.998838142745592;0.8334730474535006;-0.005994013913385381;0.8053100752014354;-0.0057909947813218855;1.0350398508422487;0.8052918098415592
38.009331;1.0352445622528519;0.8333612296093925;0.8051223060447382;-0.02184847668224365;-0.021107442472584243;9.998853477515592;0.833471326850389;-0.005994014123598902;0.8053114348414264;-0.005790995064658197;1.0350394149440385;0.8052914072079126
38.019331;1.0352441096575518;0.8333625193623585;0.8051219317397497;-0.021848476753572255;-0.021107442317337417;9.998869127534425;0.8334695662805105;-0.0059940143336569204;0.8053127949848482;-0.005790995358526957;1.0350389327725167;0.8052910277519928
38.029331;1.0352436504681612;0.8333638025977524;0.805121518061096;-0.021848476795845864;-0.021107442152061458;9.998885060884712;0.8334677696226118;-0.005994014544388184;0.8053141555552429;-0.005790995663944918;1.0350384040901903;0.8052906728018496
38.039331;1.0352431881645698;0.833365083189597;0.805121066324086;-0.021848476808755044;-0.021107441977216722;9.998901255400382;0.8334659412184721;-0.0059940147567551965;0.8053155160882947;-0.005790995981743363;1.035037829997977;0.8052903431423388
38.049331;1.0352427257843582;0.833366364283701;0.8051205770837027;-0.021848476791939315;-0.021107441793187215;9.99891769633095;0.8334640862970947;-0.0059940149719718335;0.8053168761630438;-0.005790996312114092;1.0350372117408504;0.8052900387475819
38.059331;1.0352422666573344;0.8333676483531909;0.8051200503390126;-0.021848476744998804;-0.021107441600392993;9.998934373440514;0.8334622114986708;-0.005994015191512761;0.8053182360378994;-0.005790996654450639;1.0350365493701508;0.8052897581056618
38.069331;1.035241814699517;0.833368937211424;0.8051194861505474;-0.021848476667602007;-0.021107441399192253;9.998951278488468;0.8334603249478947;-0.005994015416997435;0.8053195963765737;-0.005790997007620957;1.0350358410759413;0.8052894984371366
38.079331;1.0352413738043473;0.8333702314482037;0.8051188853221922;-0.02184847655950524;-0.021107441189912722;9.998968402068755;0.8334584352874783;-0.005994015650015073;0.8053209575328146;-0.005790997370397652;1.0350350841956346;0.8052892564445007
38.089331;1.0352409472324304;0.8333715301867607;0.805118249692817;-0.0218484764204633;-0.021107440973139203;9.998985733883535;0.8334565505837219;-0.005994015891988603;0.805322319557029;-0.005790997741722193;1.0350342766681295;0.8052890283444938
38.099331;1.035240537570087;0.8333728319384528;0.8051175819023497;-0.021848476250225683;-0.021107440749831917;9.999003266105571;0.8334546782814751;-0.005994016144206051;0.8053236824597121;-0.0057909981205741924;1.0350334171323632;0.8052888096618767
38.109331;1.0352401466742762;0.8333741355361395;0.8051168846963374;-0.021848476048786643;-0.021107440521100362;9.999020991240632;0.8334528259757467;-0.0059940164079115765;0.8053250462833804;-0.0057909985057550475;1.0350325049115734;0.805288595398051
38.119331;1.035239775371604;0.8333754403124518;0.80511616059073;-0.021848475816683196;-0.021107440287987667;9.99903889332465;0.8334510020733452;-0.0059940166841665745;0.8053264114469066;-0.0057909988961027435;1.0350315407877848;0.805288380286748
38.129331;1.035239423538526;0.8333767457088057;0.8051154125974644;-0.021848475554947504;-0.021107440051479985;9.999056944021664;0.8334492156331673;-0.005994016973607757;0.8053277789910838;-0.005790999290850954;1.0350305269399858;0.8052881588997676
38.139331;1.035239090740374;0.8333780506673957;0.8051146449854145;-0.021848475264796097;-0.021107439812489328;9.99907510807019;0.8334474754372906;-0.005994017276454468;0.8053291503794074;-0.005790999689719563;1.0350294661575778;0.8052879258136911
38.149331;1.0352387768453313;0.8333793537591757;0.8051138628946404;-0.02184847494748212;-0.02110743957168356;9.999093346581889;0.833445788992038;-0.005994017592729521;0.8053305274212021;-0.005791000092913457;1.0350283614276903;0.8052876761427473
38.159331;1.0352384820576555;0.8333806540499171;0.8051130712131808;-0.021848474604321516;-0.02110743932951918;9.99911161388633;0.8334441621401519;-0.00599401792244552;0.8053319124219136;-0.005791000501071579;1.035027215322845;0.8052874059227425
38.169331;1.0352382064674466;0.8333819514599536;0.8051122735426353;-0.02184847423663654;-0.02110743908660858;9.999129857057431;0.8334425992879119;-0.00599401826557943;0.8053333078012159;-0.005791000915068812;1.035026029278515;0.805287111749766
38.179331;1.0352379492784753;0.8333832465416189;0.8051114718008345;-0.02184847384560217;-0.021107438843996993;9.999148021014541;0.8334411036764025;-0.005994018621882162;0.8053347148635885;-0.005791001335897509;1.0350248034922254;0.8052867903160384
38.189331;1.0352377079024933;0.8333845400734975;0.8051106667348721;-0.021848473432124236;-0.021107438603012806;9.99916605320414;0.8334396773971249;-0.005994018990845388;0.8053361328122399;-0.005791001764769409;1.03502353690286;0.805286438723703
38.199331;1.0352374778100122;0.8333858326689421;0.8051098585689114;-0.021848472996855692;-0.021107438364807857;9.999183903639285;0.8334383212970708;-0.0059940193718846105;0.805337558974541;-0.005791002203145308;1.0350222269617289;0.8052860551645136
38.209331;1.0352372533390162;0.8333871250094086;0.8051090468293673;-0.021848472540447295;-0.02110743813001515;9.999201523513344;0.8334370351583139;-0.005994019764443719;0.8053389897178379;-0.0057910026524889404;1.0350208701020476;0.805285638917796
38.219331;1.0352370282541234;0.8333884182926209;0.8051082300339549;-0.021848472063865667;-0.021107437898790687;9.999218867203659;0.8334358182100569;-0.005994020167862186;0.8053404214453576;-0.005791003113959414;1.0350194628684795;0.8052851899496758
38.229331;1.0352367957427486;0.8333897133386712;0.8051074064179038;-0.021848471568440875;-0.02110743767100422;9.999235895588335;0.8334346695523539;-0.005994020581123914;0.8053418516528256;-0.005791003588228569;1.0350180023054236;0.8052847089122288
38.239331;1.0352365490498403;0.8333910086648884;0.8051065749479903;-0.021848471055748636;-0.02110743744634823;9.99925257786509;0.8334335884070672;-0.005994021002871351;0.805343279674391;-0.005791004075442765;1.0350164854093777;0.8052841971150344
38.249331;1.0352362826467247;0.8333923000121035;0.8051057351667371;-0.02184847052762561;-0.02110743722445062;9.999268889901968;0.8334325743086416;-0.005994021431746616;0.8053447066175062;-0.0057910045753654955;1.035014908984167;0.8052836564485717
38.259331;1.0352359925523633;0.8333935818724718;0.8051048864538339;-0.021848469986185226;-0.021107437005036016;9.999284808271334;0.8334316273370593;-0.005994021866512584;0.8053461345926227;-0.005791005087549074;1.0350132704016648;0.8052830898871344
38.269331;1.0352356760724726;0.8333948491438501;0.8051040284680083;-0.021848469433632747;-0.021107436788031148;9.999300307798565;0.833430748432126;-0.0059940223058463716;0.8053475659028356;-0.005791005611327944;1.0350115684311465;0.8052825018508691
38.279331;1.0352353320516678;0.8333960978234909;0.8051031622293655;-0.02184846887204908;-0.021107436573494766;9.999315367193445;0.8334299393480249;-0.005994022748277623;0.8053490026112321;-0.0057910061457972575;1.0350098035726105;0.805281897597498
38.289331;1.0352349612283342;0.8333973249644085;0.8051022896271253;-0.021848468303328754;-0.02110743636149124;9.9993299758392;0.8334292021875646;-0.0059940231923233025;0.8053504459444635;-0.005791006689892872;1.0350079781505772;0.8052812822480994
38.299331;1.0352345656490638;0.8333985283808791;0.8051014119929899;-0.02184846772920976;-0.02110743615211586;9.999344135503996;0.8334285389345846;-0.00599402363663254;0.8053518954234384;-0.005791007242378286;1.0350060958632337;0.8052806597791781
38.309331;1.0352341474737337;0.8333997063050209;0.805100529988224;-0.021848467151250665;-0.02110743594550367;9.999357858148477;0.8334279512406341;-0.005994024080147382;0.8053533487549654;-0.00579100780177675;1.0350041605491156;0.8052800319729826
38.319331;1.0352337084372214;0.8334008571676216;0.805099644075828;-0.021848466570752914;-0.021107435741609393;9.999371164558285;0.8334274407519612;-0.005994024522171351;0.8053548026858531;-0.00579100836638912;1.0350021754042853;0.8052793982589806
38.329331;1.0352332501555053;0.8334019797979073;0.8050987540309772;-0.02184846598878053;-0.02110743553995211;9.999384086104497;0.833427009527863;-0.005994024962286851;0.8053562539579969;-0.005791008934310545;1.035000143518339;0.8052787567055743
38.339331;1.0352327742347245;0.8334030738507486;0.8050978586356916;-0.02184846540621717;-0.02110743533960524;9.99939666504579;0.8334266597996317;-0.0059940254003197375;0.8053576996727926;-0.005791009503499887;1.0349980689140363;0.8052781052698038
38.349331;1.0352322816930226;0.8334041400329466;0.8050969567344181;-0.021848464823720864;-0.021107435139379547;9.999408947688629;0.8334263935696944;-0.005994025836436814;0.8053591370425013;-0.005791010071982226;1.034995956580663;0.8052774425677235
38.359331;1.03523177263096;0.8334051798008025;0.8050960483026359;-0.021848464241798947;-0.02110743493794191;9.999420977154855;0.8334262126148467;-0.005994026271122489;0.8053605632432653;-0.005791010637965799;1.034993811427242;0.8052767678334214
38.369331;1.0352312468622429;0.8334061947808035;0.8050951342977333;-0.021848463661107147;-0.0211074347337538;9.999432792230879;0.8334261183911258;-0.005994026704937256;0.8053619755931237;-0.00579101119983658;1.0349916378496893;0.8052760807322851
38.379331;1.0352307047894518;0.8334071868034982;0.8050942160341431;-0.021848463082620645;-0.021107434525013048;9.999444423793728;0.8334261116380938;-0.005994027138303105;0.8053633716118498;-0.005791011756234405;1.0349894402662687;0.8052753818355619
38.389331;1.0352301476879426;0.8334081582443358;0.8050932946883639;-0.021848462507526017;-0.02110743430981855;9.99945588443773;0.8334261921844301;-0.005994027571366184;0.8053647489888788;-0.005791012306182146;1.034987223222327;0.8052746730533512
38.399331;1.0352295770560116;0.83340911174166;0.8050923707550519;-0.021848461937084382;-0.021107434086468417;9.999467161841197;0.8334263593813769;-0.005994028004015756;0.8053661057370346;-0.005791012849192515;1.0349849906411037;0.805273957321427
38.409331;1.0352289933047596;0.8334100496705071;0.8050914438709037;-0.02184846137256478;-0.021107433853770848;9.999478223316045;0.8334266127905463;-0.005994028436164035;0.8053674405321917;-0.005791013385314477;1.0349827451967355;0.8052732381327242
38.419331;1.0352283952146086;0.833410973838703;0.8050905134501475;-0.02184846081512321;-0.021107433611227217;9.999489026034695;0.8334269518951837;-0.0059940288679784645;0.8053687526781345;-0.005791013915045823;1.0349804887147767;0.805272519110814
38.429331;1.035227780695208;0.8334118852186746;0.8050895796718052;-0.021848460265721972;-0.021107433358893556;9.999499528457577;0.8334273750268908;-0.0059940292999162755;0.8053700413786917;-0.0057910144392238185;1.0349782229962141;0.8052718030277717
38.439331;1.0352271473368089;0.8334127838061322;0.8050886440648786;-0.02184845972520871;-0.02110743309716863;9.999509702369133;0.833427879218785;-0.005994029732715425;0.8053713051132946;-0.005791014958983317;1.0349759496998112;0.8052710904268584
38.449331;1.0352264919600356;0.83341366894047;0.8050877094093434;-0.021848459194307387;-0.021107432826779054;9.999519543091061;0.8334284610962046;-0.005994030167344755;0.8053725417380407;-0.005791015475718622;1.0349736698657497;0.8052703787597554
38.459331;1.0352258103002827;0.8334145398536311;0.8050867791375633;-0.02184845867340902;-0.02110743254875926;9.999529076136;0.8334291174608347;-0.005994030604830775;0.8053737490526184;-0.005791015990955789;1.0349713844135175;0.8052696628411957
38.469331;1.0352250978044102;0.8334153955689546;0.8050858565621886;-0.02184845816245069;-0.02110743226426696;9.99953835564544;0.8334298450314731;-0.005994031045972415;0.805374925105508;-0.005791016506078849;1.0349690946961647;0.8052689366168971
38.479331;1.0352243508539485;0.8334162341901937;0.8050849443747681;-0.021848457661123855;-0.02110743197443182;9.999547450377634;0.8334306399127736;-0.005994031491118035;0.8053760679464746;-0.005791017022168724;1.0349668019536697;0.8052681951110057
38.489331;1.0352235673124688;0.8334170529566906;0.8050840447197585;-0.021848457169268146;-0.021107431680470575;9.999556425701599;0.8334314972784631;-0.005994031940231635;0.8053771755806098;-0.005791017540051929;1.0349645067156634;0.8052674356333375
38.499331;1.035222746510529;0.8334178493183172;0.8050831596256458;-0.021848456687105097;-0.021107431383881707;9.999565336349516;0.8334324111642635;-0.005994032393203358;0.8053782463688927;-0.005791018060223174;1.0349622092389081;0.8052666582883793
38.509331;1.0352218891016423;0.8334186214674898;0.8050822914212751;-0.021848456215199787;-0.02110743108638839;9.99957422770177;0.8334333746164816;-0.0059940328500197905;0.805379279191652;-0.005791018582681713;1.034959910416733;0.8052658660220771
38.519331;1.035220996824824;0.8334193677791427;0.8050814431582312;-0.02184845575418855;-0.02110743078970573;9.999583132406412;0.8334343803657295;-0.005994033310608884;0.8053802732484696;-0.005791019106873951;1.0349576124294027;0.8052650641022626
38.529331;1.0352200726930614;0.8334200861937596;0.805080618997867;-0.02184845530453443;-0.021107430495257432;9.999592066459822;0.833435421427896;-0.005994033774689348;0.8053812278939944;-0.005791019631566098;1.0349553188955654;0.8052642588012682
38.539331;1.035219121471046;0.833420773774817;0.8050798241141413;-0.021848454866817198;-0.021107430203864158;9.999601037417726;0.8334364914161153;-0.00599403424185514;0.8053821425515398;-0.0057910201546411254;1.0349530342975302;0.8052634558266718
38.549331;1.035218149193173;0.8334214261864215;0.8050790639660601;-0.021848454442275685;-0.021107429915717995;9.999610059353591;0.8334375847058353;-0.005994034711683936;0.8053830168482541;-0.005791020673219577;1.0349507629372863;0.8052626594069147
38.559331;1.0352171620849193;0.8334220379220564;0.8050783437218889;-0.02184845403273063;-0.021107429630892256;9.999619157621014;0.8334386963688417;-0.005994035183781131;0.8053838512752568;-0.005791021184186221;1.0349485083829437;0.8052618720266316
38.569331;1.0352161665820039;0.8334226037454463;0.8050776686254479;-0.021848453640030137;-0.021107429350013904;9.999628359780358;0.8334398219414619;-0.005994035657800786;0.8053846476116013;-0.00579102168456913;1.0349462736295043;0.8052610947445178
38.579331;1.0352151703094297;0.8334231200975573;0.80507704453344;-0.02184845326577958;-0.021107429074446876;9.999637684403792;0.8334409572037811;-0.00599403613327765;0.8053854082590508;-0.005791022171431329;1.0349440608038047;0.805260328193927
38.589331;1.0352141822670273;0.8334235853440698;0.8050764778248404;-0.02184845291151022;-0.021107428805926448;9.999647136921839;0.8334420982957145;-0.00599403660935487;0.8053861353840751;-0.005791022641627631;1.0349418703576503;0.8052595732325057
38.599331;1.0352132119836286;0.8334239992136985;0.8050759750819779;-0.02184845257899082;-0.02110742854620263;9.999656712038849;0.8334432421977475;-0.005994037084727049;0.8053868310081349;-0.005791023091974718;1.0349397013899237;0.8052588306160402
38.609331;1.0352122691283958;0.8334243619844477;0.8050755424720517;-0.02184845227036232;-0.02110742829689156;9.999666398967088;0.8334443867865738;-0.005994037557827647;0.8053874972838225;-0.005791023519756134;1.0349375529910212;0.8052581006808193
38.619331;1.0352113637866924;0.8334246736074133;0.8050751850484006;-0.02184845198802991;-0.02110742805933007;9.999676185904617;0.8334455303929554;-0.005994038027097197;0.8053881360858121;-0.005791023922861817;1.034935425096322;0.8052573838494522
38.629331;1.0352105063949844;0.833424933099362;0.8050749068701639;-0.021848451734388617;-0.02110742783457639;9.999686061032964;0.8334466715897505;-0.005994038491239629;0.805388748956522;-0.005791024299456929;1.0349333188010694;0.8052566817274984
38.639331;1.0352097070075008;0.8334251382742343;0.8050747117277831;-0.02184845151139504;-0.02110742762370525;9.999696012025797;0.8334478091436935;-0.0059940389494856205;0.8053893377145122;-0.005791024647764262;1.0349312363311012;0.805255997641843
38.649331;1.0352089740499562;0.833425285636743;0.8050746036340677;-0.021848451320213715;-0.021107427428057553;9.999706024800085;0.8334489419982072;-0.005994039401814613;0.8053899043498417;-0.005791024966080161;1.0349291802820317;0.805255335697702
38.659331;1.0352083132013723;0.8334253704486583;0.8050745866197577;-0.02184845116108742;-0.021107427249136532;9.999716077245594;0.833450069239284;-0.005994039848899161;0.8053904504241555;-0.005791025252776517;1.0349271527359019;0.8052546992062793
38.669331;1.035207727129294;0.8334253871254665;0.8050746640388194;-0.02184845103332008;-0.021107427088327035;9.999726133868439;0.8334511898303407;-0.0059940402916757625;0.8053909772811113;-0.005791025506320874;1.0349251551347922;0.8052540898919424
38.679331;1.035207216006317;0.8334253299852449;0.8050748383754488;-0.02184845093554899;-0.02110742694682488;9.999736152763875;0.8334523025701371;-0.00599404073089348;0.8053914864603493;-0.005791025725359871;1.0349231884903183;0.8052535079562779
38.689331;1.0352067783876797;0.8334251937594719;0.8050751118915893;-0.02184845086632171;-0.0211074268258529;9.999746097696415;0.8334534063439871;-0.005994041166973189;0.8053919793618863;-0.005791025908769115;1.0349212533978573;0.8052529526329638
38.699331;1.0352064119614806;0.833424973673395;0.8050754869272321;-0.0218484508244942;-0.02110742672681749;9.999755939354603;0.8334545001699041;-0.005994041600024358;0.8053924569869845;-0.005791026055627251;1.0349193498931182;0.8052524231027289
38.709331;1.0352061139950686;0.8334246659180551;0.8050759654495874;-0.021848450809217178;-0.02110742665121362;9.999765649883395;0.8334555832232773;-0.005994042029877689;0.8053929202816467;-0.005791026165182309;1.0349174769182987;0.805251918829719
38.719331;1.035205882064312;0.8334242683676774;0.8050765489774232;-0.02184845081960031;-0.02110742660055925;9.999775201827815;0.8334566547562796;-0.005994042456223478;0.8053933706819466;-0.005791026236871118;1.0349156319942308;0.8052514389197547
38.729331;1.0352057149559721;0.833423780424116;0.8050772386941047;-0.021848450854331184;-0.021107426576457564;9.999784565869728;0.8334577132242114;-0.005994042878680272;0.8053938105408636;-0.005791026270318443;1.0349138119604355;0.8052509818751713
38.739331;1.0352056125493545;0.833423202144929;0.80507803483633;-0.021848450911687647;-0.021107426580458884;9.99979370610063;0.8334587551650448;-0.0059940432966303575;0.8053942425834476;-0.005791026265346148;1.0349120141123667;0.8052505462761519
38.749331;1.0352055749661753;0.8334225336844856;0.8050789359802615;-0.021848450989909122;-0.02110742661374305;9.999802583760989;0.8334597753519719;-0.005994043709066512;0.8053946687293818;-0.005791026222061889;1.034910237025218;0.8052501313003292
38.759331;1.0352056025999057;0.8334217752078579;0.8050799389537732;-0.021848451087493854;-0.021107426677102355;9.999811165656679;0.8334607680572798;-0.00599404411468194;0.8053950899994481;-0.005791026140961502;1.0349084809653875;0.8052497369524114
38.769331;1.0352056969215722;0.8334209269536057;0.8050810392569036;-0.021848451203269403;-0.021107426771284285;9.999819425642695;0.833461727929843;-0.005994044512200991;0.805395507193036;-0.0057910260230590515;1.034906747611775;0.8052493646825529
38.779331;1.0352058604898913;0.8334199897382086;0.8050822314925362;-0.021848451336208552;-0.021107426897267974;9.999827343215046;0.8334626504649644;-0.005994044900607811;0.805395921274085;-0.005791025869969442;1.0349050390066399;0.805249017536672
38.789331;1.0352060956014486;0.8334189659954387;0.8050835093838759;-0.02184845148513561;-0.02110742705630973;9.999834902949043;0.8334635328696415;-0.005994045278877135;0.8053963338796347;-0.005791025683785834;1.034903356353095;0.8052486989484599
38.799331;1.0352064030106811;0.8334178601799471;0.8050848656847703;-0.021848451648668898;-0.021107427249874616;9.999842090614486;0.8334643747215723;-0.005994045645555953;0.8053967479233765;-0.005791025466816763;1.0349016996359774;0.805248411595514
38.809331;1.03520678241033;0.8334166777161447;0.8050862923433495;-0.02184845182527417;-0.021107427479413406;9.999848893506996;0.8334651774611842;-0.00599404599887528;0.8053971676765036;-0.005791025221344056;1.0349000681928422;0.8052481575971467
38.819331;1.0352072338304965;0.8334154236699457;0.8050877808922314;-0.021848452013288094;-0.021107427745993074;9.999855304848541;0.8334659432045362;-0.005994046337248674;0.805397598094765;-0.005791024949512071;1.0348984615622954;0.8052479391901223
38.829331;1.0352077579577517;0.8334141024813656;0.8050893229576633;-0.021848452211157762;-0.021107428050117415;9.999861318140981;0.8334666740338887;-0.005994046659466477;0.8053980436204529;-0.005791024653327494;1.0348968798475744;0.8052477590755608
38.839331;1.0352083554523175;0.8334127185246725;0.8050909105038397;-0.02184845241777696;-0.021107428391867883;9.999866920783084;0.8334673720571856;-0.005994046964581969;0.8053985075224669;-0.005791024334627304;1.0348953232789064;0.8052476205891019
38.849331;1.0352090265729865;0.8334112766046189;0.8050925358212407;-0.021848452632553736;-0.021107428771102953;9.999872099352439;0.8334680394706224;-0.005994047251904942;0.8053989920847521;-0.0057910239950064255;1.034893791885161;0.8052475273539931
38.859331;1.0352097715342656;0.8334097816103568;0.8050941918807435;-0.02184845285520271;-0.02110742918747674;9.999876843001646;0.8334686781075084;-0.00599404752090839;0.8053994986858307;-0.005791023635828177;1.0348922858583296;0.8052474822962669
38.869331;1.0352105907200795;0.8334082376506106;0.8050958732793568;-0.021848453085478402;-0.02110742964022522;9.999881138691451;0.8334692890336783;-0.005994047770915295;0.8054000278331156;-0.005791023258367046;1.0348908056992459;0.8052474870811462
38.879331;1.0352114838239672;0.8334066480365333;0.8050975772451618;-0.02184845332295788;-0.021107430128003375;9.99988496892422;0.8334698727378225;-0.005994048001000405;0.8054005796053246;-0.005791022864082249;1.034889351672574;0.8052475423909535
38.889331;1.0352124489964512;0.8334050160302847;0.8050993036033327;-0.021848453566957523;-0.021107430648983183;9.999888315873521;0.833470429704139;-0.005994048210164043;0.8054011537984611;-0.005791022454787377;1.034887923327104;0.8052476482630111
38.899331;1.0352134834799562;0.8334033451876083;0.805101053427177;-0.021848453816680942;-0.021107431200973997;9.999891166552139;0.8334709608055523;-0.005994048397491686;0.8054017495721129;-0.005791022032405429;1.03488651950276;0.8052478041064484
38.909331;1.0352145847725773;0.8334016394776832;0.8051028277436827;-0.021848454071439247;-0.02110743178155715;9.99989351384688;0.833471467379581;-0.005994048562258848;0.8054023652459689;-0.005791021598586164;1.0348851383514042;0.8052480086085885
38.919331;1.0352157508328586;0.8333999038007517;0.8051046271049254;-0.021848454330785003;-0.02110743238847456;9.9998953520278;0.833471951352663;-0.00599404870397959;0.8054029983446921;-0.0057910211546170825;1.0348837774718944;0.8052482597930513
38.929331;1.0352169795784603;0.8333981445042946;0.8051064513956794;-0.02184845459461688;-0.02110743301995433;9.999896668400648;0.8334724153005393;-0.005994048822452302;0.8054036457571928;-0.005791020701568002;1.0348824344638081;0.8052485552810567
38.939331;1.035218268781776;0.8333963695126451;0.8051082996264765;-0.021848454863056428;-0.02110743367459623;9.999897435828084;0.8334728619265102;-0.00599404891781019;0.8054043040741565;-0.00579102024052615;1.0348811069874713;0.805248892509807
38.949331;1.0352196165182939;0.8333945879057386;0.8051101700513799;-0.02184845513604477;-0.02110743435112638;9.999897612820162;0.8334732932730733;-0.0059940489903614665;0.805404969817259;-0.005791019772809461;1.0348797919507458;0.8052492689361912
38.959331;1.0352210209570762;0.8333928083916929;0.8051120605304657;-0.021848455413177086;-0.021107435048310433;9.999897153276946;0.8334737106906774;-0.005994049040323581;0.8054056393722102;-0.005791019299897723;1.0348784853165507;0.8052496824135753
38.969331;1.0352224794786782;0.8333910372200151;0.8051139688387284;-0.021848455693829923;-0.021107435764937118;9.999896017857882;0.8334741156079456;-0.005994049067814854;0.8054063090159115;-0.005791018823172268;1.034877183424964;0.8052501314752133
38.979331;1.035223988806429;0.8333892776155722;0.805115892887894;-0.021848455977190914;-0.021107436499842255;9.99989417518572;0.8334745100937683;-0.0059940490730678335;0.8054069750126983;-0.005791018343963115;1.034875884205655;0.8052506152683133
38.989331;1.0352255457890134;0.8333875315507075;0.8051178305562399;-0.021848456262350515;-0.021107437251877186;9.999891592554254;0.8334748968088048;-0.005994049056605883;0.8054076338390519;-0.005791017863854608;1.0348745868050644;0.8052511333449137
38.999331;1.0352271469488112;0.8333858020063875;0.805119778883834;-0.02184845654863328;-0.02110743801967586;9.99988823299195;0.8334752786120904;-0.005994049019232798;0.8054082827433829;-0.005791017384667674;1.0348732903463405;0.8052516855918762
39.009331;1.035228787424143;0.8333840934921166;0.8051217337370437;-0.021848456835720988;-0.021107438801485363;9.999884069996769;0.8334756579437219;-0.005994048961767787;0.8054089196000346;-0.005791016908057588;1.0348719928160557;0.8052522722522196
39.019331;1.0352304610610858;0.8333824111178842;0.805123690615362;-0.021848457123277633;-0.02110743959538835;9.999879103280268;0.8334760363372227;-0.005994048884770687;0.8054095417944139;-0.0057910164351106;1.0348706907069687;0.805252893678549
39.029331;1.0352321610388016;0.8333807599978661;0.8051256451619127;-0.021848457410491164;-0.021107440399622444;9.999873356035696;0.8334764146597202;-0.005994048788591527;0.805410145788434;-0.005791015966215015;1.0348693798856805;0.8052535500808653
39.039331;1.0352338795787384;0.8333791449965248;0.8051275926696955;-0.021848457696002573;-0.021107441212536073;9.999866863479363;0.8334767939211782;-0.005994048673637881;0.8054107279019788;-0.005791015501349263;1.034868056919299;0.8052542418573336
39.049331;1.035235607184874;0.8333775701003399;0.8051295278436138;-0.021848457978147776;-0.021107442032325684;9.999859670427584;0.8334771756151785;-0.005994048540609157;0.80541128503703;-0.0057910150405174774;1.0348667196288444;0.8052549697945938
39.059331;1.0352373326174504;0.833376038012906;0.805131445476496;-0.021848458255125904;-0.02110744285694977;9.999851835927927;0.8334775612312796;-0.005994048390618288;0.8054118148504268;-0.005791014583867609;1.0348653667843406;0.8052557345493648
39.069331;1.035239043629286;0.8333745501761567;0.8051333413065389;-0.0218484585250286;-0.0211074436840732;9.9998434344969;0.8334779519554396;-0.005994048225162071;0.8054123157736383;-0.005791014131529103;1.034863997716625;0.8052565364636677
39.079331;1.035240727748489;0.8333731069167906;0.8051352124295874;-0.021848458786012027;-0.02110744451073655;9.999834548212897;0.8334783491638924;-0.005994048045875568;0.8054127867436438;-0.005791013683423184;1.0348626122752296;0.8052573759816073
39.089331;1.0352423729406177;0.8333717079924217;0.8051370573190889;-0.021848459036609227;-0.021107445333112623;9.999825254784827;0.8334787549318451;-0.0059940478541395704;0.8054132267453101;-0.005791013239090141;1.0348612107553399;0.8052582534548002
39.099331;1.0352439684073207;0.8333703530492785;0.8051388752842602;-0.02184845927594709;-0.02110744614686941;9.999815625792454;0.8334791717281606;-0.005994047650854379;0.8054136344488934;-0.005791012797680826;1.034859793525792;0.8052591683508242
39.109331;1.0352455053066423;0.833369041423874;0.8051406654982739;-0.02184845950376394;-0.021107446947928182;9.999805730892046;0.8334796016641615;-0.005994047436556261;0.8054140077397788;-0.005791012358252783;1.0348583605952932;0.8052601190610422
39.119331;1.0352469767101018;0.8333677718081716;0.8051424267015123;-0.021848459720153608;-0.02110744773289528;9.99979563122782;0.8334800463663556;-0.005994047211633921;0.8054143433978641;-0.005791011920113743;1.034856911455215;0.8052611034643073
39.129331;1.0352483766847884;0.8333665420612387;0.8051441577167375;-0.021848459925122462;-0.021107448498859198;9.999785373049844;0.8334805076756351;-0.0059940469764031435;0.8054146374788055;-0.005791011482966615;1.0348554454328842;0.8052621195897846
39.139331;1.035249699386729;0.8333653492157347;0.805145858073867;-0.021848460118314296;-0.021107449242992283;9.999774995873507;0.8334809883605372;-0.005994046731222245;0.8054148860590946;-0.005791011046962041;1.0348539621009625;0.805263165944856
39.149331;1.035250938892176;0.8333641898649484;0.8051475283191397;-0.021848460299163004;-0.021107449962477376;9.999764539808877;0.8334814920507495;-0.005994046476718068;0.8054150855274196;-0.00579101061276364;1.0348524611957948;0.8052642413521554
39.159331;1.0352520897800581;0.8333630603781427;0.8051491692946862;-0.021848460467329762;-0.021107450654723626;9.999754043878351;0.8334820222206241;-0.005994046213763354;0.8054152324686314;-0.005791010181530249;1.0348509422879404;0.8052653446727231
39.169331;1.0352531475834927;0.8333619565975512;0.8051507810047871;-0.02184846062304647;-0.02110745131742945;9.999743546717834;0.8334825811884659;-0.005994045943171264;0.8054153237386987;-0.00579100975470254;1.0348494049055819;0.8052664750014608
39.179331;1.0352541081418307;0.8333608741923556;0.8051523626223245;-0.021848460767106174;-0.02110745194835807;9.99973309121067;0.8334831700900225;-0.005994045665408316;0.805415356865554;-0.00579100933367458;1.0348478494105657;0.8052676320801612
39.189331;1.0352549669402646;0.8333598097991286;0.8051539131468779;-0.021848460900663915;-0.02110745254526841;9.99972272553314;0.8334837891959852;-0.0059940453804410805;0.8054153307388426;-0.005791008919563459;1.0348462775480125;0.8052688162259202
39.199331;1.035255719950251;0.8333587612361582;0.8051554316185242;-0.021848461025267163;-0.021107453106219053;9.999712499521625;0.8334844379472163;-0.005994045087798298;0.8054152463092061;-0.005791008513114302;1.0348446919570664;0.8052700278814965
39.209331;1.035256364997368;0.8333577269379521;0.8051569172514279;-0.02184846114295613;-0.02110745362984759;9.999702460015873;0.8334851151921997;-0.0059940447868412974;0.8054151066914326;-0.00579100811466369;1.0348430958377488;0.8052712672523069
39.219331;1.0352569017367874;0.8333567057901999;0.8051583698495213;-0.021848461255917807;-0.021107454115388342;9.999692646159385;0.8334858195307668;-0.005994044477021603;0.8054149165631896;-0.005791007724298033;1.0348414932519052;0.8052725341171533
39.229331;1.03525733026745;0.8333556970967064;0.8051597899395295;-0.021848461365940194;-0.021107454562566914;9.999683083371329;0.8334865490118628;-0.005994044158038467;0.805414681289657;-0.005791007342213215;1.0348398891150181;0.8052738279257532
39.239331;1.0352576503399922;0.8333547004639235;0.8051611782549681;-0.021848461474278127;-0.02110745497148603;9.999673778405208;0.8334873005023696;-0.005994043829900877;0.8054144061733934;-0.005791006968941268;1.034838288824881;0.8052751479912418
39.249331;1.035257862082907;0.8333537155893637;0.8051625351381316;-0.0218484615819367;-0.02110745534252261;9.999664721143853;0.833488069824777;-0.005994043492753519;0.8054140959954447;-0.005791006605396937;1.0348366981012458;0.8052764933912119
39.259331;1.0352579668080437;0.833352741927323;0.8051638604307475;-0.021848461690037173;-0.02110745567608413;9.999655892984109;0.8334888527893134;-0.005994043146602639;0.8054137548602663;-0.005791006252879852;1.0348351229828447;0.8052778628935024
39.269331;1.035257966510828;0.8333517787554207;0.8051651535451614;-0.021848461800026763;-0.021107455972273204;9.999647275884362;0.8334896462122375;-0.005994042791362485;0.8054133861663129;-0.0057910059128218555;1.0348335696280222;0.8052792552055131
39.279331;1.0352578627628208;0.8333508254163153;0.8051664133427915;-0.021848461913643074;-0.021107456230958502;9.999638857457084;0.8334904484186024;-0.0059940424270700735;0.8054129927786069;-0.005791005586292516;1.0348320434897662;0.8052806692706923
39.289331;1.0352576564412825;0.8333498809555412;0.8051676384395533;-0.021848462032740608;-0.021107456452335836;9.99963062972476;0.8334912593942756;-0.005994042053866495;0.8054125776281029;-0.005791005273844513;1.0348305481793583;0.8052821043199405
39.299331;1.035257348268572;0.833348943486965;0.8051688281110743;-0.021848462159088537;-0.021107456637420297;9.999622587158996;0.8334920805302748;-0.005994041671907482;0.805412144079354;-0.005791004975889399;1.0348290855788116;0.8052835595559961
39.309331;1.0352569393606053;0.833348009912265;0.8051699823670095;-0.021848462294183017;-0.021107456788103333;9.99961473126158;0.8334929140744658;-0.005994041281242373;0.8054116956992808;-0.005791004692903807;1.0348276575865119;0.8052850335817509
39.319331;1.035256431273119;0.8333470759192286;0.8051711009645458;-0.021848462439158146;-0.021107456906864438;9.999607070790596;0.8334937627141508;-0.005994040881520568;0.8054112362530486;-0.005791004424996461;1.0348262676551325;0.8052865240468987
39.329331;1.0352558253853659;0.833346136211272;0.8051721828365286;-0.02184846259479624;-0.021107456996382574;9.999599609604159;0.8334946291407483;-0.005994040471920935;0.8054107700025444;-0.005791004171437379;1.034824921054485;0.805288028037228
39.339331;1.0352551225160849;0.8333451849821434;0.8051732261125866;-0.02184846276161426;-0.021107457059273096;9.999592339349409;0.8334955154829342;-0.0059940400515500125;0.80541030134563;-0.005791003930781999;1.0348236245512148;0.8052895429824648
39.349331;1.0352543235522036;0.8333442165411067;0.8051742282968749;-0.021848462939981075;-0.02110745709796989;9.999585246792442;0.8334964227845434;-0.005994039619868769;0.8054098341103871;-0.005791003701270894;1.0348223858121557;0.8052910673997133
39.359331;1.0352534305925372;0.8333432262503578;0.8051751868634986;-0.02184846313015391;-0.021107457114606806;9.99957832220587;0.8334973507114931;-0.005994039176736375;0.8054093718027687;-0.005791003481009392;1.03482121264977;0.8052926011040115
39.369331;1.0352524477865115;0.8333422116894271;0.8051761001012061;-0.021848463332338346;-0.0211074571109489;9.999571558727462;0.8334982979600851;-0.00599403872223596;0.8054089184090583;-0.005791003268009105;1.034820112787817;0.8052941448684944
