time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
39.379331;1.0352513811472968;0.8333411732034338;0.8051769677823237;-0.021848463546844676;-0.021107457088419317;9.999564949231214;0.8334992632413922;-0.005994038256640852;0.8054084787409632;-0.00579100306029289;1.034819093941681;0.8052957001189702
39.389331;1.0352502372985941;0.8333401133125536;0.8051777911331737;-0.021848463774207558;-0.021107457048182038;9.999558488580922;0.8335002458153238;-0.005994037780527393;0.8054080586802763;-0.005791002855971878;1.0348181631858164;0.805297269053474
39.399331;1.03524902195383;0.8333390359447376;0.8051785718740494;-0.021848464015306764;-0.021107456991368307;9.999552174540938;0.8335012447992978;-0.005994037294816543;0.8054076652975997;-0.005791002653214787;1.034817325863541;0.8052988545406724
39.409331;1.035247738974165;0.8333379463624411;0.8051793114833437;-0.021848464271378987;-0.021107456919267516;9.99954600052633;0.8335022579970035;-0.005994036800589235;0.8054073061091047;-0.005791002450279664;1.0348165851900117;0.80530045947708
39.419331;1.0352463907315774;0.8333368510221679;0.8051800113675919;-0.021848464543703393;-0.02110745683328826;9.999539948055848;0.8335032818702169;-0.0059940362988596604;0.8054069878751347;-0.0057910022455975076;1.0348159426337638;0.8053020862387927
39.429331;1.0352449791526528;0.8333357569997462;0.8051806730811166;-0.021848464833245325;-0.02110745673481259;9.99953398637052;0.8335043125198223;-0.005994035790701896;0.8054067160193822;-0.005791002037698322;1.0348153987802846;0.805303736335363
39.439331;1.0352435058802076;0.8333346716473163;0.8051812982057047;-0.021848465140563027;-0.021107456624916934;9.999528079933443;0.8335053462893718;-0.00599403527749391;0.8054064948955557;-0.005791001825185257;1.034814954117444;0.8053054099641944
39.449331;1.03524197207508;0.8333336023293146;0.8051818881882223;-0.02184846546595585;-0.021107456504085163;9.999522201922224;0.8335063796936434;-0.005994034760783;0.8054063283477093;-0.0057910016070145745;1.0348146089045331;0.8053071059363741
39.459331;1.0352403789272873;0.8333325559422267;0.8051824443244266;-0.021848465809769176;-0.021107456372343264;9.999516345284345;0.8335074092376246;-0.005994034241998359;0.8054062201503077;-0.005791001382679478;1.034814362576812;0.8053088221003015
39.469331;1.0352387281122943;0.8333315387036481;0.8051829679648292;-0.021848466172609507;-0.02110745622970612;9.999510524246375;0.833508431511901;-0.005994033722378157;0.8054061741159771;-0.005791001151964094;1.0348142133267006;0.8053105556584743
39.479331;1.0352370220246443;0.8333305564719494;0.8051834607759698;-0.021848466555227215;-0.021107456076349954;9.999504768818346;0.833509443329892;-0.00599403320301626;0.8054061937224731;-0.00579100091470625;1.0348141578837802;0.8053123032374121
39.489331;1.0352352641678952;0.8333296152395239;0.8051839246657075;-0.021848466958198726;-0.02110745591242007;9.99949911443552;0.8335104416037841;-0.005994032684871213;0.8054062815687627;-0.005791000670888586;1.0348141916637927;0.8053140610739097
39.499331;1.0352334591098467;0.8333287214610594;0.8051843608754007;-0.021848467381681114;-0.021107455737907357;9.999493587659272;0.8335114233730909;-0.005994032168761739;0.8054064391313019;-0.005791000420758677;1.0348143092527002;0.8053158255692344
39.509331;1.0352316121381617;0.8333278821616689;0.8051847686246646;-0.021848467825287324;-0.021107455552742547;9.99948819865971;0.8335123864568317;-0.00599403165539439;0.8054066669718808;-0.0057910001647684915;1.034814505014015;0.8053175937073342
39.519331;1.0352297290490584;0.8333271045372249;0.8051851447582576;-0.021848468288081277;-0.021107455356944978;9.999482947414217;0.833513330270216;-0.005994031145432613;0.8054069651072177;-0.005790999903444542;1.0348147737294695;0.8053193627811825
39.529331;1.0352278156359824;0.8333263950420573;0.8051854846733796;-0.021848468768664125;-0.021107455150789357;9.999477830836808;0.8335142560210572;-0.005994030639559264;0.8054073331484022;-0.005790999637244871;1.0348151113923878;0.8053211300150058
39.539331;1.0352258771319818;0.8333257586396517;0.805185783588927;-0.02184846926523439;-0.021107454934887995;9.999472839825396;0.8335151664223623;-0.0059940301384699005;0.8054077701673822;-0.00579099936640125;1.0348155157410464;0.8053228926705445
39.549331;1.0352239180527016;0.8333251984458115;0.8051860378131097;-0.021848469775692263;-0.021107454710042328;9.999467954776982;0.8335160653257678;-0.00599402964284363;0.8054082742966863;-0.0057909990909060655;1.0348159855323946;0.8053246482201138
39.559331;1.035221942175802;0.8333247158861972;0.8051862455277555;-0.02184847029789414;-0.021107454476981397;9.999463151395657;0.8335169571209728;-0.005994029153317259;0.8054088424643282;-0.005790998810744102;1.0348165189461411;0.8053263941510515
39.569331;1.0352199532186541;0.8333243116512811;0.8051864064016064;-0.02184847082990661;-0.021107454236162188;9.999458413081626;0.8335178461427538;-0.0059940286705615015;0.8054094706853797;-0.005790998526148389;1.0348171128449823;0.8053281274188269
39.579331;1.035217956097749;0.8333239865492059;0.8051865205798892;-0.0218484713701158;-0.021107453987845252;9.99945373571162;0.833518736343295;-0.0059940281954519664;0.8054101545109046;-0.0057909982376712806;1.034817763534135;0.8053298441513999
39.589331;1.0352159568584247;0.833323741334722;0.8051865881327217;-0.02184847191729284;-0.021107453732461087;9.999449122996477;0.8335196308716455;-0.005994027728922653;0.8054108893999564;-0.005790997946110189;1.0348184676927952;0.8053315402812747
39.599331;1.0352139616044003;0.8333235761639024;0.8051866091522409;-0.021848472470545232;-0.021107453470671004;9.999444581197286;0.8335205319291953;-0.005994027271586854;0.8054116710152452;-0.0057909976522961745;1.0348192221461054;0.8053332125831808
39.609331;1.0352119766827117;0.8333234903080496;0.8051865838771989;-0.021848473029031028;-0.021107453202927996;9.999440114601637;0.8335214413803237;-0.005994026823660835;0.8054124952702636;-0.005790997356826408;1.0348200232511318;0.8053348592624503
39.619331;1.0352100093023218;0.8333234819759382;0.8051865123462855;-0.021848473591813227;-0.021107452929125695;9.999435726024018;0.8335223612105543;-0.005994026385048284;0.8054133581439872;-0.005790997060001276;1.0348208673235462;0.8053364797467357
39.629331;1.0352080666695858;0.8333235485931308;0.8051863938613106;-0.02184847415800508;-0.021107452648628275;9.99943142524741;0.8335232932146976;-0.0059940259553957435;0.8054142555129625;-0.005790996761953531;1.0348217517364158;0.80533807385604
39.639331;1.035206154831496;0.8333236876543987;0.8051862269785001;-0.021848474726866615;-0.021107452360581674;9.999427233165353;0.8335242387046554;-0.005994025534338447;0.8054151830245884;-0.005790996462718009;1.0348226756083359;0.8053396413654633
39.649331;1.0352042786919835;0.8333238970721428;0.805186010083816;-0.02184847529778111;-0.021107452064182488;9.99942318092751;0.8335251987063808;-0.005994025121783457;0.8054161355216685;-0.00579099616215371;1.0348236404166737;0.8053411822567608
39.659331;1.0352024424729622;0.8333241747543074;0.8051857421041921;-0.021848475870125925;-0.021107451758571764;9.999419312249493;0.8335261743558732;-0.005994024717894056;0.8054171064556189;-0.005790995859912437;1.0348246506371008;0.8053426967708313
39.669331;1.0352006495384665;0.8333245183385274;0.8051854228001895;-0.021848476443022406;-0.021107451442591043;9.999415680733954;0.8335271670385425;-0.005994024322880199;0.8054180883396149;-0.005790995555590735;1.034825712828926;0.80534418494155
39.679331;1.0351989019329157;0.8333249253441175;0.8051850520669845;-0.021848477015177243;-0.021107451114809456;9.999412339049108;0.8335281777737282;-0.005994023936959119;0.8054190739324746;-0.005790995248861567;1.0348268333682606;0.8053456462077941
39.689331;1.0351972009263535;0.8333253931972899;0.8051846291761764;-0.021848477584893555;-0.021107450773751802;9.999409327322832;0.8335292064960209;-0.005994023560501106;0.8054200573180815;-0.0057909949395883046;1.0348280172671742;0.8053470797474844
39.699331;1.0351955480455797;0.8333259188690159;0.8051841531710296;-0.02184847815012746;-0.02110745041796004;9.999406663631591;0.8335302522250181;-0.005994023193961943;0.8054210344823995;-0.005790994628076529;1.034829268387823;0.8053484852282953
39.709331;1.0351939449871617;0.8333264988037842;0.8051836235823967;-0.021848478708632397;-0.021107450045834506;9.999404340879794;0.8335313134670098;-0.00599402283751831;0.8054220031263389;-0.005790994315218254;1.0348305897357355;0.8053498630372959
39.719331;1.035192392666407;0.8333271295411268;0.8051830404454794;-0.021848479258240825;-0.02110744965554674;9.999402335058617;0.8335323880539216;-0.005994022490876751;0.8054229619035838;-0.005790994002310667;1.0348319840751792;0.8053512141238565
39.729331;1.0351908904113216;0.8333278082657543;0.8051824040208782;-0.021848479797066996;-0.021107449245124303;9.999400625474655;0.8335334730308702;-0.005994022153445677;0.8054239096044773;-0.005790993690762793;1.034833454930783;0.805352539989858
39.739331;1.0351894356719136;0.833328532681752;0.8051817148389139;-0.02184848032343661;-0.02110744881259569;9.999399212827807;0.8335345652515381;-0.0059940218245216345;0.8054248444566089;-0.005790993382001877;1.0348350065678042;0.8053538425564681
39.749331;1.0351880245219456;0.8333293003539421;0.8051809737415258;-0.02184848083565148;-0.021107448356141752;9.999398115997224;0.8335356620373409;-0.00599402150331142;0.8054257639320559;-0.005790993077491845;1.0348366428099411;0.8053551239936881
39.759331;1.0351866530378213;0.8333301081832785;0.8051801814234619;-0.021848481331858186;-0.02110744787424682;9.999397359231576;0.8335367611123949;-0.0059940211888943095;0.8054266655414437;-0.005790992778617112;1.0348383658332552;0.8053563864893455
39.769331;1.0351853184311626;0.8333309528267057;0.8051793378117694;-0.02184848181019921;-0.02110744736576987;9.999396968238676;0.8335378602626969;-0.0059940208801712806;0.8054275476652971;-0.005790992486599707;1.034840175668082;0.8053576315132073
39.779331;1.0351840186291237;0.8333318317510143;0.8051784420205913;-0.021848482269146662;-0.021107446829942;9.999396968189073;0.8335389573129748;-0.005994020575812037;0.8054284094696124;-0.005790992202548036;1.0348420707452748;0.8053588591897949
39.789331;1.035182751243863;0.8333327436295402;0.8051774931169069;-0.021848482707631962;-0.02110744626641116;9.999397380647075;0.8335400501493412;-0.005994020274410813;0.8054292505917656;-0.005790991927437476;1.0348440487298394;0.8053600685411146
39.799331;1.035181513573597;0.8333336876293561;0.8051764910278915;-0.021848483124852772;-0.021107445675343766;9.999398223102316;0.8335411364580816;-0.005994019974913631;0.80543007095369;-0.005790991662104697;1.034846106796375;0.8053612584182896
39.809331;1.0351803032829838;0.8333346626244812;0.8051754369720402;-0.021848483520118114;-0.021107445057551476;9.999399506928892;0.8335422137709284;-0.005994019676795504;0.8054308701405721;-0.005790991407264423;1.0348482419553378;0.8053624286202978
39.819331;1.03517911853938;0.8333356673006981;0.8051743333171508;-0.021848483892845823;-0.021107444414571887;9.999401235296487;0.8335432802876043;-0.0059940193798071455;0.8054316467539397;-0.005790991163290173;1.0348504516204269;0.8053635804188856
39.829331;1.0351779573920152;0.8333367005554476;0.8051731828097742;-0.02184848424255875;-0.02110744374864188;9.999403407717692;0.8335443353973002;-0.005994019083812538;0.8054323987474751;-0.005790990929952867;1.0348527335586122;0.8053647158128384
39.839331;1.035176817077625;0.8333377615082652;0.8051719875489647;-0.021848484568893718;-0.021107443062524732;9.999406030744904;0.8335453791334233;-0.005994018788863315;0.8054331242853909;-0.005790990706509998;1.0348550852831309;0.8053658365273296
39.849331;1.03517569387722;0.8333388496228542;0.8051707486569318;-0.021848484871703284;-0.02110744235914977;9.999409124827077;0.8335464117028898;-0.005994018495238069;0.8054338217636394;-0.0057909904920519974;1.0348575037613659;0.8053669441429991
39.859331;1.0351745836471735;0.8333399648184524;0.8051694670798513;-0.021848485151201937;-0.021107441641243535;9.999412721460034;0.8335474341006489;-0.005994018203282936;0.8054344892435454;-0.005790990285880893;1.0348599855782812;0.8053680404596674
39.869331;1.0351734827966235;0.8333411068764008;0.8051681444554861;-0.021848485407934735;-0.021107440911124466;9.999416854200833;0.8335484492054362;-0.005994017913122728;0.8054351246315877;-0.005790990087769606;1.0348625271622323;0.8053691272743498
39.879331;1.0351723888417503;0.8333422747068694;0.8051667828917964;-0.02184848564256031;-0.02110744017061041;9.9994215478106;0.8335494621578573;-0.005994017624698202;0.8054357262919033;-0.005790989897862919;1.034865124984707;0.8053702062824145
39.889331;1.035171299561054;0.8333434659871667;0.8051653843523878;-0.021848485855601407;-0.02110743942107847;9.999426813975147;0.8335504795660498;-0.005994017338201351;0.8054362930343614;-0.005790989716318137;1.034867775998013;0.8053712790552761
39.899331;1.0351702115014334;0.8333446770480475;0.8051639507248914;-0.021848486047223472;-0.02110743866370269;9.999432656201426;0.8335515080952116;-0.005994017054237849;0.8054368238545796;-0.005790989543052036;1.0348704780637255;0.805372346653728
39.909331;1.0351691194990278;0.833345903458148;0.8051624840115011;-0.021848486217249087;-0.02110743789962754;9.999439071561989;0.8335525532632926;-0.005994016773540296;0.8054373179799866;-0.005790989377697028;1.034873229680031;0.8053734088765663
39.919331;1.0351680173318514;0.8333471407507912;0.8051609860557644;-0.021848486365350823;-0.021107437130005444;9.999446047243353;0.8335536189572051;-0.005994016496583914;0.8054377750225261;-0.005790989219726416;1.034876029666016;0.8053744634484253
39.929331;1.0351668987044114;0.8333483840332158;0.8051594582943631;-0.02184848649113516;-0.021107436356044878;9.999453564998905;0.8335547077709115;-0.005994016223290443;0.8054381950806948;-0.005790989068686964;1.0348788774630182;0.8053755064365745
39.939331;1.0351657584336813;0.8333496273123275;0.8051579017730902;-0.021848486594360367;-0.021107435579039872;9.999461613068256;0.8335558218457482;-0.0059940159530677516;0.8054385786039013;-0.005790988924397032;1.034881773093459;0.8053765342352386
39.949331;1.0351645933357054;0.8333508637858301;0.8051563173200874;-0.02184848667540263;-0.021107434800402426;9.999470189641528;0.8335569636888018;-0.005994015685123889;0.8054389258673611;-0.005790988787038489;1.0348847163880084;0.8053775446299837
39.959331;1.0351634018668072;0.8333520866307111;0.8051547059942247;-0.02184848673539032;-0.021107434021716696;9.999479291633952;0.8335581365816906;-0.005994015418652979;0.8054392364404781;-0.005790988657113006;1.0348877063973227;0.8053785355592779
39.969331;1.0351621829482767;0.8333532897659955;0.8051530698297793;-0.0218484867758328;-0.021107433244631615;9.999488902647663;0.8335593445496774;-0.005994015152876682;0.8054395089806707;-0.005790988535227991;1.034890741844303;0.8053795037535727
39.979331;1.0351609353476454;0.8333544686535825;0.8051514120115947;-0.021848486798242667;-0.0211074324707607;9.999498994269903;0.833560592078502;-0.00599401488711325;0.8054397413393393;-0.005790988421868542;1.034893822067745;0.8053804449253593
39.989331;1.0351596583805205;0.8333556208228304;0.8051497358846971;-0.021848486804045875;-0.021107431701879044;9.999509536314626;0.8335618837317188;-0.0059940146208325275;0.805439930958765;-0.005790988317421956;1.0348969468901241;0.8053813546598299
39.999331;1.0351583528473045;0.8333567456425025;0.8051480439215177;-0.021848486794667724;-0.021107430940085603;9.999520505411907;0.8335632238165;-0.005994014353582133;0.8054400752247352;-0.00579098822238717;1.0349001153889272;0.8053822288992947
40.009331;1.0351570202496296;0.8333578434759266;0.8051463373782124;-0.021848486771514387;-0.02110743018762002;9.999531887253832;0.833564616099008;-0.005994014084802775;0.8054401715340919;-0.0057909881373854845;1.0349033253024973;0.8053830638400225
40.019331;1.0351556611880064;0.833358914859716;0.8051446162776653;-0.021848486735840552;-0.021107429446597322;9.999543674387102;0.8335660631176681;-0.005994013813800236;0.805440216970617;-0.005790988062921923;1.0349065734699618;0.8053838554630063
40.029331;1.0351542755501126;0.8333599602318904;0.8051428798030862;-0.021848486688723873;-0.021107428718892072;9.999555865495145;0.8335675652510155;-0.0059940135401207245;0.8054402075403442;-0.005790987999231754;1.034909855699892;0.8053845990332399
40.039331;1.0351528641088503;0.8333609802657373;0.8051411271861898;-0.021848486631126193;-0.02110742800605512;9.99956846453227;0.8335691209659611;-0.005994013263955917;0.8054401378890143;-0.005790987946284405;1.0349131660777207;0.8053852891225757
40.049331;1.0351514292548694;0.8333619762141562;0.8051393587526419;-0.021848486563932144;-0.021107427309278518;9.999581474741719;0.8335707283034205;-0.005994012985977227;0.8054400021415646;-0.00579098790371039;1.0349164974925378;0.8053859202352138
40.059331;1.0351499741145789;0.8333629496904295;0.8051375765531199;-0.021848486487928608;-0.02110742662965242;9.999594894477896;0.8335723858249134;-0.0059940127068339386;0.8054397949774483;-0.005790987870659888;1.034919842976264;0.8053864874530641
40.069331;1.0351485009644175;0.8333639022962372;0.8051357840430676;-0.021848486403839188;-0.021107425968481783;9.999608722613138;0.8335740927193196;-0.005994012426950283;0.8054395120738964;-0.005790987845913567;1.0349231961975927;0.805386986809742
40.079331;1.0351470105399818;0.8333648356928051;0.8051339851136128;-0.021848486312544355;-0.021107425327260274;9.999622965796277;0.833575848858521;-0.005994012146649558;0.8054391500094483;-0.005790987828264606;1.0349265510704069;0.8053874152395373
40.089331;1.035145502495014;0.8333657517168034;0.8051321835404722;-0.021848486215188815;-0.02110742470748877;9.999637639626586;0.8335776546910223;-0.005994011866237536;0.8054387059980312;-0.0057909878167582;1.034929900958851;0.805387770016118
40.099331;1.035143975452433;0.8333666520861052;0.8051303830933207;-0.021848486112854906;-0.021107424110524388;9.999652769234974;0.8335795107510909;-0.005994011585881351;0.8054381776154279;-0.005790987810571709;1.0349332378065796;0.8053880485612647
40.109331;1.0351424268702556;0.8333675381555934;0.8051285873623654;-0.021848486006271872;-0.021107423537462828;9.99966838987195;0.8335814167897309;-0.005994011305515611;0.8054375625829922;-0.0057909878087784765;1.0349365519061304;0.8053882490580726
40.119331;1.0351408541755984;0.8333684107984811;0.8051267992585933;-0.02184848589616515;-0.02110742298921301;9.999684538541558;0.8335833710510041;-0.005994011024990161;0.8054368587814463;-0.005790987810329658;1.0349398326226795;0.805388370564678
40.129331;1.0351392558021355;0.833369270015704;0.8051250212063565;-0.021848485783681648;-0.021107422466611552;9.999701239043452;0.8335853706951495;-0.005994010744184972;0.8054360646639709;-0.005790987814233832;1.0349430695814315;0.8053884122648319
40.139331;1.035137631053636;0.83337011477886;0.8051232559686737;-0.02184848567012698;-0.021107421970349902;9.99971849400563;0.833587412866706;-0.005994010462888006;0.8054351797104917;-0.005790987819687302;1.0349462533631895;0.805388373092775
40.149331;1.035135980444895;0.8333709434516355;0.8051215070820149;-0.0218484855564358;-0.021107421500955095;9.999736288482605;0.833589495132263;-0.00599401018072843;0.8054342042639154;-0.005790987826168208;1.0349493754234362;0.8053882518337063
40.159331;1.0351343063909073;0.8333717542444661;0.805119778825426;-0.021848485443041566;-0.02110742105900439;9.99975459503608;0.8335916154151296;-0.0059940098972408274;0.8054331389307638;-0.005790987833607238;1.0349524282549167;0.8053880470198135
40.169331;1.0351326126022176;0.8333725456448501;0.8051180760247396;-0.02184848533021566;-0.021107420645320146;9.999773373507953;0.8335937719419723;-0.005994009611864619;0.8054319841550096;-0.005790987842485799;1.0349554057485173;0.8053877569121086
40.179331;1.0351309027728168;0.8333733172770561;0.805116403339093;-0.02184848521842571;-0.021107420260838346;9.999792570375261;0.8335959631088384;-0.005994009323940396;0.8054307401338862;-0.005790987853743584;1.0349583027380629;0.8053873800102859
40.189331;1.0351291802410003;0.8333740706581197;0.8051147645763473;-0.021848485108231546;-0.021107419906211164;9.999812119086585;0.8335981869561523;-0.005994009032767972;0.8054294069899987;-0.005790987868575149;1.0349611144110302;0.8053869155946525
40.199331;1.0351274486573674;0.833374808705907;0.8051131628694395;-0.021848485000063478;-0.02110741958151028;9.999831940863515;0.8336004405454872;-0.005994008737638419;0.8054279849978249;-0.0057909878882644525;1.034963836355382;0.8053863636181726
40.209331;1.0351257123354816;0.8333755343353377;0.8051116009829474;-0.021848484894268407;-0.02110741928621674;9.999851949737;0.8336027199968199;-0.005994008437835927;0.8054264750294464;-0.0057909879141772305;1.0349664646866867;0.8053857241785304
40.219331;1.0351239760644235;0.8333762494858233;0.8051100810587376;-0.021848484791047788;-0.021107419019332743;9.999872059441405;0.8336050207939297;-0.00599400813275407;0.8054248791424028;-0.005790987947688381;1.0349689963087794;0.8053849972722993
40.229331;1.0351222450669004;0.8333769551729645;0.8051086044814872;-0.021848484690197525;-0.021107418779539262;9.999892187376846;0.8336073377377639;-0.005994007822103368;0.8054232003807545;-0.005790987989892435;1.0349714296833175;0.805384183179026
40.239331;1.0351205248564772;0.8333776522195002;0.8051071723951386;-0.021848484591066544;-0.02110741856550561;9.999912255470145;0.8336096650976746;-0.005994007505855569;0.8054214418164197;-0.005790988041426361;1.0349737650451123;0.8053832834387961
40.249331;1.0351188208343605;0.8333783416675096;0.8051057861627762;-0.021848484492859345;-0.021107418376232406;9.999932189006758;0.8336119971675938;-0.005994007183952411;0.8054196062329385;-0.005790988102512493;1.0349760034664783;0.8053823016975649
40.259331;1.035117138395456;0.8333790242397645;0.8051044473775326;-0.02184848439498542;-0.021107418211129617;9.999951915669632;0.8336143286929222;-0.005994006856252768;0.8054176966990036;-0.005790988173018566;1.0349781458986318;0.8053812434840231
40.269331;1.0351154836420196;0.8333796994085267;0.8051031580890723;-0.021848484297192806;-0.021107418069771743;9.999971368355427;0.8336166549530237;-0.005994006522652068;0.805415716699294;-0.0057909882524979075;1.0349801926841242;0.8053801152811478
40.279331;1.0351138635738923;0.8333803651913894;0.8051019209935188;-0.021848484199477405;-0.021107417951544753;9.999990490662643;0.8336189715563384;-0.005994006182959465;0.8054136696005384;-0.005790988340242014;1.0349821439341116;0.8053789239099757
40.289331;1.0351122852948034;0.8333810190577265;0.8051007388552566;-0.021848484101761743;-0.021107417855352622;10.000009237055197;0.8336212742287789;-0.005994005836661575;0.8054115587275752;-0.005790988435316476;1.0349840010240126;0.8053776762269946
40.299331;1.0351107553242376;0.8333816591048014;0.8050996140841836;-0.02184848400351353;-0.02110741777955211;10.000027567245208;0.8336235590632263;-0.005994005482908963;0.8054093881263554;-0.005790988536628763;1.034985767386583;0.8053763786992181
40.309331;1.0351092794962404;0.8333822845862875;0.8050985492192249;-0.02184848390369718;-0.02110741772224073;10.000045443482026;0.8336258230280584;-0.005994005120686498;0.8054071627238483;-0.005790988643199072;1.0349874479171324;0.8053750370689009
40.319331;1.0351078628156671;0.833382895600569;0.8050975469983145;-0.02184848380112707;-0.0211074176816199;10.000062829872324;0.8336280640699105;-0.005994004749061495;0.805404887942898;-0.005790988754565225;1.0349890486835625;0.8053736564353643
40.329331;1.035106509333462;0.8333834923919017;0.8050966094104086;-0.021848483694899456;-0.02110741765609489;10.00007968691048;0.8336302808086798;-0.005994004367452178;0.8054025697324239;-0.005790988870860118;1.0349905770870065;0.8053722415927371
40.339331;1.0351052225449804;0.8333840750722729;0.8050957371634084;-0.02184848358447605;-0.021107417644196064;10.000095965648214;0.8336324722962534;-0.00599400397570629;0.8054002147093686;-0.005790988992372183;1.0349920411525846;0.8053707974121949
40.349331;1.0351040063255312;0.8333846440324825;0.8050949301907157;-0.021848483469331666;-0.021107417644582703;10.00011161020722;0.8336346379977354;-0.005994003573910543;0.8053978300217489;-0.005790989119087576;1.0349934480941128;0.8053693290187248
40.359331;1.03510286570478;0.8333852002606253;0.8050941883802867;-0.02184848334862339;-0.02110741765609178;10.000126565970891;0.8336367778210111;-0.005994003162032094;0.8053954233280161;-0.005790989250636959;1.0349948033650684;0.8053678412991475
40.369331;1.0351018067821591;0.8333857448051857;0.8050935119554671;-0.02184848322119362;-0.021107417677646605;10.000140786295104;0.8336388920353146;-0.0059940027396376844;0.8053930027228777;-0.005790989386413274;1.0349961105571697;0.8053663380889958
40.379331;1.0351008360726932;0.8333862781908257;0.8050929016269895;-0.021848483085742883;-0.0211074177081954;10.000154234365855;0.8336409809211885;-0.0059940023060771975;0.8053905760620341;-0.005790989525624034;1.0349973717289342;0.8053648220338342
40.389331;1.0350999596990176;0.8333868006854492;0.8050923588001603;-0.02184848294095623;-0.02110741774691979;10.000166877036694;0.833643044351838;-0.005994001860975246;0.8053881500245219;-0.0057909896673794025;1.034998588041254;0.8053632950220075
40.399331;1.0350991825293852;0.8333873124508758;0.8050918856183601;-0.021848482785499463;-0.0211074177936044;10.000178675666739;0.8336450819875003;-0.005994001404380294;0.8053857298261252;-0.005790989810908393;1.0349997607009869;0.8053617585477798
40.409331;1.035098507866767;0.8333878131179571;0.8050914844981525;-0.02184848261803075;-0.021107417848792404;10.000189589222815;0.8336470939272705;-0.005994000936502569;0.8053833195349995;-0.005790989955709755;1.0350008914128435;0.8053602140142269
40.419331;1.0350979379816858;0.8333883017231174;0.8050911574717594;-0.021848482437371867;-0.02110741791346069;10.00019959018333;0.8336490808399575;-0.0059940004575884795;0.8053809222684355;-0.005790990101314397;1.0350019816155298;0.8053586627563266
40.429331;1.0350974743867885;0.8333887770038334;0.8050909060176882;-0.0218484822426584;-0.02110741798846806;10.00020867190375;0.8336510434759868;-0.005993999967977257;0.8053785403813196;-0.005790990247038959;1.0350030315767065;0.805357105342166
40.439331;1.035097117328684;0.8333892377524706;0.8050907313453168;-0.021848482033321556;-0.021107418074174374;10.00021684121898;0.8336529822271098;-0.005993999467988951;0.8053761755866494;-0.005790990392164829;1.0350040403291527;0.8053555406970572
40.449331;1.0350968655603336;0.8333896834527438;0.8050906342964205;-0.021848481809004845;-0.021107418170406355;10.00022411138592;0.8336548969312134;-0.005993998957908617;0.8053738286516163;-0.005790990536022731;1.0350050057108886;0.8053539663692706
40.459331;1.0350967169121594;0.8333901146416608;0.805090614764255;-0.021848481569538097;-0.02110741827671696;10.000230497260826;0.8336567867203166;-0.005993998438238395;0.8053714995417907;-0.005790990677842242;1.0350059246808265;0.8053523798902058
40.469331;1.0350966692159265;0.8333905325106614;0.8050906714304942;-0.02184848131492333;-0.02110741839265555;10.000236009831484;0.8336586500412412;-0.005993997909817016;0.8053691881969709;-0.005790990816871202;1.0350067943912735;0.805350779339818
40.479331;1.0350967210142428;0.8333909383088527;0.8050908020669606;-0.0218484810452405;-0.021107418517983367;10.00024065781552;0.8336604849773958;-0.005993997373844212;0.8053668946694577;-0.0057909909525837786;1.0350076130028407;0.8053491627508491
40.489331;1.0350968716441185;0.833391332996029;0.8050910039107876;-0.021848480760523283;-0.021107418652813185;10.000244456221642;0.8336622891783967;-0.005993996831917908;0.8053646186718453;-0.005790991084558417;1.035008379717392;0.805347527967832
40.499331;1.0350971210301712;0.8333917173290792;0.8050912735213158;-0.021848480460638618;-0.021107418797405502;10.00024743207994;0.8336640590907042;-0.005993996285695567;0.805362359427765;-0.005790991212300261;1.0350090940592567;0.8053458729200219
40.509331;1.035097469832876;0.8333920923515321;0.8050916063378237;-0.021848480145185926;-0.021107418951843624;10.000249623008724;0.8336657897186509;-0.0059939957363370055;0.805360115734036;-0.005790991335386729;1.0350097548801689;0.8053441952646629
40.519331;1.0350979194199323;0.8333924595235788;0.8050919970673384;-0.021848479813445655;-0.02110741911609039;10.000251069772277;0.8336674754953558;-0.0059939951844200905;0.8053578861479314;-0.005790991453725567;1.0350103601540332;0.8053424920290178
40.529331;1.0350984709698712;0.8333928201845613;0.8050924406598134;-0.021848479464391394;-0.021107419290217182;10.000251805231112;0.8336691108866854;-0.005993994630334464;0.805355669475024;-0.005790991567619747;1.035010907222325;0.8053407602313829
40.539331;1.0350991248043486;0.8333931748405059;0.8050929323382768;-0.021848479096940387;-0.02110741947441067;10.000251849993987;0.8336706899722954;-0.005993994074626578;0.8053534649887486;-0.005790991677731459;1.0350113928097286;0.8053389979863307
40.549331;1.0350998805963363;0.8333935224207876;0.8050934667191225;-0.021848478710370427;-0.021107419668929525;10.00025121924365;0.8336722060511549;-0.005993993518056656;0.8053512720280791;-0.005790991784978825;1.035011813346549;0.805337204931944
40.559331;1.0351007372698098;0.8333938601225114;0.805094037036866;-0.0218484783045165;-0.02110741987424073;10.000249926613717;0.8336736519886067;-0.005993992961428253;0.8053490896923328;-0.0057909918901934716;1.035012165547061;0.805335381893118
40.569331;1.0351016924611076;0.833394184170122;0.8050946348534351;-0.021848477879789805;-0.021107420091204403;10.000247976669263;0.8336750209273088;-0.005993992405332792;0.8053469170756888;-0.0057909919937246725;1.0350124466983768;0.8053335303752269
40.579331;1.0351027428812962;0.8333944900926934;0.8050952505389856;-0.021848477437152524;-0.02110742032099708;10.000245357663752;0.8336763067455852;-0.005993991850042014;0.8053447539465819;-0.0057909920953524725;1.0350126548972556;0.8053316520620751
40.589331;1.0351038855131234;0.8333947724380244;0.8050958743242623;-0.0218484769779946;-0.021107420564721986;10.000242048697322;0.8336775039601271;-0.00599399129562635;0.8053426017543445;-0.005790992194414426;1.0350127894843966;0.8053297486601174
40.599331;1.0351051179522548;0.8333950252079304;0.8050964969448944;-0.021848476504086434;-0.02110742082309779;10.000238034277732;0.8336786074785824;-0.005993990742045575;0.8053404639473883;-0.005790992289885178;1.0350128515168928;0.8053278223211597
40.609331;1.0351064376570085;0.8333952424954144;0.8050971097649294;-0.02184847601751843;-0.021107421096518923;10.000233305749113;0.8336796125264407;-0.005993990189132622;0.8053383446457059;-0.005790992380473362;1.0350128434859847;0.8053258760458081
40.619331;1.035107841490306;0.8333954185629563;0.8050977049846857;-0.021848475520447417;-0.02110742138530962;10.000227850648852;0.8336805145834485;-0.00599398963656775;0.8053362470919009;-0.005790992464859136;1.0350127680174928;0.8053239137354501
40.629331;1.0351093259727766;0.8333955479759488;0.8050982756936413;-0.021848475014948247;-0.021107421689811605;10.000221651137906;0.8336813096310235;-0.0059939890838153435;0.8053341737146551;-0.005790992541873705;1.0350126270639428;0.8053219403936525
40.639331;1.0351108876764503;0.8333956262756432;0.8050988154701673;-0.021848474503030943;-0.021107422010233384;10.000214693826006;0.8336819951280897;-0.005993988530190538;0.8053321268984782;-0.005790992610454153;1.0350124222733652;0.8053199624361662
40.649331;1.0351125233439276;0.8333956508007604;0.8050993180443689;-0.021848473986598442;-0.02110742234653265;10.000206975662936;0.8336825710431006;-0.005993987975061839;0.8053301088823522;-0.005790992669643695;1.0350121554259384;0.8053179874563574
40.659331;1.035114229889193;0.8333956208430987;0.8050997775511514;-0.02184847346737614;-0.021107422698473516;10.000198504461038;0.8336830399806142;-0.005993987417900529;0.8053281213685305;-0.005790992718866442;1.035011828092246;0.8053160235522745
40.669331;1.0351160044661427;0.8333955367955248;0.8051001890048978;-0.02184847294681136;-0.021107423065806718;10.00018929863496;0.8336834064343546;-0.00599398685837204;0.805326166119022;-0.005790992758201827;1.0350114406910598;0.805314078637479
40.679331;1.035117844120303;0.8333953990620612;0.8051005483958588;-0.02184847242592059;-0.021107423448461567;10.000179382790694;0.8336836756915613;-0.005993986296668582;0.8053242458789885;-0.005790992788184612;1.035010991990106;0.8053121599674978
40.689331;1.035119744884102;0.8333952075602483;0.8051008527080226;-0.021848471905224296;-0.02110742384638309;10.000168781660001;0.833683853051423;-0.00599398573360984;0.8053223640254463;-0.005790992809277087;1.0350104795768948;0.8053102741317678
40.699331;1.0351217011273732;0.8333949616047209;0.8051010998562477;-0.021848471384837906;-0.021107424258990513;10.000157520057641;0.8336839436811815;-0.0059939851701944205;0.8053205234553491;-0.00579099282175428;1.03500990032572;0.8053084270609594
40.709331;1.035123705645123;0.8333946599644302;0.8051012879851642;-0.021848470864700216;-0.021107424684939754;10.000145627289813;0.8336839525294206;-0.005993984607119654;0.8053187264511615;-0.005790992826015349;1.0350092504636554;0.8053066236818209
40.719331;1.0351257499992519;0.8333943014661012;0.8051014146437129;-0.021848470344762526;-0.02110742512242379;10.000133138015045;0.8336838836620293;-0.005993984044857958;0.805316975476198;-0.005790992822767621;1.0350085259456672;0.8053048679338031
40.729331;1.0351278250118288;0.8333938856615988;0.8051014767433282;-0.021848469824860203;-0.021107425569483043;10.000120086675228;0.833683739436537;-0.005993983483962384;0.8053152735471566;-0.005790992813102538;1.0350077228490946;0.8053031633665647
40.739331;1.0351299219939858;0.8333934127985342;0.8051014712398884;-0.021848469304380447;-0.021107426024082648;10.00010650085972;0.8336835206449221;-0.00599398292507281;0.8053136237521394;-0.005790992798457879;1.0350068372933183;0.805301513593377
40.749331;1.0351320338671728;0.8333928838228211;0.8051013957938971;-0.021848468782168028;-0.021107426484149067;10.000092402104494;0.8336832274735471;-0.005993982368871582;0.8053120286722257;-0.005790992780244014;1.0350058653556455;0.8052999220499104
40.759331;1.0351341548292956;0.833392300891556;0.8051012489990309;-0.021848468256743407;-0.02110742694764453;10.000077815984938;0.8336828602643964;-0.005993981816175449;0.8053104906178449;-0.005790992759493443;1.0350048033123989;0.8052983910084734
40.769331;1.0351362795520072;0.8333916674488003;0.8051010304620936;-0.021848467726512735;-0.021107427412615176;10.000062782070755;0.8336824199652765;-0.0059939812678336535;0.8053090124548402;-0.005790992736879355;1.035003648351368;0.8052969208731354
40.779331;1.0351384030718664;0.8333909873413798;0.8051007408318641;-0.02184846718991141;-0.021107427877189975;10.00004735246583;0.8336819079990148;-0.005993980724506234;0.8053075975726767;-0.005790992712943241;1.0350023995731366;0.8052955109681879
40.789331;1.0351405206663302;0.8333902636400125;0.8051003815896133;-0.02184846664575599;-0.021107428339614355;10.000031582547743;0.833681325467598;-0.005993980186632889;0.8053062488446366;-0.005790992688364334;1.0350010584052065;0.8052941611311244
40.799331;1.0351426273582736;0.8333894983495811;0.8050999546746218;-0.021848466093757884;-0.021107428798426645;10.000015529353647;0.8336806727540835;-0.0059939796544082055;0.8053049679679196;-0.005790992664077049;1.034999628168175;0.8052928726157835
40.809331;1.0351447178422397;0.8333886931325284;0.8050994619086788;-0.02184846553465446;-0.021107429252684017;9.99999925864063;0.8336799497769293;-0.005993979127597196;0.8053037555994034;-0.005790992641291695;1.0349981132737505;0.8052916477943646
40.819331;1.0351467872480442;0.8333878499396266;0.8050989042350828;-0.02184846496982796;-0.021107429702013736;9.999982850512042;0.8336791561924505;-0.005993978605486417;0.8053026119381045;-0.005790992621684391;1.0349965185662195;0.8052904888284517
40.829331;1.0351488319614643;0.8333869712951544;0.8050982814149489;-0.021848464400923844;-0.02110743014646825;9.999966401925048;0.8336782915579223;-0.005993978087194522;0.8053015374295497;-0.0057909926073243315;1.0349948491038754;0.8052893965068965
40.839331;1.0351508496609731;0.8333860606060541;0.8050975926986451;-0.021848463829668183;-0.021107430586337177;9.999950023702757;0.8336773558126697;-0.005993977572085974;0.8053005332005588;-0.005790992600104902;1.0349931096753766;0.8052883703679719
40.849331;1.0351528389287796;0.8333851220382162;0.8050968380504749;-0.021848463257724805;-0.021107431022029225;9.999933832488395;0.8336763497758207;-0.005993977059894785;0.8052996008210562;-0.005790992601521152;1.034991303661578;0.8052874092849606
40.859331;1.0351547989978678;0.8333841596647833;0.8050960188837872;-0.021848462686562327;-0.021107431454059376;9.999917945682075;0.8336752750345569;-0.005993976550586811;0.8052987413541046;-0.005790992613032228;1.0349894325296933;0.8052865116680307
40.869331;1.0351567297815236;0.8333831769970133;0.8050951376436718;-0.021848462117379005;-0.02110743188304876;9.999902477271785;0.8336741333614602;-0.0059939760443442625;0.8052979549526266;-0.005790992636233696;1.0349874966451789;0.805285675360828
40.879331;1.0351586323641924;0.8333821776402266;0.8050941968321979;-0.02184846155116604;-0.021107432309645357;9.999887530834933;0.8336729265245878;-0.005993975541671658;0.8052972417817743;-0.005790992672644688;1.0349854966070304;0.8052848971463975
40.889331;1.0351605094576186;0.8333811657201212;0.8050931987149537;-0.021848460988842022;-0.02110743273446205;9.999873196204847;0.8336716565517837;-0.005993975043326285;0.8052966029355214;-0.005790992723558801;1.0349834344516091;0.8052841724969246
40.899331;1.035162364873666;0.8333801452664054;0.8050921463009865;-0.021848460431273038;-0.02110743315808475;9.999859553723049;0.8336703256021624;-0.005993974550216737;0.8052960401918872;-0.005790992790080915;1.0349813141819906;0.8052834963919336
40.909331;1.035164202135436;0.8333791197404388;0.8050910446693298;-0.021848459879353327;-0.021107433581029258;9.999846682102868;0.8336689356368465;-0.005993974063364191;0.805295555104889;-0.005790992873159686;1.0349791413635938;0.8052828644238915
40.919331;1.0351660234056803;0.8333780923013989;0.8050899008663112;-0.02184845933426619;-0.021107434003623016;9.99983466045018;0.8336674886866802;-0.005993973583775773;0.8052951484614492;-0.005790992973577228;1.0349769223111882;0.8052822730457727
40.929331;1.0351678297385407;0.8333770662996722;0.8050887225300947;-0.02184845879746901;-0.021107434425956056;9.999823558388224;0.8336659872739143;-0.005993973112437221;0.8052948203286555;-0.005790993091958147;1.0349746634026007;0.8052817193150669
40.939331;1.0351696222142748;0.8333760455286674;0.8050875171156837;-0.02184845827030226;-0.02110743484795025;9.99981342476319;0.8336644345442585;-0.005993972650503832;0.8052945700845197;-0.0057909932287926085;1.0349723709255538;0.8052812008591866
40.949331;1.03517140240219;0.8333750340205629;0.8050862919588136;-0.021848457753775145;-0.02110743526940691;9.999804288982581;0.8336628342169254;-0.0059939721993627305;0.8052943962633051;-0.005790993384459547;1.0349700515152505;0.8052807155047729
40.959331;1.0351731719384816;0.8333740357289424;0.8050850542254484;-0.021848457248739073;-0.021107435690018175;9.999796166646668;0.8336611901014132;-0.005993971760460068;0.8052942966819879;-0.005790993559138913;1.0349677126940293;0.8052802604165503
40.969331;1.0351749323358188;0.8333730543904405;0.8050838107435486;-0.021848456756239445;-0.021107436109454987;9.999789056014627;0.833659505831104;-0.005993971335107505;0.8052942689250432;-0.005790993752584515;1.0349653632597418;0.8052798317743481
40.979331;1.0351766852841222;0.8333720934830142;0.8050825679104263;-0.021848456277692826;-0.02110743652744703;9.999782934441491;0.8336577855192978;-0.005993970924432836;0.8052943107100113;-0.005790993964057788;1.0349630130583878;0.8052794248312335
40.989331;1.0351784329734077;0.8333711563732238;0.8050813313898562;-0.02184845581455065;-0.021107436943821493;9.999777763593844;0.8336560341177398;-0.005993970529435111;0.8052944198075934;-0.005790994192489348;1.0349606718918591;0.8052790339836582
40.999331;1.0351801781286507;0.8333702465557674;0.8050801056206776;-0.021848455367813963;-0.021107437358646702;9.999773497453148;0.8336542566705878;-0.005993970151026533;0.8052945938149139;-0.005790994436607672;1.0349583489044814;0.8052786534571655
41.009331;1.035181923645587;0.8333693677591292;0.8050788939042725;-0.02184845493801255;-0.021107437772382602;9.9997700869399;0.8336524574310741;-0.005993969790035634;0.8052948300909492;-0.005790994694985098;1.0349560528951867;0.805278278071359
41.019331;1.0351836719451766;0.8333685237876635;0.8050776993968927;-0.02184845452543796;-0.021107438185831814;9.999767477370096;0.8336506396308438;-0.005993969447196979;0.805295125975876;-0.005790994966097777;1.034953792227333;0.8052779031241242
41.029331;1.0351854245148697;0.8333677179183415;0.8050765258331768;-0.021848454130315827;-0.021107438599902988;9.99976560246811;0.8336488057992784;-0.005993969123058559;0.8052954793980076;-0.0057909952484210825;1.0349515742935966;0.8052775238627892
41.039331;1.0351871822078844;0.8333669521222404;0.805075377005667;-0.021848453753093456;-0.021107439015259143;9.999764384552288;0.8336469580443293;-0.005993968817927736;0.8052958891718218;-0.005790995540451469;1.0349494052854817;0.8052771355712305
41.049331;1.0351889458838992;0.8333662267454186;0.8050742555968339;-0.02184845339462492;-0.02110743943209103;9.999763741581546;0.8336450978996367;-0.0059939685320577925;0.8052963544243609;-0.005790995840636785;1.0349472904127381;0.8052767343346798
41.059331;1.0351907162563574;0.8333655408503192;0.8050731625678393;-0.02184845305591544;-0.021107439850257516;9.999763594025351;0.8336432260971851;-0.0059939682657290305;0.8052968738052024;-0.005790996147345096;1.0349452345928385;0.8052763176270296
41.069331;1.035192493251157;0.8333648927452629;0.805072097659558;-0.02184845273784071;-0.02110744026943584;9.999763869852558;0.8336413428013385;-0.005993968019068407;0.805297445038641;-0.005790996458894891;1.0349432428199283;0.8052758842419304
41.079331;1.0351942760305066;0.8333642801219228;0.8050710602304673;-0.021848452441188927;-0.021107440688915225;9.99976450846685;0.8336394482972316;-0.005993967792066134;0.8052980648280174;-0.005790996773681873;1.034941319669153;0.805275433660573
41.089331;1.035196063333182;0.8333637000211196;0.8050700494243699;-0.02184845216673372;-0.021107441107358918;9.999765459395805;0.8336375437488676;-0.005993967584756155;0.805298729000955;-0.0057909970903808556;1.0349394689935283;0.8052749652055293
41.099331;1.035197853448731;0.8333631494031711;0.8050690641057316;-0.021848451915230674;-0.021107441522862348;9.999766678559283;0.8336356318621435;-0.005993967397182763;0.805299432695618;-0.00579099740794094;1.03493769398124;0.8052744775791618
41.109331;1.0351996441683586;0.8333626259950916;0.8050681032494376;-0.021848451687518623;-0.021107441933216065;9.99976812990725;0.8336337172699811;-0.0059939672292618285;0.8053001707735904;-0.005790997725258334;1.0349359968668286;0.8052739690056541
41.119331;1.0352014326739123;0.8333621282498022;0.8050671663217651;-0.021848451484587594;-0.021107442336190465;9.999769789316726;0.8336318060272517;-0.005993967080751563;0.8053009385465966;-0.005790998040898266;1.034934378966218;0.8052734377292998
41.129331;1.0352032150485249;0.8333616546021625;0.8050662534458914;-0.02184845130744551;-0.021107442729746177;9.999771644839;0.8336299042996553;-0.00599396695131662;0.8053017322178896;-0.005790998353203861;1.0349328409379437;0.8052728826440183
41.139331;1.0352049860607218;0.833361203348144;0.805065365817231;-0.021848451157017463;-0.02110744311218793;9.999773691897083;0.8336280174975067;-0.005993966840677603;0.8053025487342669;-0.00579099866062552;1.0349313826093238;0.8052723036845759
41.149331;1.0352067398036726;0.8333607736465577;0.8050645061124457;-0.021848451034178;-0.021107443482267216;9.99977592725038;0.8336261504175629;-0.005993966748698613;0.8053033851984491;-0.0057909989619469035;1.0349300034976816;0.805271701968323
41.159331;1.0352084707390046;0.8333603663746906;0.8050636781710674;-0.02184845093970655;-0.021107443839263818;9.999778347270556;0.8336243076997358;-0.0059939666752632376;0.80530423813463;-0.005790999256309377;1.0349287040793176;0.805271080322785
41.169331;1.0352101743351385;0.8333599836312495;0.8050628860351144;-0.021848450874142916;-0.021107444183042456;9.999780945937776;0.8336224940109738;-0.00599396662025987;0.8053051034203264;-0.005790999543130592;1.0349274860563775;0.8052704439358349
41.179331;1.0352118468449645;0.8333596279990516;0.805062133115128;-0.021848450837634332;-0.02110744451388329;9.999783711065849;0.8336207138883571;-0.0059939665837693695;0.8053059770992678;-0.005790999821985541;1.0349263515627622;0.8052697999574681
41.189331;1.0352134848691676;0.8333593025087119;0.805061422216927;-0.021848450829868298;-0.021107444832225347;9.999786625114643;0.8336189713473332;-0.005993966566013609;0.8053068557622504;-0.005791000092336915;1.0349253026869907;0.8052691559723035
41.199331;1.0352150855391622;0.8333590103079611;0.8050607565175442;-0.021848450850145813;-0.02110744513876938;9.999789666867091;0.833617269489568;-0.005993966567190156;0.805307735711347;-0.005791000353239478;1.0349243417914955;0.8052685185700234
41.209331;1.0352166468340096;0.8333587539158919;0.8050601405379698;-0.021848450897441078;-0.02110744543477847;9.999792810048744;0.8336156107026622;-0.005993966587635758;0.8053086120752729;-0.005791000603371753;1.0349234719736589;0.8052678930063103
41.219331;1.0352181671854905;0.8333585350304437;0.8050595800368636;-0.021848450970463718;-0.021107445722011377;9.999796022376746;0.833613997385046;-0.005993966628060066;0.8053094789684265;-0.005791000841252197;1.0349226970713008;0.8052672836209749
41.229331;1.0352196445530766;0.8333583549924805;0.8050590809081292;-0.02184845106781996;-0.021107446002313325;9.999799264631951;0.8336124320929592;-0.0059939666894750394;0.8053103300669291;-0.005791001065264438;1.0349220217430444;0.805266694132429
41.239331;1.0352210762633753;0.8333582154243443;0.8050586482860875;-0.021848451188075664;-0.021107446277370583;9.999802491036682;0.8336109170519336;-0.005993966772973455;0.8053111587521282;-0.005791001273612463;1.0349214516770806;0.8052661276099297
41.249331;1.0352224600242066;0.8333581186250508;0.8050582867318682;-0.021848451329664606;-0.021107446548784336;9.99980565682676;0.8336094539295883;-0.005993966879629068;0.805311958195369;-0.005791001464548696;1.0349209930247594;0.8052655860998038
41.259331;1.0352237946653136;0.8333580675245362;0.8050580008257852;-0.021848451490854872;-0.021107446818177326;9.999808729462625;0.8336080440420179;-0.0059939670104606135;0.8053127218548471;-0.0057910016367764385;1.0349206513777185;0.805265070145764
41.269331;1.0352250802696583;0.8333580654241234;0.8050577949866147;-0.02184845166995785;-0.02110744708705451;9.99981169287145;0.8336066885713816;-0.005993967166276876;0.8053134438857281;-0.005791001789668207;1.0349204309452986;0.805264578989478
41.279331;1.0352263184556034;0.8333581157305701;0.805057672839076;-0.021848451865690344;-0.02110744735644903;9.999814539209789;0.8336053883648945;-0.005993967347601658;0.8053141187990712;-0.005791001923244766;1.034920334058843;0.8052641112991564
41.289331;1.0352275119406977;0.8333582216879986;0.8050576370836193;-0.021848452077308657;-0.02110744762657872;9.999817248890869;0.8336041434887792;-0.005993967554888379;0.805314740949137;-0.005791002037979818;1.034920361192158;0.8052636656028592
41.299331;1.0352286630548888;0.833358386095481;0.8050576895659338;-0.021848452304324643;-0.021107447896742553;9.999819773509332;0.833602953074194;-0.0059939677886743665;0.8053153048940637;-0.00579100213440994;1.0349205109792639;0.8052632402631625
