time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
41.309331;1.035229772694073;0.8333586107434418;0.8050578311676463;-0.021848452546062453;-0.021107448165646525;9.999822038905444;0.8336018154401417;-0.005993968049445619;0.8053158058211111;-0.005791002212736451;1.0349207800354014;0.8052628328676954
41.319331;1.0352308400800094;0.8333588959300303;0.8050580620444033;-0.021848452801498195;-0.02110744843188856;9.999823963158422;0.8336007285230189;-0.005993968337586149;0.8053162388593694;-0.005791002272762861;1.0349211635918338;0.8052624391963571
41.329331;1.0352318629084198;0.8333592408928804;0.8050583822820485;-0.021848453069467443;-0.02110744869412719;9.99982547651138;0.8335996907395872;-0.0059939686535148765;0.8053165980976765;-0.005791002314268084;1.0349216567289754;0.8052620530965766
41.339331;1.0352328381401776;0.8333596447313446;0.8050587922380906;-0.02184845334893166;-0.02110744895105334;9.999826534261542;0.8335987011228337;-0.0059939689976324555;0.8053168764781637;-0.005791002337448298;1.0349222550436248;0.805261667806613
41.349331;1.035233762879446;0.8333601070364544;0.8050592922132681;-0.021848453639105578;-0.021107449201453132;9.999827115988847;0.8335977580791316;-0.005993969370115913;0.8053170666088821;-0.005791002343020759;1.034922955276699;0.8052612773703974
41.359331;1.0352346344708385;0.8333606279247446;0.8050598816057648;-0.021848453939347437;-0.021107449444399278;9.999827217343626;0.8335968586881403;-0.005993969770813913;0.8053171619092314;-0.005791002332108103;1.0349237560907951;0.8052608772626912
41.369331;1.0352354506038846;0.833361207415059;0.8050605580432662;-0.021848454248901323;-0.021107449679450295;9.999826841729888;0.8335959995542916;-0.005993970199119474;0.8053171573390985;-0.005791002306124173;1.0349246577218316;0.8052604644229339
41.379331;1.0352362101373325;0.8333618451768612;0.8050613174295572;-0.02184845456678957;-0.021107449906494036;9.999825994280672;0.8335951776340546;-0.005993970653917085;0.8053170491356137;-0.005791002266644021;1.0349256605794273;0.8052600369251511
41.389331;1.035236913449511;0.8333625411522999;0.805062154662132;-0.021848454891883157;-0.021107450125247722;9.999824681035161;0.8335943903807032;-0.005993971133877736;0.8053168338070028;-0.0057910022153263956;1.0349267639289508;0.8052595935598048
41.399331;1.035237561652897;0.8333632957854217;0.8050630639323647;-0.021848455222976317;-0.021107450334970072;9.999822908179873;0.8335936358132661;-0.005993971637810154;0.8053165075448562;-0.00579100215383424;1.0349279654679593;0.8052591333314184
41.409331;1.0352381559867134;0.8333641095250199;0.805064038948144;-0.02184845555873702;-0.021107450534665742;9.999820681132181;0.8335929123168712;-0.005993972164598605;0.8053160666093618;-0.005791002083627523;1.0349292618265338;0.8052586551214099
41.419331;1.0352386982091626;0.8333649827096579;0.8050650734177273;-0.021848455897629147;-0.021107450723505092;9.999818013128131;0.8335922181084896;-0.005993972712787609;0.8053155079763025;-0.005791002005919437;1.0349306487691394;0.805258158216483
41.429331;1.035239191089404;0.8333659159649964;0.805066161222378;-0.02184845623803106;-0.02110745090092313;9.99981493793402;0.8335915509798635;-0.005993973280363111;0.8053148297457061;-0.005791001921920809;1.0349321209301783;0.8052576431804065
41.439331;1.0352396382965527;0.8333669101365822;0.805067296585546;-0.02184845657843343;-0.021107451066343662;9.999811510960983;0.833590908277654;-0.0059939738650053006;0.805314031474369;-0.005791001832950859;1.0349336722247091;0.8052571118579148
41.449331;1.0352400441877325;0.8333679657675529;0.8050684746111467;-0.02184845691754551;-0.021107451219090568;9.999807800464268;0.8335902869312076;-0.005993974464417338;0.8053131141815936;-0.0057910017402535985;1.0349352965087746;0.8052565667857946
41.459331;1.035240413526449;0.8333690832612289;0.8050696913167872;-0.02184845725434616;-0.02110745135854815;9.999803879247539;0.8335896837062661;-0.00599397507634234;0.8053120796428537;-0.005791001644866148;1.0349369878678172;0.8052560110597392
41.469331;1.0352407505306598;0.8333702636201383;0.8050709428230733;-0.021848457588057053;-0.02110745148410752;9.999799815798745;0.8335890952391349;-0.005993975698293416;0.8053109296139409;-0.005791001547783187;1.0349387408271937;0.8052554484862605
41.479331;1.0352410580776763;0.833371508556084;0.8050722249093882;-0.021848457918056924;-0.02110745159497907;9.999795670047929;0.833588517389324;-0.0059939763272588474;0.805309665798208;-0.0057910014502401885;1.034940550032105;0.8052548832107115
41.489331;1.0352413381341463;0.833372819842576;0.805073533209595;-0.021848458243738194;-0.021107451690277754;9.999791501283173;0.8335879446293436;-0.00599397695970456;0.8053082900785778;-0.005791001353765862;1.0349424097999171;0.8052543188881269
41.499331;1.035241592899284;0.8333741985081318;0.8050748629998135;-0.021848458564302172;-0.021107451769309366;9.999787372258247;0.8335873704661083;-0.005993977591915759;0.8053068043572602;-0.005791001259990862;1.0349443145244606;0.8052537580914672
41.509331;1.0352418259212084;0.8333756445522402;0.8050762089247073;-0.02184845887873064;-0.021107451831736682;9.999783339757462;0.8335867884041828;-0.005993978220414353;0.8053052107347546;-0.005791001170475892;1.034946259026481;0.8052532023589264
41.519331;1.0352420425269662;0.8333771578051038;0.805077565466571;-0.021848459185991747;-0.02110745187767892;9.999779447866532;0.8335861922647513;-0.005993978842366958;0.8053035127958593;-0.005791001086515711;1.0349482380650967;0.8052526525384643
41.529331;1.035242249195621;0.833378739207468;0.8050789275315237;-0.021848459485239807;-0.02110745190788453;9.999775731467297;0.8335855759904155;-0.005993979455956371;0.8053017169396327;-0.005791001008924745;1.0349502455175748;0.805252109024414
41.539331;1.0352424524858672;0.8333803909423503;0.8050802904427167;-0.02184845977592442;-0.021107451923738554;9.999772219864843;0.8335849336219269;-0.0059939800604436174;0.8052998321606424;-0.005791000938181704;1.0349522735727414;0.8052515719913725
41.549331;1.03524265799352;0.8333821152135884;0.805081649434408;-0.021848460057710635;-0.02110745192698906;9.999768933947625;0.8335842598016945;-0.005993980655875826;0.8052978687566116;-0.005791000874867179;1.0349543126125615;0.8052510416623643
41.559331;1.0352428695248623;0.8333839130143639;0.8050829990986286;-0.021848460330234964;-0.02110745191934525;9.999765880835307;0.8335835508508181;-0.005993981242563814;0.8052958375085575;-0.005791000819891236;1.0349563523915928;0.8052505186176235
41.569331;1.0352430890291222;0.8333857835854473;0.805084333321047;-0.021848460593067155;-0.021107451902134863;9.999763055645229;0.8335828053063415;-0.005993981820504567;0.8052937491130334;-0.00579100077435704;1.034958383100285;0.8052500042044111
41.579331;1.0352433172155655;0.8333877240215818;0.8050856460350785;-0.021848460845826083;-0.021107451876291723;9.999760451242624;0.8335820231795809;-0.0059939823892410805;0.8052916133143356;-0.005791000739282702;1.034960394613721;0.8052495007391606
41.589331;1.0352435537408098;0.8333897293740831;0.8050869322434107;-0.0218484610882146;-0.021107451842556708;9.999758064356083;0.8335812050175329;-0.005993982948213258;0.8052894385894915;-0.005791000715419094;1.0349623751714636;0.8052490109777655
41.599331;1.0352437967595067;0.8333917937911447;0.8050881882195869;-0.021848461320242145;-0.02110745180156821;9.999755893834756;0.8335803515806944;-0.005993983497056208;0.8052872325604914;-0.005791000703207552;1.0349643117574119;0.8052485370393616
41.609331;1.0352440429825243;0.8333939114136438;0.8050894111048472;-0.02184846154256025;-0.02110745175393132;9.99975393825451;0.8335794640737778;-0.005993984035589458;0.8052850022200965;-0.005791000702804222;1.0349661917056059;0.8052480799232804
41.619331;1.0352442885298576;0.8333960762502353;0.8050905991444534;-0.0218484617562865;-0.021107451700334727;9.999752195107778;0.8335785446485474;-0.0059939845635982375;0.8052827536135246;-0.005791000714181627;1.0349680035178097;0.8052476400143839
41.629331;1.03524452952538;0.8333982819310202;0.8050917523115004;-0.0218484619623417;-0.02110745164158477;9.999750657111697;0.8335775965160007;-0.005993985080644897;0.8052804915385884;-0.005791000737307264;1.0349697365909964;0.8052472175976247
41.639331;1.0352447619145375;0.8334005216073075;0.8050928723317571;-0.02184846216109295;-0.02110745157857157;9.999749304742176;0.8335766234007843;-0.0059939855861913935;0.8052782201584026;-0.005791000772238938;1.0349713809282906;0.8052468129063808
41.649331;1.0352449812518911;0.8334027877427416;0.8050939624794656;-0.02184846235262936;-0.021107451512178736;9.999748102090996;0.8335756286912747;-0.0059939860799186895;0.8052759443508163;-0.005791000819033769;1.0349729270207626;0.8052464264368763
41.659331;1.035245182927174;0.8334050721355579;0.8050950271103775;-0.021848462537241205;-0.021107451443156185;9.999747000882868;0.8335746147152063;-0.005993986561759465;0.8052736702358846;-0.005791000877659931;1.034974365718336;0.8052460597085591
41.669331;1.0352453622439755;0.8334073663883641;0.8050960704984061;-0.021848462715721467;-0.021107451372141862;9.99974594832192;0.833573582494931;-0.005993987031623035;0.8052714043158296;-0.005791000948133271;1.0349756888096;0.8052457152850027
41.679331;1.0352455139892163;0.8334096625321983;0.8050970962105694;-0.02184846288928785;-0.021107451299822645;9.99974489654093;0.8335725320225797;-0.0059939874893028666;0.8052691525238614;-0.005791001030756444;1.0349768900581378;0.8052453955098767
41.689331;1.0352456320451655;0.8334119532266411;0.8050981075765706;-0.02184846305907896;-0.02110745122703062;9.999743807268946;0.8335714626511355;-0.005993987934638739;0.80526692009625;-0.005791001126142411;1.0349779653088067;0.8052451012286534
41.699331;1.0352457093426075;0.8334142310897097;0.8050991079170169;-0.02184846322569388;-0.02110745115474651;9.999742644690928;0.8335703732384914;-0.005993988367629468;0.8052647118931031;-0.005791001234939927;1.0349789118575208;0.8052448316697869
41.709331;1.035245738303123;0.8334164879028031;0.8051001002698748;-0.021848463389241898;-0.021107451084064904;9.999741371568206;0.8335692624953978;-0.005993988788432677;0.8052625325312509;-0.0057910013574634;1.034979728389946;0.8052445851145552
41.719331;1.0352457121591212;0.8334187149148655;0.8051010876525473;-0.021848463549631807;-0.021107451016159854;9.999739959167316;0.8335681299790789;-0.0059939891973029855;0.805260386226043;-0.005791001493481302;1.0349804153315103;0.8052443594232339
41.729331;1.0352456260502314;0.8334209037404025;0.8051020735586171;-0.021848463706679408;-0.021107450952243506;9.999738398456774;0.8335669767746757;-0.005993989594579855;0.8052582769328694;-0.00579100164225768;1.0349809741581553;0.8052441522045158
41.739331;1.0352454767094434;0.833423046572927;0.8051030616472928;-0.02184846386014257;-0.021107450893459483;9.999736702163965;0.8335658050061893;-0.005993989980834519;0.8052562088072153;-0.005791001802672884;1.0349814055620883;0.8052439609338348
41.749331;1.035245261697391;0.8334251361494023;0.8051040551735962;-0.021848464009911025;-0.021107450840704374;9.999734896900295;0.8335646171051861;-0.005993990356960578;0.8052541860043984;-0.005791001973338981;1.0349817082214647;0.8052437832159542
41.759331;1.0352449787402374;0.8334271665404872;0.8051050567658877;-0.021848464156177614;-0.021107450794413497;9.9997330155876;0.8335634155983453;-0.005993990724059962;0.8052522123131625;-0.005791002152795262;1.034981879178576;0.8052436171527421
41.769331;1.0352446245145706;0.8334291340487042;0.8051060683262907;-0.02184846429926274;-0.021107450754613923;9.999731098655545;0.8335622029197164;-0.005993991083383502;0.8052502920047219;-0.005791002339647387;1.0349819149217174;0.805243461386085
41.779331;1.0352441937314691;0.8334310366197044;0.8051070914919982;-0.02184846443930502;-0.021107450721441667;9.99972919263409;0.833560981371862;-0.0059939914364500755;0.805248430661957;-0.0057910025326456775;1.0349818120503773;0.8052433148350244
41.789331;1.0352436798673204;0.8334328721446983;0.8051081284302927;-0.02184846457623222;-0.021107450695483636;9.999727340891123;0.8335597537005125;-0.005993991785099151;0.8052466343127532;-0.005791002730879003;1.0349815677699536;0.8052431767755523
41.799331;1.0352430766376848;0.8334346378382959;0.8051091817694308;-0.0218484647098175;-0.021107450677414607;9.999725579181403;0.8335585236141874;-0.00599399213132991;0.8052449080684086;-0.005791002933862113;1.0349811805735074;0.8052430472154389
41.809331;1.03524237887766;0.8334363312773481;0.8051102537589616;-0.021848464839562175;-0.021107450667475883;9.999723937081;0.8335572954735069;-0.005993992477096158;0.805243255785637;-0.0057910031413422715;1.0349806503452774;0.805242927125384
41.819331;1.035241583049504;0.8334379514627575;0.8051113457585201;-0.021848464964598576;-0.021107450665460797;9.999722435766133;0.8335560735344991;-0.0059939928242220405;0.8052416802698251;-0.005791003353058369;1.0349799778891509;0.8052428182967192
41.829331;1.0352406877057405;0.8334394989218423;0.8051124584935209;-0.02184846508385931;-0.021107450671072607;9.999721086385543;0.8335548613588772;-0.005993993174318415;0.8052401828568312;-0.005791003568619094;1.0349791650536717;0.8052427228298568
41.839331;1.035239693605806;0.8334409750661392;0.8051135927907236;-0.021848465196397358;-0.021107450684170557;9.999719896209058;0.833553661367405;-0.0059939935286370235;0.8052387626668086;-0.00579100378755935;1.0349782156943599;0.8052426428312672
41.849331;1.035238602881187;0.8334423810323796;0.8051147500876384;-0.021848465301516812;-0.021107450704728626;9.999718872073664;0.8335524745665391;-0.005993993888073639;0.8052374169856522;-0.005791004009450154;1.0349771359812754;0.8052425805591519
41.859331;1.0352374173644499;0.8334437166123269;0.8051159321975754;-0.021848465398698974;-0.02110745073269406;9.99971801558524;0.8335513007939559;-0.005993994253267686;0.8052361424442104;-0.005791004233686885;1.0349759329089505;0.8052425385301342
41.869331;1.0352361376324526;0.8334449801732506;0.8051171407749739;-0.021848465487352718;-0.021107450768036176;9.999717326828828;0.8335501394160983;-0.00599399462462686;0.8052349354032765;-0.005791004459154329;1.0349746125553247;0.80524251956625
41.879331;1.0352347633615953;0.8334461693598255;0.8051183769291534;-0.021848465566466396;-0.021107450810899816;9.999716817048256;0.8335489896958249;-0.005993995002441141;0.8052337917973232;-0.005791004684397975;1.0349731798385151;0.8052425267751708
41.889331;1.0352332942575835;0.8334472814684334;0.8051196408608319;-0.021848465634650236;-0.021107450861384908;9.999716508464045;0.8335478507314795;-0.005993995387086243;0.8052327073986979;-0.0057910049080809045;1.034971639113499;0.8052425629922491
41.899331;1.035231731464102;0.8334483133588784;0.8051209317251107;-0.021848465690503204;-0.021107450918945853;9.999716422938892;0.8335467216975745;-0.005993995779035945;0.8052316779978234;-0.005791005129138556;1.0349699945691053;0.8052426301969764
41.909331;1.035230078879059;0.8334492616871945;0.8051222480531595;-0.02184846573279909;-0.02110745098212825;9.999716577264067;0.8335456021954842;-0.00599399617862473;0.8052306992183166;-0.005791005346668602;1.0349682505183764;0.8052427296612109
41.919331;1.0352283430329456;0.8334501233292952;0.8051235882299604;-0.021848465760581633;-0.021107451048927212;9.999716986131949;0.8335444923645923;-0.005993996585778449;0.8052297669355808;-0.005791005559721044;1.0349664115800088;0.8052428622537471
41.929331;1.035226531613338;0.8334508952495491;0.8051249502969603;-0.02184846577335493;-0.02110745111714222;9.999717664461729;0.833543392849836;-0.0059939969999414835;0.805228878292651;-0.005791005767090941;1.0349644821570296;0.8052430282755785
41.939331;1.0352246524583082;0.8334515742673684;0.8051263316283515;-0.021848465771145145;-0.021107451184435407;9.999718626153868;0.8335423044612545;-0.005993997420159762;0.805228031974956;-0.0057910059672887535;1.0349624657660361;0.8052432271967659
41.949331;1.0352227138102417;0.8334521574814039;0.8051277292894785;-0.021848465754318973;-0.02110745124842076;9.999719885639319;0.833541227981;-0.005993997845076464;0.8052272273392604;-0.005791006158607314;1.0349603652885506;0.8052434577986737
41.959331;1.0352207241368228;0.8334526427605261;0.805129140451017;-0.021848465723392867;-0.021107451306837752;9.999721467176206;0.833540164371797;-0.005993998272899125;0.8052264634958032;-0.005791006339221996;1.0349581834782207;0.8052437186360392
41.969331;1.0352186909150205;0.8334530284753842;0.8051305624407935;-0.02184846567890796;-0.021107451357716984;9.999723410034312;0.83353911451663;-0.005993998701532133;0.8052257391644737;-0.005791006507493571;1.0349559229038354;0.8052440084627688
41.979331;1.035216620398044;0.833453312715144;0.80513199285748;-0.02184846562132588;-0.021107451399599943;9.999725756225345;0.8335380785554627;-0.00599399912873555;0.805225052729193;-0.005791006662250745;1.0349535860087664;0.8052443263502258
41.989331;1.035214519117162;0.8334534928423696;0.8051334293882835;-0.021848465550984773;-0.021107451431725377;9.999728533858198;0.833537055750909;-0.005993999552251846;0.8052244019910965;-0.005791006802681442;1.0349511759173264;0.8052446712081026
41.999331;1.0352123951137602;0.8334535658787783;0.8051348691671305;-0.02184846546802741;-0.02110745145396628;9.999731756985828;0.8335360447076815;-0.005993999969951107;0.8052237843283704;-0.0057910069281118595;1.034948697224405;0.8052450411662647
42.009331;1.035210257309996;0.8334535295161926;0.8051363085393364;-0.02184846537237501;-0.021107451466493624;9.999735434557897;0.8335350433545341;-0.005994000379801786;0.8052231974090357;-0.005791007037984811;1.0349461559732978;0.8052454338669373
42.019331;1.035208114056883;0.8334533831767091;0.8051377434411421;-0.02184846526380168;-0.021107451469357368;9.9997395728326;0.8335340487571326;-0.005994000779691255;0.8052226395395702;-0.005791007131773838;1.0349435592654497;0.805245847382896
42.029331;1.0352059724337728;0.8334531286031951;0.8051391697696536;-0.02184846514184458;-0.021107451462184;9.999744173317714;0.8335330570898539;-0.00599400116751007;0.8052221094963568;-0.005791007208733496;1.0349409146684314;0.8052462806640995
42.039331;1.0352038384512157;0.8334527698951191;0.8051405835442713;-0.02184846500560307;-0.021107451444194597;9.999749230474269;0.8335320641290909;-0.005994001541480407;0.8052216061354913;-0.0057910072678231655;1.0349382293715126;0.8052467334520234
42.049331;1.0352017175840282;0.8334523130280176;0.8051419808704503;-0.021848464853743962;-0.021107451414575814;9.999754733172326;0.8335310661911609;-0.00599400190012538;0.8052211280025858;-0.005791007307919814;1.0349355099348223;0.8052472061029521
42.059331;1.0351996147755191;0.8334517648332415;0.8051433577611845;-0.021848464684661423;-0.021107451372747655;9.999760673080823;0.8335300605868641;-0.005994002241896824;0.805220673484023;-0.005791007328040749;1.0349327628473606;0.8052476993305896
42.069331;1.035197533681994;0.8334511321739354;0.8051447103115212;-0.021848464496588695;-0.021107451318246085;9.999767049185827;0.8335290453136643;-0.0059940025650998055;0.8052202412445455;-0.0057910073273367505;1.0349299949748227;0.8052482139014072
42.079331;1.035195476291573;0.8334504219314067;0.805146035239473;-0.02184846428775109;-0.021107451250663878;9.999773858828812;0.8335280192318827;-0.0059940028681287096;0.8052198302100919;-0.005791007304954301;1.0349272132436003;0.8052487503363536
42.089331;1.035193443895039;0.8334496409417778;0.8051473301197644;-0.021848464056626292;-0.02110745116990386;9.999781083380924;0.8335269828473139;-0.005994003149583227;0.8052194392518738;-0.00579100726007597;1.0349244238420283;0.8052493084504924
42.099331;1.035191438615621;0.8334487954572078;0.8051485930954817;-0.021848463802082076;-0.021107451076333873;9.999788681998325;0.8335259380045809;-0.0059940034081478;0.8052190670231207;-0.005791007192255967;1.0349216314702538;0.8052498870966316
42.109331;1.0351894638486536;0.8334478910707739;0.8051498226557621;-0.021848463523396873;-0.021107450970700218;9.999796593215391;0.8335248864828994;-0.005994003642450304;0.8052187119451624;-0.0057910071017012715;1.034918839016652;0.8052504844898268
42.119331;1.0351875236648351;0.833446933213252;0.8051510180222237;-0.021848463220341292;-0.021107450854125125;9.999804739213781;0.833523829279113;-0.0059940038511545205;0.805218372292484;-0.005791006989155793;1.0349160481604307;0.8052510987381025
42.129331;1.0351856223951361;0.83344592745487;0.8051521796603711;-0.02184846289314129;-0.021107450728063037;9.999813037756363;0.833522766876299;-0.005994004033268937;0.8052180462608384;-0.005791006855607143;1.034913260439711;0.8052517284192559
42.139331;1.035183764403872;0.8334448793755325;0.8051533091071226;-0.021848462542182864;-0.02110745059404726;9.999821418469393;0.8335216995666451;-0.00599400418837838;0.8052177314954542;-0.005791006701981268;1.0349104775710731;0.8052523730956496
42.149331;1.0351819537948463;0.8334437941670597;0.8051544082281292;-0.021848462167776753;-0.02110745045361995;9.999829831385103;0.833520627713636;-0.005994004316496761;0.8052174244427595;-0.005791006528809036;1.0349077010107075;0.8052530333481523
42.159331;1.0351801944225194;0.8334426765658532;0.80515547869507;-0.02184846177030085;-0.02110745030849689;9.999838246175042;0.8335195520413521;-0.005994004417720225;0.8052171208002562;-0.005791006336226616;1.0349049316901702;0.8052537104080604
42.169331;1.0351784899811647;0.8334415315060947;0.8051565219528487;-0.021848461350502276;-0.021107450160709394;9.999846643427306;0.8335184735378844;-0.00599400449221827;0.8052168166556648;-0.005791006124351514;1.034902170169225;0.8052544056539154
42.179331;1.035176843642627;0.833440364554884;0.8051575390343843;-0.02184846090949563;-0.02110745001266836;9.999855002880798;0.8335173930878635;-0.005994004540550376;0.8052165088109179;-0.005791005893636298;1.0348994166764398;0.8052551203405073
42.189331;1.0351752574960718;0.8334391814236998;0.8051585301230844;-0.02184846044843846;-0.021107449867054835;9.999863298368927;0.8335163114075391;-0.005994004563881538;0.8052161944959073;-0.005791005644971413;1.034896671264113;0.8052558558993803
42.199331;1.0351737323341959;0.8334379872376925;0.8051594947307728;-0.021848459968254526;-0.021107449726545383;9.99987149671619;0.8335152292587109;-0.005994004563996379;0.8052158716466643;-0.005791005379369203;1.0348939347502333;0.8052566142177825
42.209331;1.0351722680062967;0.8334367861691844;0.8051604323442668;-0.021848459469496793;-0.021107449593500704;9.999879556259012;0.8335141474177687;-0.005994004543170323;0.8052155394248178;-0.0057910050975579054;1.034891209401153;0.8052573975122677
42.219331;1.0351708642252901;0.8334355815555624;0.8051613427030639;-0.021848458952244642;-0.021107449469698898;9.999887431470297;0.8335130661318672;-0.005994004503940031;0.8052151976073473;-0.005791004800011432;1.0348884982072402;0.8052582082123202
42.229331;1.0351695211824352;0.8334343763589815;0.8051622258387635;-0.021848458416162106;-0.021107449356218135;9.999895081540018;0.8335119843663792;-0.005994004448959289;0.8052148453814469;-0.005791004487154919;1.0348858040115112;0.8052590488742335
42.239331;1.035168239416101;0.8334331733873009;0.8051630816680386;-0.02184845786082906;-0.02110744925356824;9.999902472627321;0.8335108995594034;-0.005994004380960801;0.8052144813160468;-0.005791004159376904;1.0348831293158827;0.8052599220980052
42.249331;1.0351670190247206;0.8334319751687155;0.8051639088925677;-0.021848457286238715;-0.02110744916197797;9.999909574568171;0.8335098082650622;-0.0059940043026200235;0.8052141041252543;-0.005791003817037879;1.034880475990914;0.8052608305711163
42.259331;1.0351658587263788;0.8334307840329154;0.8051647044047527;-0.02184845669305286;-0.021107449081497597;9.999916359791198;0.8335087069137355;-0.0059940042163098076;0.8052137132695628;-0.005791003460644542;1.0348778452295964;0.8052617769700393
42.269331;1.0351647554684746;0.8334296023998687;0.8051654640932701;-0.02184845608234075;-0.021107449011807656;9.999922805427152;0.8335075918516514;-0.005994004123958204;0.8052133096678911;-0.005791003091022425;1.0348752382579298;0.8052627637111059
42.279331;1.0351637047874203;0.8334284328692668;0.8051661843789749;-0.021848455455301466;-0.021107448952148875;9.999928894877783;0.8335064590660796;-0.005994004027210721;0.805212895795417;-0.00579100270945297;1.0348726572260751;0.805263792860873
42.289331;1.0351627017571863;0.8334272782622948;0.8051668633457535;-0.021848454813375964;-0.021107448901570534;9.999934616664206;0.8335053042525434;-0.005994003927728259;0.8052124744577971;-0.00579100231778807;1.03487010597495;0.8052648661876763
42.299331;1.0351617420552994;0.8334261419696596;0.8051675011824926;-0.02184845415832625;-0.021107448859054703;9.999939958861555;0.8335041230729785;-0.00599400382715794;0.8052120477156999;-0.005791001918266975;1.0348675902951627;0.8052659852787996
42.309331;1.0351608217261778;0.8334250282267185;0.8051680999277472;-0.021848453491948236;-0.021107448823400064;9.999944902021873;0.8335029110692149;-0.0059940037268347264;0.8052116169332367;-0.0057910015130924605;1.0348651171418461;0.8052671514676535
42.319331;1.0351599355087482;0.8334239416775657;0.8051686624707829;-0.021848452815742787;-0.021107448793259428;9.999949418972458;0.8335016630939435;-0.0059940036277478185;0.8052111827432207;-0.0057910011041822545;1.034862693453367;0.805268365340262
42.329331;1.0351590761107425;0.8334228866613009;0.8051691918858548;-0.021848452130850442;-0.021107448767256832;9.999953483130367;0.8335003727240233;-0.0059940035307722945;0.8052107445657379;-0.005791000693127457;1.0348603254260407;0.8052696264563463
42.339331;1.0351582357068818;0.8334218670723239;0.8051696914953005;-0.021848451438117786;-0.02110744874390968;9.999957077143725;0.8334990323935991;-0.005994003436772932;0.8052103009029307;-0.00579100028109786;1.0348580183332787;0.8052709336040303
42.349331;1.0351574081528143;0.8334208866983761;0.8051701645708058;-0.021848450738178645;-0.021107448721635936;9.999960198108475;0.8334976343653295;-0.005994003346567005;0.8052098501919045;-0.00579099986875895;1.0348557771081512;0.8052722849312538
42.359331;1.0351565901752504;0.8334199492897278;0.8051706138439476;-0.021848450031667056;-0.021107448699028038;9.99996286417863;0.833496171760003;-0.005994003260888045;0.8052093908388012;-0.005790999456360087;1.0348536075690877;0.8052736777612304
42.369331;1.0351557812641599;0.8334190580689336;0.8051710416432848;-0.02184844931950366;-0.021107448674965418;9.999965117816531;0.8334946391538002;-0.005994003180238336;0.8052089207789713;-0.005790999043830269;1.034851517166342;0.8052751084013651
42.379331;1.0351549830739102;0.8334182153263384;0.8051714501237425;-0.0218484486029429;-0.021107448648456133;9.999967016212336;0.8334930329561633;-0.005994003104562197;0.8052084377881686;-0.005790998630900463;1.034849514494187;0.8052765721393974
42.389331;1.0351541987857957;0.8334174225051729;0.8051718409770943;-0.021848447883426058;-0.02110744861861572;9.999968617783438;0.8334913517586634;-0.0059940030331056;0.8052079401973982;-0.005790998217286414;1.0348476080812627;0.8052780636454168
42.399331;1.0351534318303899;0.8334166802518549;0.805172215242825;-0.02184844716263479;-0.021107448584870615;9.999969977344275;0.8334895964368527;-0.005994002964779252;0.8052074269558948;-0.005790997802648015;1.0348458051536948;0.8052795774129444
42.409331;1.0351526844070504;0.8334159882771196;0.8051725737808793;-0.02184844644262247;-0.0211074485471829;9.999971148346813;0.8334877695518382;-0.005994002898692077;0.805206897239038;-0.005790997386459087;1.034844110723355;0.8052811076006223
42.419331;1.0351519575721961;0.8334153453380344;0.8051729178046821;-0.021848445725595456;-0.02110744850613826;9.999972187935436;0.8334858740871279;-0.0059940028343684;0.8052063504222142;-0.005790996968251613;1.034842527405078;0.8052826479361079
42.429331;1.0351512525207365;0.8334147493002155;0.8051732488993519;-0.021848445013585887;-0.02110744846284586;9.999973163082728;0.833483912479868;-0.005994002771557968;0.8052057862408214;-0.005790996548125598;1.034841056119624;0.8052841921552579
42.439331;1.0351505709192255;0.8334141974981534;0.8051735686530515;-0.021848444308546083;-0.021107448418713235;9.999974153075902;0.8334818867311663;-0.005994002709802034;0.80520520450948;-0.005790996126931993;1.0348396971129872;0.8052857341486307
42.449331;1.0351499141530442;0.8334136876249861;0.8051738783786551;-0.02184844361265114;-0.02110744837518263;9.999975245853282;0.8334797990723741;-0.005994002648208922;0.8052046046132338;-0.00579099570601776;1.0348384502147232;0.8052872681141484
42.459331;1.0351492830113425;0.8334132184758312;0.8051741790311908;-0.02184844292819265;-0.021107448333565704;9.999976531826539;0.8334776523428662;-0.0059940025857855884;0.8052039855095046;-0.005790995286960666;1.034837314093607;0.8052887892225712
42.469331;1.035148678072934;0.8334127896881449;0.8051744708302828;-0.021848442257144732;-0.021107448294990953;9.999978095841163;0.8334754498770232;-0.0059940025218986155;0.8052033464585894;-0.005790994871423424;1.0348362859149642;0.8052902936565685
42.479331;1.0351480999374205;0.833412400765141;0.8051747530010664;-0.021848441600904562;-0.02110744826033763;9.999980010147006;0.8334731951143278;-0.005994002456339732;0.8052026876504534;-0.005790994460977798;1.0348353625364968;0.8052917776846821
42.489331;1.0351475491021096;0.8334120505546107;0.8051750243556464;-0.021848440960315484;-0.021107448230234957;9.999982334411927;0.8334708913062405;-0.005994002389102214;0.8052020101384144;-0.005790994056902622;1.0348345419945377;0.805293237019795
42.499331;1.0351470256510682;0.8334117375473264;0.8051752841288387;-0.02184844033586236;-0.02110744820512254;9.999985117606839;0.8334685414533708;-0.0059940023202437066;0.8052013158227114;-0.0057909936601159015;1.0348338238088328;0.8052946669949719
42.509331;1.0351465289709891;0.8334114604944727;0.8051755323278869;-0.021848439727879403;-0.02110744818509316;9.999988399365431;0.8334661486200524;-0.005994002249960305;0.8052006075851545;-0.005790993271286453;1.0348332090362193;0.8052960629701934
42.519331;1.0351460576707647;0.8334112189994515;0.8051757693772271;-0.021848439136601942;-0.021107448169716363;9.999992213339956;0.8334637168347876;-0.005994002178575448;0.8051998886582172;-0.005790992890834154;1.034832700648562;0.8052974207460827
42.529331;1.0351456094269107;0.8334110137815763;0.8051759953637511;-0.021848438562071998;-0.02110744815831178;9.99999658764111;0.8334612518993083;-0.005994002106283177;0.8051991617473759;-0.005790992518787291;1.0348323027889248;0.8052987371779565
42.539331;1.0351451805847787;0.8334108462167147;0.8051762097093019;-0.021848438004155965;-0.0211074481503663;10.000001545986398;0.8334587609856897;-0.005994002033056639;0.8051984292318984;-0.005790992154937323;1.0348320191792544;0.8053000107135445
42.549331;1.035144765805405;0.8334107172625929;0.8051764111884109;-0.021848437462873262;-0.021107448145645996;10.000007114440965;0.8334562511399963;-0.005994001958960267;0.8051976942031959;-0.005790991799217945;1.0348318529763696;0.8053012412694489
42.559331;1.0351443584285867;0.833410626692532;0.8051765978194697;-0.021848436938669915;-0.021107448144238275;10.000013324393702;0.8334537278678208;-0.005994001884544315;0.8051969609230019;-0.0057909914517956474;1.0348318079581675;0.805302429589826
42.569331;1.035143951750971;0.8334105731571206;0.8051767670869708;-0.02184843643222473;-0.021107448146683347;10.000020207410582;0.8334511946145302;-0.0059940018109930875;0.805196234275115;-0.00579099111292438;1.0348318885943077;0.8053035770226098
42.579331;1.0351435401751126;0.8334105546211157;0.8051769163780519;-0.021848435943957203;-0.021107448153837135;10.000027790630122;0.833448653405181;-0.005994001739922213;0.8051955191102331;-0.005790990782910576;1.0348320985771102;0.8053046856437869
42.589331;1.035143119429799;0.8334105687271415;0.8051770428878416;-0.021848435473679505;-0.02110744816634863;10.000036096270675;0.8334461061679324;-0.0059940016730717855;0.8051948200614132;-0.0057909904621733016;1.0348324401202762;0.8053057580723567
42.599331;1.0351426865260278;0.8334106128792256;0.8051771434971898;-0.021848435020688173;-0.02110744818438812;10.000045142735779;0.8334435555420202;-0.005994001612251057;0.8051941416351809;-0.005790990151270951;1.034832914886962;0.8053067973638279
42.609331;1.0351422396293346;0.83341068401262;0.8051772156002003;-0.021848434584179816;-0.021107448208011994;10.00005494936601;0.8334410048235935;-0.005994001559423604;0.8051934883637948;-0.005790989850872047;1.0348335242951197;0.8053078069560393
42.619331;1.035141777167315;0.8334107783478658;0.8051772585445601;-0.021848434163687667;-0.021107448237453037;10.000065540310011;0.8334384577310656;-0.005994001516707528;0.8051928649840665;-0.00579098956159227;1.0348342683966794;0.8053087903430683
42.629331;1.0351412969668128;0.8334108916889554;0.8051772742065517;-0.021848433759342166;-0.021107448272795735;10.000076938664435;0.8334359182254782;-0.005994001486310049;0.8051922762524236;-0.00579098928370195;1.0348351454517635;0.805309751067851
42.639331;1.0351407965596005;0.8334110201302009;0.8051772659764508;-0.021848433371860366;-0.02110744831365763;10.000089156768;0.833433390241816;-0.0059940014704358965;0.8051917261206;-0.005790989017102353;1.0348361528494698;0.8053106930438035
42.649331;1.0351402742075007;0.8334111601166354;0.8051772373899405;-0.021848433002390782;-0.021107448359396597;10.000102192563231;0.8334308774548845;-0.005994001471281007;0.8051912169124464;-0.005790988761825141;1.0348372882102792;0.8053116208308264
42.659331;1.0351397292747064;0.8334113077968667;0.8051771916954026;-0.02184843265235449;-0.021107448409341895;10.000116032264158;0.8334283831303233;-0.005994001491020561;0.8051907494676084;-0.005790988518509019;1.0348385498107633;0.805312539716144
42.669331;1.035139161087292;0.8334114587267889;0.805177131903224;-0.02184843232325378;-0.021107448462637242;10.000130660355177;0.8334259100271573;-0.0059940015314632784;0.8051903244682543;-0.005790988288297686;1.03483993563896;0.8053134549804198
42.679331;1.0351385677518676;0.8334116082843233;0.8051770603677263;-0.021848432016560716;-0.021107448518088764;10.000146069387116;0.8334234606524983;-0.005994001593725326;0.8051899437102322;-0.005790988072392108;1.0348414417433995;0.8053143705540846
42.689331;1.0351379467543844;0.8334117524439912;0.80517697814084;-0.02184843173383999;-0.02110744857440806;10.000162252533638;0.8334210377889436;-0.005994001678508814;0.8051896100407344;-0.005790987871785496;1.0348430617302535;0.8053152881979923
42.699331;1.0351372959874001;0.8334118884982706;0.8051768851614576;-0.02184843147691811;-0.0211074486306922;10.000179188647207;0.8334186445305162;-0.005994001786559964;0.8051893263134569;-0.005790987687356473;1.0348447879833202;0.805316207612808
42.709331;1.0351366135768885;0.8334120150648571;0.8051767809610054;-0.021848431247776166;-0.021107448686710016;10.000196840957377;0.8334162838467059;-0.005994001918657397;0.8051890947898088;-0.005790987520101088;1.0348466134953962;0.8053171272576212
42.719331;1.0351358974637022;0.8334121311118149;0.805176664448627;-0.02184843104824786;-0.021107448742709464;10.000215164975785;0.8334139584144337;-0.00599400207536876;0.8051889176581692;-0.0057909873712371045;1.0348485326037993;0.8053180452862198
42.729331;1.0351351457440976;0.8334122347758497;0.8051765332388092;-0.021848430879865415;-0.02110744879897913;10.00023411290623;0.8334116707575813;-0.005994002256963874;0.8051887976579523;-0.0057909872421219016;1.03485053995763;0.8053189597346253
42.739331;1.035134357679406;0.8334123226403054;0.8051763837352122;-0.021848430743788526;-0.02110744885570822;10.000253630978838;0.8334094232368477;-0.005994002463309325;0.8051887381438455;-0.005790987134117483;1.034852628888221;0.8053198680863626
42.749331;1.0351335347940327;0.8334123899212748;0.8051762116035812;-0.02184843064082144;-0.02110744891309088;10.000273653913965;0.8334072176034807;-0.005994002693713567;0.8051887429961379;-0.00579098704853192;1.0348547907000618;0.8053207672725066
42.759331;1.0351326808041867;0.833412432072465;0.8051760123946559;-0.02184843057180358;-0.021107448971231405;10.00029410205158;0.8334050545149266;-0.005994002947014111;0.8051888164393434;-0.005790986986486577;1.0348570153277827;0.8053216542892585
42.769331;1.035131799774874;0.8334124464847666;0.8051757823394762;-0.021848430537948157;-0.02110744903005379;10.000314883084581;0.8334029337121898;-0.005994003221813783;0.805188962512562;-0.005790986948666972;1.0348592927492968;0.8053225267054075
42.779331;1.035130894301693;0.8334124326966675;0.805175518646416;-0.02184843054065125;-0.021107449089497746;10.000335902658712;0.8334008543789243;-0.005994003516608606;0.8051891843324036;-0.005790986935372124;1.034861614047412;0.8053233827571364
42.789331;1.0351299656998434;0.8334123918769217;0.8051752194890389;-0.02184843058105122;-0.021107449149645116;10.000357079993298;0.8333988153405254;-0.0059940038298677304;0.8051894837273832;-0.005790986946850509;1.0348639715941996;0.8053242211216841
42.799331;1.0351290152590764;0.8334123262343135;0.8051748845121333;-0.021848430659737593;-0.02110744921061523;10.000378353866482;0.8333968158127721;-0.005994004160116709;0.8051898611944381;-0.005790986983388417;1.0348663588907439;0.8053250406322685
42.809331;1.03512804467946;0.8334122382178918;0.8051745154380302;-0.02184843077682037;-0.02110744927251933;10.00039967861779;0.8333948559663;-0.005994004505975439;0.8051903157949394;-0.0057909870450554525;1.034868770367066;0.8053258402733623
42.819331;1.0351270556090613;0.8334121300359983;0.8051741159740482;-0.021848430932182108;-0.021107449335534986;10.000421019383195;0.8333929364095491;-0.0059940048662048264;0.8051908452976492;-0.005790987131366086;1.0348712007990133;0.8053266191810431
42.829331;1.0351260491242644;0.8334120039109357;0.8051736914807315;-0.02184843112559211;-0.021107449399947447;10.00044234570617;0.8333910576934772;-0.005994005239742342;0.8051914471010579;-0.005790987241025524;1.0348736445809354;0.8053273764655017
42.839331;1.0351250254653743;0.8334118624988424;0.8051732488038961;-0.02184843135668667;-0.021107449466163605;10.000463625221272;0.8333892203379824;-0.0059940056257185076;0.8051921195422777;-0.0057909873718640864;1.0348760954416083;0.805328111243113
42.849331;1.035123984260946;0.8334117087253808;0.8051727955500055;-0.021848431624883192;-0.021107449534775925;10.000484826338235;0.8333874247070923;-0.005994006023409549;0.8051928619052728;-0.005790987520996271;1.034878546488751;0.8053288229211271
42.859331;1.035122925585606;0.8334115453550137;0.8051723388245842;-0.021848431929313832;-0.02110744960651477;10.000505927678827;0.8333856709184848;-0.0059940064319423565;0.8051936730677717;-0.005790987685177306;1.0348809899637592;0.8053295115086656
42.869331;1.0351218510379203;0.8334113746050382;0.8051718844593286;-0.0218484322689475;-0.021107449681967788;10.000526919183116;0.8333839591983911;-0.00599400684999462;0.8051945510425437;-0.005790987861258596;1.0348834166719354;0.8053301776488886
42.879331;1.0351207640154434;0.8334111978346088;0.8051714369747557;-0.021848432642827556;-0.021107449761331422;10.000547787636082;0.8333822899805772;-0.005994007275846715;0.8051954938080965;-0.005790988046538985;1.0348858160752952;0.8053308222626765
42.889331;1.0351196695597678;0.8334110158885907;0.8051709999088943;-0.02184843305013681;-0.02110744984432965;10.000568501621023;0.8333806630236041;-0.005994007707663465;0.8051964997075087;-0.005790988238883212;1.034888177611739;0.8053314460206261
42.899331;1.0351185740425297;0.8334108299112364;0.8051705764434557;-0.021848433490010644;-0.021107449930154475;10.000589013054583;0.8333790764931053;-0.005994008143710084;0.8051975672431535;-0.00579098843659013;1.0348904923390185;0.8053320487660056
42.909331;1.035117484937337;0.8334106415284815;0.8051701700008836;-0.021848433961297875;-0.021107450017497913;10.00060926835242;0.8333775272403036;-0.0059940085822617175;0.8051986954524194;-0.005790988638078658;1.0348927536246892;0.8053326291846942
42.919331;1.0351164106037116;0.8334104520501775;0.8051697841065871;-0.021848434462487402;-0.021107450104845046;10.000629212864919;0.8333760116003416;-0.005994009021426423;0.8051998844697565;-0.0057909888416918034;1.0348949568736796;0.8053331847297802
42.929331;1.0351153596865195;0.8334102617587372;0.8051694220716199;-0.021848434991965798;-0.021107450190859894;10.000648789171189;0.833374525916374;-0.005994009459245718;0.8052011352041517;-0.005790989045858313;1.0348970989967305;0.8053337116383331
42.939331;1.0351143408689452;0.8334100703813747;0.8051690873520287;-0.02184843554844484;-0.021107450274583255;10.00066793890208;0.8333730672862808;-0.005994009893830987;0.8052024484740941;-0.005790989249389588;1.0348991776161875;0.8053342054621675
42.949331;1.0351133631698346;0.8334098781943324;0.8051687835503762;-0.02184843613105246;-0.02110745035547966;10.00068660497659;0.8333716344733436;-0.005994010323372413;0.8052038244105808;-0.005790989451524664;1.0349011905765395;0.8053346619746868
42.959331;1.0351124357902863;0.833409686417145;0.8051685138376828;-0.02184843673916049;-0.02110745043347421;10.00070472554612;0.8333702284097246;-0.005994010746158497;0.8052052625957352;-0.005790989651656706;1.0349031366918384;0.8053350779347535
42.969331;1.0351115676162774;0.8334094967900204;0.8051682811067953;-0.021848437372386353;-0.02110745050889868;10.000722225519997;0.8333688521430919;-0.0059940111605239835;0.8052067626673128;-0.005790989849064942;1.0349050166271976;0.8053354516606526
42.979331;1.0351107666757307;0.8334093111525472;0.8051680882409059;-0.02184843803051753;-0.02110745058221046;10.000739018567597;0.8333675101158315;-0.005994011564725432;0.8052083245518626;-0.005790990042964596;1.0349068325947863;0.8053357828841619
42.989331;1.0351100394043944;0.8334091309103869;0.8051679375382232;-0.02184843871311286;-0.021107450653585033;10.00075501827066;0.8333662072052699;-0.005994011956819407;0.8052099482695546;-0.0057909902327136905;1.0349085879894027;0.8053360717347289
42.999331;1.0351093906939357;0.8334089562958636;0.8051678304947595;-0.021848439419189562;-0.021107450722707307;10.000770146899212;0.8333649481726544;-0.005994012334608274;0.8052116337000138;-0.005790990417890329;1.0349102879107852;0.8053363179341834
43.009331;1.0351088253213134;0.8334087866420585;0.8051677686035482;-0.021848440147254476;-0.021107450788977827;10.00078433859708;0.8333637370992188;-0.005994012695815869;0.8052133802164168;-0.005790990598255894;1.0349119393840671;0.8053365206616419
43.019331;1.035108348686755;0.8334086215737299;0.8051677538513216;-0.021848440895460775;-0.02110745085193568;10.000797539146085;0.833362576460964;-0.005994013038388137;0.8052151860714922;-0.005790990773645148;1.034913550782105;0.8053366785520358
43.029331;1.0351079652157986;0.8334084613226337;0.8051677881286944;-0.02184844166177206;-0.02110745091146452;10.000809700205194;0.8333614667116359;-0.0059940133607181735;0.8052170480065888;-0.005790990943860841;1.0349151311474265;0.8053367897067574
43.039331;1.035107676880051;0.8334083060508364;0.8051678726736502;-0.021848442444162876;-0.021107450967724123;10.00082077299497;0.83336040702872;-0.005994013661728896;0.8052189618349921;-0.005790991108700156;1.034916689424187;0.8053368519433772
43.049331;1.0351074839163372;0.8334081554530023;0.8051680086196538;-0.021848443240655043;-0.02110745102111729;10.000830715246396;0.8333593965342556;-0.005994013940691454;0.8052209236737223;-0.005790991267973845;1.0349182338996832;0.8053368629037695
43.059331;1.0351073861270892;0.8334080089053566;0.8051681978850622;-0.021848444049186965;-0.021107451072278766;10.00083950510763;0.8333584347346225;-0.005994014196907072;0.8052229305063607;-0.005790991421332328;1.0349197722165648;0.8053368196957419
43.069331;1.035107383468761;0.8334078657449048;0.8051684433541041;-0.02184844486761321;-0.02110745112188249;10.000847140079546;0.8333575209017122;-0.005994014429610434;0.8052249798243158;-0.005790991568008783;1.0349213110308586;0.8053367189146096
43.079331;1.0351074760608676;0.833407725317713;0.8051687485906237;-0.021848445693815517;-0.021107451170523067;10.000853621468265;0.8333566531880671;-0.005994014638082952;0.8052270692816572;-0.005790991706772342;1.0349228551957828;0.8053365575793606
43.089331;1.0351076638332342;0.8334075864809544;0.8051691173964006;-0.02184844652577654;-0.021107451218861033;10.000858940703184;0.8333558284850265;-0.00599401482177013;0.8052291966228949;-0.00579099183615479;1.034924407673417;0.8053363340643096
43.099331;1.0351079460728332;0.8334074470305721;0.805169553110612;-0.021848447361610266;-0.021107451267612466;10.000863076937026;0.83335504360584;-0.005994014980474924;0.805231359401245;-0.005790991954751191;1.0349259701369609;0.8053360482067264
43.109331;1.0351083210397003;0.8334073039348062;0.8051700580819984;-0.021848448199555597;-0.021107451317299877;10.00086600904515;0.8333542968981003;-0.0059940151144754275;0.8052335548029035;-0.005790992061456687;1.0349275434237564;0.8053357007070345
43.119331;1.0351087864645465;0.8334071541347216;0.8051706338631637;-0.021848449037909525;-0.021107451368187143;10.000867734694628;0.8333535888706739;-0.005994015224235513;0.8052357800760301;-0.005790992155448506;1.0349291279899526;0.805335292698023
43.129331;1.0351093408364007;0.8334069950167008;0.8051712817041167;-0.021848449874897216;-0.021107451420403198;10.00086827896463;0.8333529217484792;-0.00599401531004909;0.8052380327780817;-0.005790992235872209;1.034930724678655;0.8053348261364798
43.139331;1.0351099833856152;0.8334068242073392;0.8051720026238345;-0.021848450708784238;-0.02110745147405381;10.000867685323803;0.8333522987694161;-0.0059940153720539685;0.8052403104032743;-0.0057909923016346235;1.034932335145361;0.805334304116189
43.149331;1.035110712583974;0.8334066391424609;0.8051727973679739;-0.021848451538247285;-0.021107451529285913;10.000866001491524;0.8333517238022773;-0.005994015410356571;0.8052426102163792;-0.0057909923515173205;1.0349339608281682;0.8053337301215682
43.159331;1.0351115253689247;0.8334064369709336;0.8051736664956813;-0.021848452362379044;-0.021107451586206392;10.00086327405917;0.8333512010574751;-0.005994015424890899;0.8052449293838108;-0.005790992384259041;1.0349356007828727;0.8053331070925557
43.169331;1.0351124177638005;0.8334062145696212;0.8051746100808307;-0.021848453180338595;-0.021107451644688482;10.000859547791215;0.8333507347499464;-0.005994015415130464;0.8052472648882659;-0.00579099239835332;1.034937250518285;0.8053324374152765
43.179331;1.0351133860089152;0.8334059688438468;0.8051756273620263;-0.02184845399120225;-0.02110745170432598;10.000854859896412;0.8333503290880419;-0.0059940153801143654;0.8052496133026377;-0.005790992391887486;1.0349389027474674;0.8053317234281159
43.189331;1.0351144274180872;0.8334056977752915;0.8051767169731021;-0.021848454794061636;-0.021107451764618625;10.000849236929357;0.833349988290665;-0.005994015318821461;0.8052519704823807;-0.005790992362755968;1.034940548991774;0.8053309678895915
43.199331;1.0351155403721406;0.8334054010752645;0.8051778771824258;-0.021848455588250052;-0.021107451825245014;10.000842702013665;0.8333497162142528;-0.005994015230403023;0.8052543311452321;-0.005790992309071749;1.0349421812602317;0.805330174155089
43.209331;1.0351167236026906;0.8334050795137682;0.8051791055221207;-0.02184845637352699;-0.021107451886227438;10.000835280507415;0.8333495159248436;-0.005994015114194619;0.805256688524977;-0.005790992229415166;1.0349437929751357;0.8053293455189787
43.219331;1.0351179756080682;0.8334047338544689;0.805180398181257;-0.021848457149951456;-0.021107451947791567;10.000826996994379;0.8333493896932002;-0.0059940149697803756;0.8052590342786524;-0.005790992122781948;1.034945378455468;0.805328484236905
43.229331;1.0351192944401293;0.8334043642057256;0.8051817496653126;-0.021848457917625998;-0.0211074520100257;10.000817875423904;0.8333493393933347;-0.005994014797029907;0.805261358971013;-0.0057909919884071475;1.0349469323471434;0.8053275914002376
