time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.239331;1.03512067758432;0.8334039696805227;0.8051831529002322;-0.02184845867661961;-0.021107452072752757;10.000807947106857;0.8333493669569103;-0.005994014595919767;0.8052636533616254;-0.005790991825751803;1.0349484502099262;0.8053266676432803
43.249331;1.035122122021908;0.8334035483865133;0.8051845997720591;-0.0218484594269401;-0.02110745213575471;10.000797254283288;0.8333494749647874;-0.005994014366357758;0.8052659096275983;-0.005790991634632145;1.0349499290077286;0.8053257135841122
43.259331;1.035123624445857;0.8334030978286672;0.8051860816049279;-0.021848460168461224;-0.021107452199029476;10.000785843169037;0.8333496673455593;-0.0059940141083940236;0.8052681215075724;-0.005790991415186994;1.0349513666849024;0.8053247293379752
43.269331;1.035125181615284;0.8334026154741564;0.8051875892498587;-0.021848460900992406;-0.02110745226280143;10.0007737517153;0.8333499495885395;-0.005994013822563155;0.8052702838526096;-0.005790991167658013;1.0349527619650973;0.805323714174917
43.279331;1.0351267909244493;0.8334020992296423;0.8051891134660379;-0.02184846162447971;-0.0211074523274504;10.000760999674783;0.8333503282493544;-0.005994013509801965;0.8052723921108206;-0.005790990892260039;1.0349541148372647;0.8053226671648804
43.289331;1.0351284502499707;0.8334015476773883;0.8051906459929733;-0.021848462339139195;-0.021107452393590305;10.00074758979413;0.8333508101354938;-0.005994013171138122;0.8052744416971386;-0.005790990589208035;1.0349554267029888;0.8053215878475832
43.299331;1.035130156636924;0.833400960341611;0.8051921804221217;-0.02184846304541572;-0.021107452462089175;10.000733521871108;0.8333514016159049;-0.0059940128075733415;0.8052764278287375;-0.005790990258795606;1.034956699883148;0.8053204763593773
43.309331;1.035131905405257;0.8334003381602633;0.8051937121870343;-0.021848463743724976;-0.021107452533824372;10.000718806516938;0.8333521083384373;-0.005994012420144941;0.8052783460086298;-0.005790989901497149;1.0349579374728588;0.8053193332095077
43.319331;1.0351336909922675;0.8333996836484153;0.805195238004672;-0.021848464434213292;-0.021107452609396078;10.000703463341846;0.8333529356940025;-0.0059940120100408735;0.8052801924013069;-0.005790989517936932;1.034959144111173;0.8053181589144239
43.329331;1.035135508359546;0.8333990008566147;0.8051967553474498;-0.021848465116843574;-0.0211074526890289;10.000687508688808;0.8333538898443494;-0.005994011578692772;0.8052819636982738;-0.005790989108619406;1.0349603267177703;0.8053169539633523
43.339331;1.035137353163988;0.8333982953202395;0.8051982623023431;-0.021848465791641743;-0.02110745277262615;10.000670950678115;0.8333549780576536;-0.005994011127881731;0.8052836566998051;-0.0057909886738417935;1.0349614940333007;0.8053157193019784
43.349331;1.0351392212624666;0.8333975731635808;0.8051997575646916;-0.0218484664588392;-0.021107452859891622;10.000653795427192;0.8333562076819743;-0.005994010659807556;0.8052852680779707;-0.0057909882140521176;1.0349626552992;0.8053144568661501
43.359331;1.0351411087766842;0.8333968393578329;0.8052012402287819;-0.021848467118836014;-0.021107452950505107;10.000636054730382;0.8333575848941778;-0.0059940101769643305;0.805286794740075;-0.0057909877301395435;1.034963818982452;0.8053131694458392
43.369331;1.0351430123198317;0.833396096451877;0.8052027097015163;-0.02184846777189011;-0.02110745304434294;10.000617749105148;0.8333591142076993;-0.0059940096819611445;0.8052882344493294;-0.005790987223325172;1.0349649916113317;0.8053118600914765
43.379331;1.0351449290158443;0.8333953446587844;0.8052041659953054;-0.02184846841778152;-0.021107453141705687;10.000598906426376;0.8333607982414623;-0.005994009177410095;0.8052895859191725;-0.005790986694956619;1.0349661765244746;0.8053105318034032
43.389331;1.0351468565298758;0.8333945830846672;0.8052056101155924;-0.021848469055865034;-0.021107453243404493;10.000579559443093;0.83336263752091;-0.005994008665726688;0.8052908485017501;-0.005790986146412205;1.0349673732332199;0.8053091874980322
43.399331;1.0351487928463527;0.8333938109007485;0.805207044137686;-0.02184846968533344;-0.021107453350544644;10.000559750102386;0.833364630671918;-0.005994008148929591;0.8052920220868116;-0.005790985579033654;1.0349685781865725;0.8053078302999085
43.409331;1.035150735841595;0.8333930276084499;0.8052084705910625;-0.02184847030540401;-0.02110745346414894;10.00053953511716;0.8333667747971052;-0.005994007628713063;0.8052931071089319;-0.005790984994033326;1.0349697863791176;0.8053064642267276
43.419331;1.03515268318525;0.8333922330684453;0.8052098912597629;-0.021848470915494096;-0.021107453584966858;10.000518975449529;0.8333690660027341;-0.0059940071066253335;0.8052941043465152;-0.005790984392465349;1.0349709926876827;0.8053050945533681
43.429331;1.0351546323326315;0.8333914277454775;0.805211306302151;-0.02184847151534775;-0.02110745371359789;10.000498118431004;0.8333715002233236;-0.005994006584015017;0.8052950146813862;-0.005790983775337737;1.0349721926788384;0.8053037274998144
43.439331;1.035156580180896;0.8333906127042965;0.8052127143577551;-0.021848472105061155;-0.021107453850614393;10.000476992980403;0.833374073804358;-0.005994006061893368;0.8052958391717943;-0.005790983143713185;1.0349733831142318;0.8053023696128233
43.449331;1.0351585227745406;0.8333897893587788;0.805214113258737;-0.021848472685040237;-0.021107453996367626;10.000455614440781;0.8333767833910841;-0.005994005541010749;0.8052965794996716;-0.005790982498665387;1.0349745617208412;0.8053010271172043
43.459331;1.0351604555206766;0.8333889591748088;0.8052155006189613;-0.0218484732557832;-0.02110745415079365;10.000433990799094;0.8333796254321962;-0.00599400502202178;0.8052972383621103;-0.005790981841150847;1.0349757260894321;0.805299705699071
43.469331;1.0351623736587343;0.8333881237330477;0.8052168741734727;-0.021848473817583525;-0.02110745431357595;10.000412132455521;0.8333825960436488;-0.00599400450561456;0.8052978194846162;-0.005790981171831324;1.0349768729861557;0.8052984108916093
43.479331;1.0351642726708887;0.833387285683724;0.8052182318407245;-0.02184847437048569;-0.02110745448438192;10.000390058420981;0.83338569153126;-0.00599400399276601;0.8052983272732571;-0.005790980490993661;1.0349779989396042;0.805297148470754
43.489331;1.0351661485549197;0.8333864496673047;0.8052195711933213;-0.02184847491450018;-0.02110745466282446;10.000367790068097;0.8333889086307539;-0.005994003484980648;0.8052987662643524;-0.005790979798741533;1.0349791008896176;0.8052959244306693
43.499331;1.035167997607041;0.8333856217100705;0.8052208888433643;-0.02184847544984513;-0.02110745484827846;10.00034534695782;0.8333922437355223;-0.005994002984283899;0.8052991409457941;-0.0057909790953394194;1.0349801758989796;0.805294744518965
43.509331;1.035169816006415;0.8333848073598159;0.805222180893528;-0.021848475977167194;-0.02110745503992461;10.000322755129373;0.8333956920973814;-0.0059940024930193085;0.805299456164169;-0.00579097838142141;1.0349812211815494;0.8052936136773159
43.519331;1.0351715995902588;0.8333840102744956;0.8052234442741477;-0.021848476497599315;-0.021107455237001933;10.00030005021278;0.8333992477715295;-0.005994002013432075;0.8052997174941017;-0.005790977657903035;1.0349822350189588;0.8052925357579105
43.529331;1.035173343156498;0.8333832323711118;0.8052246773017314;-0.02184847701244936;-0.021107455438975492;10.000277269212742;0.8334029037313644;-0.0059940015473039275;0.8052999313035754;-0.00579097692584901;1.0349832172383806;0.805291513645827
43.539331;1.0351750397311386;0.8333824749472087;0.805225878866033;-0.02184847752290746;-0.021107455645591106;10.000254448275037;0.8334066519327209;-0.005994001096048682;0.805300104649799;-0.005790976186552014;1.0349841687364771;0.8052905499608612
43.549331;1.0351766810581997;0.8333817392349191;0.8052270476142808;-0.021848478030203088;-0.021107455856828057;10.00023163040522;0.833410483380479;-0.005994000660995169;0.8053002447436547;-0.005790975441660863;1.0349850906059779;0.8052896479001543
43.559331;1.0351782588360499;0.8333810256157212;0.8052281820862313;-0.021848478535810296;-0.021107456072785767;10.000208870770525;0.8334143880932237;-0.005994000243395843;0.8053003580099022;-0.005790974693294408;1.0349859834819453;0.8052888112786163
43.569331;1.0351797657041935;0.8333803327297767;0.8052292811359729;-0.021848479041223678;-0.021107456293652606;10.000186235227059;0.8334183555072749;-0.0059939998442552645;0.8053004494618694;-0.005790973944102606;1.0349868472314285;0.8052880436620193
43.579331;1.0351811957055521;0.8333796579309695;0.8052303441353027;-0.02184847954764779;-0.02110745651968207;10.000163794275785;0.8334223753921404;-0.005993999464227943;0.8053005227313769;-0.005790973196965757;1.0349876806467375;0.8052873475261048
43.589331;1.0351825442128713;0.8333789983029886;0.8052313712804858;-0.021848480056057946;-0.021107456751027022;10.000141614940548;0.8334264384534547;-0.00599399910357629;0.8053005804512438;-0.005790972454489581;1.0349884815027859;0.805286724144162
43.599331;1.0351838078520614;0.8333783510847698;0.8052323636491631;-0.021848480567314452;-0.021107456987560683;10.000119758432998;0.8334305364588451;-0.005993998762165094;0.8053006247794188;-0.00579097171898938;1.034989247371708;0.8052861737883502
43.609331;1.0351849846364571;0.8333777138891322;0.8052333227396822;-0.021848481082023606;-0.021107457228857148;10.00009828398026;0.833434662064776;-0.005993998439564884;0.8053006578408278;-0.005790970992954205;1.0349899765364903;0.8052856956345468
43.619331;1.0351860735279546;0.8333770849192226;0.8052342503784693;-0.021848481600545065;-0.021107457474266022;10.000077248491724;0.8334388080118991;-0.005993998135271804;0.8053006816463745;-0.005790970279183876;1.0349906682610914;0.8052852874918159
43.629331;1.0351870733942716;0.8333764626972837;0.8052351488312097;-0.021848482123278622;-0.021107457723034677;10.000056701574636;0.8334429662468695;-0.005993997848863452;0.8053006976717036;-0.00579096958050413;1.0349913224553424;0.8052849460768199
43.639331;1.0351879823809236;0.8333758454446712;0.8052360199869202;-0.021848482650784973;-0.0211074579744469;10.000036685334818;0.8334471281415334;-0.005993997579968703;0.805300706790235;-0.005790968899668918;1.034991939374974;0.8052846681487793
43.649331;1.0351887980422065;0.8333752308464755;0.8052368642321198;-0.021848483183521148;-0.02110745822779612;10.000017240669749;0.8334512854481174;-0.005993997328265793;0.8053007093829515;-0.005790968239383265;1.0349925198556513;0.8052844513246266
43.659331;1.0351895181764228;0.8333746165168079;0.8052376802069664;-0.021848483721440364;-0.02110745848218193;9.9999984127182;0.8334554310854128;-0.005993997093589335;0.8053007054839474;-0.005790967602097529;1.0349930656916024;0.8052842936527904
43.669331;1.035190142123617;0.8333740006755749;0.8052384652384909;-0.021848484263952854;-0.021107458736364035;9.999980247390948;0.8334595592964119;-0.005993996875936685;0.8053006956376481;-0.005790966989756856;1.034993579387707;0.8052841928938396
43.679331;1.0351906712950594;0.8333733824378151;0.8052392159087925;-0.02184848481033033;-0.021107458988823765;9.999962779752604;0.8334636649404569;-0.005993996675297597;0.8053006818656641;-0.005790966403794973;1.0349940636852752;0.8052841463486256
43.689331;1.035191108296929;0.8333727613835358;0.80523992844859;-0.021848485360044755;-0.021107459237897877;9.999946027687619;0.8334677425833809;-0.005993996491417642;0.8053006677306521;-0.005790965845406384;1.0349945218530299;0.8052841512062098
43.699331;1.0351914556394706;0.8333721366177151;0.8052405988750498;-0.021848485912761423;-0.021107459481740292;9.999929993758718;0.8334717860082129;-0.0059939963235854194;0.8053006579323144;-0.005790965315838921;1.0349949581497315;0.8052842050815151
43.709331;1.0351917152432522;0.8333715062989915;0.8052412230701065;-0.021848486468156007;-0.02110745971815286;9.99991466669952;0.8334757882265498;-0.005993996170554911;0.8053006577012348;-0.005790964816411608;1.034995377383398;0.805284306165814
43.719331;1.035191888968993;0.8333708678417446;0.8052417967216531;-0.021848487025860227;-0.021107459944576776;9.99990002396614;0.8334797421339837;-0.005993996030770887;0.8053006719307596;-0.0057909643482909;1.034995784107425;0.8052844531744704
43.729331;1.0351919793790512;0.833370218120689;0.8052423151217835;-0.02184848758559432;-0.021107460158273018;9.999886035867778;0.8334836413864216;-0.005993995902807753;0.8053007044872628;-0.005790963912369212;1.0349961822723956;0.8052846453598157
43.739331;1.0351919901581883;0.833369553670161;0.8052427732360776;-0.02184848814722528;-0.021107460356502645;9.999872667376414;0.8334874809051359;-0.005993995785745966;0.8053007579024197;-0.005790963509520652;1.0349965752173993;0.8052848821877125
43.749331;1.035191926193765;0.8333688707629894;0.805243166303619;-0.02184848871070796;-0.02110746053669214;9.999859878284218;0.8334912570510444;-0.005993995679185209;0.8053008335348093;-0.005790963140967554;1.034996965887715;0.8052851628039195
43.759331;1.0351917932492503;0.8333681650462356;0.8052434904344133;-0.021848489275993036;-0.021107460696587903;9.999847621942111;0.833494967523459;-0.005993995582788723;0.8053009323667348;-0.00579096280825381;1.0349973571285929;0.8052854858643123
43.769331;1.0351915976271928;0.8333674313124846;0.8052437423766267;-0.021848489842897667;-0.021107460834327192;9.999835843984478;0.8334986112353328;-0.005993995495781932;0.8053010557777831;-0.005790962512859625;1.034997751452754;0.8052858499346092
43.779331;1.0351913462333548;0.8333666639946535;0.8052439188683431;-0.021848490411021167;-0.02110746094838347;9.999824486200533;0.8335021884181627;-0.005993995416790429;0.8053012056370968;-0.005790962255921074;1.0349981504516514;0.8052862539109183
43.789331;1.0351910462240594;0.8333658579243269;0.8052440165865034;-0.021848490979686948;-0.02110746103749189;9.999813495734212;0.8335057002409321;-0.005993995343998683;0.8053013841119201;-0.005790962038233006;1.0349985549238006;0.8052866969550271
43.799331;1.035190703945988;0.8333650085021891;0.805244032511382;-0.02184849154789785;-0.02110746110065443;9.999802829865112;0.8335091478230502;-0.005993995275498529;0.8053015932042079;-0.0057909618602930086;1.0349989658464174;0.8052871785016293
43.809331;1.0351903246370155;0.8333641112472053;0.805243963993501;-0.02184849211439448;-0.021107461137106074;9.999792446852735;0.8335125315580697;-0.005993995209596665;0.8053018340564689;-0.005790961722190614;1.034999385242393;0.8052876983645575
43.819331;1.0351899132178337;0.833363161302381;0.8052438086056057;-0.021848492677741558;-0.021107461146289693;9.999782289024402;0.8335158510222651;-0.005993995144945333;0.8053021069741497;-0.00579096162346359;1.034999816462957;0.805288256154299
43.829331;1.0351894748523969;0.8333621534964467;0.8052435642708042;-0.021848493236461198;-0.021107461127919457;9.999772276282583;0.8335191053467581;-0.00599399508055611;0.8053024119842691;-0.005790961563233979;1.0350002640019995;0.8052888506578141
43.839331;1.0351890149543184;0.8333610832630218;0.8052432295380908;-0.021848493789326844;-0.021107461081951998;9.999762315995305;0.8335222937792903;-0.005993995015655768;0.8053027489087898;-0.0057909615405937285;1.0350007331006583;0.8052894800477782
43.849331;1.0351885389270183;0.8333599473846998;0.805242803570103;-0.021848494335563205;-0.021107461008549374;9.999752316581635;0.8335254159289563;-0.0059939949494035236;0.8053031171888182;-0.005790961554677891;1.0350012294437132;0.8052901421690095
43.859331;1.0351880519412628;0.8333587434813152;0.8052422861111398;-0.021848494874771602;-0.021107460908269236;9.9997421941619;0.8335284717050074;-0.005993994880797657;0.8053035160275561;-0.005790961604392531;1.0350017587882308;0.8052908344585861
43.869331;1.035187559037113;0.8333574692910548;0.8052416777431644;-0.021848495406769378;-0.021107460782321896;9.999731874327281;0.8335314612591823;-0.005993994808971787;0.8053039444608678;-0.005790961688356793;1.0350023265704118;0.8052915539809627
43.879331;1.035187064686646;0.8333561228207527;0.8052409799282428;-0.021848495931405792;-0.021107460632646114;9.999721294973892;0.8335343847827278;-0.005993994733573948;0.805304400995231;-0.005790961804961319;1.0350029379739167;0.8052922976856596
43.889331;1.0351865716951634;0.8333547026129248;0.8052401944099276;-0.02184849644842304;-0.021107460461783373;9.999710408059624;0.8335372421253945;-0.0059939946548535515;0.8053048831974268;-0.0057909619523467265;1.0350035980168688;0.8052930628189853
43.899331;1.0351860809628008;0.8333532076319724;0.8052393223892707;-0.021848496957518723;-0.021107460272577764;9.999699174368727;0.8335400326390614;-0.005993994573440912;0.8053053876207349;-0.005790962128589423;1.035004310852632;0.8052938475057976
43.909331;1.035185592418073;0.8333516372228612;0.8052383642907961;-0.021848497458463137;-0.021107460067856475;9.999687559898426;0.833542755266221;-0.005993994490024051;0.805305910114947;-0.005790962331948703;1.0350050788642975;0.8052946513126782
43.919331;1.0351851060176689;0.8333499913606317;0.805237320348276;-0.02184849795102948;-0.021107459850335804;9.999675541984335;0.8335454085480841;-0.0059939944052853685;0.8053064465013604;-0.0057909625609545426;1.0350059031302417;0.8052954755482631
43.929331;1.0351846220801544;0.8333482710961625;0.8052361913466609;-0.021848498434832567;-0.021107459622715104;9.999663113802628;0.8335479904344711;-0.005993994320180286;0.8053069930566189;-0.005790962814556366;1.0350067848711544;0.8052963230503767
43.939331;1.0351841409175724;0.8333464789323977;0.8052349786843321;-0.02184849890934243;-0.02110745938774517;9.99965028131369;0.8335504982449483;-0.005993994236072115;0.8053075461962313;-0.005790963092264533;1.0350077255193584;0.8052971973526682
43.949331;1.0351836625225055;0.8333446187217656;0.8052336837915225;-0.021848499374114986;-0.021107459148097706;9.99963705888231;0.8335529291484366;-0.0059939941545596835;0.8053081020243147;-0.005790963393946252;1.0350087255062976;0.8052981015586629
43.959331;1.0351831869503114;0.833342694801355;0.8052323079589799;-0.021848499828988496;-0.02110745890606264;9.999623466632382;0.833555280952216;-0.0059939940772113015;0.805308656418108;-0.005790963719379512;1.03500978363471;0.8052990375645914
43.969331;1.0351827147256523;0.8333407108548757;0.8052308530103535;-0.0218485002740091;-0.021107458663397742;9.9996095315373;0.8335575527752134;-0.005993994005285311;0.8053092051888883;-0.005790964068021004;1.035010896954785;0.8053000061962259
43.979331;1.0351822464251665;0.8333386697008621;0.8052293219586291;-0.021848500709200858;-0.021107458421442616;9.999595291151806;0.833559745269141;-0.0059939939396180565;0.8053097441989381;-0.005790964439011953;1.0350120610046276;0.805301007875852
43.989331;1.0351817815394202;0.8333365741567466;0.8052277189443648;-0.021848501134474695;-0.021107458181224135;9.999580795978407;0.833561860302782;-0.005993993880641808;0.8053102699101001;-0.00579096483118707;1.035013271188381;0.8053020427095489
43.999331;1.0351813177670226;0.8333344277331668;0.8052260485618192;-0.02184850154976207;-0.021107457943389057;9.99956610763127;0.8335639003881492;-0.005993993828375726;0.805310780236695;-0.005790965243238577;1.035014524237203;0.8053031100849373
44.009331;1.0351808517009078;0.8333322344903134;0.8052243150881219;-0.021848501955196234;-0.021107457708072368;9.999551291026252;0.8335658681484799;-0.005993993782467269;0.8053112748939457;-0.005790965673978559;1.0350158179553326;0.8053042088292864
44.019331;1.0351803799700692;0.8333299986245953;0.8052225221111006;-0.021848502351181267;-0.021107457474881165;9.999536404078645;0.8335677658033884;-0.005993993742166149;0.8053117548456725;-0.005790966122368119;1.0350171497059704;0.8053053378431483
44.029331;1.0351798995162467;0.8333277242291636;0.8052206727067186;-0.02184850273831031;-0.02110745724310104;9.999521487928492;0.8335695947199999;-0.005993993706308912;0.80531222138121;-0.005790966587283914;1.0350185155162188;0.805306496457801
44.039331;1.0351794070532694;0.8333254150389185;0.8052187698469322;-0.021848503117215177;-0.021107457012147127;9.999506559846662;0.8335713556278065;-0.005993993673576184;0.8053126753926759;-0.005790967067119482;1.035019910731712;0.8053076843688856
44.049331;1.0351788983564307;0.8333230745856985;0.8052168164885817;-0.021848503488559268;-0.021107456782042577;9.99949161587989;0.8335730493656844;-0.005993993642729819;0.805313117058034;-0.005790967559531882;1.0350213312290963;0.8053089011619728
44.059331;1.0351783679858295;0.8333207072200094;0.8052148153175674;-0.02184850385310801;-0.02110745655349448;9.999476640653198;0.833574677119152;-0.005993993612586152;0.8053135461569172;-0.005790968061653058;1.0350227735034745;0.8053101455249722
44.069331;1.0351778099104723;0.8333183189110623;0.8052127685467946;-0.021848504211605876;-0.021107456327561423;9.999461614382573;0.8335762402283438;-0.005993993581931683;0.8053139629041217;-0.005790968570562488;1.0350242337636333;0.8053114145003839
44.079331;1.0351772185336718;0.8333159169653933;0.805210677821103;-0.021848504564473254;-0.021107456105426914;9.999446521477587;0.8335777402513131;-0.005993993549535745;0.8053143685846632;-0.005790969083516916;1.0350257074375828;0.8053127032304797
44.089331;1.0351765890736315;0.8333135092541216;0.8052085441246856;-0.02184850491156342;-0.021107455888466745;9.999431367896584;0.8335791789235376;-0.005993993514265409;0.805314765524296;-0.005790969597849845;1.0350271893729448;0.8053140054743967
44.099331;1.035175917518846;0.8333111036241865;0.8052063679839053;-0.0218485052522178;-0.02110745567826295;9.99941619483835;0.8335805577223522;-0.0059939934752302046;0.8053151566780156;-0.005790970111017829;1.0350286742017454;0.8053153144113301
44.109331;1.035175200944684;0.8333087077395208;0.8052041500672408;-0.021848505585529268;-0.021107455476380377;9.999401073855157;0.8335818777942137;-0.005993993431832535;0.8053155454201723;-0.0057909706208793986;1.0350301569586184;0.8053166230996525
44.119331;1.0351744379414671;0.8333063288614777;0.8052018914073532;-0.021848505910471338;-0.021107455284075642;9.999386090081362;0.8335831405377566;-0.005993993383708416;0.8053159357639179;-0.005790971125787905;1.0350316339640664;0.8053179245334382
44.129331;1.0351736284627127;0.8333039733020013;0.8051995929863596;-0.021848506225914156;-0.021107455102094896;9.999371324571724;0.8335843480564827;-0.0059939933307121265;0.8053163322753364;-0.005790971624451927;1.0350331028204043;0.8053192113801706
44.139331;1.0351727728114841;0.8333016465126928;0.8051972556018884;-0.02184850653071851;-0.02110745493075137;9.999356840289876;0.8335855031340277;-0.005993993272975705;0.8053167390921155;-0.005790972115874858;1.0350345613797096;0.805320475548659
44.149331;1.0351718701606496;0.8332993536689384;0.8051948802457812;-0.02184850682379468;-0.02110745477031756;9.99934268187859;0.8335866089995382;-0.005993993210819315;0.8053171589489463;-0.005790972599448055;1.0350360073315474;0.8053217079764836
44.159331;1.0351709179935005;0.8332970997115682;0.8051924683161547;-0.021848507104063122;-0.021107454621196755;9.999328885327206;0.8335876688536215;-0.0059939931445174436;0.8053175930027799;-0.005790973074940127;1.035037438877134;0.8053228990393184
44.169331;1.0351699131128687;0.8332948891854177;0.8051900216172032;-0.02184850737045186;-0.021107454483588133;9.99931547852533;0.8335886854333862;-0.005993993074304047;0.8053180413536283;-0.005790973542330389;1.0350388552737844;0.8053240392031883
44.179331;1.0351688526680538;0.8332927262013254;0.8051875423757614;-0.021848507621907057;-0.02110745435723145;9.999302474331346;0.8335896612334583;-0.0059939930006535375;0.8053185039165924;-0.005790974001740375;1.035040256278194;0.8053251193437513
44.189331;1.0351677341474947;0.8332906144584818;0.8051850327806908;-0.021848507857304356;-0.02110745424157319;9.99928986858878;0.8335905990089487;-0.0059939929243653794;0.805318980806838;-0.005790974453437704;1.035041640844959;0.8053261312142793
44.199331;1.0351665552240048;0.8332885574410347;0.8051824940275951;-0.021848508075373488;-0.02110745413592932;9.999277640653535;0.8335915020644887;-0.0059939928463445605;0.8053194719311475;-0.005790974897680823;1.0350430064168163;0.8053270681207253
44.209331;1.035165314045663;0.8332865583696644;0.8051799259788994;-0.021848508274806347;-0.021107454039549035;9.999265753506943;0.8335923745441284;-0.005993992767494374;0.8053199763276786;-0.005790975334517992;1.0350443493532357;0.8053279248117338
44.219331;1.0351640094078132;0.8332846200050146;0.805177327995159;-0.021848508454462078;-0.02110745395192276;9.999254161452285;0.8335932215749677;-0.005993992688862809;0.805320491968557;-0.005790975763740994;1.0350456654989575;0.8053286967348576
44.229331;1.0351626404945466;0.8332827447143495;0.8051747001492209;-0.021848508613510356;-0.021107453873128894;9.999242824743297;0.8335940490419445;-0.005993992611839199;0.8053210167116202;-0.005790976184939835;1.035046950074695;0.8053293797243095
44.239331;1.0351612067604177;0.8332809343538018;0.8051720436080746;-0.02184850875153893;-0.02110745380377578;9.999231715006056;0.8335948630139394;-0.005993992538290788;0.8053215496036048;-0.0057909765975966525;1.0350481972023875;0.8053299701658966
44.249331;1.035159708168705;0.8332791899069736;0.8051693600264316;-0.02184850886865843;-0.021107453744665206;9.99922080988841;0.8335956691262214;-0.005993992470546971;0.8053220907279499;-0.005790977001155204;1.0350493997307402;0.8053304654188976
44.259331;1.0351581455531993;0.8332775113145875;0.8051666509915618;-0.021848508965498607;-0.02110745369654984;9.999210093130507;0.8335964726142951;-0.005993992411114903;0.8053226396430622;-0.005790977395004921;1.0350505498944973;0.8053308643311415
44.269331;1.0351565210982996;0.833275897435802;0.8051639180171453;-0.02184850904312431;-0.021107453660057902;9.999199560133933;0.8335972789514913;-0.005993992362224261;0.8053231945288521;-0.0057909777784567115;1.0350516404273877;0.8053311669927927
44.279331;1.0351548384084899;0.8332743461416927;0.8051611625891381;-0.021848509102986875;-0.021107453635672627;9.999189215927862;0.8335980943187823;-0.005993992325542373;0.8053237530367846;-0.005790978150723318;1.0350526651346368;0.8053313740532195
44.289331;1.035153101955837;0.8332728548211686;0.805158386129164;-0.02184850914678305;-0.021107453623696024;9.999179065747363;0.8335989253590849;-0.0059939923022718665;0.8053243134856083;-0.005790978510898593;1.0350536190049604;0.805331486962492
44.299331;1.0351513168794761;0.8332714213552932;0.8051555905298492;-0.021848509176159606;-0.021107453624220156;9.999169109410882;0.8335997783766874;-0.005993992293385397;0.8053248753730673;-0.005790978858042429;1.035054498370306;0.8053315084242707
44.309331;1.0351494894631732;0.8332700450630682;0.8051527790780427;-0.021848509192457746;-0.021107453637158814;9.999159342670007;0.83360065897994;-0.005993992299618833;0.8053254391257485;-0.005790979191321897;1.035055300936824;0.8053314415025807
44.319331;1.035147627360698;0.8332687267361754;0.8051499566389255;-0.021848509196633614;-0.021107453662312196;9.999149757097044;0.8336015724566125;-0.005993992321359315;0.8053260053282657;-0.005790979510029407;1.0350560258121182;0.8053312884537623
44.329331;1.035145738853559;0.8332674677532079;0.8051471291246022;-0.021848509189395425;-0.02110745369933553;9.999140336580494;0.8336025240338267;-0.005993992358808794;0.8053265743498309;-0.005790979813492557;1.035056673505331;0.8053310513078911
44.339331;1.0351438315982793;0.8332662693945547;0.8051443028302604;-0.021848509171408362;-0.021107453747491425;9.999131060435236;0.833603518835973;-0.005993992412152841;0.8053271465563108;-0.005790980101099811;1.035057245425065;0.8053307333207684
44.349331;1.0351419117919565;0.8332651329509263;0.805141483592147;-0.021848509143354032;-0.021107453805482755;9.99912191458907;0.8336045616800708;-0.005993992481358977;0.8053277224976149;-0.005790980372469993;1.0350577434206532;0.8053303391447414
44.359331;1.0351399837746862;0.8332640599505965;0.8051386761450421;-0.02184850910594918;-0.021107453871639374;9.999112898279108;0.8336056564761046;-0.005993992566050448;0.8053283026061278;-0.005790980627485563;1.0350581696961758;0.8053298738523041
44.369331;1.0351380499215312;0.8332630516956323;0.8051358841896903;-0.021848509059984124;-0.021107453944114247;9.999104019658864;0.8336068055559707;-0.005993992665739262;0.8053288862512394;-0.005790980866153809;1.0350585265094674;0.8053293422833534
44.379331;1.0351361112706057;0.8332621085773315;0.8051331108595371;-0.021848509006254103;-0.02110745402097415;9.999095288575113;0.8336080094895226;-0.005993992779924778;0.8053294712995849;-0.005790981088504311;1.0350588159515834;0.8053287493503934
44.389331;1.0351341682891906;0.8332612303459992;0.8051303589413591;-0.021848508945497967;-0.021107454100334138;9.999086714929062;0.8336092674219295;-0.005993992907856733;0.8053300551632707;-0.005790981294557735;1.0350590401275677;0.8053281005607076
44.399331;1.0351322209594818;0.8332604171486759;0.8051276306374986;-0.0218485088784586;-0.021107454180364263;9.999078310283164;0.8336105775861831;-0.0059939930482926715;0.8053306362081005;-0.005790981484350233;1.0350592013233382;0.8053274017567764
44.409331;1.035130268869323;0.8332596701559137;0.8051249274448579;-0.021848508805896092;-0.021107454259215452;9.999070090694246;0.833611937715929;-0.0059939931994254245;0.8053312142346033;-0.005790981657927667;1.0350593021444532;0.8053266584854195
44.419331;1.0351283117775798;0.8332589914075295;0.8051222506036304;-0.02184850872842037;-0.021107454335047134;9.999062084363333;0.8336133455110808;-0.0059939933589418385;0.8053317901320051;-0.005790981815208735;1.035059345497367;0.8053258758841965
44.429331;1.035126350243855;0.833258383283795;0.8051196018739901;-0.021848508646328865;-0.021107454406116295;9.999054336587696;0.833614799393085;-0.005993993524136962;0.8053323652911226;-0.005790981955903882;1.035059334369928;0.8053250590235743
44.439331;1.0351243856334893;0.833257848079552;0.8051169843901425;-0.021848508559757625;-0.02110745447103811;9.999046902061266;0.833616298844134;-0.005993993692068129;0.8053329411437288;-0.00579098207960289;1.035059272160898;0.8053242132323082
44.449331;1.0351224190883526;0.8332573878958998;0.8051144028679954;-0.021848508469012408;-0.02110745452921149;9.999039834649848;0.8336178435020091;-0.005993993859901357;0.8053335188476347;-0.00579098218585991;1.0350591635291666;0.8053233441872139
44.459331;1.035120450794885;0.8332570048260315;0.8051118626863364;-0.021848508374664736;-0.02110745458096078;9.999033183786239;0.8336194323384833;-0.005993994025304715;0.8053340991545803;-0.005790982274133089;1.0350590146840462;0.8053224577716274
44.469331;1.0351184808650598;0.8332567011697827;0.805109369070386;-0.02184850827743359;-0.021107454627125738;9.999026992342484;0.8336210641380679;-0.0059939941864272745;0.8053346826065765;-0.005790982343579871;1.035058832792095;0.8053215593827449
44.479331;1.0351165106955498;0.8332564791939917;0.8051069272329735;-0.021848508178036855;-0.021107454668479016;9.999021296979663;0.8336227377274338;-0.005993994341580821;0.8053352696189765;-0.005790982392919144;1.0350586250510427;0.8053206528656457
44.489331;1.0351145433113182;0.8332563405992646;0.8051045428884989;-0.021848508076949245;-0.02110745470546299;9.999016133390398;0.8336244509317979;-0.005993994489148667;0.805335860113294;-0.005790982420587184;1.0350583978936492;0.8053197403935931
44.499331;1.0351125829316516;0.8332562864690158;0.8051022225412879;-0.021848507974199943;-0.021107454738188695;9.999011537121461;0.8336261996733726;-0.005993994627802915;0.8053364534307103;-0.005790982425110063;1.0350581568379558;0.8053188233201386
44.509331;1.035110634769152;0.8332563176562525;0.8050999730765765;-0.021848507869420615;-0.02110745476645801;9.999007536068655;0.8336279784316639;-0.005993994756697843;0.805337049001682;-0.005790982405372852;1.0350579069427834;0.8053179026264284
44.519331;1.0351087052140155;0.8332564348242506;0.8050978007380319;-0.02184850776199236;-0.021107454789776044;9.999004144748739;0.8336297814991603;-0.005993994875395716;0.8053376469606723;-0.005790982360668911;1.03505765295732;0.8053169788210952
44.529331;1.0351068015196265;0.833256637848026;0.8050957103765684;-0.021848507651090705;-0.021107454807290194;9.99900136612898;0.8336316039452092;-0.005993994983729292;0.805338248191204;-0.005790982290813493;1.0350573991418546;0.8053160518869625
44.539331;1.035104930979408;0.8332569251137393;0.8050937053064932;-0.021848507535710403;-0.021107454817718637;9.998999197082176;0.8336334418872844;-0.005993995081819511;0.8053388543722136;-0.005790982196315414;1.0350571492411003;0.8053151213861536
44.549331;1.0351031007259088;0.8332572934639668;0.8050917872434029;-0.02184850741488148;-0.021107454819504035;9.998997630479485;0.8336352922116952;-0.005993995169995369;0.8053394679729621;-0.005790982078219315;1.0350569061700585;0.805314186493283
44.559331;1.035101317854722;0.8332577385158563;0.8050899564864813;-0.021848507287935602;-0.02110745481114371;9.998996649797968;0.8336371522788331;-0.00599399524855834;0.8053400917872553;-0.005790981937745145;1.035056671360926;0.8053132458141063
44.569331;1.035099588832539;0.8332582549335253;0.8050882127052906;-0.02184850715450612;-0.021107454791379203;9.99899622537701;0.8336390197536784;-0.005993995317704105;0.8053407284996419;-0.005790981776205963;1.035056444652171;0.8053122975886685
44.579331;1.0350979188136729;0.8332588372053334;0.8050865552992514;-0.021848507014354136;-0.021107454759124875;9.998996324336675;0.8336408920063735;-0.005993995377600559;0.8053413805961541;-0.005790981595172958;1.0350562246911081;0.8053113405876361
44.589331;1.035096311901513;0.833259480749371;0.8050849830820365;-0.02184850686727333;-0.021107454713368636;9.998996926367777;0.8336427653915447;-0.0059939954284596855;0.8053420504365434;-0.005790981396474827;1.0350560090039032;0.8053103747521821
44.599331;1.0350947720953796;0.833260182522168;0.805083494673335;-0.02184850671317616;-0.0211074546532259;9.998998026058127;0.8336446354116965;-0.005993995470549651;0.8053427402804686;-0.005790981182017211;1.0350557940139016;0.805309400743395
44.609331;1.0350933038954326;0.833260940972574;0.8050820894760071;-0.021848506552271826;-0.021107454577973434;9.998999620567963;0.8336464973278342;-0.005993995504136615;0.8053434519206659;-0.005790980953760383;1.035055575591074;0.8053084189866042
44.619331;1.0350919123665456;0.833261755432981;0.8050807678612482;-0.021848506385127874;-0.021107454487056913;9.99900170167699;0.8336483460088631;-0.005993995529471418;0.8053441861861916;-0.005790980713897825;1.035055349574394;0.8053074294005238
44.629331;1.0350906030484015;0.8332626253552896;0.805079530776888;-0.02184850621254652;-0.021107454380255717;9.999004260400051;0.8336501755511487;-0.005993995546841987;0.8053449428660387;-0.005790980464966333;1.0350551118366953;0.8053064319174997
44.639331;1.0350893813792554;0.8332635502049766;0.8050783796934305;-0.02184850603533886;-0.02110745425771946;9.999007292590752;0.8336519798105892;-0.0059939955566804095;0.8053457208818007;-0.005790980209634236;1.0350548582950485;0.8053054270520027
44.649331;1.03508825170213;0.8332645300528241;0.8050773165516745;-0.021848505854196638;-0.02110745411973455;9.999010801024381;0.833653753141956;-0.0059939955596864354;0.8053465187090485;-0.0057909799502467016;1.035054585180167;0.805304416120359
44.659331;1.0350872167310399;0.8332655658617342;0.8050763432526484;-0.021848505669763315;-0.02110745396666622;9.999014800870397;0.8336554904267228;-0.005993995556842457;0.805347335069359;-0.005790979688565571;1.0350542897928012;0.8053034010936961
44.669331;1.0350862779796717;0.8332666590772828;0.8050754610202329;-0.021848505482672722;-0.021107453799114734;9.999019325245301;0.8336571871407362;-0.0059939955495623065;0.8053481692648095;-0.00579097942583111;1.035053971336489;0.8053023843918345
44.679331;1.0350854369279017;0.833267811072131;0.8050746700561057;-0.021848505293343142;-0.02110745361795619;9.999024424080595;0.8336588399571925;-0.0059939955398725375;0.805349020635032;-0.005790979162832012;1.035053630500016;0.8053013690289362
44.689331;1.0350846958658768;0.8332690226576768;0.8050739696368868;-0.021848505101703;-0.021107453424365673;9.999030157376568;0.8336604471079653;-0.0059939955301281655;0.8053498872831572;-0.005790978899930899;1.0350532683753344;0.8053003588118411
44.699331;1.0350840576002762;0.8332702936215185;0.8050733582838644;-0.021848504907217552;-0.02110745321994613;9.999036584215636;0.8336620081785423;-0.0059939955226757675;0.8053507652654417;-0.005790978637160863;1.0350528864981206;0.8052993579456352
44.709331;1.0350835246047638;0.8332716226621955;0.8050728336254016;-0.021848504709246753;-0.0211074530067564;9.999043754974966;0.8336635239256548;-0.005993995519812098;0.8053516492086861;-0.005790978374361591;1.0350524874123141;0.8052983702448281
44.719331;1.0350830985137713;0.8332730078074342;0.8050723921122697;-0.021848504507314796;-0.02110745278718807;9.999051712533406;0.8336649966779921;-0.0059939955235881436;0.805352533580019;-0.005790978111368698;1.0350520745692626;0.8052973987382884
44.729331;1.0350827800690314;0.8332744465992659;0.8050720289443766;-0.02184850430109056;-0.021107452563835866;9.999060493145729;0.8336664307206741;-0.00599399553556585;0.8053534132702853;-0.005790977848075245;1.0350516518057233;0.8052964457865106
44.739331;1.0350825690597718;0.8332759358532991;0.8050717385641694;-0.0218485040903227;-0.02110745233923255;9.999070121812528;0.8336678314008604;-0.005993995556947549;0.8053542835464632;-0.005790977584248259;1.0350512228773288;0.8052955134032341
44.749331;1.0350824637244977;0.8332774715533707;0.8050715153407548;-0.021848503874770733;-0.021107452115396608;9.999080607972155;0.8336692032435726;-0.005993995588868543;0.805355140144779;-0.005790977319489509;1.0350507915442049;0.80529460366151
44.759331;1.0350824601204702;0.8332790489061618;0.8050713534838652;-0.021848503654022407;-0.021107451893696966;9.999091941299554;0.8336705483874841;-0.005993995632457767;0.8053559791238267;-0.005790977053524567;1.035050362408619;0.8052937186840906
44.769331;1.035082552777676;0.8332806626264301;0.8050712462715591;-0.021848503427398476;-0.021107451675283623;9.999104084754507;0.8336718663292476;-0.005993995688588679;0.8053567964510776;-0.005790976786529591;1.035049941388884;0.8052928601719733
44.779331;1.0350827359745032;0.8332823076429845;0.8050711858188497;-0.02184850319409788;-0.02110745146151994;9.99911697071931;0.8336731553140339;-0.0059939957575389936;0.8053575878739503;-0.005790976519275054;1.0350495349939843;0.8052920293588403
44.789331;1.035083003561348;0.833283979210222;0.8050711641796948;-0.021848502953452472;-0.021107451253876728;9.999130503097668;0.8336744139582519;-0.005993995838919442;0.8053583486787086;-0.005790976253015504;1.0350491497334346;0.8052912274999232
44.799331;1.0350833479105928;0.833285672384827;0.8050711749277202;-0.021848502705139522;-0.021107451053513932;9.999144564415124;0.8336756415354846;-0.005993995932000674;0.8053590736892227;-0.005790975989121227;1.0350487923649765;0.8052904561866477
44.809331;1.035083760302925;0.8332873827644043;0.8050712133460138;-0.021848502449235634;-0.02110745086109682;9.999159029469173;0.8336768376383984;-0.005993996036043017;0.8053597581466212;-0.005790975728652827;1.0350484697365638;0.8052897174432907
44.819331;1.0350842324869192;0.8332891081296961;0.8050712749604353;-0.021848502186050573;-0.021107450676939768;9.999173776220038;0.8336780024669196;-0.0059939961503126075;0.8053603986359756;-0.005790975472193486;1.0350481884495701;0.8052890139111177
44.829331;1.0350847573967987;0.8332908487036513;0.8050713545750107;-0.0218485019157973;-0.021107450501125648;9.9991886869426;0.8336791373458499;-0.0059939962741145485;0.8053609930998198;-0.005790975219993859;1.0350479552236804;0.8052883486831776
44.839331;1.035085329112635;0.8332926059760508;0.8050714468707607;-0.02184850163829357;-0.021107450333391408;9.99920365071779;0.8336802446354156;-0.005993996407089229;0.8053615400253031;-0.005790974972130754;1.0350477769596285;0.8052877246044677
44.849331;1.0350859431888695;0.8332943815125265;0.8050715470430028;-0.021848501352959862;-0.021107450173067924;9.99921857034095;0.8336813272582618;-0.00599399654941033;0.8053620376765135;-0.005790974728509914;1.0350476598150264;0.8052871437641622
44.859331;1.035086596478726;0.8332961763543959;0.8050716507688437;-0.02184850105904841;-0.02110745001936493;9.999233362354136;0.8336823883637636;-0.005993996701642703;0.8053624837053356;-0.005790974488903592;1.035047608140302;0.8052866073443633
44.869331;1.0350872858731732;0.8332979910156468;0.805071754408154;-0.021848500755842007;-0.021107449871693332;9.999247951655384;0.8336834309901483;-0.005993996864562446;0.8053628747292811;-0.005790974253104865;1.0350476240698165;0.8052861156680785
44.879331;1.0350880073152784;0.8332998257444619;0.805071855624155;-0.0218485004428246;-0.021107449729634884;9.999262270111629;0.83368445731499;-0.005993997039151085;0.805363206178206;-0.005790974021144916;1.0350477077519096;0.8052856686890872
44.889331;1.035088755797516;0.8333016804349485;0.8050719537032262;-0.021848500119745012;-0.02110744959274654;9.999276256717685;0.8336854678239122;-0.005993997226442295;0.8053634729016828;-0.00579097379361237;1.0350478579464197;0.8052852664984134
44.899331;1.0350895259172512;0.8333035542198856;0.8050720490959695;-0.021848499786511513;-0.021107449460524782;9.999289858562344;0.8336864612902184;-0.0059939974270559054;0.8053636701528292;-0.005790973571911675;1.0350480729380986;0.8052849094398723
44.909331;1.0350903122299784;0.8333054453210781;0.8050721426586943;-0.021848499443122525;-0.021107449332502436;9.999303035878183;0.8336874355341445;-0.0059939976408946135;0.8053637942389621;-0.005790973358228712;1.0350483512444746;0.805284598214852
44.919331;1.0350911092079678;0.8333073511918281;0.8050722355115458;-0.02184849908964268;-0.02110744920841979;9.999315765650554;0.8336883880446789;-0.005993997867254643;0.8053638423925084;-0.005790973155255804;1.0350486914281636;0.80528433385631
44.929331;1.0350919116496986;0.8333092687509539;0.805072329288467;-0.021848498726211498;-0.02110744908848398;9.999328039435717;0.8336893160254619;-0.005993998105046232;0.8053638122393999;-0.005790972965785145;1.0350490916009396;0.8052841171872713
44.939331;1.0350927155433551;0.8333111947817341;0.805072425885345;-0.021848498353103995;-0.021107448973476016;9.999339855901331;0.8336902163090415;-0.005993998352968438;0.805363701611529;-0.005790972792305615;1.035049549679974;0.8052839482836148
44.949331;1.0350935183281025;0.8333131263456818;0.8050725268996913;-0.02184849797065267;-0.021107448864551626;9.99935121472841;0.8336910855750929;-0.0059939986096881745;0.8053635085296871;-0.005790972636782565;1.03505006394366;0.8052838269078565
44.959331;1.0350943182720065;0.8333150610585547;0.8050726335811208;-0.02184849757909698;-0.02110744876298123;9.999362118842622;0.8336919203761372;-0.00599399887407335;0.8053632311034246;-0.005790972500583715;1.0350506326647118;0.8052837536876444
44.969331;1.035095113917114;0.8333169974217622;0.8050727475745114;-0.02184849717864313;-0.021107448670009753;9.999372575005594;0.8336927167287388;-0.005993999145407394;0.80536286794341;-0.005790972384581679;1.0350512533909575;0.8052837306710593
44.979331;1.035095904092401;0.8333189350493665;0.8050728715603611;-0.021848496769687736;-0.021107448586779567;9.999382586816372;0.8336934698756125;-0.005993999423363962;0.8053624190495563;-0.005790972289541743;1.0350519231854247;0.8052837610637663
44.989331;1.0350966877807344;0.8333208742960637;0.8050730085828546;-0.021848496352978298;-0.02110744851426413;9.999392150564988;0.8336941741895697;-0.005993999707757476;0.8053618861257322;-0.005790972216455979;1.0350526392843489;0.8052838488059093
44.999331;1.035097463730017;0.8333228154593002;0.8050731609132042;-0.021848495929663217;-0.021107448453261037;9.999401258897667;0.833694823271903;-0.0059939999982805674;0.8053612718824257;-0.005790972166487802;1.0350533992510798;0.805283997704229
45.009331;1.0350982302716922;0.8333247583313045;0.8050733297972107;-0.021848495501144205;-0.021107448404453142;9.999409909081567;0.8336954107589124;-0.005994000294387348;0.8053605790775308;-0.005790972140749803;1.0350542007862895;0.8052842103856473
45.019331;1.035098985523102;0.8333267022475019;0.8050735155101688;-0.02184849506866732;-0.021107448368376493;9.999418110119239;0.833695931290718;-0.005994000595397482;0.8053598102497938;-0.005790972140266586;1.035055041512454;0.8052844881277695
45.029331;1.035099728034201;0.8333286461653238;0.8050737173101655;-0.02184849463305315;-0.021107448345271472;9.999425885535763;0.833696380915774;-0.005994000900714216;0.8053589683137106;-0.005790972166139034;1.0350559186788888;0.8052848311765834
45.039331;1.035100456986717;0.8333305886262155;0.8050739337522508;-0.021848494194897473;-0.021107448335091848;9.99943327102389;0.8336967568136568;-0.00599400120987233;0.8053580572603959;-0.005790972219641611;1.035056828910662;0.8052852389611225
45.049331;1.0351011716562284;0.8333325277616934;0.8050741629362608;-0.02184849375491476;-0.021107448337752934;9.999440304020705;0.8336970564616414;-0.0059940015221988914;0.8053570819596881;-0.005790972302110678;1.035057768340439;0.8052857104703343
45.059331;1.0351018715584983;0.833334461375232;0.805074402296689;-0.021848493313951868;-0.021107448353244195;9.999447013906554;0.8336972769079388;-0.005994001836398326;0.8053560469977314;-0.005790972414778842;1.035058732840618;0.8052862443306039
45.069331;1.035102557432565;0.8333363869587124;0.8050746490569679;-0.02184849287272754;-0.021107448381352707;9.999453426431005;0.8336974147213572;-0.005994002150605724;0.8053549557399956;-0.005790972558595228;1.035059718398012;0.8052868383481601
45.079331;1.0351032314749655;0.8333383018863338;0.8050749017317633;-0.021848492431804183;-0.021107448421430315;9.99945957220583;0.8336974665165722;-0.0059940024627596926;0.805353810469541;-0.005790972733916638;1.0350607218026993;0.8052874893107203
45.089331;1.035103896200746;0.8333402039130681;0.8050751607802998;-0.021848491991836895;-0.021107448472689222;9.999465483550592;0.8336974292841751;-0.005994002770735748;0.8053526129366495;-0.005790972940288885;1.035061740345409;0.805288193488543
45.099331;1.0351045533180288;0.8333420913155744;0.8050754274749446;-0.021848491553551085;-0.021107448534664938;9.999471188290133;0.8336972998740564;-0.005994003072262553;0.8053513647095981;-0.005790973176578659;1.035062770388634;0.8052889474080789
45.109331;1.0351052038136674;0.8333439624788556;0.8050757026058428;-0.021848491117457944;-0.021107448607164465;9.999476711852639;0.833697074433881;-0.005994003365069021;0.8053500675570244;-0.005790973441268417;1.0350638069823892;0.8052897479867792
45.119331;1.0351058483980893;0.8333458156028928;0.8050759864301967;-0.02184849068380974;-0.021107448689770082;9.99948208356782;0.8336967486845291;-0.005994003647295699;0.8053487236277672;-0.005790973732635518;1.0350648447707655;0.8052905920216586
45.129331;1.035106487708603;0.8333476490113735;0.805076279244412;-0.021848490252767545;-0.021107448781662683;9.99948734170048;0.8336963185892218;-0.005994003917787486;0.8053473352527543;-0.005790974048819651;1.0350658786433817;0.8052914762336327
45.139331;1.035107123267276;0.8333494618945109;0.8050765812703045;-0.021848489824443325;-0.021107448881962518;9.999492537194124;0.8336957809946319;-0.005994004176016135;0.8053459049867702;-0.005790974387956793;1.035066904092306;0.8052923979508629
45.149331;1.0351077587759694;0.8333512547225355;0.8050768918351796;-0.0218484893987649;-0.021107448989882458;9.999497732769154;0.8336951342893133;-0.005994004421727659;0.8053444360210986;-0.005790974748329764;1.0350679173449568;0.8052933552033
45.159331;1.0351083999324246;0.8333530287668232;0.8050772087813642;-0.021848488975388807;-0.021107449104459157;9.99950299031433;0.8336943790821567;-0.005994004654734702;0.8053429323657152;-0.005790975128379942;1.035068915020996;0.8052943459951282
45.169331;1.035109053118532;0.8333547853207662;0.805077528651278;-0.02184848855383169;-0.021107449224461186;9.999508356287551;0.8336935185843115;-0.005994004875121912;0.8053413987123578;-0.005790975526682054;1.0350698943711478;0.8052953675074239
