time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.179331;1.0351097242948666;0.8333565254569902;0.8050778475457675;-0.021848488133657074;-0.021107449348692645;9.999513862557357;0.8336925579871277;-0.005994005083463771;0.8053398403528225;-0.00579097594189029;1.0350708543376197;0.8052964155984575
45.189331;1.0351104183724176;0.8333582501305327;0.8050781619896429;-0.021848487714457146;-0.021107449476157853;9.999519537902655;0.8336915031124185;-0.00599400528065118;0.8053382630441993;-0.0057909763726428694;1.0350717959407716;0.805297484769847
45.199331;1.0351111392153711;0.833359960069159;0.8050784692394674;-0.021848487295668274;-0.0211074496058132;9.999525416669034;0.8336903595879086;-0.005994005467674156;0.8053366725447588;-0.005790976817583836;1.0350727215657813;0.8052985688537558
45.209331;1.0351118899587135;0.8333616554922534;0.8050787670191302;-0.021848486876553913;-0.02110744973632706;9.99953153499607;0.8336891327280127;-0.00599400564562599;0.8053350741659566;-0.005790977275391068;1.0350736339469138;0.8052996620522417
45.219331;1.0351126729985016;0.8333633362042187;0.8050790526053506;-0.021848486456466632;-0.021107449866141013;9.999537912677141;0.8336878274944078;-0.0059940058155590675;0.8053334727018001;-0.005790977744729116;1.0350745354820867;0.8053007594944646
45.229331;1.035113489806254;0.8333650022689548;0.805079321784223;-0.02184848603504864;-0.02110744999359232;9.999544541408772;0.8336864484230215;-0.0059940059782682496;0.8053318723153514;-0.005790978224353196;1.0350754282345604;0.8053018569452565
45.239331;1.0351143411943884;0.8333666546905636;0.805079569077187;-0.02184848561223635;-0.021107450116912542;9.999551394700417;0.8336849996545698;-0.005994006134479539;0.8053302763083416;-0.0057909787132844935;1.0350763139371009;0.805302950175987
45.249331;1.0351152279911457;0.8333682952802235;0.8050797893591161;-0.021848485188238943;-0.02110745023428079;9.999558443395092;0.8336834852040749;-0.005994006285152081;0.8053286872861443;-0.005790979210778008;1.0350771931797402;0.8053040347480354
45.259331;1.035116151451979;0.8333699254592695;0.8050799792795408;-0.021848484763432704;-0.02110745034399676;9.999565662724658;0.8336819094326723;-0.0059940064314364635;0.8053271073399745;-0.005790979716164616;1.0350780644558506;0.8053051061160627
45.269331;1.0351171131977384;0.8333715450348442;0.8050801372600628;-0.021848484338198;-0.02110745044456039;9.999573035756598;0.8336802773985507;-0.005994006574542645;0.8053255379135519;-0.005790980228810891;1.035078923967343;0.8053061597570698
45.279331;1.035118114510694;0.8333731522275514;0.8050802623378469;-0.021848483912881016;-0.02110745053457554;9.999580555782103;0.8336785948213525;-0.00599400671578267;0.805323980065474;-0.005790980748153045;1.035079766368665;0.8053071915499722
45.289331;1.0351191551050811;0.8333747448155011;0.8050803532068432;-0.021848483487760258;-0.021107450612678554;9.999588224253923;0.833676867661009;-0.005994006856544907;0.8053224349548161;-0.005790981273562615;1.0350805863563475;0.8053081981293155
45.299331;1.0351202328759448;0.8333763211650755;0.8050804084445878;-0.02184848306290804;-0.021107450677737293;9.999596045324793;0.8336751016004994;-0.0059940069979708835;0.8053209034614328;-0.005790981804171651;1.0350813800699146;0.805309176477241
45.309331;1.0351213453211419;0.8333778799591749;0.8050804273736147;-0.021848482638102722;-0.0211074507291916;9.999604020723798;0.8336733015652839;-0.005994007140657235;0.8053193852145859;-0.005790982338939844;1.0350821450425216;0.80531012338223
45.319331;1.03512249064567;0.833379419084216;0.8050804105620556;-0.021848482212945237;-0.02110745076709332;9.99961214755251;0.833671471583105;-0.005994007284824918;0.8053178783006681;-0.00579098287680399;1.0350828795276008;0.8053110360219073
45.329331;1.035123666968802;0.8333809356179078;0.8050803597326902;-0.021848481787181302;-0.021107450791844038;9.99962041828307;0.8336696154818929;-0.005994007430711392;0.805316380061888;-0.005790983416685244;1.0350835826277083;0.8053119125794598
45.339331;1.035124871137315;0.8333824268965834;0.8050802771175186;-0.021848481361006485;-0.021107450803993687;9.999628816294862;0.8336677377060813;-0.005994007578733613;0.8053148882339857;-0.005790983957369443;1.0350842546187535;0.8053127514676384
45.349331;1.035126098776712;0.8333838906146644;0.8050801647170844;-0.021848480935056296;-0.021107450804125676;9.999637310928694;0.8336658433217992;-0.005994007729527616;0.8053134015625537;-0.0057909844973414075;1.035084896562411;0.8053135504956047
45.359331;1.0351273450133809;0.8333853240482829;0.805080024214431;-0.02184848051006983;-0.021107450792679908;9.999645865124124;0.8336639377020307;-0.005994007883918538;0.8053119196350418;-0.005790985034726946;1.0350855097596143;0.8053143070363096
45.369331;1.0351286052832576;0.8333867240445155;0.8050798573082842;-0.021848480086603738;-0.021107450769704824;9.999654447352661;0.8336620261451495;-0.005994008042630162;0.8053104420265198;-0.005790985567474361;1.0350860953521523;0.8053150183231219
45.379331;1.0351298762051955;0.8333880875556945;0.80507966572801;-0.021848479665070322;-0.02110745073472597;9.999663034272444;0.8336601131578906;-0.005994008205951716;0.8053089676954336;-0.005790986093585987;1.0350866537735204;0.8053156814483609
45.389331;1.0351311556287441;0.8333894118836838;0.8050794512715527;-0.021848479245801536;-0.02110745068693221;9.999671606575168;0.8336582020372265;-0.0059940083736465324;0.8053074955162677;-0.005790986611048088;1.0350871841252907;0.8053162932980552
45.399331;1.0351324415219976;0.8333906947497942;0.8050792164736618;-0.02184847882891861;-0.021107450625495707;9.999680141788348;0.8336562949522401;-0.005994008545054104;0.8053060250768344;-0.00579098711765246;1.0350876837143759;0.8053168505673048
45.409331;1.035133731243659;0.833391934207012;0.805078965062194;-0.021848478414270886;-0.02110745054976937;9.999688610243625;0.8336543932048244;-0.005994008719309324;0.8053045571046715;-0.005790987611089806;1.0350881486803394;0.8053173500704438
45.419331;1.0351350218424618;0.8333931283059437;0.8050787013090313;-0.02184847800157692;-0.02110745045936801;9.999696977460143;0.8336524980715875;-0.005994008895506711;0.8053030939593264;-0.005790988089062493;1.0350885757555053;0.805317789381964
45.429331;1.0351363102403388;0.8333942748550229;0.8050784289402653;-0.021848477590606822;-0.02110745035415787;9.999705206092141;0.8336506116482448;-0.005994009072704564;0.8053016394022285;-0.005790988549275211;1.0350889633439768;0.8053181674007373
45.439331;1.0351375931847453;0.8333953714409214;0.8050781506588004;-0.021848477181173623;-0.021107450234164268;9.999713256766595;0.8336487360644916;-0.005994009250017174;0.8053001971609642;-0.005790988989599457;1.035089311345425;0.8053184844662752
45.449331;1.0351388676958457;0.8333964154599333;0.8050778685033904;-0.021848476773033414;-0.021107450099436056;9.999721092360094;0.83364687179507;-0.005994009426759064;0.8052987698551453;-0.0057909894083123924;1.035089620689779;0.8053187420383605
45.459331;1.03514013157389;0.8333974041203306;0.8050775845503724;-0.021848476366097956;-0.021107449949880463;9.999728682622933;0.8336450176090527;-0.005994009602372617;0.8052973589948784;-0.005790989804115253;1.0350898930124839;0.8053189421823034
45.469331;1.0351413833988967;0.8333983345732728;0.8050773014468401;-0.021848475960801098;-0.02110744978510206;9.999736004617153;0.8336431721125919;-0.005994009776355964;0.8052959653543849;-0.005790990176033719;1.0350901303458786;0.8053190874354859
45.479331;1.035142622882808;0.8333992041431196;0.8050770224032864;-0.021848475558125427;-0.021107449604277344;9.999743040980865;0.8336413348289892;-0.005994009948389215;0.8052945895867782;-0.005790990523410465;1.0350903350369445;0.8053191810675692
45.489331;1.035143851907513;0.8334000106164616;0.8050767505727343;-0.02184847515943361;-0.021107449406096414;9.999749774133482;0.8336395059896886;-0.005994010118380276;0.8052932327218962;-0.005790990845935282;1.0350905098378311;0.8053192268708619
45.499331;1.0351450747116657;0.833400752445971;0.8050764886299869;-0.0218484747664087;-0.021107449188897787;9.99975617644166;0.8336376857174698;-0.005994010286253462;0.8052918963189352;-0.0057909911436248305;1.035090657674274;0.8053192285455536
45.509331;1.0351462966404967;0.8334014286388279;0.8050762391925931;-0.02184847438088941;-0.02110744895103552;9.999762211904905;0.8336358737133345;-0.005994010451708318;0.8052905829735738;-0.005790991416750335;1.0350907811915133;0.8053191894686557
45.519331;1.035147522615497;0.8334020383914477;0.8050760053093684;-0.02184847400454288;-0.021107448691273983;9.999767851350757;0.8336340692806307;-0.005994010614137309;0.8052892965244903;-0.0057909916655950675;1.0350908823700162;0.8053191127132774
45.529331;1.0351487559384607;0.8334025804745149;0.8050757902850064;-0.021848473638655143;-0.021107448408870796;9.999773078857492;0.8336322709082113;-0.005994010772657848;0.8052880411613798;-0.005790991890022871;1.0350909626932683;0.805319000896705
45.539331;1.0351499975609815;0.8334030527165786;0.8050755974231012;-0.021848473284068148;-0.021107448103244022;9.999777883013829;0.8336304761857021;-0.005994010926385709;0.8052868208600669;-0.005790992089131743;1.035091023916691;0.805318856221866
45.549331;1.035151246226268;0.8334034523661188;0.8050754299482774;-0.021848472941271138;-0.021107447773704126;9.999782251590194;0.8336286827207323;-0.005994011075015765;0.8052856394412757;-0.005790992261273178;1.0350910683735943;0.8053186810894436
45.559331;1.0351524995624866;0.8334037769730658;0.8050752903619105;-0.021848472610617842;-0.021107447419517113;9.999786179340747;0.8336268889116435;-0.005994011219135395;0.8052845001172367;-0.005790992404409054;1.0350910983819304;0.805318478879586
45.569331;1.0351537556752943;0.8334040249549418;0.8050751797191303;-0.021848472292409705;-0.021107447039970313;9.999789675821088;0.8336250936741463;-0.005994011359835315;0.8052834051298583;-0.005790992516484667;1.0350911154441296;0.8053182541695825
45.579331;1.0351550139290648;0.8334041961323697;0.8050750980099977;-0.02184847198688648;-0.021107446634401013;9.999792763023283;0.8336232957707536;-0.005994011498132642;0.8052823557565619;-0.005790992595609057;1.0350911201195339;0.8053180120292254
45.589331;1.0351562738747255;0.8334042923589194;0.805075044780581;-0.021848471694336374;-0.021107446202326918;9.999795468567982;0.8336214933900161;-0.005994011634725781;0.8052813519010047;-0.005790992640148377;1.0350911125980273;0.8053177570566064
45.599331;1.0351575337377343;0.8334043175041017;0.8050750190004058;-0.02184847141520503;-0.021107445743533525;9.999797818708243;0.8336196840028837;-0.005994011769977312;0.8052803919482843;-0.005790992648818331;1.0350910932305637;0.8053174929576443
45.609331;1.03515879019655;0.8334042767777444;0.8050750189104074;-0.021848471150020334;-0.021107445258004075;9.999799832555723;0.8336178645244314;-0.005994011903984503;0.805279473684757;-0.00579099262069029;1.0350910627758791;0.8053172224305466
45.619331;1.035160039025184;0.8334041758451065;0.805075041964049;-0.021848470899249357;-0.021107444745791;9.999801522466734;0.8336160315681735;-0.0059940120366135915;0.8052785956345165;-0.0057909925550675935;1.0350910224388135;0.8053169472481427
45.629331;1.0351612759238755;0.8334040197761968;0.8050750842519904;-0.021848470663273795;-0.021107444207015474;9.999802901334446;0.8336141816016869;-0.005994012167455216;0.8052777579105913;-0.0057909924513536186;1.0350909738274687;0.8053166688889238
45.639331;1.035162497428314;0.8334038124688562;0.8050751398858123;-0.02184847044242094;-0.021107443642016523;9.999803989278837;0.8336123109479091;-0.005994012295945461;0.8052769621565387;-0.005790992309160334;1.0350909189764463;0.8053163892512739
45.649331;1.0351637015823794;0.8334035571890309;0.8050752013168251;-0.02184847023693038;-0.021107443051472066;9.999804814770025;0.8336104153399921;-0.005994012421576389;0.8052762108654654;-0.005790992128588354;1.035090860057638;0.8053161107994908
45.659331;1.0351648880546196;0.8334032576561785;0.8050752606659834;-0.02184847004694334;-0.02110744243643003;9.99980541270981;0.8336084894044405;-0.005994012543838423;0.8052755068821734;-0.0057909919101882396;1.035090798713556;0.8053158365598893
45.669331;1.0351660575817667;0.8334029185483267;0.8050753111216872;-0.021848469872626;-0.0211074417982286;9.999805820706623;0.833606526973372;-0.00599401266199459;0.8052748531941066;-0.00579099165459826;1.0350907358713743;0.8053155702445317
45.679331;1.0351672111675736;0.8334025449980516;0.8050753475179988;-0.02184846971435412;-0.02110744113828994;9.999806074918876;0.8336045219486511;-0.005994012775001252;0.8052742526324533;-0.005790991362349193;1.0350906722747364;0.805315315808183
45.689331;1.035168349712952;0.8334021420318829;0.8050753661873358;-0.0218484695728466;-0.021107440458003494;9.99980620776595;0.8336024686788488;-0.005994012881649138;0.8052737076454859;-0.005790991033903124;1.035090608906877;0.8053150766374311
45.699331;1.0351694743595437;0.833401714927846;0.8050753647403738;-0.02184846944921327;-0.021107439758790463;9.99980624811797;0.833600361928624;-0.0059940129808265675;0.8052732201969685;-0.005790990669751508;1.035090547029609;0.8053148551632364
45.709331;1.0351705871273222;0.8334012696313964;0.8050753419096588;-0.021848469344881633;-0.021107439042174995;9.999806222751921;0.8335981972094926;-0.005994013071619191;0.8052727916598682;-0.005790990270632431;1.0350904882085787;0.8053146525904465
45.719331;1.0351716908523645;0.8334008117469596;0.8050752971742965;-0.021848469261418542;-0.021107438309777335;9.999806153019223;0.8335959712512113;-0.00599401315312153;0.8052724228802968;-0.005790989837812959;1.035090434424631;0.8053144684945626
45.729331;1.0351727882147734;0.8334003447056207;0.8050752302070461;-0.02184846920031253;-0.021107437563352528;9.999806047899213;0.8335936820241668;-0.00599401322435835;0.8052721143292008;-0.005790989373057432;1.0350903880124889;0.8053143005450986
45.739331;1.0351738807537714;0.8333998691114535;0.8050751405380685;-0.021848469162734977;-0.02110743680499665;9.999805904327745;0.8335913287947886;-0.00599401328457739;0.805271866281875;-0.005790988878288899;1.0350903510590466;0.8053141445401993
45.749331;1.035174968782581;0.8333993837943344;0.8050750275991558;-0.02184846914934941;-0.02110743603728754;9.999805716080319;0.833588912409034;-0.005994013333598836;0.8052716791481171;-0.005790988355490526;1.0350903247823526;0.8053139950601509
45.759331;1.0351760523126732;0.8333988874041411;0.8050748907944042;-0.021848469160304834;-0.021107435263048938;9.99980548400454;0.833586434796257;-0.005994013371890721;0.8052715534866444;-0.005790987806955432;1.0350903097771136;0.8053138465687728
45.769331;1.0351771318111127;0.8333983794873957;0.8050747293791061;-0.02184846919541472;-0.02110743448498333;9.999805223757209;0.8335838977961267;-0.00599401340034305;0.8052714894870161;-0.005790987235540687;1.0350903066277604;0.8053136943278051
45.779331;1.0351782080607588;0.833397860957393;0.8050745423231324;-0.021848469254340953;-0.021107433705641488;9.999804967438592;0.8335813025559087;-0.00599401341995457;0.8052714865545999;-0.005790986644712039;1.0350903161983753;0.8053135347911657
45.789331;1.0351792822391617;0.8333973339853996;0.8050743286281593;-0.021848469336676443;-0.021107432927537337;9.999804753591341;0.8335786497377919;-0.005994013431688389;0.8052715436049838;-0.005790986038360424;1.0350903399859124;0.8053133655473371
45.799331;1.035180356563745;0.8333968011599223;0.8050740881410192;-0.021848469441931164;-0.021107432152973112;9.9998046091557;0.8335759400075675;-0.005994013436469135;0.8052716599508963;-0.005790985420645566;1.0350903806491316;0.8053131851206687
45.809331;1.0351814342421375;0.833396264611844;0.8050738219000065;-0.021848469569446683;-0.021107431383801795;9.999804540773278;0.8335731744094156;-0.005994013435248424;0.8052718356568576;-0.005790984796102539;1.0350904420137501;0.8053129926108347
45.819331;1.0351825187449413;0.8333957259432929;0.8050735319043324;-0.021848469718336577;-0.02110743062141308;9.999804544913356;0.833570354457193;-0.005994013429172793;0.8052720709853929;-0.0057909841698386725;1.0350905281824916;0.8053127868798343
45.829331;1.0351836136870707;0.8333951867136554;0.8050732209724869;-0.021848469887552773;-0.021107429866823547;9.999804622005186;0.8335674820049507;-0.005994013419631594;0.8052723659369788;-0.005790983547433628;1.0350906421890123;0.8053125658006444
45.839331;1.0351847234526517;0.8333946489246215;0.8050728922015069;-0.021848470076044024;-0.021107429120819324;9.999804778414012;0.8335645592185529;-0.005994013408026838;0.8052727198654602;-0.00579098293446074;1.0350907852053055;0.8053123265720872
45.849331;1.0351858533610943;0.8333941153865632;0.805072547961283;-0.02184847028275827;-0.0211074283841788;9.999805018203736;0.8335615887916643;-0.005994013395596136;0.8052731309404659;-0.005790982335969789;1.0350909570566647;0.8053120667859651
45.859331;1.0351870087610786;0.8333935900582031;0.805072189720461;-0.021848470506480176;-0.02110742765788631;9.999805334258346;0.8335585740608765;-0.005994013383426596;0.8052735962721909;-0.005790981756164637;1.0350911571065544;0.8053117848466498
45.869331;1.0351881943764643;0.8333930781554919;0.8050718188482937;-0.021848470745895437;-0.02110742694315447;9.999805709058602;0.8335555190005949;-0.005994013372399921;0.805274112062127;-0.005790981198388408;1.0350913841595957;0.805311479735344
45.879331;1.0351894148730765;0.8333925854817003;0.8050714370511268;-0.021848470999862136;-0.02110742624129976;9.999806124562504;0.8335524284834119;-0.0059940133631513105;0.8052746728485176;-0.0057909806654828765;1.0350916359476157;0.805311151018635
45.889331;1.0351906752854334;0.8333921170673141;0.8050710461181356;-0.02184847126756695;-0.021107425553648997;9.999806568481356;0.8335493086063029;-0.005994013356163373;0.8052752713795622;-0.005790980160164801;1.0350919091289283;0.805310798738909
45.899331;1.0351919803907692;0.833391676239491;0.8050706476027524;-0.02184847154862569;-0.021107424881353903;9.999807034799561;0.8335461662959882;-0.005994013351811031;0.8052758997150322;-0.005790979685096106;1.0350921995096887;0.8053104226971582
45.909331;1.0351933340221895;0.833391264761848;0.8050702422689925;-0.02184847184305767;-0.021107424225138775;9.999807520891968;0.8335430080885505;-0.0059940133503741146;0.8052765499890665;-0.005790979242733495;1.035092502611725;0.8053100215115966
45.919331;1.0351947389564604;0.8333908830625878;0.8050698292579738;-0.02184847215095728;-0.02110742358530032;9.999808022507828;0.8335398392972314;-0.005994013352057377;0.8052772146564393;-0.005790978835090771;1.0350928148762792;0.8053095920275044
45.929331;1.035196196999682;0.8333905298881749;0.8050694060204591;-0.021848472472266994;-0.02110742296198579;9.999808537241625;0.8335366646047921;-0.0059940133569528105;0.8052778867131302;-0.005790978463563273;1.0350931342147436;0.8053091296391269
45.939331;1.035197709497225;0.8333902023084109;0.8050689694263693;-0.02184847280686352;-0.021107422355513772;9.999809074943242;0.8335334893847465;-0.005994013364983106;0.8052785596746843;-0.0057909781289861295;1.0350934592136776;0.805308629110179
45.949331;1.0351992783520128;0.8333898964235698;0.8050685170021884;-0.021848473154571644;-0.021107421766470454;9.999809658240764;0.833530320157597;-0.005994013375724204;0.8052792271935988;-0.00579097783188381;1.035093788360242;0.8053080846995002
45.959331;1.0352009060558587;0.833389608076393;0.8050680474441564;-0.02184847351502086;-0.021107421195523984;9.999810312337857;0.8335271638394803;-0.005994013388035924;0.8052798825137968;-0.005790977572611835;1.0350941200923305;0.8053074899200943
45.969331;1.035202594496193;0.8333893332483641;0.80506756059616;-0.02184847388754894;-0.021107420643337867;9.999811058386483;0.8335240268615439;-0.005994013399785802;0.8052805186636443;-0.005790977351256691;1.035094453086552;0.8053068382914478
45.979331;1.0352043443055867;0.833389067940349;0.8050670572361452;-0.02184847427113665;-0.021107420110726416;9.999811915054893;0.8335209147322563;-0.005994013408025243;0.8052811291778739;-0.005790977167494426;1.0350947861615927;0.805306124545176
45.989331;1.0352061551320362;0.8333888075134631;0.8050665388228717;-0.021848474664384485;-0.02110741959863218;9.999812902070095;0.8335178319247286;-0.005994013409616114;0.8052817082051853;-0.005790977020667956;1.0350951177964545;0.805305344708509
45.999331;1.035208025922371;0.8333885464345505;0.8050660071354155;-0.021848475065642907;-0.021107419107850696;9.999814045227101;0.8335147822366726;-0.005994013401786768;0.8052822505812104;-0.005790976910096766;1.0350954456432817;0.805304495388103
46.009331;1.0352099548266933;0.8333882791850241;0.8050654635348427;-0.021848475473157925;-0.021107418638898732;9.999815381641476;0.8335117693097494;-0.005994013382254434;0.805282752263297;-0.005790976835257577;1.0350957664544884;0.8053035733721273
46.019331;1.0352119389688337;0.833388001534677;0.8050649082764495;-0.02184847588514869;-0.021107418192133416;9.999816957514303;0.8335087966176651;-0.005994013349181582;0.8052832103436498;-0.005790976795713805;1.0350960769025952;0.8053025760482917
46.029331;1.0352139748402098;0.8333877108036994;0.8050643405407935;-0.021848476299935058;-0.021107417767881387;9.999818822083142;0.8335058671657702;-0.005994013301101344;0.8052836227572139;-0.005790976791091236;1.0350963748186222;0.8053015027835109
46.039331;1.035216059382323;0.8333874048587677;0.8050637588588548;-0.021848476716039896;-0.021107417366351515;9.999821022229423;0.8335029836216232;-0.005994013236694855;0.8052839882402417;-0.005790976821194868;1.035096659444018;0.8053003556845512
46.049331;1.0352181903604665;0.8333870809952837;0.805063161458813;-0.021848477132224698;-0.021107416987395676;9.999823595378817;0.8335001489090273;-0.0059940131546799905;0.8052843062929216;-0.005790976886054456;1.0350969304303526;0.8052991382370344
46.059331;1.0352203653410383;0.8333867359147422;0.8050625465361252;-0.021848477547522793;-0.021107416630426888;9.999826569461096;0.8334973667291679;-0.005994013054047736;0.8052845768077982;-0.005790976985807888;1.0350971867456682;0.8052978538208316
46.069331;1.035222580762714;0.8333863665059659;0.8050619124033473;-0.02184847796110567;-0.021107416294524443;9.999829970374606;0.8334946418204492;-0.005994012934256422;0.8052847995397905;-0.00579097712063302;1.0350974263663013;0.805296506119484
46.079331;1.0352248320284703;0.8333859700277153;0.8050612574732163;-0.021848478371889222;-0.0211074159785192;9.999833824153923;0.8334919799012758;-0.005994012795139451;0.8052849735338573;-0.005790977290806942;1.0350976465864323;0.8052950998036751
46.089331;1.0352271135414663;0.8333855434054134;0.8050605800918413;-0.021848478778303985;-0.02110741568113526;9.999838156299475;0.833489386917257;-0.005994012636971165;0.8052850968466866;-0.005790977496664811;1.0350978444820969;0.8052936399844164
46.099331;1.0352294186249364;0.8333850830218513;0.8050598781628084;-0.02184847917864223;-0.021107415401220467;9.999842992695596;0.833486868050992;-0.005994012460752669;0.8052851668641273;-0.005790977738388718;1.0350980171869448;0.8052921317779901
46.109331;1.035231740154538;0.8333845856048101;0.8050591487601129;-0.02184847957159305;-0.021107415137818084;9.999848358995495;0.8334844274959671;-0.0059940122681854235;0.805285180769553;-0.005790978015899057;1.0350981620365398;0.8052905809897167
46.119331;1.0352340710826464;0.8333840488741246;0.8050583882417401;-0.02184847995636131;-0.021107414890054823;9.999854282163096;0.8334820687110175;-0.005994012061253363;0.805285136146215;-0.005790978328973144;1.0350982771655892;0.8052889949240812
46.129331;1.0352364043970002;0.833383471062411;0.8050575925888818;-0.02184848033245044;-0.021107414657096597;9.999860792915985;0.833479794285437;-0.005994011841943542;0.8052850318353226;-0.005790978677362801;1.0350983621287024;0.8052873823414336
46.139331;1.0352387334960713;0.8333828501397322;0.8050567573701265;-0.021848480699504957;-0.021107414438245313;9.99986792071403;0.833477605590097;-0.005994011612317548;0.805284868619105;-0.005790979060756791;1.0350984176117295;0.8052857525249769
46.149331;1.0352410524804339;0.8333821836816071;0.8050558777990544;-0.02184848105731328;-0.021107414232877545;9.999875683865714;0.833475502663259;-0.005994011374461927;0.8052846496127697;-0.005790979478725094;1.035098444943426;0.8052841143162057
46.159331;1.0352433551088052;0.8333814692856126;0.805054949353278;-0.02184848140577811;-0.021107414040131972;9.999884084615275;0.8334734842770727;-0.005994011130222611;0.8052843800431891;-0.00579097993080795;1.035098446150732;0.805282476270613
46.169331;1.0352456336132576;0.8333807048031705;0.805053968513782;-0.021848481744716895;-0.021107413858779407;9.999893108968092;0.8334715481542542;-0.005994010881122618;0.8052840663972028;-0.005790980416613535;1.0350984239109897;0.8052808475246511
46.179331;1.0352478791213797;0.8333798883426411;0.8050529331110031;-0.02184848207372454;-0.02110741368753241;9.999902725564452;0.8334696912699114;-0.005994010628438383;0.8052837159592219;-0.0057909809357589315;1.0350983810905898;0.8052792379180846
46.189331;1.0352500832058869;0.8333790184828614;0.805051842381001;-0.021848482392245346;-0.02110741352554764;9.999912887017222;0.8334679101489901;-0.005994010373266893;0.8052833369580824;-0.00579098148774168;1.0350983203662496;0.8052776572953514
46.199331;1.0352522390644987;0.8333780946134225;0.8050506968892562;-0.021848482699570074;-0.021107413372721706;9.999923535744825;0.8334662013676448;-0.005994010116682742;0.8052829385042853;-0.005790982071824546;1.0350982441612813;0.80527611511811
46.209331;1.0352543415943514;0.8333771172504079;0.8050494981088785;-0.02184848299479235;-0.021107413229547217;9.999934607593437;0.8334645623527412;-0.005994009859897019;0.8052825301212196;-0.0057909826869738815;1.0350981546286424;0.8052746207552413
46.219331;1.0352563870045723;0.8333760879092625;0.8050482478796219;-0.02184848327697288;-0.02110741309671447;9.999946031520963;0.8334629916954014;-0.005994009604069554;0.8052821213580137;-0.005790983331910341;1.0350980534250345;0.8052731833019974
46.229331;1.0352583725831628;0.8333750084284643;0.805046948067285;-0.021848483545332264;-0.02110741297494317;9.999957729827997;0.8334614882855286;-0.005994009350014362;0.8052817213873684;-0.005790984005211255;1.0350979411590695;0.8052718103935582
46.239331;1.0352602960216541;0.8333738807153138;0.8050456002480467;-0.021848483799343007;-0.021107412865178535;9.99996961897633;0.8334600504443029;-0.005994009098323547;0.8052813381309752;-0.005790984705274855;1.0350978165695983;0.805270507391099
46.249331;1.035262154287466;0.8333727071267512;0.8050442056895144;-0.021848484038800204;-0.02110741276871886;9.999981609541571;0.8334586764200744;-0.005994008849547886;0.8052809775599005;-0.0057909854301422346;1.0350976764019484;0.8052692777137098
46.259331;1.0352639431111204;0.8333714905800497;0.80504276593548;-0.021848484263874465;-0.021107412687001365;9.999993608010628;0.8334573653542748;-0.005994008604018177;0.8052806440937172;-0.005790986177407276;1.0350975168316634;0.8052681238074938
46.269331;1.0352656574672077;0.8333702340619905;0.8050412832615416;-0.021848484475083713;-0.02110741262136842;10.000005522895199;0.8334561174353685;-0.005994008361734508;0.8052803417740511;-0.005790986944252254;1.035097335043586;0.8052670479875683
46.279331;1.0352672926527184;0.8333689401513809;0.8050397603678274;-0.021848484673157816;-0.02110741257304214;10.000017274009323;0.8334549335452729;-0.00599400812261414;0.8052800752391354;-0.005790987727580692;1.0350971294570073;0.8052660522202765
46.289331;1.03526884527138;0.8333676112310995;0.80503819968547;-0.021848484858905986;-0.021107412543047547;10.00002879909994;0.8334538148608914;-0.005994007886715961;0.805279849744446;-0.005790988524267724;1.035096899767015;0.8052651371672381
46.299331;1.0352703131868262;0.8333662501605386;0.8050366031085177;-0.02184848503313636;-0.02110741253207614;10.000040055579726;0.833452762526628;-0.005994007654115074;0.8052796702477166;-0.00579098933132341;1.0350966476434593;0.8052643020304612
46.309331;1.0352716949028438;0.8333648603949193;0.8050349726113751;-0.02184848519661936;-0.021107412540609855;10.000051021270478;0.8334517775855037;-0.005994007424707062;0.805279540420089;-0.005790990145854171;1.0350963765420311;0.8052635455230354
46.319331;1.035272989662615;0.8333634451196855;0.8050333111967815;-0.021848485350100026;-0.021107412569227223;10.000061691760456;0.8334508607241206;-0.005994007198260411;0.8052794622294015;-0.005790990964999627;1.0350960902496553;0.8052628666213077
46.329331;1.035274197540737;0.8333620063896063;0.8050316234762523;-0.02184848549426124;-0.02110741261875406;10.000072071472738;0.8334500118410095;-0.005994006974430845;0.8052794361951111;-0.005790991785884662;1.0350957919484876;0.8052622644712676
46.339331;1.0352753184555104;0.8333605454397908;0.805029915855374;-0.021848485629553265;-0.021107412690178476;10.00008216594772;0.8334492304844728;-0.005994006752582099;0.8052794623645834;-0.00579099260545696;1.0350954844068039;0.8052617382167429
46.349331;1.0352763513553094;0.8333590637403513;0.8050281962622023;-0.021848485755990604;-0.021107412784533815;10.000091981346879;0.833448516882361;-0.005994006531776919;0.8052795414212941;-0.0057909934203644355;1.0350951698748705;0.8052612868275906
46.359331;1.0352772950303046;0.83335756352474;0.8050264734644457;-0.021848485873174558;-0.021107412902890515;10.000101525391107;0.8334478724005425;-0.005994006310886711;0.8052796747973876;-0.005790994227071014;1.0350948493008096;0.8052609086557682
46.369331;1.0352781496148133;0.8333560476091687;0.8050247563602351;-0.021848485980472555;-0.021107413046324578;10.000110803696412;0.8334472995285802;-0.0059940060885549755;0.8052798640225618;-0.005790995022076953;1.0350945221733228;0.8052606011891226
46.379331;1.0352789171131118;0.8333545188802997;0.8050230532814717;-0.021848486077011037;-0.02110741321570933;10.000119817727228;0.8334468016651029;-0.005994005863285912;0.805280110576462;-0.005790995802086751;1.0350941869301884;0.8052603612398581
46.389331;1.035279600760851;0.8333529796650031;0.8050213714148428;-0.02184848616159675;-0.021107413411418138;10.0001285713397;0.8334463826235258;-0.005994005633747578;0.8052804161841232;-0.005790996564120544;1.0350938411724846;0.8052601853738007
46.399331;1.0352802039581301;0.8333514315444904;0.8050197169527844;-0.021848486232843207;-0.021107413633178203;10.000137077850438;0.8334460460893635;-0.005994005398854315;0.8052807826185557;-0.005790997305665013;1.0350934821757731;0.8052600702440555
46.409331;1.0352807299789775;0.8333498758522978;0.8050180958732744;-0.021848486289445718;-0.021107413880102587;10.000145357366769;0.8334457951601859;-0.0059940051575609055;0.8052812110023029;-0.005790998024771672;1.0350931075881862;0.8052600128297488
46.419331;1.0352811827233834;0.8333483143823864;0.8050165144747828;-0.021848486330429323;-0.021107414150797178;10.000153429877187;0.8334456320237535;-0.0059940049087081355;0.8052817013737925;-0.005790998719913907;1.035092715927736;0.8052600107023329
46.429331;1.035281566926321;0.8333467494722078;0.805014979205315;-0.021848486355227178;-0.021107414443570716;10.000161313320506;0.8334455576917752;-0.0059940046510283404;0.8052822531662102;-0.005790999389823121;1.0350923074400806;0.8052600619887877
46.439331;1.0352818874318312;0.8333451830644105;0.8050134960090598;-0.021848486363665882;-0.02110741475664368;10.000169025828386;0.8334455717078088;-0.005994004383254861;0.8052828660023256;-0.005791000033578567;1.0350918845391157;0.8052601651627124
46.449331;1.0352821488460657;0.833343615751399;0.8050120699704669;-0.021848486356033526;-0.02110741508821772;10.000176589926937;0.8334456723984761;-0.005994004104290415;0.8052835394125;-0.005791000650847739;1.0350914506706466;0.8052603187990548
46.459331;1.0352823557730972;0.8333420469171559;0.8050107058600755;-0.02184848633308061;-0.021107415436449582;10.000184037635874;0.833445857829087;-0.005994003813390441;0.8052842720225721;-0.0057910012420291975;1.0350910085940392;0.8052605210866974
46.469331;1.0352825128490948;0.8333404757330243;0.8050094091121177;-0.021848486295814196;-0.021107415799342555;10.00019141089505;0.8334461263670753;-0.005994003510203846;0.8052850617314862;-0.005791001808161545;1.0350905592418322;0.8052607696065521
46.479331;1.0352826243432816;0.8333389019405172;0.8050081861469158;-0.021848486245399812;-0.021107416174562018;10.00019875503987;0.8334464765231169;-0.005994003194527963;0.8052859062039324;-0.005791002350568586;1.0350901016979026;0.8052610618881282
46.489331;1.0352826937969113;0.8333373257695847;0.8050070438925505;-0.02184848618321433;-0.021107416559290496;10.000206113216034;0.833446906930492;-0.005994002866078732;0.8052868027998326;-0.005791002870427228;1.0350896342738163;0.8052613965765139
46.499331;1.035282724163784;0.8333357473160025;0.8050059890080021;-0.02184848611064975;-0.02110741695036257;10.000213526644929;0.8334474162488593;-0.005994002524498567;0.8052877487956994;-0.005791003368733362;1.0350891552050456;0.80526177436932
46.509331;1.0352827181494306;0.833334165958143;0.805005026859332;-0.021848486028800317;-0.02110741734478658;10.000221034399377;0.8334480025807166;-0.005994002169366191;0.8052887419356868;-0.005791003846706084;1.0350886625771296;0.8052621976105129
46.519331;1.0352826780106055;0.8333325801473038;0.8050041608959275;-0.021848485938371017;-0.021107417740212294;10.000228669579748;0.8334486632796827;-0.005994001800212323;0.8052897800576811;-0.005791004305996786;1.0350881548909707;0.8052626689323009
46.529331;1.0352826047244246;0.8333309876419223;0.805003392898316;-0.02184848583976883;-0.021107418134956733;10.000236456572543;0.8334493953650384;-0.005994001416677673;0.805290860020026;-0.005791004748416042;1.0350876322205602;0.805263190125352
46.539331;1.0352824973618078;0.8333293859952923;0.8050027231831276;-0.021848485733296844;-0.021107418527872825;10.000244411987905;0.8334501957457463;-0.005994001018617751;0.8052919774290378;-0.005791005175603586;1.0350870965945569;0.8052637615168904
46.549331;1.0352823533584228;0.8333277732291845;0.8050021504791918;-0.02184848561926628;-0.02110741891826793;10.000252545703194;0.8334510613119336;-0.005994000606000957;0.8052931270661015;-0.005791005589028572;1.0350865513531047;0.8052643823270637
46.559331;1.035282169185739;0.8333261484844917;0.8050016720719154;-0.02184848549793446;-0.02110741930574774;10.000260857333906;0.8334519893583245;-0.00599400017878302;0.8052943032047848;-0.005791005990151982;1.0350860003397135;0.8052650517987738
46.569331;1.0352819407212897;0.8333245119598831;0.805001284481232;-0.02184848536942571;-0.02110741969008745;10.000269333157037;0.8334529778467162;-0.005993999736997966;0.8052955001061577;-0.005791006380389004;1.0350854473639002;0.8052657697242879
46.579331;1.0352816634749233;0.8333228640307795;0.8050009844162;-0.021848485233651228;-0.021107420071109374;10.000277952433345;0.8334540248922955;-0.005993999280957331;0.8052967125017857;-0.005791006760948069;1.0350848957467746;0.8052665361431592
46.589331;1.0352813329058814;0.8333212045427424;0.8050007691755985;-0.021848485090208383;-0.021107420448320383;10.00028670005765;0.8334551279695558;-0.005993998811298551;0.8052979354020235;-0.005791007132878217;1.0350843481672962;0.8052673506391876
46.599331;1.0352809447505065;0.8333195330958194;0.805000636429986;-0.021848484938442672;-0.021107420820628914;10.000295573277795;0.8334562835315964;-0.005993998328903402;0.8052991636774273;-0.005791007497309905;1.035083806666245;0.8052682116661198
46.609331;1.035280495442141;0.8333178498825853;0.8050005841140557;-0.021848484777750605;-0.021107421186549128;10.000304580477076;0.8334574872741743;-0.005993997834791677;0.8053003921586284;-0.005791007855616399;1.0350832721253438;0.8052691165706635
46.619331;1.0352799827751822;0.8333161560181791;0.8050006103410833;-0.02184848460782919;-0.021107421544587703;10.000313740994901;0.8334587351528379;-0.005993997330012079;0.8053016159904205;-0.0057910082094652275;1.0350827437842391;0.8052700617359709
46.629331;1.035279406253189;0.8333144528912968;0.8050007129614656;-0.021848484428698765;-0.021107421893515735;10.000323083065846;0.8334600243612353;-0.005993996815588607;0.8053028307001133;-0.005791008560897692;1.0350822196836844;0.8052710422289242
46.639331;1.0352787665529561;0.8333127412814626;0.8050008890551557;-0.021848484240629944;-0.02110742223249967;10.000332634593738;0.8334613531687601;-0.00599399629250166;0.8053040320437573;-0.005791008912264008;1.0350816975753914;0.8052720517056566
46.649331;1.035278064891827;0.833311021676711;0.8050011346819004;-0.02184848404398052;-0.021107422560990245;10.00034241785289;0.8334627200804753;-0.005993995761656019;0.8053052157972194;-0.00579100926580599;1.0350811756507032;0.8052730825557919
46.659331;1.0352773029293403;0.833309295360571;0.8050014448728717;-0.021848483839025976;-0.02110742287854025;10.000352452897536;0.8334641234338145;-0.005993995223854354;0.8053063777205319;-0.005791009623162933;1.0350806529646641;0.8052741258652902
46.669331;1.0352764825451228;0.8333075643911483;0.80500181421635;-0.021848483626024293;-0.021107423184853823;10.000362759850384;0.8334655612363169;-0.0059939946796962644;0.8053075138225185;-0.005791009985245413;1.0350801294285694;0.8052751718954794
46.679331;1.0352756054218482;0.8333058306342604;0.8050022380169484;-0.021848483405414905;-0.02110742347990046;10.000373356059487;0.8334670305013756;-0.0059939941294919865;0.8053086202852524;-0.005791010352588093;1.0350796058725584;0.8052762112717029
46.689331;1.0352746730202202;0.8333040951495498;0.8050027127631971;-0.021848483177864447;-0.02110742376384413;10.000384252355715;0.8334685263943017;-0.005993993573464879;0.805309693032947;-0.005791010725828027;1.0350790846462576;0.8052772359303086
46.699331;1.0352736867278762;0.8333023582751544;0.8050032352999269;-0.021848482944179133;-0.021107424036973337;10.000395451317527;0.833470042187303;-0.005993993012077313;0.8053107280101449;-0.005791011105924357;1.0350785694808127;0.8052782390086228
46.709331;1.03527264798078;0.8333006197331673;0.8050038019408444;-0.021848482705201237;-0.02110742429973972;10.000406944500886;0.8334715701351408;-0.005993992446075794;0.8053117221387869;-0.00579101149419049;1.0350780637470571;0.8052792140491589
46.719331;1.0352715582564556;0.8332988780216931;0.8050044086794337;-0.021848482461614156;-0.021107424552726944;10.000418705672717;0.8334731021475736;-0.005993991876252614;0.8053126741197049;-0.005791011892349727;1.035077568759183;0.805280154514354
46.729331;1.0352704186481902;0.8332971301833899;0.8050050518400708;-0.021848482213703224;-0.02110742479660172;10.000430686933518;0.8334746299832596;-0.005993991303282732;0.8053135846143129;-0.005791012302484899;1.0350770839247194;0.8052810538437555
46.739331;1.0352692295129309;0.8332953731196109;0.8050057282717188;-0.021848481961369785;-0.021107425032250306;10.000442824127882;0.8334761457843808;-0.005993990727880031;0.8053144553616342;-0.0057910127265955735;1.0350766086311218;0.8052819058785797
46.749331;1.0352679905589859;0.833293605093662;0.8050064354187052;-0.021848481704396887;-0.02110742526097472;10.000455046508513;0.8334776425037185;-0.005993990150991183;0.8053152876968198;-0.005791013166024078;1.0350761441746241;0.8052827054333523
46.759331;1.0352667014002392;0.8332918258685037;0.8050071713762328;-0.02184848144258504;-0.021107425484450205;10.000467282959981;0.8334791137802623;-0.005993989573629309;0.805316081768524;-0.005791013621264794;1.0350756942622479;0.805283448448694
46.769331;1.0352653626717083;0.8332900359353338;0.8050079347440919;-0.021848481175672833;-0.02110742570446357;10.000479462155244;0.8334805542958804;-0.005993988996507297;0.8053168368545228;-0.005791014092033535;1.035075264221748;0.8052841316837838
46.779331;1.0352639765921814;0.833288235736139;0.8050087244361418;-0.021848480903318274;-0.02110742592263008;10.000491510997174;0.8334819605247948;-0.005993988419815418;0.8053175521305369;-0.00579101457748958;1.0350748597356665;0.805284752552244
46.789331;1.035262546216556;0.8332864252503017;0.8050095392660548;-0.021848480625169975;-0.021107426140171928;10.000503356805186;0.833483330891916;-0.005993987843195316;0.8053182271553325;-0.0057910150768029295;1.0350744860329864;0.8052853091907798
46.799331;1.0352610745788784;0.833284604204516;0.8050103773890857;-0.02184848034075702;-0.02110742635786769;10.00051493178279;0.8334846656223546;-0.0059939872659954055;0.8053188620327443;-0.005791015589559753;1.0350741478894734;0.8052858004965519
46.809331;1.0352595645149207;0.8332827724628072;0.8050112360356676;-0.02184848004924925;-0.0211074265762761;10.00052617624559;0.8334859666301168;-0.005993986687812017;0.8053194575325514;-0.005791016115447049;1.0350738495334655;0.8052862261299215
46.819331;1.0352580187148115;0.8332809298486277;0.8050121115065869;-0.021848479749468155;-0.02110742679608164;10.000537040572125;0.8334872369506777;-0.005993986108884359;0.8053200150083634;-0.005791016653658321;1.0350735940697284;0.8052865865914932
46.829331;1.03525643968894;0.8332790755733287;0.8050129994002941;-0.021848479440219438;-0.021107427018241826;10.000547486359826;0.8334884795848273;-0.005993985530061452;0.8053205361368658;-0.005791017202650907;1.0350733832131853;0.8052868834034904
46.839331;1.035254829499683;0.833277207747345;0.8050138949158232;-0.021848479120598712;-0.02110742724387115;10.000557485335733;0.833489696683166;-0.005993984952532413;0.8053210227234695;-0.005791017760443465;1.0350732176737119;0.805287118948192
46.849331;1.0352531891233254;0.8332753232667806;0.8050147928274107;-0.021848478789905184;-0.02110742747409752;10.0005670154569;0.8334908896842531;-0.005993984377554788;0.8053214765919257;-0.005791018325268916;1.0350730975107074;0.8052872957067194
46.859331;1.0352515180977413;0.8332734183894305;0.8050156874344743;-0.02184847844733454;-0.021107427709953313;10.000576058288985;0.8334920595552123;-0.005993983806288123;0.8053218999131343;-0.005791018896024921;1.0350730221193216;0.8052874159489039
46.869331;1.035249815234753;0.8332714899359378;0.805016572758779;-0.021848478091923588;-0.021107427952182827;10.000584600179291;0.8334932066786584;-0.005993983239680586;0.805322296038042;-0.00579101947215984;1.03507299040413;0.8052874822040209
46.879331;1.0352480794103691;0.8332695364393183;0.8050174428091812;-0.02184847772262453;-0.021107428201061488;10.000592632122082;0.8334943312648979;-0.005993982678356023;0.805322669801215;-0.005791020053318304;1.0350730010787026;0.8052874969467083
46.889331;1.0352463093091762;0.8332675583196639;0.8050182922638068;-0.02184847733828752;-0.021107428456395044;10.000600148247411;0.8334954341019732;-0.005993982122660615;0.80532302688954;-0.005791020639208812;1.0350730524225775;0.8052874617324463
46.899331;1.0352445033011615;0.8332655569659364;0.8050191174811343;-0.02184847693785008;-0.02110742871774217;10.000607146941425;0.8334965166105637;-0.005993981572908458;0.8053233733681336;-0.0057910212296389575;1.0350731417476264;0.8052873777042125
46.909331;1.0352426602810438;0.8332635336915288;0.8050199169168057;-0.021848476520701033;-0.021107428984795968;10.00061362800921;0.8334975807392385;-0.005993981029529068;0.8053237158686752;-0.005791021824460755;1.0350732653176522;0.8052872468587952
46.919331;1.0352407802208237;0.8332614895818329;0.805020690689418;-0.02184847608681405;-0.02110742925756834;10.00061958595835;0.8334986289055304;-0.00599398049299935;0.8053240616385398;-0.005791022423404004;1.0350734188458504;0.8052870725495127
46.929331;1.0352388638423706;0.8332594261858316;0.8050214400146403;-0.02184847563661147;-0.021107429536103818;10.00062501386875;0.8334996631863394;-0.005993979963786804;0.8053244179606637;-0.005791023025935035;1.0350735980439718;0.8052868593864291
46.939331;1.0352369123987124;0.8332573459726291;0.8050221671352984;-0.021848475170695998;-0.021107429820145712;10.000629915435711;0.8335006847827107;-0.0059939794423179305;0.8053247914922683;-0.005791023631281869;1.035073798831076;0.8052866127673722
46.949331;1.035234928179381;0.8332552521050139;0.8050228750945915;-0.021848474689572447;-0.021107430109116528;10.000634307994448;0.8335016947374388;-0.005993978928937322;0.8053251881197871;-0.005791024238514831;1.0350740175541315;0.8052863381778818
46.959331;1.0352329147631159;0.8332531480032562;0.8050235667581802;-0.02184847419356611;-0.02110743040213799;10.000638216015572;0.8335026947033122;-0.005993978423973527;0.8053256129813746;-0.005791024846519324;1.035074251293836;0.8052860407178999
46.969331;1.035230876168847;0.8332510369643682;0.8050242442065066;-0.021848473682988583;-0.02110743069804714;10.000641663900758;0.8335036871032897;-0.005993977927810971;0.805326070166926;-0.005791025454016215;1.0350744980527038;0.8052857249376403
46.979331;1.0352288158943348;0.8332489222278685;0.805024908928711;-0.021848473158378873;-0.02110743099556803;10.000644671380554;0.8335046750230047;-0.0059939774409803175;0.8053265626319535;-0.005791026059709119;1.0350747570188752;0.8052853949677681
46.989331;1.0352267368167956;0.8332468077285818;0.8050255619528353;-0.02184847262057612;-0.021107431293468096;10.000647254069277;0.8335056616887122;-0.005993976964392214;0.8053270927683898;-0.005791026662419763;1.035075028730871;0.8052850546874648
46.999331;1.035224641374218;0.8332446987857449;0.8050262037880437;-0.02184847207050646;-0.021107431590538517;10.0006494275995;0.8335066496496122;-0.005993976499453951;0.8053276628839126;-0.0057910272611407425;1.0350753150052117;0.8052847076577246
47.009331;1.0352225311720842;0.8332426023084346;0.8050268341425244;-0.021848471508970093;-0.021107431885436578;10.000651209617637;0.8335076402071672;-0.005993976047879079;0.805328274995211;-0.005791027855011413;1.0350756185703096;0.8052843570535554
47.019331;1.035220406091843;0.833240526937703;0.8050274516207595;-0.0218484709367022;-0.02110743217665364;10.000652618440764;0.8335086335673099;-0.0059939756114511045;0.8053289303165309;-0.005791028443206295;1.035075942258819;0.8052840056940338
47.029331;1.0352182640428054;0.8332384828468984;0.8050280540346936;-0.021848470354477657;-0.021107432462814074;10.00065367331387;0.8335096296885285;-0.00599397519183083;0.8053296291038665;-0.005791029024826482;1.035076288307605;0.8052836561915533
47.039331;1.035216102333399;0.8332364807181191;0.8050286390821146;-0.021848469763010143;-0.021107432742977772;10.000654398954895;0.8335106289585307;-0.005993974790305606;0.8053303708734171;-0.005791029599097155;1.0350766580016435;0.8052833113184019
47.049331;1.0352139194088097;0.8332345307595752;0.8050292048526585;-0.021848469162768582;-0.02110743301661283;10.00065482827392;0.8335116321840854;-0.005993974407796284;0.8053311543575283;-0.005791030165778509;1.0350770513064134;0.8052829743912953
47.059331;1.0352117149672828;0.8332326425004111;0.8050297496903243;-0.021848468553965092;-0.021107433283449977;10.000654999477348;0.8335126400504277;-0.0059939740452529785;0.8053319770473563;-0.00579103072526928;1.0350774667323999;0.8052826492199595
47.069331;1.035209488988997;0.8332308248199529;0.8050302714723018;-0.021848467936717776;-0.021107433543385196;10.00065495342987;0.8335136526142837;-0.0059939737039511505;0.8053328348423601;-0.005791031278343591;1.0350779018482277;0.8052823395859753
47.079331;1.0352072413298272;0.8332290860164524;0.8050307672158221;-0.0218484673111026;-0.021107433796352403;10.000654734138275;0.8335146695780563;-0.005993973385401144;0.805333722310266;-0.0057910318258335616;1.0350783541493664;0.8052820488701661
47.089331;1.0352049719529977;0.8332274340357044;0.8050312331970365;-0.021848466677180878;-0.021107434042358795;10.000654385953542;0.8335156906115835;-0.005993973091017568;0.8053346332076656;-0.0057910323684148965;1.0350788213860853;0.805281780127337
47.099331;1.03520268112235;0.8332258763500164;0.8050316653638694;-0.021848466035276407;-0.021107434281777245;10.000653946921943;0.8335167148925806;-0.0059939728218247135;0.8053355605665908;-0.005791032906478352;1.0350793010343267;0.8052815361968485
47.109331;1.0352003695570624;0.8332244193118511;0.8050320601310549;-0.02184846538613178;-0.021107434515492594;10.000653448087334;0.8335177409850459;-0.005993972578508693;0.8053364968245795;-0.005791033440107275;1.0350797900035873;0.8052813191997044
