time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.119331;1.0351980387708872;0.8332230677158233;0.8050324149568165;-0.021848464730743398;-0.021107434744815547;10.000652918068107;0.8335187675772499;-0.005993972361781324;0.805337434643776;-0.005791033969249923;1.0350802852719128;0.8052811297124944
47.129331;1.035195691502946;0.8332218250195647;0.8050327283546199;-0.021848464070277133;-0.021107434971459883;10.000652381546617;0.8335197941404965;-0.0059939721726087;0.8053383678430008;-0.005791034493920323;1.0350807843768117;0.8052809668323544
47.139331;1.035193331839787;0.8332206935795311;0.8050329998470782;-0.02184846340615194;-0.021107435197428824;10.000651853218097;0.8335208210441651;-0.005993972012042084;0.805339291714213;-0.005791035014178749;1.035081285059024;0.805280829035151
47.149331;1.035190964604238;0.8332196745699908;0.8050332294612981;-0.021848462740126397;-0.02110743542474701;10.00065133782161;0.833521849233153;-0.0059939718808415835;0.805340202819754;-0.005791035529923056;1.0350817847781226;0.8052807146507187
47.159331;1.0351885944385644;0.8332187682241621;0.8050334163464381;-0.021848462074158633;-0.02110743565541735;10.000650834499657;0.8335228794674997;-0.0059939717792927075;0.8053410984933835;-0.00579103604067165;1.0350822809801166;0.8052806218378289
47.169331;1.0351862253138897;0.8332179744494973;0.8050335577582719;-0.021848461409902098;-0.021107435891516094;10.000650339741563;0.8335239113521774;-0.005993971707364165;0.8053419761256135;-0.0057910365454935395;1.0350827720463838;0.8052805485838962
47.179331;1.0351838605661192;0.8332172928630589;0.8050336494518167;-0.02184846074835317;-0.021107436135075073;10.000649850304725;0.8335249430008802;-0.005993971664945852;0.8053428327016424;-0.005791037043068647;1.0350832574296682;0.8052804927689031
47.189331;1.0351815029094427;0.8332167218706334;0.8050336868400193;-0.021848460090082306;-0.021107436387883757;10.00064936256218;0.8335259715069073;-0.005993971651877316;0.8053436648699374;-0.005791037531755357;1.0350837366548697;0.8052804522817723
47.199331;1.0351791539588842;0.8332162579162127;0.8050336658792722;-0.021848459435652244;-0.021107436651427523;10.000648867522093;0.8335269934644864;-0.005993971667743771;0.8053444692811924;-0.0057910380096095875;1.0350842089817984;0.8052804251416572
47.209331;1.0351768142536273;0.8332158959708035;0.8050335836269096;-0.021848458785765218;-0.021107436926900165;10.00064835098568;0.8335280054836893;-0.005993971711806424;0.8053452431289477;-0.005791038474421379;1.0350846738627844;0.8052804094266048
47.219331;1.0351744844325306;0.8332156307963988;0.8050334387360092;-0.02184845814116073;-0.021107437215197315;10.000647798942493;0.8335290046482261;-0.005993971783312324;0.805345984658733;-0.005791038923902305;1.0350851307056197;0.8052804034222826
47.229331;1.0351721661414661;0.8332154575278194;0.8050332315732793;-0.021848457502467347;-0.021107437516916367;10.000647199083351;0.8335299882669933;-0.005993971881783125;0.8053466929319403;-0.005791039355873787;1.0350855780731023;0.8052804059998557
47.239331;1.0351698618170027;0.8332153708208345;0.8050329636835369;-0.02184845687023216;-0.021107437832561096;10.000646537139659;0.8335309531334516;-0.005993972006962376;0.8053473668852844;-0.005791039768164396;1.0350860135044686;0.8052804163407006
47.249331;1.035167574248777;0.8332153638051183;0.8050326368411018;-0.02184845624519096;-0.021107438162981672;10.000645794810588;0.8335318951435954;-0.005993972158598941;0.8053480048884922;-0.005791040158344833;1.0350864337550854;0.8052804332140441
47.259331;1.0351653065646549;0.8332154282958023;0.8050322523931013;-0.02184845562839532;-0.021107438509511665;10.000644952460643;0.8335328096754708;-0.005993972336321269;0.8053486053878185;-0.005791040523657846;1.0350868343917783;0.8052804547797936
47.269331;1.0351630625216781;0.8332155556941304;0.805031811369942;-0.02184845502096933;-0.021107438873513643;10.000643991438832;0.8335336924026033;-0.005993972539732544;0.8053491676191192;-0.005791040861235227;1.0350872091145682;0.8052804791626317
47.279331;1.035160847064589;0.8332157373850225;0.805031314916955;-0.02184845442385489;-0.021107439256050513;10.000642891454168;0.8335345398197194;-0.005993972768615467;0.8053496915939022;-0.005791041168382961;1.0350875499330752;0.8052805053841402
47.289331;1.0351586667946562;0.8332159646679086;0.8050307644587594;-0.021848453837756878;-0.021107439658209128;10.00064162628585;0.833535349218352;-0.005993973023068226;0.8053501777004691;-0.005791041442689191;1.0350878482410524;0.8052805337330794
47.299331;1.035156529817075;0.8332162288077888;0.8050301617130672;-0.021848453263145978;-0.021107440081500763;10.000640162198344;0.833536118415767;-0.0059939733035126305;0.8053506263329939;-0.005791041682006179;1.0350880960320985;0.8052805649960216
47.309331;1.0351544449090038;0.8332165216440471;0.8050295088946119;-0.021848452700263858;-0.021107440527761534;10.000638456435532;0.8335368454925728;-0.005993973610604108;0.8053510377694663;-0.005791041884449075;1.0350882862303812;0.8052805991663651
47.319331;1.0351524200300533;0.8332168366137878;0.8050288087345764;-0.021848452149180343;-0.021107440998727703;10.000636454747253;0.8335375284885901;-0.0059939739451556565;0.8053514124863322;-0.005791042048353806;1.035088412000777;0.8052806348054214
47.329331;1.0351504609162483;0.8332171690610182;0.8050280639037326;-0.021848451609811637;-0.021107441495626378;10.000634091929978;0.8335381653280778;-0.005993974308018094;0.805351751655713;-0.0057910421722881175;1.0350884667027684;0.8052806695704069
47.339331;1.035148571090784;0.8332175156115489;0.8050272764008795;-0.021848451081802982;-0.021107442018907033;10.000631291604849;0.8335387542334499;-0.005993974699779744;0.805352057143304;-0.00579104225528549;1.0350884450390265;0.8052807013315618
47.349331;1.0351467527186908;0.833217874004859;0.8050264474814119;-0.021848450564553347;-0.021107442568295207;10.000627964851112;0.8335392938731054;-0.005993975120522362;0.8053523310041553;-0.005791042297072028;1.0350883434194111;0.8052807288854192
47.359331;1.0351450064771652;0.8332182433513222;0.8050255781201769;-0.021848450057535416;-0.02110744314317478;10.000624019151614;0.833539783107865;-0.00599397556993848;0.8053525753231884;-0.005791042298015559;1.0350881588707326;0.8052807517187579
47.369331;1.0351433308561664;0.8332186234454066;0.8050246697266763;-0.021848449560541165;-0.02110744374275361;10.00061937414084;0.8335402213742584;-0.00599397604746375;0.8053527925205862;-0.005791042258884435;1.0350878879985834;0.8052807693214652
47.379331;1.0351417226667166;0.8332190138634524;0.8050237247744052;-0.021848449073820546;-0.021107444365812706;10.000613968827524;0.8335406093459581;-0.005993976551998836;0.805352985423997;-0.005791042180674869;1.035087526793453;0.8052807812080758
47.389331;1.035140178534869;0.8332194142841178;0.8050227471379814;-0.02184844859829052;-0.021107445010544523;10.000607762956248;0.8335409487961531;-0.005993977081635855;0.8053531572702326;-0.00579104206453299;1.0350870713859837;0.8052807877797413
47.399331;1.0351386959673314;0.8332198251847523;0.8050217417771911;-0.021848448135429167;-0.021107445674686025;10.000600738926652;0.8335412420686094;-0.0059939776338065074;0.8053533121603388;-0.005791041911659373;1.035086519084896;0.8052807910621972
47.409331;1.035137273446434;0.833220247474635;0.8050207138505783;-0.021848447686808707;-0.021107446355770765;10.000592896488378;0.8335414917248656;-0.005993978205605445;0.8053534553631938;-0.005791041723365575;1.0350858681857737;0.8052807946458846
47.419331;1.0351359098498483;0.8332206814401505;0.8050196682026631;-0.02184844725384349;-0.02110744705146033;10.000584242247854;0.8335417003813442;-0.005993978794099994;0.8053535929404602;-0.005791041501246279;1.0350851169705881;0.80528080257242
47.429331;1.035134603900134;0.8332211264225191;0.8050186094944399;-0.021848446837896367;-0.021107447759897844;10.00057478585654;0.8335418709607195;-0.0059939793966114615;0.8053537312197786;-0.005791041247177629;1.0350842634608632;0.8052808179660104
47.439331;1.0351333537633778;0.8332215812799995;0.8050175421737357;-0.021848446440382224;-0.021107448479898365;10.000564542224064;0.8335420072763835;-0.0059939800107787706;0.8053538765888827;-0.005791040963183041;1.0350833058932098;0.8052808426434196
47.449331;1.0351321564634604;0.8332220446914664;0.8050164702393143;-0.021848446062602056;-0.021107449210904697;10.000553534441185;0.8335421143580674;-0.005993980634445467;0.8053540353789101;-0.005791040651289;1.0350822434246518;0.8052808772916534
47.459331;1.0351310076929472;0.8332225154720596;0.8050153973547011;-0.021848445705529608;-0.021107449952773905;10.00054179274868;0.8335421981700423;-0.00599398126572592;0.8053542132084567;-0.005791040313494035;1.0350810769608623;0.805280921669229
47.469331;1.0351299026234604;0.8332229931686734;0.8050143268414721;-0.021848445369848833;-0.02110745070548182;10.000529347852346;0.8335422649972466;-0.005993981903240781;0.8053544139951746;-0.005791039951886679;1.0350798094778964;0.805280975297858
47.479331;1.0351288370202696;0.8332234782003164;0.8050132614385399;-0.02184844505609234;-0.021107451468801736;10.00051622907067;0.8335423208452968;-0.005993982546278498;0.8053546397163392;-0.005791039568593999;1.0350784455711997;0.8052810384180294
47.489331;1.0351278075952943;0.8332239712368101;0.8050122036228285;-0.02184844476476404;-0.02110745224194746;10.00050247107626;0.83354237097679;-0.005993983194887526;0.8053548907701008;-0.005791039165572693;1.0350769909530606;0.8052811126100559
47.499331;1.0351268116379122;0.8332244726938798;0.8050111560559736;-0.02184844449653866;-0.02110745302326687;10.000488115401065;0.8335424195957973;-0.005993983849861336;0.8053551658501461;-0.005791038744696981;1.0350754519702565;0.8052812008661482
47.509331;1.0351258468210436;0.8332249830408741;0.8050101213045928;-0.021848444252460138;-0.021107453810160572;10.000473205257;0.8335424697705852;-0.005993984512455206;0.8053554614267122;-0.005791038308115936;1.035073834888444;0.8052813069821735
47.519331;1.0351249111897787;0.8332255032703899;0.8050091014090399;-0.021848444033982554;-0.021107454599281445;10.000457786513987;0.8335425238191021;-0.005993985183841323;0.8053557715576664;-0.005791037858482143;1.0350721455487804;0.8052814347573082
47.529331;1.035124002910922;0.8332260347438343;0.805008098073717;-0.021848443842862324;-0.021107455386884803;10.000441909656388;0.833542583467027;-0.005993985864571935;0.8053560881615496;-0.0057910373989675185;1.03507038955908;0.8052815876571444
47.539331;1.0351231200976423;0.8332265787314219;0.8050071130796076;-0.021848443680978817;-0.02110745616902578;10.000425623220295;0.8335426491271962;-0.005993986554441227;0.8053564020401187;-0.005791036933176647;1.0350685725830193;0.8052817689406315
47.549331;1.0351222602885493;0.8332271365474077;0.8050061483867154;-0.021848443550060253;-0.02110745694156923;10.00040896852869;0.833542719730291;-0.0059939872528459994;0.8053567046764291;-0.00579103646488273;1.035066700739375;0.8052819820310809
47.559331;1.0351214194126819;0.8332277103383713;0.8050052060479647;-0.02184844345130711;-0.021107457700472464;10.00039198249893;0.8335427941583375;-0.005993987959168237;0.805356989386893;-0.0057910359975838765;1.0350647809290145;0.8052822306481615
47.569331;1.0351205918097077;0.8332283033652594;0.805004287674404;-0.021848443385232966;-0.021107458442348886;10.00037470043279;0.8335428726456761;-0.00599398867267109;0.8053572510492939;-0.00579103553422799;1.0350628203597543;0.8052825183234305
47.579331;1.0351197715485718;0.8332289193601268;0.8050033932979245;-0.021848443351957833;-0.021107459164614973;10.00035715370169;0.833542956843497;-0.005993989392219723;0.8053574856166321;-0.005791035077292574;1.0350608252507445;0.8052828477923503
47.589331;1.0351189536046919;0.8332295618497496;0.8050025206884242;-0.021848443351473033;-0.021107459865135483;10.000339367149786;0.833543049315391;-0.005993990116384345;0.8053576902668362;-0.005791034628894106;1.0350587997536538;0.8052832208435619
47.599331;1.0351181342641145;0.8332302340621829;0.8050016657367471;-0.021848443383563666;-0.021107460541896425;10.000321359930457;0.8335431531240526;-0.005993990843728086;0.8053578635111666;-0.005791034190676019;1.0350567459377262;0.805283638804221
47.609331;1.0351173105913232;0.8332309391414274;0.8050008232770688;-0.0218484434477816;-0.021107461192805533;10.00030314738562;0.8335432714518063;-0.005993991572898293;0.8053580047171666;-0.005791033763766822;1.0350546646630985;0.8052841034839493
47.619331;1.035116479320908;0.8332316800635785;0.8049999879028672;-0.021848443543599532;-0.021107461815739394;10.000284741315898;0.8335434072655302;-0.005993992302574493;0.805358113729037;-0.0057910333489174905;1.035052556462669;0.8052846179098814
47.629331;1.0351156363839633;0.8332324593631187;0.8049991545809975;-0.021848443670516714;-0.02110746240898097;10.000266149690717;0.8335435630015613;-0.0059939930313811;0.8053581911531877;-0.005791032946451756;1.0350504221487473;0.8052851863858093
47.639331;1.0351147776274123;0.8332332791877856;0.8049983187868226;-0.02184844382814561;-0.021107462971465818;10.000247378954404;0.8335437404628233;-0.005993993757822545;0.8053582387826403;-0.005791032556075581;1.035048263527521;0.8052858140154323
47.649331;1.0351138998325184;0.8332341413779509;0.8049974762632324;-0.021848444016331847;-0.02110746350252733;10.000228436774142;0.8335439412366661;-0.005993994480324731;0.8053582595651649;-0.005791032176977942;1.0350460837877915;0.8052865060745122
47.659331;1.0351130010603775;0.8332350471595624;0.8049966228687252;-0.021848444235105784;-0.021107464001645114;10.00020932869621;0.8335441669664415;-0.005993995197286654;0.8053582571267661;-0.005791031808181634;1.035043886971937;0.8052872674581305
47.669331;1.0351120805486276;0.8332359969977955;0.8049957548110509;-0.02184844448448148;-0.021107464468343086;10.000190054699253;0.8335444187595358;-0.005993995907084185;0.8053582350839675;-0.005791031448658095;1.0350416772091962;0.8052881024866715
47.679331;1.035111138192212;0.8332369911246785;0.8049948690004458;-0.021848444764372667;-0.021107464902028288;10.000170615090015;0.8335446964927287;-0.005993996608184009;0.8053581964310399;-0.005791031097195685;1.0350394585550975;0.8052890154106686
47.689331;1.0351101733297456;0.833238030180567;0.8049939631952968;-0.021848445074609646;-0.021107465301876144;10.000151014034346;0.833544998627073;-0.005993997299330936;0.8053581432056336;-0.00579103075249846;1.035037235324332;0.8052900109409274
47.699331;1.0351091838844009;0.8332391153515166;0.8049930361798959;-0.021848445414898023;-0.021107465666872913;10.000131253990242;0.8335453221170291;-0.005993997979532097;0.8053580764335971;-0.0057910304134962025;1.035035012143892;0.8052910937256718
47.709331;1.0351081669135005;0.8332402481102948;0.8049920881384178;-0.02184844578478602;-0.021107465995939576;10.000111335283178;0.8335456624496773;-0.00599399864776744;0.8053579963222145;-0.005791030079474178;1.035032793348952;0.8052922671907455
47.719331;1.0351071199908188;0.8332414295962339;0.8049911208085179;-0.02184844618370674;-0.02110746628801438;10.000091261808194;0.8335460140785108;-0.005993999302739565;0.805357902498635;-0.005791029750003612;1.0350305825695658;0.8052935327536127
47.729331;1.03510604203544;0.8332426599467309;0.8049901371488765;-0.021848446610938144;-0.021107466542127713;10.000071038661394;0.833546370912367;-0.005993999942903031;0.8053577941118449;-0.005791029424896661;1.0350283829709837;0.8052948893749693
47.739331;1.035104933175082;0.8332439385592518;0.8049891406000241;-0.021848447065423913;-0.02110746675767991;10.000050661292846;0.8335467265288331;-0.0059940005665740015;0.8053576699541835;-0.005791029104185944;1.035026197489916;0.8052963334203979
47.749331;1.0351037945354262;0.8332452653158284;0.8049881342931582;-0.021848447545759993;-0.021107466934804534;10.000030110895707;0.8335470744704357;-0.005994001171965616;0.8053575287453816;-0.005791028787946444;1.0350240289424055;0.8052978591924813
47.759331;1.0351026282034133;0.8332466413779729;0.804987121092314;-0.021848448050524837;-0.021107467074392927;10.000009359382966;0.8335474090753375;-0.0059940017572997885;0.8053573696029439;-0.005791028476102149;1.0350218800577073;0.8052994597981422
47.769331;1.0351014365537112;0.8332480685702174;0.804986104429246;-0.021848448578603394;-0.021107467177762268;9.999988374939207;0.8335477261348259;-0.005994002320994966;0.8053571925663973;-0.005791028168532584;1.0350197530698542;0.8053011278924868
47.779331;1.0351002211975089;0.8332495480237612;0.8049850883938647;-0.021848449129155935;-0.02110746724648241;9.999967127513308;0.8335480224775845;-0.005994002861711203;0.8053569987724184;-0.0057910278652807835;1.0350176492118328;0.8053028561361836
47.789331;1.0350989827306967;0.8332510791899637;0.8049840770753616;-0.021848449701340852;-0.02110746728252289;9.999945594764917;0.8335482952165215;-0.0059940033782119135;0.8053567901010205;-0.005791027566616505;1.035015568600609;0.805304637167827
47.799331;1.035097721284013;0.8332526596078342;0.8049830746371887;-0.021848450294079873;-0.02110746728826415;9.999923765116732;0.8335485417718312;-0.005994003869216385;0.8053565685952213;-0.005791027273107044;1.0350135103442044;0.8053064633732564
47.809331;1.0350964370608158;0.8332542856054603;0.8049820855470688;-0.02184845090597566;-0.021107467266203956;9.99990163872057;0.8335487603786911;-0.0059940043334227415;0.8053563362955948;-0.005791026985588949;1.0350114729011197;0.8053083268647582
47.819331;1.035095130489619;0.8332559535520178;0.8049811141593797;-0.021848451535326177;-0.021107467218694373;9.999879226273663;0.8335489502571837;-0.005994004769798308;0.8053560957360018;-0.005791026704913408;1.0350094548849549;0.8053102196928377
47.829331;1.0350938023631875;0.8332576604796038;0.8049801648579529;-0.021848452180199488;-0.02110746714797782;9.999856544564699;0.8335491112663225;-0.005994005178000145;0.8053558501560784;-0.00579102643179478;1.035007456050512;0.8053121342327224
47.839331;1.0350924543044986;0.8332594036527319;0.8049792429310231;-0.021848452838467553;-0.021107467056306537;9.999833611940113;0.8335492432796094;-0.0059940055585900286;0.8053556028894041;-0.005791026166859771;1.0350054775785076;0.8053140635824341
47.849331;1.035091089085137;0.8332611798979693;0.8049783548625188;-0.02184845350780618;-0.021107466945787117;9.999810446278968;0.8335493456655586;-0.0059940059128527744;0.8053553567785291;-0.0057910259106746876;1.0350035209034074;0.805316001683724
47.859331;1.0350897102523786;0.8332629852016307;0.8049775076624218;-0.0218484541858955;-0.02110746681819772;9.99978706609458;0.8335494174239175;-0.005994006242316664;0.8053551143072785;-0.005791025663699763;1.0350015858008281;0.8053179430595865
47.869331;1.035088321201493;0.8332648142511713;0.8049767078371703;-0.021848454870651495;-0.02110746667509307;9.99976349527664;0.8335494580414419;-0.005994006548295871;0.8053548784237371;-0.005791025426157736;1.0349996697416484;0.8053198827649775
47.879331;1.0350869247603485;0.8332666601903099;0.8049759602676166;-0.021848455560221303;-0.021107466517858182;9.999739767200792;0.8335494681041632;-0.0059940068318011;0.805354653208344;-0.005791025197834736;1.0349977695805417;0.8053218168525934
47.889331;1.0350855238814114;0.833268515321145;0.8049752673555669;-0.021848456252971733;-0.02110746634760375;9.99971592403155;0.8335494489229568;-0.005994007093844333;0.8053544434267972;-0.005791024978042632;1.0349958838534374;0.8053237424756345
47.899331;1.0350841221905427;0.8332703721497111;0.8049746294082227;-0.021848456947490016;-0.02110746616528994;9.999692012924124;0.8335494018099299;-0.005994007335778289;0.8053542533320703;-0.005791024765926979;1.0349940135814368;0.8053256573490775
47.909331;1.0350827235980322;0.8332722236749536;0.8049740457985504;-0.021848457642417444;-0.02110746597199678;9.999668082156033;0.8335493276055865;-0.00599400755923106;0.8053540856972112;-0.005791024560801101;1.034992161963747;0.8053275593230277
47.919331;1.035081331916914;0.8332740632948874;0.8049735153564924;-0.02184845833623815;-0.021107465769051016;9.999644179858596;0.8335492261196452;-0.0059940077656264095;0.8053539417752503;-0.0057910243620015196;1.0349903339798372;0.805329446266111
47.929331;1.0350799510284112;0.8332758850072303;0.804973036239556;-0.021848459027107633;-0.021107465558052083;9.999620355065847;0.8335490957072529;-0.005994007955899704;0.8053538221267066;-0.005791024168504209;1.0349885362154634;0.8053313157684355
47.939331;1.035078585087754;0.8332776834397811;0.80497260638982;-0.02184845971280873;-0.021107465340867975;9.999596657414415;0.8335489339918083;-0.005994008130739035;0.8053537273777586;-0.00579102397893999;1.0349867767280168;0.8053331645905082
47.949331;1.0350772383409859;0.833279453424291;0.8049722240791819;-0.021848460390902418;-0.02110746511966572;9.999573134731078;0.833548739505693;-0.005994008290819416;0.8053536585206585;-0.005791023791914283;1.0349850640668155;0.8053349882798597
47.959331;1.0350759149069233;0.8332811898400032;0.8049718877147226;-0.021848461058846386;-0.021107464896978945;9.99954982877525;0.8335485122330383;-0.005994008436673705;0.8053536169927763;-0.0057910236060978865;1.0349834059117633;0.8053367809592769
47.969331;1.0350746194074014;0.8332828881704003;0.8049715954555853;-0.02184846171399139;-0.02110746467563669;9.999526771982586;0.8335482523605852;-0.005994008568529914;0.8053536045321357;-0.005791023420055562;1.0349818089707126;0.8053385353706806
47.979331;1.035073357985858;0.8332845450245597;0.804971345070553;-0.021848462353721804;-0.02110746445844914;9.99950399453919;0.8335479594120764;-0.005994008686296906;0.8053536229941853;-0.0057910232321149;1.0349802794174048;0.8053402438635955
47.989331;1.035072138110089;0.8332861578136139;0.8049711336954459;-0.021848462975784133;-0.021107464247767736;9.999481536638902;0.8335476328404194;-0.005994008789561896;0.8053536741472295;-0.005791023040377699;1.0349788222090197;0.8053418997944817
47.999331;1.0350709674204406;0.8332877240688534;0.8049709574711904;-0.021848463578377334;-0.02110746404516921;9.999459450746707;0.8335472722829173;-0.0059940088775682025;0.8053537591824946;-0.005791022842860528;1.034977440080762;0.8053434976950771
48.009331;1.0350698529765665;0.8332892414227474;0.8049708115207972;-0.021848464159812366;-0.021107463851459136;9.999437798002718;0.833546876845528;-0.005994008949285446;0.8053538785487598;-0.005791022637761918;1.034976133529679;0.805345032523007
48.019331;1.0350688012911935;0.8332907083169813;0.804970690665715;-0.02184846471817224;-0.02110746366690184;9.999416646613923;0.8335464450691253;-0.00599400900363735;0.8053540324764212;-0.005791022423628322;1.0349749014205878;0.8053464995722411
48.029331;1.0350678191385607;0.8332921245349172;0.8049705903950904;-0.021848465251338378;-0.021107463491413212;9.999396072912743;0.833545975998696;-0.005994009039719817;0.8053542210457127;-0.005791022199286098;1.0349737414929072;0.8053478952056861
48.039331;1.0350669139248365;0.8332934908384566;0.8049705071842529;-0.021848465757170806;-0.021107463324667616;9.999376164699276;0.8335454698364428;-0.005994009056807758;0.8053544433660224;-0.005791021963929487;1.034972650443868;0.8053492177067515
48.049331;1.0350660925235526;0.833294808064988;0.8049704382497634;-0.021848466233557216;-0.021107463166136733;9.999357020446254;0.8335449274315632;-0.005994009054306454;0.8053546969880465;-0.005791021717424216;1.0349716234756436;0.8053504674144708
48.059331;1.035065359993228;0.833296076654237;0.804970381278727;-0.02184846667847078;-0.021107463015083334;9.999338742776704;0.8335443496922469;-0.00599400903186968;0.8053549782844625;-0.005791021460272945;1.0349706541559425;0.8053516455988307
48.069331;1.0350647194993725;0.833297297042856;0.8049703342600906;-0.02184846709022989;-0.021107462870689885;9.999321427935154;0.8335437379305403;-0.005994008989443;0.8053552836410919;-0.005791021193189986;1.0349697353839455;0.8053527530186425
48.079331;1.035064172917386;0.8332984703874493;0.8049702955566613;-0.02184846746779454;-0.021107462732225978;9.999305153003375;0.833543094260373;-0.0059940089270843514;0.8053556106390262;-0.005791020916758249;1.0349688602992357;0.8053537895570694
48.089331;1.035063721033319;0.8332995985074881;0.8049702641907186;-0.021848467810804656;-0.02110746259910655;9.999289973343213;0.8335424208140799;-0.005994008844970718;0.8053559583194979;-0.005791020631333559;1.0349680222314117;0.8053547545337336
48.099331;1.035063363077227;0.8333006830229529;0.8049702399952274;-0.021848468119344995;-0.021107462471048218;9.999275935973138;0.8335417185191413;-0.005994008743764062;0.8053563267698581;-0.005791020337119741;1.0349672149372027;0.8053556466754394
48.109331;1.0350630966654522;0.8333017250148695;0.8049702234108073;-0.021848468393784345;-0.021107462348108706;9.999263093504325;0.8335409869557039;-0.005994008624924643;0.8053567168737757;-0.005791020034457452;1.0349664335993218;0.8053564644727237
48.119331;1.0350629186303877;0.8333027252544037;0.8049702149272804;-0.021848468634892575;-0.02110746223024675;9.999251504004041;0.8335402250724199;-0.0059940084906351014;0.805357130401405;-0.005791019724187637;1.0349656753653673;0.8053572074954118
48.129331;1.0350628258518602;0.8333036841285648;0.8049702144322871;-0.021848468843863905;-0.02110746211693643;9.9992412198904;0.8335394315404727;-0.005994008343421062;0.8053575697770552;-0.00579101940765081;1.0349649392698208;0.8053578771784047
48.139331;1.0350628155159625;0.8333046017574465;0.8049702207192253;-0.021848469021998794;-0.021107462007301837;9.999232278599349;0.8335386049056758;-0.005994008185700116;0.805358037117226;-0.005791019086277249;1.0349642265511154;0.8053584762454087
48.149331;1.0350628850351173;0.8333054785399125;0.804970231235275;-0.021848469170388483;-0.02110746190040552;9.999224701676193;0.8335377440583254;-0.005994008019542738;0.8053585335144979;-0.005791018761223545;1.0349635411537923;0.8053590079349117
48.159331;1.0350630319365963;0.8333063150835397;0.8049702421359086;-0.02184846928978434;-0.021107461795390456;9.999218496893203;0.8335368485222381;-0.005994007846757281;0.8053590590406383;-0.005791018433363776;1.0349628892013185;0.8053594757363022
48.169331;1.035063253547098;0.8333071114049998;0.8049702484802804;-0.021848469380544102;-0.02110746169143519;9.999213657694145;0.8335359186307889;-0.0059940076689706245;0.8053596124360193;-0.0057910181034385375;1.034962277359581;0.8053598833922023
48.179331;1.0350635462151787;0.8333078663831064;0.8049702446377929;-0.02184846944272287;-0.021107461587597763;9.9992101653235;0.8335349559010354;-0.005994007487665709;0.8053601906339378;-0.005791017771944519;1.034961710929497;0.8053602351033013
48.189331;1.0350639046326116;0.8333085777385214;0.8049702250172684;-0.021848469476281808;-0.02110746148275519;9.999207998984733;0.8335339628516502;-0.005994007304425556;0.8053607892409483;-0.005791017438961192;1.0349611925535103;0.8053605356318588
48.199331;1.035064322364861;0.8333092424140448;0.8049701845807802;-0.02184846948116218;-0.021107461375726867;9.999207146580316;0.8335329421529001;-0.005994007121062251;0.8053614036578988;-0.0057910171043847655;1.034960722398071;0.8053607901214102
48.209331;1.035064793216081;0.8333098572764706;0.8049701190939176;-0.021848469457245057;-0.021107461265497406;9.999207608890144;0.8335318962839054;-0.005994006939364101;0.805362029911379;-0.005791016768241765;1.0349602991998095;0.8053610038430902
48.219331;1.0350653116965085;0.833310419546617;0.804970025179826;-0.02184846940444335;-0.02110746115125729;9.999209398054742;0.8335308281538817;-0.005994006760786188;0.8053626650221902;-0.005791016430681179;1.0349599206502926;0.8053611816755959
48.229331;1.0350658726649131;0.8333109268810265;0.8049698997754107;-0.021848469322806402;-0.021107461032306478;9.999212530104655;0.8335297418947879;-0.005994006586338628;0.8053633069904454;-0.005791016091980858;1.0349595836234569;0.8053613276393717
48.239331;1.0350664714666815;0.8333113776943412;0.8049697395365728;-0.02184846921240381;-0.021107460908212763;9.999217014388433;0.8335286429046426;-0.005994006416644628;0.8053639544260989;-0.0057910157527409295;1.0349592850500122;0.8053614447966503
48.249331;1.0350671041085062;0.8333117714134316;0.8049695407915664;-0.02184846907327598;-0.021107460779028097;9.999222844570475;0.8335275367937734;-0.005994006252069531;0.8053646061562232;-0.005791015413942468;1.0349590222566822;0.8053615347515328
48.259331;1.0350677666272772;0.8333121081618686;0.8049692998754137;-0.021848468905732582;-0.021107460645272864;9.99922999287159;0.8335264278806538;-0.005994006092788813;0.8053652608336996;-0.005791015076834138;1.0349587926640147;0.8053615970749834
48.269331;1.0350684545708484;0.8333123883945259;0.8049690135117655;-0.02184846871064799;-0.021107460507977294;9.999238409829433;0.8335253184185509;-0.005994005938710591;0.805365916282785;-0.005791014742888803;1.0349585943602218;0.8053616298382541
48.279331;1.0350691634454754;0.8333126128212848;0.804968678571872;-0.021848468489354483;-0.021107460368776712;9.99924802847697;0.8335242087227692;-0.0059940057893896415;0.805366568876767;-0.005791014413760315;1.0349584274389987;0.8053616309067673
48.289331;1.0350698894147086;0.8333127824155097;0.8049682915698237;-0.02184846824328658;-0.02110746022967573;9.999258769848375;0.833523097800007;-0.005994005644139557;0.8053672133492261;-0.005791014090981771;1.0349582944919238;0.8053615989265964
48.299331;1.035070629192319;0.8333128986959302;0.8049678492019154;-0.021848467973769437;-0.02110746009259712;9.999270549052179;0.8335219845341227;-0.005994005502176651;0.8053678434834219;-0.005791013775527182;1.0349581999234279;0.8053615335977197
48.309331;1.0350713794549071;0.8333129642477225;0.8049673495045028;-0.021848467681978522;-0.02110745995912317;9.999283281522088;0.8335208685102509;-0.005994005362563297;0.8053684534062219;-0.005791013467672994;1.03495814897894;0.8053614353153786
48.319331;1.0350721367621902;0.8333129829181295;0.8049667921778404;-0.02184846736891092;-0.021107459830556098;9.999296885573383;0.833519749416375;-0.005994005224139702;0.8053690380928641;-0.005791013167301549;1.0349581467169844;0.8053613046629409
48.329331;1.0350728977474843;0.8333129595891249;0.8049661779576478;-0.021848467035470102;-0.02110745970811821;9.999311278182624;0.8335186260645328;-0.005994005085563779;0.8053695930106298;-0.0057910128742332135;1.034958196765485;0.8053611424971152
48.339331;1.035073659117045;0.8333128998455848;0.8049655079212961;-0.02184846668263597;-0.021107459592972652;9.999326370337736;0.8335174961588026;-0.005994004945362194;0.8053701137706111;-0.0057910125881881075;1.0349583003982812;0.8053609508234324
48.349331;1.0350744173650108;0.8333128095710269;0.8049647833313464;-0.0218484663114913;-0.02110745948604418;9.99934206959532;0.8335163564731661;-0.005994004801990579;0.8053705955765246;-0.005791012308590583;1.0349584571236907;0.8053607335183507
48.359331;1.0350751681591266;0.8333126943390463;0.8049640059107973;-0.02184846592313505;-0.021107459387909363;9.999358287335914;0.8335152034933665;-0.005994004653937448;0.8053710325596191;-0.005791012034632094;1.0349586662698633;0.8053604960227928
48.369331;1.035075906120646;0.833312558875474;0.8049631784476778;-0.02184846551867736;-0.02110745929889295;9.999374947346013;0.8335140345291756;-0.005994004499943313;0.8053714178826148;-0.0057910117656580365;1.0349589272066013;0.8053602446837274
48.379331;1.0350766253462775;0.8333124069990917;0.8049623053164634;-0.0218484650994013;-0.0211074592192459;9.999391996205816;0.8335128479994249;-0.005994004339248847;0.805371744647337;-0.005791011501615006;1.0349592382435795;0.8053599864258656
48.389331;1.0350773200375123;0.8333122418411518;0.8049613916439848;-0.021848464666872958;-0.021107459149157376;9.999409405603421;0.8335116427189432;-0.005994004171659881;0.8053720068161667;-0.005791011243195846;1.0349595964580898;0.8053597282970482
48.399331;1.0350779849980483;0.8333120660469883;0.8049604416819827;-0.021848464222768232;-0.02110745908864864;9.999427160875136;0.833510417466682;-0.005994003997455983;0.8053721995657491;-0.00579101099159026;1.034959998580849;0.8053594766950365
48.409331;1.035078616541008;0.8333118817350182;0.8049594585755669;-0.021848463768673037;-0.021107459037575858;9.999445249885309;0.8335091710142738;-0.005994003817232534;0.8053723190307833;-0.005791010748229372;1.0349604412342601;0.8053592365469648
48.419331;1.0350792135761657;0.8333116898807716;0.8049584452151275;-0.021848463306040844;-0.021107458995693114;9.999463660852921;0.8335079025138319;-0.005994003631707476;0.8053723618817796;-0.005791010514834997;1.0349609208157278;0.8053590108694857
48.429331;1.0350797774041611;0.8333114900332633;0.8049574045719633;-0.021848462836014663;-0.02110745896270952;9.999482384773057;0.8335066124915602;-0.005994003441596148;0.8053723250416703;-0.005791010293544674;1.0349614341128388;0.805358801164175
48.439331;1.0350803105037598;0.8333112812987169;0.8049563395105899;-0.021848462359143467;-0.021107458938400853;9.999501419190706;0.8335053037079704;-0.005994003247590556;0.8053722054994623;-0.005791010086835211;1.0349619784793647;0.805358608442172
48.449331;1.0350808161610763;0.8333110635177082;0.8049552527129323;-0.021848461875423532;-0.021107458922642916;9.999520772054389;0.8335039810875333;-0.005994003050422322;0.8053720003486445;-0.00579100989722695;1.0349625507611886;0.8053584342428266
48.459331;1.0350812988952993;0.8333108377102385;0.8049541468056689;-0.021848461384673886;-0.02110745891525391;9.99954046322594;0.8335026510780826;-0.005994002850939824;0.805371707100619;-0.005791009726974702;1.0349631463070577;0.8053582808273713
48.469331;1.03508176445507;0.8333106058419579;0.8049530243358733;-0.02184846088689959;-0.021107458915830265;9.999560519701761;0.8335013208252567;-0.005994002650039444;0.8053713239423728;-0.0057910095780036265;1.0349637592194834;0.8053581502275603
48.479331;1.0350822191618885;0.8333103700575878;0.8049518875922071;-0.021848460382477803;-0.02110745892380382;9.999580965063561;0.8334999973378788;-0.005994002448523436;0.8053708496877715;-0.005791009451951112;1.0349643835765046;0.805358043231093
48.489331;1.0350826692639332;0.8333101320423992;0.8049507382707883;-0.021848459872186313;-0.021107458938734846;9.99960181137304;0.8334986872992388;-0.005994002247083142;0.8053702837649386;-0.00579100935000134;1.0349650147206337;0.8053579591831527
48.499331;1.0350831207237983;0.8333098928717374;0.8049495768692394;-0.021848459357124834;-0.02110745896049616;9.999623059803252;0.8334973970600209;-0.00599400204642024;0.8053696267329926;-0.005791009272620329;1.03496565004583;0.8053578962643514
48.509331;1.0350835792985031;0.8333096531648009;0.8049484024871554;-0.021848458838583284;-0.021107458989047232;9.999644703963579;0.8334961317414218;-0.0059940018475157335;0.8053688809188382;-0.005791009219524371;1.0349662888530162;0.8053578517917479
48.519331;1.0350840504883385;0.8333094134894692;0.8049472134088937;-0.021848458317916628;-0.021107459024142478;9.99966672943998;0.8334948945835998;-0.005994001651828774;0.8053680502958864;-0.005791009189946569;1.03496693123763;0.8053578223735706
48.529331;1.0350845388298684;0.8333091748291409;0.8049460078209626;-0.021848457796509013;-0.021107459065432207;9.999689116146987;0.8334936877915223;-0.005994001461084201;0.8053671397686112;-0.005791009182985444;1.0349675771250986;0.8053578041142201
48.539331;1.0350850468333006;0.8333089387064254;0.8049447842259239;-0.021848457275797626;-0.02110745911268385;9.999711844726466;0.8334925135786869;-0.005994001276944465;0.8053661549277354;-0.005791009197776096;1.034968225976676;0.8053577930601004
48.549331;1.035085574488014;0.8333087067165198;0.8049435416101507;-0.02184845675722832;-0.021107459165680485;9.999734896673385;0.8334913743292135;-0.0059940011009883415;0.8053651025242382;-0.005791009233562723;1.0349688767514567;0.8053577856839585
48.559331;1.03508611946119;0.8333084799469195;0.8049422796832824;-0.021848456242217946;-0.021107459224054586;9.999758245632611;0.8334902723402746;-0.005994000934847831;0.8053639908324551;-0.005791009289831151;1.0349695285313933;0.8053577792980878
48.569331;1.0350866777270906;0.8333082590584132;0.8049409995020899;-0.021848455732217578;-0.021107459287458916;9.999781848078838;0.8334892093070261;-0.0059940007802081795;0.8053628293776308;-0.005791009366264628;1.0349701818688257;0.8053577722677003
48.579331;1.0350872445339194;0.8333080448657059;0.8049397038339241;-0.02184845522871806;-0.02110745935580077;9.999805642955074;0.8334881859252619;-0.005994000638528737;0.8053616281036517;-0.005791009462528569;1.0349708398788675;0.8053577636852502
48.589331;1.0350878151755323;0.833307838582635;0.8049383965450534;-0.021848454733137162;-0.021107459429130913;9.999829561908552;0.8334872024065849;-0.005994000510678195;0.8053603961876336;-0.005791009578139725;1.0349715082734923;0.805357752716752
48.599331;1.0350883850721653;0.833307641417422;0.8049370818855186;-0.021848454246778243;-0.021107459507473572;9.999853540873541;0.8334862595283685;-0.005994000396888496;0.8053591408950682;-0.0057910097124260875;1.0349721944405486;0.805357738535256
48.609331;1.0350889494491693;0.8333074537934119;0.8049357644865685;-0.021848453770837762;-0.02110745959086363;9.999877525531785;0.8334853590515137;-0.005994000297052656;0.8053578671134102;-0.005791009864637256;1.0349729061982906;0.8053577209080814
48.619331;1.035089503160555;0.8333072747242983;0.8049344495591981;-0.021848453306362182;-0.021107459679275672;9.999901471085211;0.8334845033027989;-0.005994000211044908;0.8053565779066318;-0.005791010034104523;1.0349736502774471;0.8053577005217335
48.629331;1.0350900407231056;0.8333071020056294;0.8049331428919844;-0.021848452854370537;-0.021107459772551754;9.999925337574348;0.8334836945266793;-0.005994000138801501;0.8053552754103167;-0.005791010220101282;1.0349744309277709;0.8053576789289161
48.639331;1.0350905564609982;0.8333069330180316;0.8049318506494989;-0.02184845241611381;-0.021107459870674354;9.999949086262552;0.8334829341695003;-0.00599400008026258;0.8053539610264804;-0.0057910104215303845;1.034975249475217;0.805357658363864
48.649331;1.035091044938491;0.8333067651013446;0.8049305790527713;-0.021848451993166516;-0.021107459974017848;9.999972683808418;0.8334822222488062;-0.0059940000354150695;0.8053526349383712;-0.005791010636906744;1.0349761047538286;0.8053576411857448
48.659331;1.035091501469987;0.8333065953546126;0.8049293341019655;-0.02184845158727549;-0.021107460083307113;9.999996110014715;0.8334815573117326;-0.005994000004327637;0.8053512959290527;-0.005791010864577596;1.0349769942836573;0.805357629198146
48.669331;1.0350919223315527;0.8333064204336849;0.8049281213667943;-0.021848451200110888;-0.02110746019953315;10.0000193572582;0.8334809373186507;-0.00599399998705388;0.8053499418726838;-0.00579101110276347;1.0349779156674168;0.8053576234070218
48.679331;1.0350923049537792;0.8333062366133562;0.804926945853804;-0.02184845083321238;-0.021107460323838464;10.000042418358689;0.8334803610290714;-0.005993999983506227;0.8053485703639093;-0.0057910113494705024;1.0349788668930637;0.8053576244515026
48.689331;1.0350926479130176;0.8333060401531549;0.8049258117267473;-0.021848450488060223;-0.02110746045727464;10.000065276858024;0.8334798282721362;-0.0059939999934277895;0.8053471792554976;-0.005791011602700269;1.0349798458893316;0.8053576335059501
48.699331;1.0350929500995614;0.8333058275288541;0.8049247218981957;-0.02184845016593133;-0.02110746060055605;10.000087907221346;0.83347933886745;-0.0059940000164560815;0.8053457668555297;-0.0057910118609140115;1.034980851004176;0.8053576528366918
48.709331;1.03509320961374;0.83330559538551;0.8049236782166946;-0.021848449867786265;-0.02110746075398133;10.000110280101698;0.8334788922690073;-0.005994000052028846;0.8053443316836119;-0.0057910121231625105;1.0349818822916326;0.8053576857183263
48.719331;1.0350934233614895;0.833305340523331;0.8049226821429036;-0.021848449594475135;-0.021107460917562278;10.000132373499316;0.8334784881313485;-0.00599400009910994;0.8053428726281874;-0.005791012388728749;1.0349829417215386;0.8053577360482168
48.729331;1.035093587539149;0.8333050597301035;0.8049217351397403;-0.021848449346906395;-0.021107461091098158;10.00015418047609;0.8334781263957548;-0.005994000156106002;0.805341389288041;-0.0057910126568572395;1.0349840316167718;0.8053578074396001
48.739331;1.0350936988045043;0.8333047500199826;0.8049208388120489;-0.021848449125869824;-0.021107461274011953;10.000175703420439;0.8334778072764256;-0.005994000221070171;0.8053398812933312;-0.005791012926860768;1.034985153008063;0.8053579019006093
48.749331;1.0350937555455808;0.8333044097526454;0.8049199947763517;-0.021848448931665963;-0.021107461465302613;10.000196948676388;0.8334775313437393;-0.0059940002919440195;0.8053383473585974;-0.005791013198182146;1.0349863054592279;0.8053580193251407
48.759331;1.0350937579988266;0.8333040391681512;0.8049192043836948;-0.021848448763849157;-0.021107461663874356;10.000217926729919;0.8334772989578993;-0.005994000366722226;0.8053367854413688;-0.00579101347016994;1.034987487760682;0.8053581581966
48.769331;1.035093707192088;0.8333036397066955;0.80491846896975;-0.02184844862135756;-0.021107461868818154;10.00023864578454;0.8334771097928462;-0.005994000443542934;0.8053351933725411;-0.005791013741863831;1.0349886982497847;0.8053583160693137
48.779331;1.0350936045478427;0.8333032131894411;0.8049177903243716;-0.021848448503030558;-0.021107462079327968;10.000259104335507;0.8334769632039802;-0.005994000520787309;0.8053335691380962;-0.005791014011982446;1.0349899349785432;0.8053584893686623
48.789331;1.0350934523881432;0.8333027613659011;0.8049171705785243;-0.021848448408015867;-0.021107462294542;10.000279296725221;0.8334768588537927;-0.005994000597231253;0.805331911220769;-0.005791014278973276;1.034991196472529;0.8053586736497557
48.799331;1.0350932541023703;0.8333022860934072;0.8049166115827633;-0.02184844833560752;-0.021107462513510714;10.000299225376052;0.8334767971725926;-0.005994000672051049;0.8053302190125208;-0.005791014541023687;1.03499248229254;0.8053588640122475
48.809331;1.0350930142313206;0.8333017899884161;0.8049161143542256;-0.021848448284781757;-0.02110746273526932;10.000318905448255;0.8334767791880903;-0.005994000744676123;0.8053284928332486;-0.00579101479617607;1.0349937922975356;0.8053590546312127
48.819331;1.0350927386188462;0.8333012761077603;0.8049156788373084;-0.02184844825390245;-0.021107462959004106;10.000338358236453;0.8334768053830469;-0.005994000814678567;0.8053267337883684;-0.00579101504255802;1.0349951251369782;0.8053592381060823
48.829331;1.0350924336706282;0.8333007463865301;0.8049153039129294;-0.021848448240690706;-0.02110746318418079;10.000357601361259;0.8334768747793986;-0.0059940008817015895;0.8053249437461307;-0.005791015278511822;1.0349964773632112;0.8053594057900368
48.839331;1.0350921051602564;0.8333002009636495;0.8049149878763036;-0.021848448242477534;-0.02110746341059029;10.000376650363144;0.8334769853117491;-0.005994000945361744;0.8053231251091606;-0.0057910155026265515;1.0349978437486822;0.8053595489782275
48.849331;1.0350917581079286;0.8332996390772358;0.804914729264977;-0.021848448256516356;-0.02110746363840529;10.000395529919611;0.8334771347286248;-0.005994001005212163;0.8053212803348032;-0.005791015713833136;1.0349992181842045;0.8053596600046511
48.859331;1.0350913977184604;0.8332990598455223;0.8049145271849871;-0.02184844827996203;-0.02110746386809815;10.000414274091122;0.8334773213205997;-0.005994001060972153;0.8053194115725227;-0.005791015911464754;1.0350005942797558;0.8053597325813848
48.869331;1.0350910300845149;0.8332984625215224;0.804914380932537;-0.021848448309713452;-0.02110746410004871;10.000432913181553;0.8334775442712407;-0.005994001112782416;0.8053175204978524;-0.005791016095043783;1.0350019652699052;0.8053597613954132
48.879331;1.03509066196127;0.8332978463400715;0.8049142895530185;-0.021848448342533987;-0.021107464334205468;10.000451463913341;0.8334778032406928;-0.005994001161077432;0.8053156082480475;-0.0057910162639612925;1.0350033238003316;0.8053597413339821
48.889331;1.0350903000932072;0.8332972098717631;0.8049142516177114;-0.021848448375404766;-0.021107464570146818;10.000469929628093;0.8334780976854356;-0.005994001206426668;0.8053136754341372;-0.005791016417461896;1.0350046623923679;0.8053596671078834
48.899331;1.0350899507559521;0.8332965510757149;0.804914265100685;-0.02184844840589381;-0.021107464807275524;10.000488308253628;0.8334784265505442;-0.00599400124966;0.8053117224574673;-0.005791016554909673;1.0350059734492811;0.8053595338914096
48.909331;1.0350896194289552;0.8332958681613052;0.8049143272207302;-0.021848448432337506;-0.021107465044979786;10.000506603545992;0.8334787882790458;-0.005994001291862134;0.8053097501413782;-0.005791016675947132;1.0350072481913106;0.8053593382114825
48.919331;1.0350893102737502;0.833295159986044;0.8049144341467506;-0.021848448453676214;-0.02110746528289604;10.000524827963318;0.8334791814233606;-0.005994001334147849;0.8053077598934907;-0.005791016780316439;1.035008477357255;0.8053590779208208
48.929331;1.0350890256604142;0.8332944257948682;0.8049145809458477;-0.021848448469190592;-0.021107465521156936;10.000542991873129;0.8334796054910165;-0.005994001377628875;0.8053057531390349;-0.005791016867521246;1.0350096538684157;0.8053587515716552
48.939331;1.0350887665386492;0.8332936647847615;0.804914762300328;-0.021848448478528255;-0.021107465760334815;10.000561097656444;0.8334800608960067;-0.005994001423496039;0.805303730711261;-0.005791016936645621;1.0350107732554692;0.8053583580698027
48.949331;1.0350885334967233;0.8332928758954219;0.8049149735800084;-0.0218484484817853;-0.021107466001077227;10.00057914944316;0.8334805483305638;-0.005994001472864194;0.8053016925607652;-0.0057910169864975715;1.0350118317530341;0.8053578967310241
48.959331;1.0350883270010554;0.8332920580718849;0.8049152112901102;-0.021848448479228955;-0.021107466243835204;10.000597157113923;0.8334810682214645;-0.0059940015264973315;0.8052996381005615;-0.005791017016072436;1.0350128255868438;0.8053573675834376
48.969331;1.0350881464767396;0.8332912108798531;0.8049154726833382;-0.02184844847098389;-0.02110746648886549;10.000615126483755;0.8334816200424671;-0.005994001584695692;0.8052975674080401;-0.005791017024776833;1.0350137517360445;0.80535677146037
48.979331;1.0350879895071086;0.8332903351563585;0.804915755211575;-0.021848448457073004;-0.021107466736212468;10.000633053572805;0.8334822020773819;-0.005994001647363645;0.8052954820948092;-0.005791017011957518;1.0350146083832843;0.8053561094700061
48.989331;1.0350878518046984;0.8332894331380984;0.8049160562693702;-0.02184844843750879;-0.021107466985579856;10.000650926941537;0.8334828121112972;-0.00599400171409288;0.8052933846875177;-0.005791016976470519;1.0350153944597842;0.8053553824726868
48.999331;1.03508772794447;0.833288507718089;0.8049163729882819;-0.021848448412218637;-0.021107467236289718;10.000668731636583;0.8334834479198395;-0.0059940017840888135;0.8052912775085095;-0.005791016916864238;1.0350161089488057;0.8053545912509853
49.009331;1.035087612415978;0.8332875612501587;0.804916702094044;-0.02184844838105846;-0.02110746748733977;10.000686454897307;0.8334841070670367;-0.005994001856044779;0.8052891624108485;-0.00579101683161679;1.03501675073392;0.8053537372605161
49.019331;1.035087499789393;0.8332865945961275;0.8049170403783624;-0.02184844834404614;-0.021107467737398765;10.000704088795747;0.8334847872431205;-0.005994001928282047;0.8052870412121502;-0.005791016719215249;1.0350173189282517;0.8053528235740797
49.029331;1.0350873842708697;0.8332856071636221;0.8049173856632406;-0.02184844830168758;-0.021107467984756677;10.000721625556338;0.8334854873938404;-0.0059940019991401835;0.8052849158597816;-0.005791016578473684;1.035017813095224;0.8053518551245221
49.039331;1.0350872602454173;0.8332845978626632;0.8049177374234401;-0.021848448255179693;-0.021107468227397043;10.000739053367987;0.8334862077670769;-0.005994002067256127;0.805282788024367;-0.005791016408958231;1.0350182331156708;0.8053508380816278
