time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
49.049331;1.035087123356304;0.8332835656819046;0.8049180967425009;-0.021848448206295754;-0.021107468463103074;10.00075635568694;0.8334869485936423;-0.005994002131575208;0.8052806589890057;-0.005791016210986402;1.035018579021825;0.8053497795169304
49.059331;1.0350869704269385;0.8332825096521096;0.8049184658604465;-0.021848448157005786;-0.02110746868948543;10.000773509062745;0.8334877095839553;-0.005994002191165936;0.8052785301620052;-0.0057910159851979545;1.035018850917083;0.805348687188831
49.069331;1.0350867985561554;0.8332814290872514;0.8049188477563136;-0.0218484481092075;-0.021107468903944417;10.000790482752466;0.8334884904415959;-0.0059940022449543676;0.8052764035438935;-0.0057910157321850704;1.0350190488528634;0.8053475687565325
49.079331;1.0350866047654743;0.8332803241388063;0.8049192461461889;-0.02184844806472913;-0.021107469103496413;10.000807243469701;0.8334892909819875;-0.0059940022916041905;0.805274281968333;-0.0057910154523342985;1.0350191727099027;0.8053464310454737
49.089331;1.0350863860198734;0.8332791961475247;0.8049196656196383;-0.0218484480253244;-0.021107469284671613;10.000823757961518;0.833490111113593;-0.0059940023296621075;0.8052721692811095;-0.0057910151457668535;1.035019222172768;0.8053452796453716
49.099331;1.0350861391882658;0.8332780472516269;0.8049201112005918;-0.021848447992574075;-0.021107469443731604;10.000839990189965;0.8334909513781408;-0.005994002357874556;0.80527007014868;-0.005791014812392796;1.035019196968112;0.8053441188633459
49.109331;1.0350858617463312;0.8332768793422092;0.8049205874023324;-0.021848447967870107;-0.021107469577041085;10.00085590028332;0.8334918134876246;-0.005994002375442772;0.80526798941408;-0.005791014451919321;1.0350190970737831;0.8053429520368864
49.119331;1.0350855532819265;0.8332756932624568;0.8049210978576307;-0.02184844795251207;-0.021107469681305266;10.000871444814557;0.83349269978002;-0.005994002381937835;0.8052659315721578;-0.005791014063676712;1.0350189227761897;0.8053417816530951
49.129331;1.0350852162815947;0.8332744887827203;0.8049216458016342;-0.0218484479477789;-0.02110746975361005;10.000886573447458;0.8334936118326064;-0.005994002377045654;0.8052639004222942;-0.005791013646586254;1.0350186750851247;0.805340609334649
49.139331;1.0350848553902983;0.8332732656653639;0.8049222342520305;-0.02184844795486959;-0.021107469791548764;10.000901230522238;0.833494550104612;-0.005994002360556097;0.8052618985270075;-0.00579101319947891;1.0350183559787762;0.8053394359046938
49.149331;1.0350844761296165;0.8332720252445076;0.8049228655260244;-0.021848447974816623;-0.021107469793464388;10.000915365197928;0.8334955150302935;-0.005994002332430243;0.80525992667807;-0.005791012721422409;1.0350179678807148;0.8053382612839255
49.159331;1.0350840841928126;0.8332707707047368;0.8049235411030677;-0.021848448008479706;-0.021107469758429122;10.00092893738695;0.8334965077232305;-0.005994002292614002;0.805257983921015;-0.005791012211771939;1.0350175131727264;0.8053370843115736
49.169331;1.0350836852632328;0.8332695059553864;0.8049242623205698;-0.021848448056533125;-0.0211074696859556;10.000941916642898;0.8334975296745426;-0.00599400224086348;0.8052560683879078;-0.00579101167012491;1.0350169943748142;0.8053359027071928
49.179331;1.0350832848149885;0.833268234861568;0.8049250310852542;-0.021848448119468206;-0.021107469575675344;10.000954283232064;0.8334985821034347;-0.005994002176924152;0.805254178147542;-0.0057910110964076635;1.0350164146641139;0.8053347135071423
49.189331;1.0350828879441663;0.8332669611746305;0.8049258495671978;-0.02184844819775486;-0.021107469427161654;10.00096602993664;0.8334996651790492;-0.005994002100811217;0.8052523110965906;-0.005791010490976635;1.0350157780292255;0.8053335142274736
49.199331;1.0350824995868777;0.8332656882251115;0.8049267190421224;-0.02184844829196359;-0.021107469240045064;10.000977157436031;0.8335007778869101;-0.005994002012761263;0.8052504646473279;-0.005791009854538755;1.0350150888910667;0.8053323040307235
49.209331;1.0350821248726396;0.8332644182890854;0.8049276390710536;-0.021848448402632042;-0.021107469014212055;10.000987669183877;0.8335019184523489;-0.005994001912916951;0.8052486365233552;-0.005791009187953389;1.0350143518434665;0.8053310839697215
49.219331;1.0350817689932645;0.8332631521878704;0.8049286079239515;-0.021848448530135768;-0.021107468749801024;10.000997571868467;0.8335030841676792;-0.005994001801193842;0.8052468261100647;-0.00579100849207515;1.035013571591266;0.8053298566643221
49.229331;1.035081436743986;0.8332618895983274;0.8049296240252635;-0.021848448674632516;-0.02110746844711696;10.00100687346925;0.8335042712365808;-0.005994001677529497;0.8052450350845656;-0.005791007767628136;1.0350127523789925;0.8053286260240279
49.239331;1.0350811323786424;0.8332606299473793;0.8049306873569567;-0.021848448835928024;-0.021107468106694924;10.00101557792765;0.83350547519106;-0.005994001542200962;0.8052432673583795;-0.005791007015173231;1.035011897098148;0.8053273965110515
49.249331;1.0350808597100414;0.8332593731155882;0.8049317996801927;-0.02184844901337644;-0.021107467729450675;10.001023686636513;0.8335066911901687;-0.005994001395815323;0.8052415286841215;-0.005791006235390398;1.0350110071878973;0.8053261717484795
49.259331;1.035080622218953;0.8332581195172416;0.8049329632082928;-0.021848449205764776;-0.021107467316768394;10.001031204900027;0.833507914341149;-0.005994001238965812;0.8052398256834706;-0.0057910054294277105;1.0350100833371836;0.8053249537405371
49.269331;1.035080423014114;0.8332568693437636;0.80493417905907;-0.0218484494112495;-0.021107466870492864;10.001038143224799;0.833509140150187;-0.005994001071921073;0.8052381646049197;-0.005791004598939199;1.0350091262630374;0.8053237434733789
49.279331;1.0350802642542087;0.8332556212275056;0.8049354469356815;-0.021848449627628774;-0.021107466392729583;10.0010445151331;0.8335103648252933;-0.005994000894646283;0.8052365504928849;-0.0057910037459798685;1.0350081375483675;0.805322541574438
49.289331;1.0350801465520583;0.8332543716599033;0.804936765711072;-0.02184844985267494;-0.02110746588557633;10.001050337055508;0.8335115855604586;-0.005994000707035618;0.8052349866411744;-0.005791002872901481;1.0350071198352444;0.8053213481339243
49.299331;1.0350800689937956;0.8332531158771393;0.8049381339320177;-0.021848450084213083;-0.02110746535110431;10.0010556257874;0.8335128006588185;-0.005994000509084091;0.8052334743566816;-0.005791001982136919;1.0350060758191777;0.8053201624782887
49.309331;1.0350800292957185;0.83325184936039;0.8049395498121332;-0.021848450320185384;-0.02110746479148946;10.001060392465604;0.8335140094090157;-0.005994000300977192;0.8052320135402441;-0.005791001075865916;1.0350050076008837;0.805318983220019
49.319331;1.0350800241402087;0.8332505686810234;0.804941010930897;-0.021848450558925064;-0.021107464209050398;10.001064642016297;0.8335152116438362;-0.00599400008314266;0.8052306035693236;-0.005791000155767673;1.0350039174616465;0.8053178083880138
49.329331;1.0350800502481445;0.833249270995278;0.8049425141086172;-0.021848450799367924;-0.02110746360612797;10.001068380139031;0.8335164067411026;-0.005993999856223266;0.8052292437880715;-0.0057909992231208315;1.0350028088195835;0.8053166356783051
49.339331;1.0350801054323922;0.8332479530166147;0.8049440559090625;-0.021848451040841668;-0.021107462984844;10.001071619263392;0.8335175930372855;-0.005993999621062683;0.805227934083615;-0.005790998279158472;1.0350016862601032;0.8053154628217174
49.349331;1.0350801884225789;0.8332466112548872;0.8049456337107722;-0.021848451282767575;-0.021107462347013606;10.001074380020167;0.8335187687639959;-0.005993999378768787;0.8052266757057124;-0.00579099732531003;1.0350005551931134;0.8053142879106421
49.359331;1.0350802979531633;0.833245243350512;0.8049472462720114;-0.021848451524699126;-0.021107461694292985;10.001076690448143;0.8335199334538472;-0.00599399913071251;0.805225471487929;-0.005790996363255804;1.0349994217382066;0.8053131094551463
49.369331;1.0350804322023959;0.8332438484275094;0.8049488931157454;-0.021848451766397582;-0.02110746102829937;10.001078582992754;0.8335210880751369;-0.0059939988783316;0.8052243252278153;-0.005790995394942809;1.0349982926231496;0.805311926183099
49.379331;1.0350805887116752;0.8332424261935176;0.8049505734763466;-0.021848452007751006;-0.02110746035070273;10.00108009111608;0.8335222338381432;-0.005993998622822045;0.8052232408547286;-0.005790994422480972;1.0349971748281612;0.8053107367134869
49.389331;1.0350807646485478;0.8332409764395813;0.804952285789749;-0.021848452248744196;-0.021107459663292447;10.001081245416255;0.8335233709094685;-0.0059939983649750905;0.8052222217615773;-0.005790993447836712;1.034996074911325;0.8053095393880918
49.399331;1.0350809567161554;0.8332394992574927;0.804954027918767;-0.021848452489543032;-0.021107458967781826;10.001082073900848;0.8335244979907022;-0.005993998105302699;0.8052212705470662;-0.0057909924725852175;1.0349949985476428;0.8053083325639526
49.409331;1.0350811606210695;0.833237994910992;0.8049557977690743;-0.02184845273059356;-0.021107458265522468;10.001082612974457;0.8335256126999944;-0.005993997844275138;0.8052203895888042;-0.00579099149795741;1.0349939509751005;0.8053071149788998
49.419331;1.0350813713367881;0.833236463343464;0.8049575942063489;-0.021848452972494353;-0.021107457557453232;10.001082914003293;0.8335267123512723;-0.005993997582403331;0.8052195820099997;-0.005790990525056112;1.0349929376245626;0.805305885851337
49.429331;1.0350815840377516;0.8332349040745638;0.804959418035368;-0.02184845321568268;-0.021107456844186592;10.001083032439736;0.8335277947287492;-0.005993997320201304;0.8052188518471893;-0.005790989555075061;1.0349919641509355;0.8053046451940252
49.439331;1.0350817945101176;0.8332333163076854;0.8049612718323707;-0.021848453460307768;-0.021107456126195374;10.001083011876046;0.8335288582177994;-0.005993997058287339;0.8052182032482406;-0.005790988589373747;1.0349910366717996;0.805303394391305
49.449331;1.0350819987721767;0.8332316986886233;0.8049631584194373;-0.021848453706231452;-0.02110745540415016;10.001082876767892;0.8335299015631422;-0.005993996797594564;0.8052176397459826;-0.00579098762930121;1.0349901620951063;0.8053021359673922
49.459331;1.0350821922807891;0.8332300489676591;0.804965079742622;-0.02184845395296297;-0.02110745467921318;10.001082633798745;0.8335309241043386;-0.005993996539300705;0.8052171641995355;-0.005790986676157375;1.03498934718495;0.80530087237528
49.469331;1.0350823692208548;0.8332283643397543;0.8049670367895642;-0.02184845419967267;-0.021107453953134042;10.001082275557899;0.8335319256632114;-0.005993996284455808;0.80521677896569;-0.005790985731567202;1.0349885968587162;0.8052996054840471
49.479331;1.0350825222633206;0.8332266426267523;0.8049690296832082;-0.02184845444531249;-0.021107453228022023;10.001081786350312;0.8335329052196855;-0.005993996033775505;0.8052164857698173;-0.0057909847977472215;1.0349879134265934;0.8052983373287536
49.489331;1.0350826429893905;0.8332248833320571;0.8049710578067769;-0.021848454688780782;-0.021107452505933114;10.001081151651372;0.8335338600465158;-0.0059939957877558035;0.8052162854669279;-0.005790983877297645;1.034987297195163;0.80529707087695
49.499331;1.0350827231247495;0.8332230876002414;0.804973120186749;-0.021848454929095883;-0.021107451788746835;10.001080365224098;0.8335347865689559;-0.0059939955468171;0.8052161782645129;-0.005790982972820925;1.034986747573895;0.805295810213167
49.509331;1.035082756029618;0.833221257470059;0.8049752160946919;-0.02184845516543571;-0.021107451078288948;10.00107942963469;0.8335356817496303;-0.005993995311247254;0.8052161641032819;-0.005790982086678354;1.0349862634803144;0.8052945599052382
49.519331;1.0350827371306255;0.8332193952587871;0.8049773456241989;-0.021848455397122244;-0.021107450376387976;10.001078354273462;0.8335365439277022;-0.00599399508105513;0.8052162424831535;-0.005790981220948081;1.034985842858881;0.8052933237570338
49.529331;1.0350826632129517;0.8332175033504703;0.804979509732971;-0.021848455623673838;-0.02110744968491959;10.001077153952547;0.833537373026822;-0.005993994855879892;0.8052164121094968;-0.0057909803775098604;1.034985482485479;0.8052921042378428
49.539331;1.035082531918269;0.8332155844916296;0.804981709616884;-0.02184845584470802;-0.021107449005811282;10.001075843503667;0.8335381700421378;-0.005993994635048448;0.8052166709781814;-0.005790979558206774;1.0349851785339692;0.8052909029512318
49.549331;1.0350823416852308;0.8332136421425169;0.8049839459539458;-0.021848456059659356;-0.021107448340913243;10.001074429555956;0.8335389358087628;-0.005993994417975977;0.8052170167078371;-0.005790978765000442;1.0349849273189609;0.8052897212419573
49.559331;1.0350820913956442;0.8332116803397451;0.8049862185504203;-0.021848456267701374;-0.021107447691983205;10.001072907481683;0.8335396699096554;-0.0059939942046318756;0.8052174466378994;-0.005790977999815353;1.0349847256601918;0.805288560175299
49.569331;1.0350817798915708;0.833209703549579;0.8049885266091326;-0.021848456468015868;-0.02110744706093222;10.001071263751102;0.8335403707817;-0.0059939939955248375;0.8052179575165836;-0.005790977264124698;1.0349845705232235;0.8052874201287709
49.579331;1.0350814057511575;0.8332077169612846;0.8049908694924178;-0.021848456659984104;-0.02110744644991415;10.001069480679362;0.8335410363766059;-0.00599399379135522;0.8052185451243588;-0.005790976558749865;1.0349844583114542;0.8052863008479858
49.589331;1.0350809673770904;0.8332057267643317;0.8049932471128836;-0.021848456843013623;-0.021107445861013867;10.00106754170105;0.8335416642334477;-0.005993993592792205;0.8052192042253378;-0.005790975883915322;1.0349843849252012;0.8052852017358451
49.599331;1.03508046337157;0.8332037400662864;0.8049956592383263;-0.021848457016297944;-0.021107445295992622;10.00106543247614;0.8335422512973363;-0.005993993400404154;0.8052199289815652;-0.00579097523936872;1.0349843467810291;0.8052841216544904
49.609331;1.035079892728365;0.8332017645088172;0.804998104896452;-0.02184845717886823;-0.02110744475639991;10.001063133888648;0.8335427939858641;-0.005993993214617311;0.8052207135625735;-0.00579097462458327;1.0349843415461;0.8052830586413212
49.619331;1.0350792546770782;0.8331998075263344;0.8050005832766701;-0.02184845732993403;-0.021107444243810416;10.001060614827757;0.8335432882591298;-0.0059939930357359615;0.8052215523442072;-0.005790974038986509;1.0349843681456257;0.8052820103204014
49.629331;1.035078548698102;0.83319787584689;0.8050030947665029;-0.02184845746912228;-0.02110744375994613;10.001057837179992;0.8335437296783206;-0.005993992863975205;0.8052224396475032;-0.0057909734820838265;1.0349844265243244;0.8052809748310924
49.639331;1.0350777749048288;0.8331959757368669;0.80500564041993;-0.02184845759631829;-0.021107443306554584;10.001054767600111;0.8335441140006964;-0.005993992699433645;0.8052233692900129;-0.005790972953465268;1.034984517294874;0.8052799514443952
49.649331;1.0350769342440138;0.8331941130577132;0.8050082209458925;-0.021848457711409336;-0.021107442885040933;10.00105138266114;0.8335444383486907;-0.005993992542127667;0.8052243342185635;-0.005790972452749829;1.0349846417754978;0.8052789405892259
49.659331;1.0350760280404736;0.8331922930034841;0.8050108366143082;-0.02184845781422774;-0.021107442496141767;10.001047665195625;0.8335447019350986;-0.00599399239202107;0.8052253268622047;-0.0057909719794436675;1.034984802509437;0.8052779436183773
49.669331;1.0350750570785028;0.8331905204242657;0.8050134875038856;-0.02184845790453337;-0.021107442139953858;10.001043598658068;0.8335449056561925;-0.0059939922488530094;0.805226340253195;-0.0057909715327457935;1.0349850035157522;0.8052769624218883
49.679331;1.0350740205796662;0.8331888001526461;0.8050161732128299;-0.021848457981969965;-0.021107441816271687;10.001039167244983;0.8335450510140883;-0.005993992111902078;0.8052273691089302;-0.0057909711114377945;1.034985250166114;0.8052759990136877
49.689331;1.0350729157193015;0.8331871365096988;0.8050188923440259;-0.02184845804607999;-0.021107441524709256;10.001034359848028;0.8335451393224815;-0.005993991979924541;0.8052284099718727;-0.005790970713875681;1.03498554881946;0.8052750557891111
49.699331;1.0350717382795442;0.833185532797622;0.8050216423543652;-0.021848458096312973;-0.021107441264326662;10.00102916855743;0.8335451719006637;-0.005993991851356874;0.8052294599899817;-0.005790970338074151;1.0349859060100344;0.8052741364295658
49.709331;1.0350704839372107;0.8331839913275464;0.8050244198077583;-0.02184845813206278;-0.021107441033340855;10.00102358099341;0.8335451505856001;-0.005993991724686051;0.8052305157461376;-0.0057909699818763745;1.0349863273786348;0.8052732461502156
49.719331;1.035069149709953;0.8331825132699352;0.8050272211129922;-0.021848458152801318;-0.0211074408293738;10.001017578155874;0.8335450771701209;-0.005993991598763628;0.8052315738256474;-0.0057909696431225335;1.0349868169348833;0.8052723908068795
49.729331;1.0350677355061608;0.8331810983909514;0.8050300434656711;-0.021848458158133327;-0.02110744064991012;10.001011142911322;0.8335449523176299;-0.005993991472997016;0.8052326319248038;-0.005790969319844724;1.0349873771713083;0.8052715759099388
49.739331;1.0350662448514636;0.8331797452194037;0.8050328850059707;-0.021848458147664222;-0.021107440492654832;10.001004267529964;0.8335447754146548;-0.005993991347390308;0.8052336886193788;-0.005790969010570528;1.0349880098405433;0.8052708064643062
49.749331;1.035064684440795;0.8331784512156828;0.805035743925406;-0.021848458120811428;-0.021107440355711025;10.000996953352521;0.8335445453237259;-0.0059939912224102575;0.8052347423415257;-0.0057909687145593905;1.0349887163216984;0.8052700874681352
49.759331;1.0350630633877314;0.8331772126704347;0.8050386174521554;-0.021848458076722577;-0.021107440237403817;10.000989205245356;0.8335442614796915;-0.00599399109891969;0.8052357907399706;-0.005790968431692006;1.0349894971912454;0.8052694242224073
49.769331;1.0350613922879914;0.833176024686064;0.8050415014947506;-0.02184845801434523;-0.02110744013592312;10.00098102478556;0.8335439247356515;-0.005993990978319011;0.8052368304263622;-0.005790968162126543;1.0349903519179406;0.8052688221907623
49.779331;1.035059682117522;0.8331748815381301;0.8050443906473715;-0.021848457932580438;-0.021107440049249426;10.000972412032352;0.8335435371182448;-0.005993990862546045;0.8052378569326083;-0.005790967906091192;1.0349912791158884;0.8052682870179757
49.789331;1.0350579436692953;0.8331737774910856;0.8050472783106002;-0.021848457830480346;-0.021107439975331464;10.000963375349903;0.8335431005906754;-0.00599399075355496;0.8052388648644879;-0.005790967663892395;1.0349922768028634;0.8052678245094234
49.799331;1.035056187511156;0.8331727078145019;0.8050501575959551;-0.02184845770745112;-0.021107439912192355;10.000953934471655;0.8335426162920077;-0.005993990652609987;0.8052398479174527;-0.005790967435992204;1.034993342271481;0.8052674401119945
49.809331;1.0350544240645785;0.8331716694401681;0.8050530227018146;-0.02184845756336108;-0.021107439857985324;10.000944113420525;0.8335420851008589;-0.005993990560171599;0.8052407987663639;-0.005790967222963576;1.0349944718979804;0.8052671385736586
49.819331;1.0350526637294004;0.833170660898278;0.8050558691759561;-0.021848457398517852;-0.02110743981112943;10.000933932038752;0.8335415084691057;-0.0059939904764143865;0.8052417095628517;-0.005790967025238272;1.0349956612844384;0.8052669240333036
49.829331;1.0350509166733313;0.8331696818251304;0.8050586931593902;-0.021848457213618944;-0.021107439770358675;10.000923401778007;0.8335408885759139;-0.00599399040159623;0.8052425732980606;-0.005790966842909761;1.0349969055126709;0.8052668002046274
49.839331;1.0350491922730205;0.8331687325656283;0.8050614910669807;-0.021848457009717024;-0.021107439734604355;10.000912526625248;0.8335402279210896;-0.005993990335877183;0.8052433848300652;-0.0057909666757424705;1.0349981994519541;0.805266770624354
49.849331;1.0350474988008553;0.8331678141838725;0.8050642597069999;-0.02184845678810775;-0.021107439702986064;10.00090130679414;0.8335395285234874;-0.005993990279031815;0.8052441405696251;-0.005790966523219709;1.0349995380877577;0.8052668386910854
49.859331;1.0350458431437786;0.8331669287441354;0.8050669960036833;-0.021848456550305;-0.02110743967493662;10.00088973972719;0.8335387911376413;-0.005993990230477895;0.8052448376913871;-0.005790966384604248;1.0350009163197063;0.805267007407157
49.869331;1.0350442307051255;0.833166079357731;0.8050696963558691;-0.021848456298261744;-0.021107439650216404;10.000877816672402;0.8335380153650574;-0.0059939901895216694;0.8052454736779285;-0.005790966258956053;1.0350023286437817;0.805267279185224
49.879331;1.0350426661497474;0.8331652699428687;0.805072356264113;-0.021848456034481413;-0.02110743962884819;10.000865522437236;0.8335372006367953;-0.0059939901556021104;0.8052460459025496;-0.0057909661450198735;1.0350037699067507;0.8052676557614022
49.889331;1.0350411535746185;0.8331645050487924;0.8050749704969683;-0.021848455761760872;-0.021107439611005068;10.000852844167719;0.8335363468139081;-0.005993990128382771;0.8052465514856301;-0.005790966041227392;1.0350052366249474;0.8052681381027612
49.899331;1.0350396952445713;0.8331637896335683;0.8050775336626231;-0.021848455482821345;-0.021107439596744583;10.000839779305531;0.8335354542189107;-0.0059939901077277575;0.8052469879480808;-0.005790965945936175;1.035006727218895;0.8052687261861001
49.909331;1.0350382909016727;0.8331631283564611;0.8050800412313632;-0.021848455200111947;-0.02110743958571963;10.000826333715903;0.8335345242267795;-0.005993990093785215;0.8052473543329977;-0.0057909658576473;1.0350082411215962;0.8052694183840902
49.919331;1.0350369387786207;0.833162524713587;0.8050824905168797;-0.021848454915825415;-0.021107439577069263;10.000812516377165;0.8335335599414404;-0.005993990087092332;0.8052476518625932;-0.0057909657750673795;1.0350097779007215;0.8052702108928015
49.929331;1.035035637171868;0.8331619808392462;0.8050848804839892;-0.021848454632003255;-0.021107439569536725;10.000798335175118;0.8335325654238482;-0.00599399008839821;0.8052478836009721;-0.005790965697128833;1.0350113367969225;0.8052710981638866
49.939331;1.0350343852692356;0.8331614979653166;0.8050872104939286;-0.021848454350555435;-0.021107439561649302;10.000783796417133;0.8335315442651103;-0.0059939900984290855;0.8052480537887609;-0.005790965623049455;1.035012916487299;0.8052720742588332
49.949331;1.0350331828423145;0.833161076955103;0.8050894791427553;-0.021848454073197538;-0.021107439551787403;10.000768913030605;0.8335304994574692;-0.0059939901180211036;0.8052481676603509;-0.005790965552414766;1.0350145154562984;0.8052731336853133
49.959331;1.035032029257214;0.8331607185815135;0.805091683779025;-0.02184845380144509;-0.021107439538438594;10.000753712402293;0.8335294341402593;-0.005993990148275019;0.8052482312363188;-0.005790965485124121;1.0350161332581225;0.8052742709307964
49.969331;1.0350309227732442;0.8331604235617106;0.8050938207445144;-0.0218484535366927;-0.02110743952069724;10.000738230850558;0.8335283518645012;-0.00599399019036723;0.8052482505981977;-0.005790965421032084;1.0350177712699236;0.8052754799181435
49.979331;1.0350298609926551;0.8331601925733839;0.8050958859566373;-0.02184845328033602;-0.021107439498392576;10.00072250126602;0.8335272567514863;-0.005993990245429699;0.8052482315354673;-0.005790965359557151;1.035019432092901;0.8052767546463357
49.989331;1.0350288418923006;0.8331600265110997;0.8050978752710581;-0.021848453033814358;-0.021107439471747556;10.000706548529722;0.8335261538883644;-0.0059939903146067975;0.8052481797204721;-0.005790965299757827;1.0350211189513883;0.8052780904211092
49.999331;1.0350278640154524;0.8331599270154659;0.8050997845644566;-0.021848452798564795;-0.02110743944111036;10.00069039349716;0.8335250492685133;-0.005993990398968866;0.8052481005277855;-0.005790965240766888;1.0350228355219806;0.8052794842964668
50.009331;1.03502692581051;0.8331598967365026;0.8051016097018753;-0.021848452576139522;-0.021107439406962823;10.00067405745727;0.8335239490942267;-0.005993990499371052;0.8052479989891399;-0.005790965182025323;1.0350245852217823;0.8052809345988803
50.019331;1.0350260249214194;0.833159938750336;0.8051033461628151;-0.021848452368366286;-0.02110743937000293;10.00065756311189;0.8335228588256475;-0.005993990616431602;0.8052478803299721;-0.005790965123247584;1.0350263702750746;0.8052824405690049
50.029331;1.0350251577205967;0.8331600557303621;0.8051049883252864;-0.021848452177118373;-0.02110743933108529;10.000640933191178;0.8335217824416061;-0.005993990750599644;0.8052477502655448;-0.005790965064335368;1.0350281917114017;0.8052840024153076
50.039331;1.0350243193510664;0.833160249731003;0.8051065294009692;-0.0218484520039352;-0.02110743929107696;10.000624189768425;0.8335207224100523;-0.00599399090220749;0.805247614874285;-0.0057909650051642045;1.0350300505090961;0.8052856210156238
50.049331;1.035023504363158;0.8331605221379157;0.8051079628329769;-0.021848451850070404;-0.021107439250841964;10.000607356553916;0.8335196805939946;-0.005993991071463021;0.8052474804675425;-0.005790964945322404;1.0350319487803445;0.8052872970705209
50.059331;1.035022707062816;0.8331608736559223;0.8051092842562195;-0.021848451716829656;-0.021107439211207397;10.000590462569772;0.8335186595080092;-0.005993991258475789;0.8052473536643843;-0.005790964884212982;1.0350338893991027;0.8052890305275158
50.069331;1.0350219211978908;0.8331613050786705;0.8051104923341754;-0.021848451605705803;-0.021107439172693997;10.000573541295394;0.8335176624653833;-0.005993991463251207;0.8052472415254543;-0.005790964821575572;1.0350358746429829;0.8052908205024876
50.079331;1.0350211404155596;0.8331618180513863;0.805111588342767;-0.02184845151822779;-0.02110743913540063;10.000556625027796;0.833516692178898;-0.005993991685625203;0.8052471514161265;-0.005790964757868451;1.0350379059644301;0.8052926651262723
50.089331;1.0350203596630085;0.833162414626343;0.805112575457625;-0.021848451455737734;-0.021107439099328027;10.000539741963822;0.8335157493925758;-0.005993991925344113;0.8052470905569715;-0.005790964694079074;1.0350399842398086;0.8052945613160377
50.099331;1.0350195754342808;0.8331630963691868;0.8051134576508249;-0.021848451419249768;-0.021107439064726494;10.000522916951368;0.8335148328205442;-0.005993992182212059;0.8052470652928184;-0.005790964631298683;1.0350421087504822;0.8052965049379114
50.109331;1.0350187847518981;0.8331638639716693;0.8051142383958192;-0.021848451409455627;-0.021107439032130214;10.000506172483293;0.8335139399627459;-0.005993992456117857;0.8052470805181645;-0.005790964570493181;1.035044276556673;0.8052984914040487
50.119331;1.0350179848403274;0.8331647174103647;0.8051149203530429;-0.02184845142685401;-0.021107439002179842;10.000489530320616;0.8335130679661746;-0.005993992746976308;0.8052471399794441;-0.005790964512341701;1.0350464837316085;0.8053005162584395
50.129331;1.0350171735300142;0.8331656565563899;0.8051155056936456;-0.021848451471807646;-0.02110743897557915;10.000473013979192;0.8335122142950554;-0.005993993054554984;0.8052472470152698;-0.005790964457126528;1.0350487264367738;0.805302575500137
50.139331;1.0350163493607065;0.8331666815379686;0.8051159960582748;-0.02184845154448205;-0.021107438953297863;10.000456650798538;0.8335113771153047;-0.005993993378220036;0.8052474046559551;-0.005790964404913244;1.0350510006788491;0.8053046655170727
50.149331;1.035015511416594;0.8331677921808608;0.8051163925456452;-0.021848451644879512;-0.021107438936576902;10.000440470908538;0.8335105552341515;-0.005993993716816852;0.8052476152770903;-0.005790964355848466;1.035053301985413;0.8053067825730409
50.159331;1.0350146594578469;0.8331689873050003;0.8051166961219607;-0.021848451772924753;-0.021107438926658943;10.000424501820225;0.8335097481004967;-0.005993994068772034;0.805247880441071;-0.005790964310380101;1.035055625934539;0.8053089226290026
50.169331;1.0350137943528945;0.8331702647344322;0.8051169080217498;-0.021848451928358048;-0.02110743892474256;10.000408761668828;0.8335089563556168;-0.005993994432281594;0.8052482006809022;-0.0057909642694821545;1.0350579690387234;0.8053110819379508
50.179331;1.0350129174939182;0.8331716216714022;0.8051170299283993;-0.02184845211055623;-0.021107438932150533;10.000393257669504;0.8335081819957457;-0.005993994805484348;0.8052485751636063;-0.005790964234725344;1.0350603288728277;0.8053132574328095
50.189331;1.0350120293578462;0.8331730551630055;0.8051170639495953;-0.021848452318624888;-0.021107438950303443;10.000377990665323;0.8335074275426236;-0.005993995186558078;0.8052490016594005;-0.005790964207984676;1.0350627032573554;0.8053154465875073
50.199331;1.0350111295768547;0.8331745626506951;0.8051170122481053;-0.021848452551756468;-0.02110743898049747;10.00036295711839;0.8335066955045212;-0.005993995573622486;0.8052494771625329;-0.0057909641909822274;1.0350650894995785;0.8053176474945235
50.209331;1.035010218594894;0.8331761421877139;0.8051168764982906;-0.021848452809440734;-0.021107439023703777;10.00034815055202;0.8335059888375571;-0.005993995964609098;0.8052499989924509;-0.005790964184937378;1.035067484593317;0.8053198588001538
50.219331;1.0350092986626838;0.8331777921280884;0.8051166577403467;-0.021848453091240477;-0.021107439080451155;10.000333568837554;0.8335053113987285;-0.005993996357288253;0.8052505655166529;-0.005790964190343669;1.035069885792128;0.8053220789050916
50.229331;1.0350083734588702;0.8331795107882077;0.8051163569351624;-0.021848453396397915;-0.021107439150876615;10.000319218596042;0.8335046676681824;-0.0059939967493389985;0.8052511761071034;-0.005790964207013761;1.0350722903566092;0.8053243052981762
50.239331;1.0350074476037818;0.8331812966828702;0.8051159758141693;-0.021848453723698334;-0.02110743923495338;10.00030511307114;0.833504062032043;-0.005993997138388913;0.8052518306420209;-0.005790964234467588;1.0350746947511487;0.8053265347498887
50.249331;1.0350065265654247;0.8331831489412441;0.8051155171345371;-0.021848454071603636;-0.021107439332646166;10.000291268715927;0.8335034980242596;-0.005993997522043814;0.805252528985558;-0.005790964272266823;1.0350770944423324;0.8053287637544495
50.259331;1.0350056160799266;0.8331850672468326;0.8051149841003628;-0.02184845443846186;-0.02110743944388365;10.00027770207746;0.8335029777894714;-0.005993997897917525;0.805253271178996;-0.005790964320066298;1.0350794844496305;0.8053309887103401
50.269331;1.0350047212064193;0.8331870518001022;0.8051143796826478;-0.021848454822640234;-0.021107439568448468;10.00026442923019;0.8335025022287593;-0.005993998263654582;0.8052540581939361;-0.005790964377492232;1.0350818603420684;0.8053332059335568
50.279331;1.0350038459001683;0.8331891036597283;0.8051137061174333;-0.02184845522248364;-0.021107439705808993;10.000251467114458;0.8335020719339411;-0.0059939986170076225;0.8052548918778117;-0.005790964444035102;1.0350842194263703;0.8053354114189466
50.289331;1.0350029929194895;0.8331912246984214;0.8051129646004939;-0.02184845563626051;-0.0211074398549002;10.000238836457518;0.8335016880512294;-0.005993998956007004;0.8052557739891053;-0.005790964519067698;1.0350865611302136;0.805337600630616
50.299331;1.0350021635867834;0.8331934168034789;0.8051121556359951;-0.021848456062239507;-0.021107440014003637;10.000226565667083;0.8335013521111072;-0.005993999279052053;0.8052567055802169;-0.005790964601783876;1.035088886193484;0.8053397686399406
50.309331;1.0350013576481412;0.8331956812139462;0.8051112798162444;-0.021848456498776387;-0.02110744018097713;10.000214688326512;0.8335010652294812;-0.005993999584978961;0.8052576870813815;-0.00579096469106048;1.0350911955202322;0.8053419100745457
50.319331;1.0350005733274783;0.8331980186218194;0.8051103381865493;-0.02184845694430251;-0.021107440353697;10.000203235488408;0.833500827940367;-0.005993999873222065;0.8052587184607031;-0.005790964785488807;1.0350934890371362;0.8053440190017619
50.329331;1.0349998073679474;0.8332004293097385;0.8051093320776994;-0.021848457397209343;-0.021107440530220234;10.000192231996161;0.8335006406027615;-0.005994000143766276;0.8052597989798846;-0.0057909648834955415;1.0350957650128858;0.8053460892807023
50.339331;1.034999055701977;0.8332029128768247;0.8051082631985201;-0.021848457855741514;-0.021107440708778555;10.000181700448591;0.8335005037364122;-0.005994000396871182;0.8052609269819422;-0.005790964983393493;1.035098020663177;0.8053481146577134
50.349331;1.0349983148856572;0.8332054678856128;0.8051071341248498;-0.021848458318048228;-0.021107440888063045;10.000171673387712;0.833500418165189;-0.005994000632945033;0.8052621003990383;-0.005790965083486894;1.035100252983974;0.8053500885319036
50.359331;1.0349975829286036;0.8332080915157527;0.8051059481906545;-0.02184845878235901;-0.021107441067523706;10.00016220374664;0.8335003843600265;-0.005994000852504845;0.8052633172801706;-0.005790965182283395;1.035102458929541;0.8053520045198359
50.369331;1.0349968593871204;0.8332107795494702;0.8051047087974573;-0.02184845924707549;-0.021107441247220148;10.000153360852739;0.8335004013425288;-0.0059940010560252995;0.8052645755122457;-0.005790965278479245;1.0351046360592682;0.8053538574778967
50.379331;1.03499614557081;0.8332135270203921;0.8051034192779835;-0.021848459710667456;-0.021107441427454507;10.000145219654554;0.8335004665124834;-0.005994001243888526;0.8052658723263062;-0.005790965370688835;1.035106783300972;0.8053556435652001
50.389331;1.0349954444451097;0.8332163289776076;0.8051020833447886;-0.0218484601715007;-0.021107441608630248;10.000137850162018;0.833500575884461;-0.005994001416406072;0.8052672041638971;-0.005790965457355985;1.0351089004867913;0.8053573594977015
50.399331;1.0349947600376677;0.8332191807265497;0.8051007053122108;-0.021848460627799365;-0.02110744179136391;10.00013130305735;0.8335007240476217;-0.005994001573640534;0.8052685667619301;-0.00579096553700322;1.0351109869746629;0.8053590023204105
50.409331;1.0349940970162324;0.8332220777922594;0.8050992901371868;-0.021848461077816638;-0.021107441976543354;10.000125600645264;0.8335009049646871;-0.005994001715319769;0.8052699552931186;-0.0057909656085568875;1.0351130405988833;0.8053605697719063
50.419331;1.0349934607092617;0.8332250160236375;0.8050978435284054;-0.021848461520057174;-0.021107442165183062;10.000120742794707;0.833501113440973;-0.005994001841155052;0.8052713645847857;-0.005790965671313509;1.0351150579394661;0.8053620604987831
50.429331;1.034992856917421;0.8332279914668207;0.8050963715888214;-0.021848461953310142;-0.021107442358342672;10.000116717451434;0.8335013453720985;-0.005994001951211057;0.8052727893205465;-0.005790965724539998;1.0351170353477133;0.8053634742470364
50.439331;1.0349922908415605;0.8332309998069164;0.8050948801492867;-0.021848462376499872;-0.02110744255724908;10.000113502474857;0.8335015967091602;-0.005994002045944326;0.8052742243237697;-0.005790965767316047;1.0351189694481548;0.805364812173452
50.449331;1.0349917659639831;0.8332340361128051;0.8050933747823784;-0.02184846278864693;-0.02110744276340636;10.000111061381523;0.8335018629397254;-0.005994002125964407;0.8052756652415679;-0.005790965798885127;1.0351208571381616;0.805366076943115
50.459331;1.034991283681215;0.8332370953474838;0.8050918613736949;-0.021848463189110667;-0.0211074429785981;10.000109344998343;0.8335021396417456;-0.005994002191791551;0.805277109042812;-0.0057909658190431566;1.0351226956968664;0.8053672725931097
50.469331;1.0349908435600734;0.8332401728880401;0.8050903463348589;-0.021848463577900813;-0.021107443204761538;10.000108303437598;0.8335024232642445;-0.005994002243727407;0.8052785536631019;-0.005790965828168878;1.0351244831126996;0.8053684041389098
50.479331;1.0349904443015805;0.8332432643189571;0.8050888362613671;-0.021848463955742567;-0.021107443443730525;10.000107898853855;0.8335027114246119;-0.0059940022817320795;0.8052799973415858;-0.0057909658269577535;1.0351262184000483;0.8053694769107899
50.489331;1.0349900846309954;0.8332463651510751;0.8050873374878159;-0.021848464323759215;-0.02110744369704977;10.000108107030591;0.8335030022139198;-0.005994002305346351;0.8052814382220743;-0.005790965816022357;1.0351279014885058;0.805370496080861
50.499331;1.034989763145146;0.8332494710887411;0.8050858558398244;-0.021848464682898847;-0.021107443965987654;10.000108908759334;0.833503293120255;-0.005994002313742473;0.8052828742513387;-0.005790965795629721;1.0351295323455718;0.8053714665820049
50.509331;1.034989477623439;0.8332525783624158;0.8050843964696109;-0.021848465033532997;-0.021107444251627628;10.000110283778346;0.8335035807921538;-0.00599400230574966;0.8052843035090397;-0.005790965765808788;1.0351311098807099;0.8053723929563952
50.519331;1.034989224712732;0.8332556837674943;0.8050829635449357;-0.021848465375529598;-0.021107444554939663;10.000112213603968;0.8335038614362688;-0.0059940022798717464;0.8052857246224374;-0.005790965726575196;1.0351326317352147;0.8053732789913447
50.529331;1.034989000343129;0.8332587846037314;0.8050815599125087;-0.02184846570861331;-0.021107444876861312;10.000114686646302;0.8335041315284742;-0.005994002234527569;0.8052871364882576;-0.0057909656778900335;1.0351340948458339;0.8053741277994055
50.539331;1.0349888003088448;0.8332618786456358;0.8050801871189774;-0.021848466032676726;-0.02110744521837427;10.000117700749175;0.8335043889825732;-0.005994002168487858;0.8052885374355183;-0.005790965619463276;1.0351354958670842;0.8053749424745661
50.549331;1.034988620512992;0.8332649640546247;0.8050788456420507;-0.021848466347813553;-0.02110744558043164;10.000121262724955;0.8335046337147363;-0.0059940020812989485;0.8052899249332385;-0.005790965550729948;1.03513683148144;0.8053757266299946
50.559331;1.0349884572852606;0.8332680392650885;0.8050775350542198;-0.02184846665405069;-0.02110744596369805;10.00012538588096;0.8335048667533778;-0.005994001973561138;0.8052912964875997;-0.005790965470998314;1.035138098776801;0.8053764843913441
50.569331;1.0349883078470707;0.8332711028683236;0.805076254613789;-0.021848466951104255;-0.021107446368322996;10.000130089877427;0.8335050887531288;-0.005994001846953015;0.8052926507370352;-0.005790965379603588;1.0351392954392562;0.805377219768959
50.579331;1.034988170579429;0.8332741534109813;0.805075004071819;-0.02184846723848805;-0.021107446793917167;10.0001354010792;0.8335052987555003;-0.005994001703954228;0.8052939874175014;-0.005790965276085253;1.0351404199243344;0.8053779362064155
50.589331;1.0349880449013558;0.8332771891913342;0.8050737835794247;-0.021848467515820407;-0.021107447239695536;10.00014134839005;0.8335054937740392;-0.005994001547430097;0.8052953063517595;-0.005790965160408709;1.0351414713731077;0.8053786371952518
50.599331;1.0349879308468017;0.8332802080901599;0.8050725931267106;-0.02184846778289446;-0.021107447704655957;10.000147957253878;0.8335056697033292;-0.005994001380217335;0.8052966064218222;-0.005790965033012416;1.035142448661576;0.8053793268828616
50.609331;1.0349878288272143;0.8332832075113011;0.8050714325797351;-0.02184846803937677;-0.02110744818773196;10.000155246147449;0.8335058225066654;-0.005994001204806371;0.805297885330921;-0.005790964894574168;1.0351433494660087;0.8053800096951902
50.619331;1.0349877395083602;0.8332861845774544;0.805070301997142;-0.02184846828446239;-0.021107448687968978;10.00016322644781;0.8335059486125324;-0.005994001023275281;0.8052991401865371;-0.005790964745774406;1.0351441705230198;0.8053806897844085
50.629331;1.0349876630058894;0.8332891366253494;0.8050692017892215;-0.021848468516877977;-0.021107449204681276;10.000171903123281;0.8335060452775377;-0.005994000837359646;0.8053003679742936;-0.005790964587283523;1.0351449082182946;0.8053813705708986
50.639331;1.0349875978249379;0.8332920617719652;0.8050681329673297;-0.021848468735074452;-0.02110744973749113;10.000181272280019;0.8335061112565528;-0.0059940006484540355;0.8053015657185041;-0.0057909644198276475;1.03514555858428;0.8053820541948584
50.649331;1.0349875413147012;0.8332949588576679;0.8050670972147941;-0.02184846893719932;-0.021107450286285655;10.000191317525513;0.8335061467343879;-0.005994000457715114;0.8053027308587326;-0.00579096424418073;1.035146117624084;0.8053827414212511
50.659331;1.0349874914342838;0.8332978267441622;0.8050660960893343;-0.021848469121070434;-0.021107450851146792;10.000202010517112;0.8335061525561048;-0.005994000266409136;0.8053038615736656;-0.005790964061107535;1.0351465821656793;0.8053834321581972
50.669331;1.0349874473309422;0.8333006640010684;0.8050651300767532;-0.021848469284460298;-0.021107451432177453;10.000213311936132;0.8335061297904914;-0.005994000076053078;0.8053049567707524;-0.005790963871228048;1.0351469499161292;0.8053841258680021
50.679331;1.0349874084360018;0.8333034693990317;0.8050641988472277;-0.02184846942540021;-0.02110745202926687;10.000225166943716;0.8335060794746966;-0.005993999888050835;0.8053060160127679;-0.005790963674896569;1.0351472189140236;0.8053848212596723
50.689331;1.0349873741342908;0.8333062424864364;0.8050633022623668;-0.021848469542251066;-0.021107452641986053;10.000237504317548;0.8335060020437899;-0.005993999703364507;0.805307039490264;-0.005790963472338854;1.0351473876150254;0.8053855160358795
50.699331;1.0349873440536073;0.8333089836151747;0.8050624411017158;-0.021848469633674754;-0.02110745326958639;10.000250245218302;0.8335058969352934;-0.005993999522604038;0.8053080279695289;-0.005790963263991129;1.035147455176894;0.8053862074074908
50.709331;1.0349873177447775;0.8333116934553884;0.8050616172154208;-0.021848469698643947;-0.02110745391097276;10.000263307423204;0.8335057628911795;-0.005993999346249125;0.8053089827965635;-0.005790963050663588;1.035147421257534;0.8053868925844191
50.719331;1.034987294139742;0.8333143723743129;0.8050608327451474;-0.021848469736421634;-0.02110745456472474;10.000276602268867;0.8335055988112963;-0.005993999174758741;0.8053099059666907;-0.005790962833320873;1.0351472858169832;0.8053875691443957
50.729331;1.0349872715960509;0.8333170201927317;0.8050600890452444;-0.021848469746535322;-0.021107455229195517;10.000290039969865;0.833505404626438;-0.005993999008534248;0.8053107999797704;-0.005790962612735082;1.0351470495835817;0.8053882358094684
50.739331;1.0349872487326426;0.8333196364204238;0.8050593866496797;-0.021848469728979886;-0.021107455902482513;10.000303541989108;0.8335051815875973;-0.005993998847838053;0.8053116674322113;-0.0057909623893347825;1.0351467150006153;0.805388892914691
50.749331;1.0349872256636992;0.8333222204944858;0.8050587259337196;-0.021848469684539278;-0.021107456582225285;10.000317046274091;0.8335049318937088;-0.005993998692860824;0.8053125106229442;-0.00579096216326174;1.0351462866170993;0.8053895421211958
50.759331;1.0349872042403008;0.833324771859849;0.8050581068867895;-0.02184846961470734;-0.021107457265543444;10.000330504927279;0.8335046581795243;-0.005993998543883676;0.8053133315658516;-0.005790961934563612;1.0351457703485858;0.8053901858984379
50.769331;1.0349871871465584;0.8333272900253701;0.8050575279852931;-0.021848469521227643;-0.021107457949349658;10.000343879492405;0.8335043629384841;-0.005993998401408042;0.805314132622852;-0.005790961703424874;1.0351451722799736;0.8053908267426153
50.779331;1.034987177422101;0.8333297742764029;0.8050569861062357;-0.02184846940587162;-0.02110745863076014;10.000357134855863;0.833504047733574;-0.005993998266251725;0.8053149171415749;-0.00579096147015983;1.035144498055143;0.8053914662188157
50.789331;1.0349871784158362;0.833332222871404;0.8050564777369228;-0.021848469270594546;-0.021107459307209232;10.00037023310879;0.833503712812324;-0.0059939981395553754;0.8053156892907996;-0.0057909612350020455;1.0351437530216314;0.8053921047454868
50.799331;1.0349871931480104;0.8333346323866775;0.8050559995343101;-0.021848469117679615;-0.021107459976380777;10.000383127704499;0.8335033574409393;-0.005993998022747527;0.8053164534026057;-0.00579096099814237;1.0351429426462573;0.8053927424288022
50.809331;1.034987223371318;0.8333369978872454;0.805055548070715;-0.02184846894969442;-0.021107460636267936;10.000395762100382;0.8335029803155385;-0.005993997917518173;0.8053172138985468;-0.005790960759918152;1.0351420725920681;0.8053933801091979
50.819331;1.0349872693597189;0.833339313941788;0.8050551197495679;-0.021848468769370685;-0.021107461285306765;10.000408079223531;0.8335025799603469;-0.005993997825644193;0.8053179755744315;-0.005790960520716146;1.0351411480020818;0.8053940198229637
50.829331;1.0349873307452027;0.8333415758117521;0.8050547106310986;-0.021848468579478576;-0.021107461922229936;10.000420032715665;0.8335021555370903;-0.005993997748642963;0.8053187427679581;-0.005790960280831837;1.0351401727463196;0.8053946647551591
50.839331;1.0349874071975416;0.8333437799968991;0.8050543162912248;-0.021848468382691753;-0.021107462545590424;10.000431586059474;0.8335017075063975;-0.005993997687367075;0.8053195180666617;-0.005790960040494534;1.0351391497311089;0.8053953188181653
50.849331;1.0349874981533271;0.8333459241372743;0.8050539318090357;-0.021848468181468805;-0.021107463153420897;10.000442705834976;0.8335012376714637;-0.00599399764177789;0.8053203025060944;-0.005790959799711762;1.0351380816591167;0.8053959858023505
50.859331;1.0349876024692182;0.8333480065983645;0.8050535511788451;-0.021848467978040097;-0.021107463743347783;10.000453361711088;0.8335007489628438;-0.005993997611259935;0.8053210967029547;-0.00579095955803224;1.035136971029655;0.8053966688905675
50.869331;1.0349877184847562;0.8333500258266066;0.805053166753229;-0.02184846777453141;-0.021107464312995688;10.000463530997386;0.8335002449534269;-0.005993997595165076;0.805321901432667;-0.0057909593146485755;1.0351358197939706;0.8053973713382273
50.879331;1.0349878443109117;0.8333519798901172;0.8050527696287265;-0.021848467573098645;-0.021107464860385495;10.00047319746858;0.8334997292656536;-0.00599399759297249;0.8053227172746217;-0.005790959068761239;1.0351346296023263;0.8053980973692549
50.889331;1.0349879782168863;0.8333538665345016;0.8050523506184913;-0.02184846737590415;-0.021107465384061247;10.000482342396758;0.8334992053361496;-0.00599399760431942;0.8053235438060571;-0.005790958819982117;1.0351334024300674;0.8053988516917744
50.899331;1.0349881189274428;0.833355683468845;0.8050519012658143;-0.021848467184903325;-0.021107465882921766;10.000490937419727;0.8334986764009464;-0.005993997629165352;0.8053243794482313;-0.005790958568660259;1.0351321410658276;0.8053996379519444
50.909331;1.0349882657397182;0.8333574288451016;0.8050514144549815;-0.02184846700164727;-0.021107466356094052;10.000498946955915;0.8334981453952964;-0.005993997667678481;0.8053252219447714;-0.005790958315934141;1.0351308494225737;0.8054004579393482
50.919331;1.0349884182982194;0.8333591020618439;0.8050508846367285;-0.02184846682730109;-0.02110746680292052;10.000506337106858;0.8334976148061828;-0.005993997719844948;0.8053260687117612;-0.005790958063523992;1.0351295327444674;0.8054013118882488
50.929331;1.0349885761430495;0.8333607041439751;0.8050503081942677;-0.021848466662913922;-0.021107467222806466;10.000513083245863;0.8334970867052108;-0.005993997785263945;0.8053269169682044;-0.005790957813452968;1.0351281971310604;0.8054021986926081
50.939331;1.0349887383836063;0.8333622371579308;0.805049683924085;-0.02184846650976888;-0.021107467615139965;10.000519173581681;0.8334965631536628;-0.005993997863223528;0.8053277635532483;-0.00579095756773322;1.0351268481806633;0.8054031158559606
50.949331;1.0349889033656423;0.8333637033677208;0.805049013053132;-0.021848466369433526;-0.021107467979595174;10.00052460714318;0.8334960469322432;-0.005993997952862665;0.8053286048098482;-0.005790957328122387;1.0351254903417422;0.8054040596451243
50.959331;1.0349890684045928;0.8333651047617733;0.8050482985244329;-0.02184846624341822;-0.02110746831638143;10.000529383424773;0.8334955418546132;-0.00599399805328111;0.8053294370315162;-0.005790957096121706;1.0351241272415264;0.8054050256175019
50.969331;1.0349892301545214;0.8333664429518587;0.8050475438537358;-0.021848466132815915;-0.021107468626001935;10.000533493353322;0.8334950521694525;-0.0059939981636227295;0.8053302568494644;-0.005790956873136061;1.0351227614717555;0.8054060096907962
