time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.979331;1.0349893850527474;0.8333677194765341;0.8050467520537483;-0.02184846603820215;-0.02110746890892592;10.000536923100903;0.8334945819641191;-0.005993998283237539;0.8053310611563811;-0.00579095666067667;1.0351213944932054;0.8054070089493025
50.989331;1.0349895289847102;0.8333689363555317;0.8050459254296104;-0.021848465959713476;-0.02110746916561982;10.00053966272613;0.8334941350560018;-0.005993998411838716;0.8053318469911758;-0.0057909564606289;1.0351200274232277;0.8054080213529687
50.999331;1.0349896571523112;0.8333700961668347;0.8050450664356052;-0.021848465897114287;-0.02110746939678981;10.00054170945415;0.8334937149912907;-0.005993998549547632;0.8053326114832926;-0.005790956275454157;1.0351186611718273;0.8054090451489022
51.009331;1.0349897645192563;0.8333712013085797;0.8050441781107026;-0.021848465849682086;-0.021107469603580703;10.000543070681482;0.8334933253622716;-0.005993998696898669;0.8053333520601854;-0.0057909561080921245;1.0351172953864145;0.8054100787583397
51.019331;1.0349898456917768;0.833372253380362;0.8050432632152903;-0.021848465816087796;-0.021107469787603556;10.00054376841434;0.8334929698760554;-0.005993998854773997;0.8053340669409903;-0.0057909559616254646;1.0351159275534185;0.8054111208752718
51.029331;1.0349898945427578;0.833373253361943;0.8050423232309313;-0.021848465794664915;-0.021107469950702763;10.00054383571785;0.8334926515209089;-0.005993999024234769;0.8053347550264326;-0.005790955838942393;1.0351145533597697;0.805412170338439
51.039331;1.034989904682082;0.8333742018853051;0.8050413586491584;-0.021848465783754777;-0.021107470094585735;10.000543305884019;0.8334923722446875;-0.005993999206424451;0.8053354151139944;-0.0057909557426028616;1.0351131680539183;0.8054132258163219
51.049331;1.0349898707565246;0.8333750993408003;0.8050403705386784;-0.021848465781666777;-0.021107470220706862;10.000542206461551;0.8334921338197292;-0.005993999402672702;0.8053360454185959;-0.005790955674948224;1.0351117676376764;0.8054142858529351
51.059331;1.0349897896179299;0.833375946579287;0.8050393617408651;-0.02184846578664575;-0.02110747033049957;10.000540559463072;0.8334919385670444;-0.005993999614596688;0.8053366440106688;-0.0057909556381035695;1.0351103493635354;0.8054153493479289
51.069331;1.0349896605392876;0.8333767460085404;0.8050383365691413;-0.021848465797131303;-0.021107470425407532;10.000538381848493;0.8334917894229422;-0.005993999843866763;0.8053372098257123;-0.005790955633715181;1.035108911844336;0.8054164157893912
51.079331;1.0349894847663599;0.8333775018141549;0.8050372998338745;-0.02184846581192717;-0.021107470506494943;10.000535687575368;0.833491689754981;-0.0059940000918387885;0.8053377431365112;-0.0057909556628498405;1.0351074550802146;0.8054174848744307
51.089331;1.0349892649549262;0.8333782189902594;0.8050362563963379;-0.021848465830130597;-0.021107470574225438;10.000532491320982;0.8334916430638047;-0.005994000359455633;0.8053382451634908;-0.005790955726188067;1.0351059804879594;0.805418556062311
51.099331;1.0349890045483703;0.8333789023240138;0.8050352113232083;-0.021848465851045787;-0.021107470628751145;10.000528809833089;0.8334916527412173;-0.005994000647234258;0.8053387176540137;-0.00579095582414873;1.035104490520773;0.805419628326391
51.109331;1.0349887072010453;0.833379556367305;0.8050341697841839;-0.021848465874309282;-0.0211074706703194;10.000524659035264;0.8334917219576513;-0.005994000955132354;0.8053391628709462;-0.005790955956916681;1.0351029876011328;0.8054206996874252
51.119331;1.0349883766527854;0.8333801859628774;0.8050331365427467;-0.021848465900263733;-0.021107470699374416;10.00052005010232;0.8334918532238034;-0.005994001282456123;0.8053395834897488;-0.005790956124521409;1.0351014732327752;0.8054217667312166
51.129331;1.0349880170251138;0.8333807961136378;0.8050321155772454;-0.02184846593013485;-0.021107470716435678;10.00051499214783;0.8334920473502716;-0.005994001627889331;0.8053399821108692;-0.00579095632685067;1.0350999481546928;0.8054228246804609
51.139331;1.0349876326728844;0.833381391242265;0.805031109839403;-0.021848465965656195;-0.021107470721977883;10.000509500248524;0.8334923028799294;-0.005994001989643468;0.8053403608669841;-0.00579095656359657;1.0350984130333494;0.8054238681406346
51.149331;1.0349872272357623;0.8333819749841606;0.8050301214833672;-0.021848466008510075;-0.021107470716309955;10.000503600595348;0.8334926172199268;-0.005994002365701801;0.8053407214102768;-0.005790956834247156;1.0350968690989255;0.8054248921267294
51.159331;1.034986802808048;0.8333825506788106;0.8050291527110408;-0.021848466060023993;-0.02110747069950013;10.000497330481338;0.8334929883580285;-0.0059940027540477765;0.805341065070657;-0.005790957138147818;1.035095318783999;0.8054258927721111
51.169331;1.0349863601046003;0.8333831217957753;0.8050282062602557;-0.021848466121034728;-0.021107470671483712;10.000490731384392;0.8334934150458039;-0.00599400315284953;0.8053413932132105;-0.005790957474676182;1.0350937655325763;0.805426867399235
51.179331;1.0349858992371332;0.8333836916976036;0.8050272851740733;-0.021848466191756725;-0.021107470632295677;10.00048383614149;0.8334938957399968;-0.005994003560470164;0.805341707589027;-0.005790957843440332;1.0350922121776407;0.8054278140146378
51.189331;1.0349854198012667;0.8333842628272767;0.8050263922819689;-0.021848466271830576;-0.02110747058215206;10.000476657701409;0.833494428206846;-0.005994003975163018;0.8053420098320773;-0.0057909582442775736;1.0350906594861151;0.8054287306845426
51.199331;1.0349849200576278;0.8333848362049021;0.805025529760663;-0.021848466360526286;-0.021107470521227734;10.000469187393348;0.8334950100316241;-0.005994004394791255;0.8053423004501695;-0.005790958677045097;1.0350891062300764;0.8054296151481205
51.209331;1.0349843966941596;0.8333854117848131;0.8050246993645129;-0.02184846645677894;-0.02110747044946548;10.00046140500181;0.8334956391146303;-0.005994004816850005;0.8053425785131709;-0.0057909591414940145;1.035087550285837;0.8054304648177599
51.219331;1.0349838457763274;0.8333859893736327;0.8050239032365697;-0.02184846655911065;-0.021107470366768008;10.00045329014714;0.83349631418872;-0.005994005238619242;0.805342841909851;-0.005790959637363524;1.03508598979198;0.8054312771893151
51.229331;1.034983264122995;0.8333865691802711;0.8050231443122023;-0.021848466665668;-0.021107470273254637;10.000444825172979;0.8334970354301058;-0.005994005657386693;0.8053430878802373;-0.005790960164399365;1.0350844236127;0.8054320500088565
51.239331;1.0349826504467083;0.8333871510521119;0.8050224259826715;-0.0218484667744444;-0.021107470169223937;10.000435995415733;0.8334978044917822;-0.005994006070663299;0.8053433139196845;-0.005790960722163579;1.0350828512094417;0.8054327808962268
51.249331;1.0349820051486567;0.8333877333698065;0.805021751413406;-0.021848466883640054;-0.021107470055105108;10.000426793347822;0.8334986238175983;-0.005994006476212435;0.8053435184061164;-0.005790961309872018;1.0350812723760456;0.8054334674689544
51.259331;1.034981328774069;0.8333883134069918;0.8050211228143687;-0.021848466991832783;-0.02110746993155899;10.00041722152002;0.833499495706469;-0.00599400687192494;0.805343700534418;-0.00579096192635674;1.0350796866541974;0.8054341082591872
51.269331;1.0349806210689316;0.8333888885705845;0.8050205408791932;-0.02184846709768689;-0.02110746979949605;10.00040728720695;0.8335004214848879;-0.005994007255583374;0.8053438597783328;-0.005790962570164224;1.0350780925992245;0.8054347033133983
51.279331;1.0349798811663227;0.8333894568803619;0.8050200048396833;-0.02184846719956907;-0.021107469660027998;10.000396993955409;0.8335014011429017;-0.005994007624693063;0.8053439952710151;-0.005790963239764049;1.0350764877121401;0.8054352543265705
51.289331;1.0349791082634563;0.8333900167186037;0.8050195132891688;-0.021848467295642836;-0.02110746951446354;10.000386344768922;0.8335024335943659;-0.005994007976587255;0.805344105695493;-0.005790963933675539;1.0350748693074752;0.8054357646756878
51.299331;1.0349783024078076;0.8333905666577538;0.8050190648701486;-0.021848467384285027;-0.021107469364346508;10.000375353747264;0.8335035174879177;-0.0059940083085563145;0.8053441895905642;-0.005790964650450243;1.0350732355200873;0.805436238894256
51.309331;1.034977464554538;0.8333911054080736;0.805018658174289;-0.021848467464320353;-0.02110746921154705;10.000364045344778;0.8335046518171735;-0.00599400861780445;0.805344245637718;-0.005790965388586562;1.0350715855917607;0.8054366818356644
51.319331;1.0349765958808148;0.833391631600221;0.8050182914093064;-0.021848467534978055;-0.021107469058309524;10.000352439021539;0.8335058351206858;-0.0059940089014462045;0.8053442729571808;-0.0057909661464184085;1.035069919803149;0.8054370982716021
51.329331;1.0349756974300226;0.833392143715778;0.8050179621253294;-0.02184846759570717;-0.021107468907166128;10.000340537027354;0.8335070641296803;-0.005994009156607236;0.8053442711062844;-0.005790966922025407;1.0350682397774793;0.8054374927486131
51.339331;1.0349747706030417;0.833392640385072;0.8050176668786522;-0.021848467646064566;-0.021107468760709458;10.000328325928592;0.833508333684004;-0.005994009380549866;0.8053442396967114;-0.005790967713324883;1.0350665484798651;0.8054378693602993
51.349331;1.0349738177078334;0.8333931203144365;0.8050174014370708;-0.02184846768572537;-0.02110746862135072;10.000315787587027;0.8335096372537389;-0.0059940095709386096;0.8053441784805484;-0.005790968518404269;1.0350648492552301;0.8054382313048957
51.359331;1.0349728419751674;0.8333935815659221;0.8050171618997312;-0.02184846771439214;-0.021107468491321228;10.000302909694302;0.8335109669072721;-0.005994009726123653;0.8053440881463614;-0.0057909693357759895;1.035063145132637;0.8054385805357068
51.369331;1.034971847704786;0.8333940210208658;0.8050169455736418;-0.02184846773167803;-0.021107468372748812;10.000289688855176;0.8335123133868135;-0.005994009845102251;0.8053439707084327;-0.0057909701643854596;1.035061439315686;0.8054389181743654
51.379331;1.0349708403635494;0.8333944345353819;0.8050167506461087;-0.021848467737294472;-0.021107468267410955;10.000276126036349;0.8335136666700644;-0.00599400992728978;0.8053438288259133;-0.005790971003509491;1.0350597357700402;0.8054392454161952
51.389331;1.034969826087817;0.8333948175889723;0.8050165755186351;-0.021848467731439357;-0.02110746817646734;10.00026222309637;0.8335150164693238;-0.005994009972410138;0.8053436649177059;-0.005790971852610562;1.0350580388847437;0.805439564066158
51.399331;1.0349688106908475;0.8333951659083119;0.805016418690271;-0.02184846771490773;-0.021107468100549098;10.000247985051965;0.8335163526348174;-0.005994009980456626;0.8053434809111082;-0.005790972711246941;1.0350563528061028;0.8054398764067932
51.409331;1.034967798017104;0.8333954758278177;0.8050162787960433;-0.021848467688797515;-0.021107468039850637;10.000233418605287;0.8335176654395607;-0.0059940099516065425;0.8053432783414891;-0.005790973579106321;1.0350546813052819;0.8054401847596077
51.419331;1.034966789003057;0.8333957445864698;0.8050161543244605;-0.021848467654167533;-0.021107467994111027;10.000218521695079;0.833518945779428;-0.005994009886193279;0.8053430583579139;-0.00579097445608677;1.0350530281733124;0.8054404911897091
51.429331;1.0349657825968546;0.8333959704963694;0.8050160433309019;-0.0218484676119397;-0.02110746796281535;10.000203274449284;0.8335201858495479;-0.005994009784816037;0.8053428218247324;-0.005790975342323292;1.035051397751545;0.8054407973870781
51.439331;1.034964776745093;0.8333961527891518;0.8050159434261729;-0.021848467562959398;-0.02110746794555896;10.000187641632323;0.8335213796438278;-0.005994009648537285;0.8053425696778127;-0.005790976238046647;1.0350497952740074;0.8054411047198993
51.449331;1.034963768410103;0.8333962910730449;0.8050158519759151;-0.021848467507947746;-0.021107467942274374;10.000171579392024;0.833522522271032;-0.005994009479102411;0.8053423031289061;-0.00579097714338368;1.0350482268735186;0.8054414145254989
51.459331;1.0349627536471921;0.833396384802111;0.8050157668251255;-0.021848467447334277;-0.021107467953139177;10.000155033143352;0.8335236090675604;-0.00599400927893544;0.8053420232811562;-0.005790978058428989;1.0350466991475107;0.8054417284423704
51.469331;1.0349617282175263;0.833396433547995;0.8050156871020225;-0.021848467381188966;-0.021107467978209556;10.000137933684282;0.8335246357307703;-0.005994009050780013;0.8053417304905061;-0.005790978983519215;1.0350452184531378;0.8054420487112035
51.479331;1.0349606881424338;0.8333964378790051;0.8050156129293031;-0.021848467309253994;-0.021107468017062373;10.000120204268596;0.8335255989671709;-0.005994008797392226;0.805341424418114;-0.005790979919227206;1.0350437905193064;0.8054423783345334
51.489331;1.0349596295957508;0.833396399689579;0.805015544517705;-0.0218484672309896;-0.021107468068715024;10.000101770742454;0.8335264967576321;-0.005994008521523489;0.8053411048229754;-0.005790980866028267;1.0350424206446216;0.8054427206222864
51.499331;1.0349585489274729;0.8333963216136072;0.8050154819123809;-0.02184846714576799;-0.02110746813186982;10.000082563656806;0.8335273281924355;-0.00599400822584191;0.8053407720280916;-0.005790981824089146;1.0350411141210119;0.8054430785180036
51.509331;1.0349574436297413;0.8333962066131646;0.8050154251363076;-0.021848467053202942;-0.021107468205246224;10.000062516437252;0.8335280932194183;-0.00599400791273867;0.8053404265052505;-0.005790982793379853;1.0350398764118496;0.8054434545610041
51.519331;1.0349563127540913;0.8333960585489949;0.8050153740424428;-0.021848466953273155;-0.02110746828766008;10.000041567869504;0.8335287926383265;-0.005994007584367453;0.8053400681042587;-0.0057909837739249246;1.0350387129127512;0.8054438512124563
51.529331;1.034955155897227;0.8333958826622136;0.8050153282969524;-0.021848466846161204;-0.021107468377876606;10.000019664140606;0.8335294278858802;-0.005994007242775649;0.8053396956828014;-0.005790984765914911;1.0350376284951306;0.8054442710384068
51.539331;1.0349539723575363;0.8333956847048191;0.8050152876766982;-0.0218484667321868;-0.02110746847459753;9.999996753579033;0.8335300000153814;-0.0059940068897777294;0.8053393076220957;-0.005790985769556568;1.035036627170669;0.8054447166774733
51.549331;1.034952761155762;0.8333954695317647;0.8050152523275829;-0.02184846661204364;-0.021107468576618788;9.999972786255313;0.8335305089748455;-0.005994006526733456;0.805338903149826;-0.0057909867848092164;1.0350357119740299;0.8054451903818967
51.559331;1.0349515209648097;0.8333952405409532;0.8050152231432771;-0.02184846648714199;-0.021107468682956994;9.999947728138855;0.83353095412263;-0.005994006154479898;0.8053384832360734;-0.005790987811264076;1.035034884806278;0.8054456933343029
51.569331;1.0349502497950391;0.8333949996848296;0.8050152019121125;-0.021848466359646136;-0.021107468792982798;9.999921576562304;0.8335313349106707;-0.005994005773371472;0.805338049954589;-0.005790988848253914;1.035034146046007;0.8054462253923238
51.579331;1.0349489456812329;0.8333947471645974;0.8050151908209212;-0.02184846623195654;-0.021107468906520745;9.999894360522648;0.8335316508289556;-0.005994005383409569;0.805337605007507;-0.005790989894954438;1.035033494402675;0.8054467850219335
51.589331;1.034947608405239;0.8333944810741086;0.8050151917545587;-0.021848466106046568;-0.02110746902366003;9.999866124143066;0.8335319010063416;-0.005994004984453883;0.8053371484922437;-0.005790990950448032;1.035032927653973;0.8054473691706496
51.599331;1.034946239732502;0.8333941979324406;0.80501520562813;-0.021848465983240136;-0.02110746914435286;9.999836907282498;0.8335320840408681;-0.00599400457637872;0.8053366783373385;-0.005790992013979828;1.0350324437778018;0.8054479738020015
51.609331;1.0349448414750513;0.8333938938424418;0.8050152320933114;-0.021848465864390796;-0.021107469268207488;9.999806739368484;0.8335321983724929;-0.005994004159140635;0.8053361906920621;-0.005790993085137286;1.03503204124148;0.8054485949132915
51.619331;1.0349434143192893;0.8333935652328648;0.8050152698939292;-0.02184846575009063;-0.021107469394489795;9.999775641191306;0.833532242796693;-0.005994003732878462;0.8053356807445418;-0.005790994163679989;1.0350317183794533;0.805449229111248
51.629331;1.034941958727873;0.8333932091987023;0.8050153175957698;-0.02184846564081568;-0.021107469522018533;9.999743618499561;0.8335322162961715;-0.0059940032980757936;0.8053351433313091;-0.005790995249358529;1.0350314728992374;0.8054498736284498
51.639331;1.0349404757767875;0.8333928238712888;0.8050153742195147;-0.021848465537083025;-0.02110746964909664;9.99971065797902;0.8335321177888825;-0.005994002855521063;0.8053345736850026;-0.005790996342004733;1.0350313018697965;0.8054505260174037
51.649331;1.0349389668157554;0.8333924085158525;0.8050154391563707;-0.021848465439549013;-0.021107469773682615;9.999676744719503;0.8335319468832403;-0.005994002406023252;0.8053339682242517;-0.005790997441749906;1.0350312019847325;0.8054511840136664
51.659331;1.034937432779327;0.833391963060093;0.8050155118048495;-0.02184846534893242;-0.02110746989351339;9.99964188562609;0.8335317048203553;-0.005994001950374071;0.8053333247075458;-0.0057909985490185185;1.0350311703379826;0.8054518459241868
51.669331;1.034935873454912;0.83339148759726;0.80501559181247;-0.021848465265800424;-0.021107470006108853;9.999606112716517;0.8335313943926471;-0.005994001489612075;0.8053326416999602;-0.005790999664124359;1.0350312054652018;0.8054525107080753
51.679331;1.03493428737279;0.8333909824064416;0.8050156794511747;-0.021848465190404655;-0.02110747010895533;9.99956946881678;0.8335310191541184;-0.005994001025106093;0.8053319177604511;-0.0057910007869321975;1.0350313073908524;0.8054531772622033
51.689331;1.0349326724817132;0.8333904481847584;0.8050157755045426;-0.021848465122634806;-0.021107470199811833;9.999531994789647;0.8335305826719459;-0.005994000558315919;0.8053311512077423;-0.005791001916991253;1.0350314763237187;0.8054538438036938
51.699331;1.0349310262465377;0.8333898860011196;0.8050158810005387;-0.02184846506200466;-0.02110747027677075;9.999493729621385;0.8335300879523025;-0.0059940000904899;0.8053303408037388;-0.005791003053684204;1.0350317111728724;0.8054545077374384
51.709331;1.034929345496136;0.8333892971871665;0.8050159971901171;-0.021848465007687702;-0.021107470338103354;9.999454719868154;0.8335295369639751;-0.00599399962262069;0.8053294861934523;-0.005791004196156361;1.03503200903819;0.8054551657686283
51.719331;1.0349276272547814;0.8333886837102783;0.8050161253965065;-0.021848464958673937;-0.02110747038217387;9.99941502459574;0.833528930862744;-0.005993999155629271;0.8053285876890052;-0.005791005343483247;1.0350323658995033;0.8054558143849521
51.729331;1.0349258698751058;0.8333880485158369;0.8050162664749975;-0.021848464914046073;-0.02110747040738749;9.99937470872853;0.8335282710925292;-0.005993998690330892;0.8053276461848091;-0.005791006494960684;1.035032777729234;0.8054564505131244
51.739331;1.0349240734012206;0.8333873948319561;0.8050164205414447;-0.021848464873248274;-0.021107470412209995;9.999333834449468;0.8335275600452089;-0.005993998227162536;0.8053266632634897;-0.005791007650045332;1.035033241215132;0.8054570719267348
51.749331;1.0349222394349977;0.8333867249661004;0.8050165873537359;-0.02184846483614498;-0.02110747039540465;9.99929245854006;0.8335268007122427;-0.00599399776628257;0.8053256413708467;-0.005791008808163614;1.035033754055196;0.8054576774098776
51.759331;1.034920371104692;0.833386039870861;0.8050167670139844;-0.021848464802835282;-0.021107470356272518;9.999250631782733;0.8335259960517005;-0.0059939973080085085;0.8053245840513237;-0.005791009968684578;1.0350343149993269;0.8054582666569968
51.769331;1.0349184728557692;0.8333853395036841;0.8050169603320709;-0.021848464773398378;-0.021107470294701267;9.999208398882955;0.8335251487991692;-0.005993996852836249;0.8053234959436923;-0.005791011130924719;1.0350349235345295;0.8054588398344347
51.779331;1.0349165500601027;0.8333846231937025;0.8050171683619416;-0.021848464747680804;-0.021107470211099693;9.999165801788887;0.8335242619230815;-0.005993996401106141;0.8053223823848085;-0.005791012294111446;1.0350355791582986;0.8054593970708412
51.789331;1.0349146088956565;0.8333838896589574;0.805017391706224;-0.02184846472507519;-0.02110747010632311;9.999122889029584;0.833523338768884;-0.005993995953037182;0.8053212488396053;-0.005791013457352318;1.0350362807167515;0.8054599382907536
51.799331;1.0349126562047408;0.8333831369188346;0.8050176305128656;-0.021848464704353684;-0.02110746998157116;9.999079727206928;0.833522382676539;-0.005993995509151476;0.805320100875462;-0.0057910146195459585;1.0350370264311872;0.8054604632876247
51.809331;1.0349106991514903;0.8333823623900332;0.805017885092549;-0.02184846468375847;-0.021107469838117905;9.999036400570496;0.8335213971276983;-0.005993995070482233;0.8053189446532342;-0.005791015779229112;1.0350378142775267;0.8054609715043224
51.819331;1.0349087449349557;0.833381562983032;0.8050181562431221;-0.021848464661375376;-0.0211074696769928;9.998992997084413;0.8335203861407017;-0.005993994638308346;0.8053177868171404;-0.005791016934633887;1.0350386419249376;0.8054614616570707
51.829331;1.0349068004350293;0.8333807351860878;0.8050184447857095;-0.021848464635496077;-0.02110746949895263;9.998949597168796;0.8335193540849342;-0.005993994213880461;0.8053166336942726;-0.005791018084013225;1.0350395065119815;0.8054619318486879
51.839331;1.034904871626849;0.8333798754717797;0.805018751039933;-0.021848464604649835;-0.021107469304681124;9.998906273661602;0.8335183053768304;-0.005993993798519861;0.8053154905531983;-0.00579101922588621;1.0350404048913302;0.8054623803716555
51.849331;1.0349029632336257;0.8333789807325703;0.8050190748525653;-0.021848464567444208;-0.021107469094912873;9.998863099733983;0.833517244373706;-0.005993993393841659;0.8053143611208695;-0.005791020359024555;1.03504133424743;0.8054628064700166
51.859331;1.0349010792811921;0.833378048455053;0.8050194156452197;-0.021848464522535707;-0.021107468870443496;9.998820156703157;0.8335161749280305;-0.0059939930018482225;0.8053132476791326;-0.0057910214822139905;1.0350422924999876;0.8054632100766866
51.869331;1.0348992240967665;0.8333770768047476;0.8050197722495043;-0.02184846446880648;-0.02110746863205762;9.998777532546198;0.833515099795868;-0.0059939926248673055;0.8053121520337181;-0.005791022593961411;1.0350432782559018;0.8054635909195637
51.879331;1.0348974025947506;0.8333760643965389;0.8050201433264268;-0.021848464405660555;-0.021107468380352698;9.998735309962392;0.8335140206006506;-0.005993992265218574;0.8053110765389543;-0.005791023692380715;1.035044290832769;0.8054639480923113
51.889331;1.0348956198963535;0.8333750098071823;0.805020528336132;-0.021848464333176644;-0.021107468115600603;9.998693553634943;0.8335129382986177;-0.005993991924694359;0.8053100240249378;-0.005791024775283529;1.035045330137505;0.8054642801017953
51.899331;1.0348938814756845;0.8333739116506902;0.8050209277006233;-0.021848464252053834;-0.021107467837798523;9.998652310324303;0.8335118536540983;-0.005993991604323905;0.8053089968050883;-0.005791025840391406;1.03504639582966;0.8054645848337124
51.909331;1.0348921940646125;0.8333727694840294;0.8050213418814957;-0.021848464163608847;-0.021107467546852336;9.998611620598455;0.8335107673254709;-0.005993991304578172;0.805307996383746;-0.005791026885507682;1.0350474867394357;0.8054648596986846
51.919331;1.0348905660116974;0.8333715844024427;0.8050217706885875;-0.021848464069738654;-0.021107467242770742;9.998571522515872;0.8335096799734139;-0.005993991025681665;0.8053070244327892;-0.005791027908534891;1.035048601425177;0.8054651024276199
51.929331;1.0348890061351923;0.8333703582471006;0.8050222134689247;-0.021848463972532914;-0.021107466925787775;9.998532042871705;0.8335085929508051;-0.005993990767827336;0.8053060834217695;-0.005791028907492965;1.035049738880113;0.8054653117914948
51.939331;1.034887521572024;0.8333690926197777;0.8050226696424186;-0.021848463873743704;-0.02110746659640594;9.9984931921906;0.8335075085682406;-0.005993990531364157;0.8053051762992095;-0.0057910298806619735;1.035050898435901;0.8054654875022532
51.949331;1.0348861163474534;0.8333677893643446;0.8050231390108977;-0.02184846377459227;-0.021107466255338807;9.998454969543728;0.8335064292255024;-0.005993990316898094;0.8053043061041086;-0.005791030826711866;1.0350520794797389;0.805465629627426
51.959331;1.034884791962379;0.8333664515273493;0.8050236214930934;-0.02184846367586546;-0.021107465903226322;9.998417374892485;0.8335053566992532;-0.005993990125105896;0.8053034756625541;-0.005791031744717384;1.0350532816661115;0.8054657378916066
51.969331;1.0348835490015895;0.8333650831930798;0.8050241164450032;-0.021848463578051404;-0.021107465540288202;9.998380423120205;0.8335042922357312;-0.00599398995642447;0.8053026874074828;-0.005791032634170407;1.0350545051476636;0.8054658113885083
51.979331;1.0348823883246867;0.8333636887006564;0.8050246224290911;-0.021848463481627545;-0.021107465166386747;9.998344145062907;0.8335032368317387;-0.005993989810929862;0.8053019430816776;-0.005791033494999043;1.035055750090293;0.8054658490681846
51.989331;1.0348813115618005;0.8333622721572577;0.8050251378313781;-0.021848463387414727;-0.0211074647814298;9.998308576182348;0.8335021918220082;-0.005993989688367758;0.8053012430026338;-0.005791034327429865;1.0350570157743268;0.8054658500370758
51.999331;1.034880320588606;0.8333608371140798;0.8050256613845763;-0.02184846329656528;-0.021107464385524598;9.998273749219683;0.8335011594997895;-0.00599398958817497;0.8053005859739815;-0.005791035131782458;1.03505830011757;0.8054658132773151
52.009331;1.0348794161414465;0.8333593863948644;0.8050261916720696;-0.02184846321025008;-0.02110746397886733;9.998239693906951;0.8335001427636725;-0.005993989509463424;0.8052999707644682;-0.005791035908455566;1.035059599594269;0.805465737687069
52.019331;1.0348785968879517;0.8333579222014602;0.8050267262228197;-0.021848463129635547;-0.021107463561745324;9.99820643722572;0.833499144342646;-0.0059939894510523195;0.8052993976960662;-0.005791036658012146;1.035060908985384;0.8054656221357616
52.029331;1.0348778596731063;0.8333564463307275;0.8050272614651628;-0.021848463056230963;-0.0211074631345193;9.998174000242821;0.8334981665363137;-0.005993989411534539;0.8052988684001735;-0.0057910373811225786;1.0350622211728409;0.8054654649892976
52.039331;1.0348771999533846;0.8333549606300567;0.8050277936540875;-0.02184846299200572;-0.021107462697450365;9.998142394666761;0.8334972112058096;-0.005993989389214583;0.8052983843922029;-0.005791038078378002;1.0350635276712892;0.8054652639290577
52.049331;1.0348766116164239;0.8333534673644375;0.8050283198161249;-0.021848462939059336;-0.02110746225064232;9.998111628774154;0.8334962799923329;-0.005993989382003289;0.8052979461922971;-0.005791038750022396;1.035064819570334;0.8054650163886095
52.059331;1.0348760872367553;0.833351968718195;0.8050288381879726;-0.02184846289924261;-0.02110746179421426;9.998081717639682;0.8334953746001296;-0.005993989387544181;0.8052975533660686;-0.005791039395809016;1.035066087982046;0.805464720202475
52.069331;1.0348756196420397;0.833350465955476;0.8050293481130659;-0.02184846287397977;-0.021107461328544356;9.998052681726206;0.833494496496383;-0.005993989403415491;0.8052972050334222;-0.005791040015319485;1.0350673239807369;0.8054643741717991
52.079331;1.0348752036627307;0.8333489592040862;0.8050298493795105;-0.02184846286424132;-0.021107460854369278;9.998024538368142;0.8334936464502307;-0.005993989427062644;0.8052969002938173;-0.005791040608414321;1.0350685186346147;0.8054639781547588
52.089331;1.0348748365148963;0.8333474474277587;0.8050303412178328;-0.021848462870600983;-0.021107460372695293;9.997997298579174;0.8334928245520248;-0.005993989455682104;0.805296638304814;-0.00579104117523502;1.0350696635193397;0.8054635327915209
52.099331;1.0348745167369826;0.8333459282234226;0.8050308214256218;-0.021848462893381805;-0.021107459884728546;9.997970965382263;0.8334920303432976;-0.005993989486385795;0.8052964181551043;-0.005791041716037786;1.035070751354709;0.8054630394874297
52.109331;1.0348742427657294;0.8333443981502604;0.8050312862904493;-0.021848462932909814;-0.021107459391914402;9.997945533812839;0.833491262921763;-0.005993989516396722;0.8052962386841542;-0.005791042231325151;1.0350717759505708;0.8054625004672133
52.119331;1.034874011942067;0.8333428533220341;0.8050317314770318;-0.021848462989663683;-0.021107458895956402;9.997920999470383;0.8334905213392256;-0.005993989542984941;0.8052960983926352;-0.005791042722035622;1.0350727319005324;0.8054619181902419
52.129331;1.0348738203275185;0.833341289273752;0.8050321533739091;-0.021848463064083556;-0.0211074583986603;9.99789736694802;0.8334898049237429;-0.005993989563333594;0.8052959955359422;-0.005791043189527259;1.0350736150101187;0.8054612947765885
52.139331;1.0348736636826819;0.8333397006839797;0.8050325502740184;-0.021848463156192377;-0.021107457901534277;9.997874647984975;0.8334891132706755;-0.005993989574594013;0.805295928315489;-0.0057910436354573006;1.0350744226650568;0.8054606322831321
52.149331;1.0348735387667474;0.8333380818588237;0.8050329226183153;-0.021848463265350383;-0.021107457405421623;9.997852852204298;0.8334884462139269;-0.005993989574129608;0.8052958951474114;-0.005791044061611091;1.0350751531309303;0.8054599329624234
52.159331;1.0348734431731106;0.8333364272532248;0.8050332721607512;-0.02184846339025207;-0.021107456910543457;9.997831979243296;0.8334878035310392;-0.005993989559768882;0.8052958948452873;-0.005791044469742916;1.0350758046988906;0.8054591989402022
52.169331;1.0348733739315636;0.8333347316370378;0.8050336009296708;-0.021848463529098368;-0.021107456416825092;9.997812021280728;0.8334871845697842;-0.005993989529907009;0.8052959263784355;-0.005791044861528011;1.0350763759538115;0.8054584320045088
52.179331;1.0348733273478545;0.8333329909136226;0.8050339108398442;-0.02184846367984885;-0.021107455924189042;9.997792971507257;0.8334865886588813;-0.005993989483514439;0.8052959884672959;-0.005791045238637787;1.0350768665781345;0.8054576339014428
52.189331;1.0348733008643307;0.8333312030898377;0.8050342041082454;-0.021848463840395658;-0.021107455432762007;9.997774829546143;0.833486015654098;-0.005993989420153402;0.8052960793902648;-0.005791045602811782;1.0350772770629644;0.8054568068207684
52.199331;1.0348732946072279;0.8333293677946706;0.8050344837186337;-0.021848464008683538;-0.021107454942960253;9.997757605917565;0.8334854655532565;-0.005993989339978917;0.8052961968355218;-0.005791045955711566;1.0350776074568455;0.8054559533532649
52.209331;1.0348733108446804;0.8333274850034817;0.8050347532733351;-0.021848464182916437;-0.021107454455331482;9.99774132344127;0.833484937769883;-0.005993989243745784;0.8052963380748286;-0.005791046298725707;1.0350778568484909;0.805455075759236
52.219331;1.0348733526594451;0.833325554585042;0.8050350166199116;-0.021848464361728367;-0.021107453970221696;9.997726012008252;0.8334844309750972;-0.005993989132850783;0.8052965007369254;-0.005791046633015437;1.0350780239568407;0.8054541753821434
52.229331;1.0348734234829817;0.8333235766672354;0.8050352776293405;-0.02184846454421332;-0.021107453487710065;9.997711704563976;0.8334839435444965;-0.005993989009130228;0.8052966835146402;-0.005791046959620789;1.0350781074365574;0.8054532526206657
52.239331;1.0348735272280432;0.8333215518231143;0.8050355401957523;-0.021848464729869975;-0.02110745300797512;9.997698438074835;0.8334834739386267;-0.005993988874346172;0.8052968860549119;-0.005791047279451926;1.0350781053566076;0.8054523071321235
52.249331;1.034873668411106;0.8333194806188341;0.8050358083432582;-0.021848464918503042;-0.02110745253148325;9.997686251670249;0.8334830204801734;-0.005993988729989858;0.8052971080725044;-0.005791047593234138;1.0350780150005923;0.8054513381594463
52.259331;1.0348738520195937;0.8333173631107504;0.8050360859383426;-0.02184846511010324;-0.021107452058748217;9.997675180841428;0.8334825808368553;-0.005993988577562673;0.8052973488391023;-0.0057910479014119595;1.0350778334912907;0.8054503449070587
52.269331;1.034874082878297;0.8333151988064224;0.8050363761643086;-0.02184846530474868;-0.021107451590188096;9.997665257891754;0.8334821517473854;-0.005993988418747928;0.8052976075964658;-0.005791048204092938;1.0350775585504657;0.8054493268231934
52.279331;1.0348743647655845;0.8333129867133845;0.8050366813740809;-0.0218484655025054;-0.021107451126197746;9.997656518915829;0.833481729499178;-0.005993988255328857;0.8052978838316212;-0.005791048501180138;1.0350771888115764;0.8054482839388087
52.289331;1.034874699851691;0.8333107254702495;0.8050370033631944;-0.021848465703237275;-0.02110745066710782;9.997649006724487;0.8334813109643529;-0.005993988089098357;0.8052981769798961;-0.005791048792564607;1.035076723558683;0.8054472171460151
52.299331;1.034875088908138;0.8333084141583837;0.8050373440074788;-0.021848465906406326;-0.021107450213157918;9.997642766666214;0.8334808942268208;-0.005993987921830196;0.8052984859575023;-0.005791049078130006;1.035076162486537;0.8054461278979167
52.309331;1.0348755323606407;0.8333060532365288;0.8050377059762067;-0.021848466111008543;-0.021107449764737874;9.997637840148819;0.8334804785804477;-0.005993987755336354;0.8052988087462348;-0.00579104935761721;1.0350755058608576;0.8054450173216475
52.319331;1.0348760313367515;0.833303644327821;0.8050380927063185;-0.021848466315707325;-0.021107449322570315;9.997634264442224;0.8334800641675189;-0.005993987591551639;0.805299142601151;-0.0057910496305333915;1.035074754559895;0.8054438854793796
52.329331;1.034876587729945;0.8333011891602438;0.8050385078228742;-0.021848466519106356;-0.021107448887586366;9.997632077809557;0.8334796514477537;-0.005993987432431616;0.8052994851290914;-0.005791049896172453;1.0350739100508566;0.8054427316069901
52.339331;1.034877203443495;0.8332986890100177;0.8050389548921081;-0.021848466719889405;-0.02110744846077337;9.997631313227135;0.8334792407138342;-0.005993987279607453;0.8052998354510466;-0.0057910501537364115;1.0350729746667968;0.8054415552317366
52.349331;1.0348778796616411;0.8332961449361183;0.8050394372066741;-0.02184846691670356;-0.02110744804304397;9.997631981173429;0.8334788318051932;-0.005993987134094895;0.8053001944953754;-0.005791050402516409;1.0350719516018312;0.8054403566810883
52.359331;1.0348786166979762;0.8332935581919249;0.805039957378963;-0.021848467107987466;-0.021107447635084074;9.997634065013534;0.8334784242140912;-0.005993986996430318;0.8053005642464421;-0.005791050642097689;1.0350708442991043;0.8054391361249107
52.369331;1.034879414264589;0.8332909303795212;0.8050405174052822;-0.021848467291972623;-0.021107447237298956;9.997637534214036;0.8334780171823479;-0.0059939868671008;0.805300946645234;-0.005791050872466817;1.0350696559953563;0.8054378927155741
52.379331;1.0348802715584628;0.833288263450729;0.8050411190613701;-0.021848467466858975;-0.021107446849727998;9.997642355398499;0.8334776092903765;-0.005993986746753903;0.8053013427513432;-0.00579105109388978;1.0350683896619346;0.8054366251518649
52.389331;1.0348811867802046;0.8332855598758236;0.8050417640533155;-0.021848467631002795;-0.02110744647201537;9.997648490019397;0.8334771984020714;-0.005993986636029212;0.8053017524975449;-0.005791051306581548;1.0350670477445676;0.8054353327311256
52.399331;1.0348821563009707;0.8332828228587471;0.8050424540494744;-0.021848467783128312;-0.021107446103577565;9.997655886186747;0.8334767825583886;-0.005993986535235695;0.8053021752578352;-0.0057910515103640455;1.0350656319498417;0.8054340158735831
52.409331;1.0348831743596774;0.8332800563672152;0.8050431907074833;-0.02184846792253865;-0.021107445743783038;9.997664478142227;0.8334763603692324;-0.005993986444161086;0.8053026105024113;-0.005791051704645648;1.0350641436444215;0.8054326758924666
52.419331;1.0348842338941837;0.833277264774233;0.8050439754272748;-0.021848468049165067;-0.021107445392172238;9.997674199225878;0.8334759299316287;-0.0059939863621674815;0.8053030578459565;-0.005791051888645947;1.0350625843935288;0.8054313140913619
52.429331;1.0348853280681687;0.8332744519692737;0.8050448091239248;-0.02184846816345416;-0.021107445048552928;9.997684992881192;0.8334754876963552;-0.0059939862884174;0.8053035167848351;-0.005791052061464075;1.0350609561984088;0.8054299307662358
52.439331;1.0348864515433442;0.833271620672822;0.8050456925967328;-0.02184846826614735;-0.021107444712792318;9.997696809111131;0.8334750284287414;-0.005993986221971648;0.8053039862741597;-0.005791052222077361;1.0350592615690528;0.80542852456875
52.449331;1.0348876004994565;0.8332687725524398;0.8050466270881967;-0.021848468358071693;-0.021107444384698734;9.997709600395261;0.8334745456373429;-0.005993986161701133;0.8053044642957262;-0.005791052369530197;1.0350575036679857;0.8054270922865285
52.459331;1.0348887717914768;0.8332659086327375;0.8050476143051454;-0.021848468440040007;-0.021107444064041556;9.99772332520802;0.8334740323939128;-0.00599398610620331;0.8053049478957699;-0.005791052503203274;1.0350556868415226;0.8054256291360894
52.469331;1.0348899628283876;0.8332630296211997;0.8050486560062424;-0.021848468512808764;-0.0211074437504956;9.99773794803571;0.8334734827220154;-0.0059939860538927815;0.8053054335631084;-0.005791052622898166;1.0350538167651302;0.8054241296231681
52.479331;1.0348911719561933;0.8332601362535674;0.8050497534632263;-0.02184846857706739;-0.021107443443721376;9.997753432441467;0.8334728924503848;-0.00599398600317062;0.8053059173702684;-0.005791052728690037;1.035051899393829;0.8054225885611866
52.489331;1.0348923978775082;0.8332572295068612;0.8050509068873366;-0.02184846863339771;-0.02110744314363162;9.997769736063358;0.8334722589127326;-0.00599398595260712;0.8053063948929348;-0.005791052820792568;1.0350499399509019;0.8054210016232576
52.499331;1.0348936384949177;0.8332543102963612;0.8050521155420004;-0.021848468682162496;-0.02110744285051944;9.997786813858877;0.8334715799757606;-0.005993985901080203;0.805306861247377;-0.005791052899476241;1.035047942730199;0.8054193652305348
52.509331;1.034894890775659;0.8332513790951467;0.8050533788382993;-0.02184846872351517;-0.021107442564955628;9.997804623831302;0.8334708529793325;-0.00599398584766703;0.8053073112360359;-0.005791052964923769;1.0350459112699055;0.8054176762518422
52.519331;1.0348961517443889;0.8332484365095825;0.8050546969928873;-0.02184846875770409;-0.02110744228766636;9.997823129190685;0.8334700743599316;-0.005993985791496946;0.8053077396033557;-0.005791053017199253;1.0350438490273157;0.8054159323005706
52.529331;1.0348974197296195;0.8332454844460089;0.8050560706362254;-0.021848468785330206;-0.021107442019414075;9.997842302546546;0.8334692405520603;-0.005993985731852012;0.8053081414201518;-0.005791053056336212;1.035041759950296;0.8054141325055022
52.539331;1.0348986951186763;0.833242526607372;0.8050575004943348;-0.02184846880712589;-0.021107441760837564;9.997862132611932;0.8334683495343399;-0.005993985668227012;0.805308512392368;-0.00579105308225693;1.0350396480256405;0.8054122778034346
52.549331;1.0348999798322296;0.8332395683415774;0.8050589872410142;-0.0218484688236334;-0.021107441512377572;9.99788262698865;0.8334674016437382;-0.005993985600248511;0.8053088490288411;-0.005791053094685104;1.0350375164541084;0.8054103706836854
52.559331;1.034901276133981;0.8332366165538705;0.8050605309626376;-0.021848468835297643;-0.021107441274214093;9.997903808961201;0.8334663991886724;-0.005993985527710793;0.805309148640347;-0.005791053093293937;1.0350353675186963;0.8054084148501948
52.569331;1.0349025863455872;0.8332336793899605;0.8050621307477962;-0.021848468842626773;-0.021107441046114915;9.997925706162626;0.8334653453839598;-0.005993985450677986;0.8053094090417393;-0.005791053077770286;1.0350332033997627;0.8054064146076866
52.579331;1.0349039135470677;0.8332307654638735;0.8050637846857934;-0.021848468846019473;-0.021107440827464356;9.99794833733526;0.8334642434510947;-0.005993985369497411;0.8053096283123813;-0.0057910530477340355;1.0350310270347751;0.8054043740340949
52.589331;1.0349052621730301;0.8332278833342343;0.8050654898108605;-0.021848468845575536;-0.02110744061756041;9.997971712949516;0.8334630962702712;-0.0059939852847628;0.8053098051552646;-0.0057910530028487065;1.0350288419910996;0.8054022964486595
52.599331;1.034906637909388;0.8332250412003929;0.805067241871248;-0.021848468841172624;-0.021107440415868938;9.997995847131996;0.8334619059404398;-0.005993985197270102;0.8053099394705334;-0.005791052943012667;1.0350266520377456;0.8054001840631649
52.609331;1.0349080472543906;0.833222246368134;0.8050690353183368;-0.021848468832605272;-0.021107440222137733;9.998020762205911;0.8334606732180849;-0.005993985107844425;0.805310032120237;-0.005791052868422104;1.0350244614390032;0.8053980377763637
52.619331;1.0349094969872954;0.8332195047905728;0.8050708638731131;-0.02184846881966154;-0.0211074400363149;9.998046484528398;0.833459397672219;-0.005993985017091344;0.8053100837469438;-0.0057910527795809585;1.0350222756994438;0.805395857800942
52.629331;1.034910993288035;0.8332168209003324;0.8050727215629437;-0.02184846880218657;-0.021107439858288318;9.998073041150484;0.83345807840561;-0.005993984925399187;0.8053100939131244;-0.0057910526772011256;1.0350201017894676;0.8053936452139774
52.639331;1.0349125410177702;0.8332141976798149;0.8050746036794749;-0.021848468780043883;-0.02110743968791428;9.998100454362516;0.8334567146079079;-0.0059939848330505235;0.8053100614553439;-0.005791052562021353;1.0350179473302592;0.8053914031876255
52.649331;1.034914143974039;0.8332116369538825;0.8050765069725734;-0.021848468752925978;-0.021107439525242907;9.998128732283073;0.8334553057172822;-0.00599398474006423;0.8053099852289586;-0.005791052434866447;1.0350158199600157;0.8053891368830084
52.659331;1.034915805477976;0.8332091396952893;0.8050784290878165;-0.021848468720204513;-0.02110743937041463;9.99815786657044;0.8334538513931811;-0.0059939846459905735;0.8053098643187192;-0.005791052296880999;1.035013727840902;0.8053868525704524
52.669331;1.0349175281410454;0.8332067061163523;0.8050803680779895;-0.02184846868101378;-0.021107439223425766;9.998187842139979;0.8334523513877021;-0.005993984550029655;0.8053096980009607;-0.005791052149428004;1.035011680006265;0.8053845568910197
52.679331;1.0349193135257064;0.8332043356344683;0.8050823221165926;-0.021848468634480988;-0.021107439084043812;9.998218646103098;0.8334508055475303;-0.00599398445133237;0.8053094861255644;-0.005791051993633155;1.0350096856754227;0.8053822564158784
52.689331;1.0349211628413513;0.8332020270527847;0.8050842889132037;-0.021848468579816607;-0.02110743895189923;9.998250263557583;0.8334492145188556;-0.005993984349191199;0.8053092298944113;-0.005791051830135924;1.0350077532981743;0.8053799575778278
52.699331;1.034923077810172;0.8331997789570784;0.8050862653394668;-0.021848468516221728;-0.021107438826803153;9.998282669096064;0.8334475804037155;-0.005993984243108668;0.8053089319940173;-0.0057910516592421255;1.0350058901352048;0.805377666889716
52.709331;1.034925060915119;0.8331975904306238;0.8050882478191677;-0.021848468442944344;-0.021107438708989863;9.998315830886572;0.8334459060370354;-0.005993984132760074;0.8053085955226903;-0.005791051481145618;1.0350041027368906;0.8053753910019068
52.719331;1.0349271154178121;0.8331954622731955;0.805090232708389;-0.021848468359514348;-0.021107438599055905;9.99834972068405;0.8334441937722159;-0.005993984017884614;0.8053082227685318;-0.005791051296039506;1.0350023977474487;0.8053731364623941
52.729331;1.0349292447107856;0.8331933973556698;0.8050922160681504;-0.02184846826575226;-0.021107438497765592;9.998384312625806;0.8334424454616504;-0.0059939838982375595;0.8053078146316703;-0.005791051104196561;1.0350007817540547;0.8053709092481898
52.739331;1.0349314509493341;0.8331913991386354;0.8050941934444934;-0.02184846816161066;-0.021107438405742904;9.998419575591608;0.8334406632509641;-0.005993983773591882;0.8053073703178876;-0.005791050906076519;1.0349992604751286;0.8053687143714339
52.749331;1.0349337344113985;0.8331894703069321;0.8050961600406898;-0.021848468047252153;-0.021107438323121692;9.998455472833621;0.8334388497876661;-0.005993983643803764;0.8053068872844302;-0.005791050702334337;1.0349978386409353;0.8053665560071339
52.759331;1.03493609378102;0.8331876131046163;0.805098110873632;-0.02184846792327318;-0.021107438249422614;9.998491969006226;0.8334370078865112;-0.005993983508932147;0.8053063618488977;-0.005791050493592854;1.0349965201500888;0.8053644378976293
52.769331;1.0349385264426474;0.8331858299537661;0.8051000407551896;-0.021848467790746565;-0.02110743818363646;9.998529037210183;0.8334351404877677;-0.005993983369220112;0.8053057902875322;-0.005791050280317611;1.034995307742665;0.8053623636925973
52.779331;1.0349410290004561;0.8331841230470219;0.805101944250984;-0.021848467651048167;-0.021107438124390084;9.998566660734364;0.8334332507766089;-0.005993983224974813;0.8053051697003764;-0.005791050063030172;1.0349942026398722;0.8053603372157563
52.789331;1.0349435979904986;0.8331824936929164;0.8051038158219265;-0.021848467505618058;-0.021107438070190023;9.998604830165005;0.8334313422300943;-0.005993983076555824;0.8053044982635813;-0.005791049842419327;1.034993204316319;0.8053583622008962
52.799331;1.0349462298696512;0.8331809421406171;0.8051056502421414;-0.021848467355796975;-0.021107438019591758;9.998643542354847;0.8334294187597326;-0.005993982924417122;0.8053037752676103;-0.0057910496191372896;1.0349923103202174;0.8053564412762559
52.809331;1.0349489203399918;0.8331794676989411;0.8051074430321412;-0.021848467202741802;-0.021107437971139027;9.998682799828186;0.8334274844817893;-0.005993982769062232;0.8053030009488503;-0.00579104939351832;1.0349915163523609;0.8053545752502967
52.819331;1.0349516641055132;0.8331780688653011;0.8051091908485402;-0.02184846704731803;-0.021107437923236952;9.998722602457997;0.833425543074979;-0.005993982610953049;0.8053021756595117;-0.005791049165418722;1.0349908167700383;0.8053527636591071
52.829331;1.0349544555751802;0.8331767434187367;0.8051108916335965;-0.021848466890111825;-0.021107437874147074;9.998762937292337;0.8334235977114318;-0.005993982450405584;0.8053012991484779;-0.005791048934279244;1.0349902049728639;0.8053510054484025
52.839331;1.0349572897096222;0.8331754889978515;0.8051125441010363;-0.02184846673164353;-0.021107437821994837;9.998803778745115;0.8334216512951319;-0.005993982287475269;0.8053003709992403;-0.005791048699221571;1.0349896733155046;0.8053492985457857
52.849331;1.0349601621419735;0.8331743042026645;0.8051141472036276;-0.0218484665724136;-0.021107437764793482;9.998845098385274;0.833419706036845;-0.005993982121960647;0.8052993914500796;-0.005791048459136642;1.0349892137486054;0.8053476394448911
52.859331;1.0349630688739786;0.8331731889450326;0.8051157001527081;-0.021848466412811;-0.0211074377006279;9.998886874702006;0.8334177631263535;-0.005993981953622317;0.8052983613351663;-0.005791048213071914;1.0349888193309071;0.805346023720128
52.869331;1.0349660060346058;0.8331721438109824;0.8051172024172185;-0.02184846625333286;-0.021107437627844512;9.998929096199804;0.8334158232356998;-0.005993981782466016;0.8052972813347313;-0.005791047960677108;1.034988484926883;0.8053444468946556
52.879331;1.0349689696498643;0.8331711697267784;0.8051186536783996;-0.021848466094833197;-0.0211074375451732;9.99897175740672;0.8334138872055737;-0.005993981608882744;0.8052961512083846;-0.0057910477022106105;1.0349882068963574;0.8053429053403822
52.889331;1.0349719559230175;0.8331702679507126;0.8051200540775744;-0.02184846593832883;-0.021107437451791198;9.999014849652262;0.8334119565551564;-0.005993981433742888;0.8052949695171621;-0.005791047438243453;1.0349879830290165;0.8053413965073882
52.899331;1.0349749620409847;0.8331694398395711;0.8051214043956763;-0.021848465784792798;-0.02110743734715127;9.999058352317078;0.8334100338152147;-0.005993981258496224;0.8052937343779606;-0.005791047169376409;1.0349878129600738;0.8053399178154461
52.909331;1.0349779860227506;0.8331686869971013;0.8051227059554724;-0.02184846563532547;-0.021107437230822926;9.999102230240359;0.8334081225865941;-0.005993981084915945;0.8052924447717531;-0.005791046896057797;1.0349876978054184;0.8053384655224531
