time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.919331;1.034981025662479;0.8331680118524433;0.8051239604180807;-0.0218484654913326;-0.021107437102610614;9.999146435540366;0.8334062273994435;-0.005993980914504927;0.8052911014258616;-0.005791046618533156;1.0349876386660555;0.8053370350001924
52.929331;1.0349840780511994;0.8331674176879794;0.8051251696934212;-0.021848465354462877;-0.021107436962611907;9.99919091326822;0.8334043534966856;-0.0059939807482102675;0.8052897069359318;-0.0057910463368510716;1.0349876357078913;0.8053356218747574
52.939331;1.0349871394162264;0.8331669079856241;0.805126336211413;-0.021848465226412876;-0.021107436811141626;9.999235610492223;0.8334025067478646;-0.005993980586617193;0.805288265222391;-0.005791046050925077;1.0349876884360063;0.8053342229718157
52.949331;1.0349902044420103;0.833166485957604;0.8051274630082205;-0.02184846510881832;-0.02110743664870927;9.99928047854133;0.8334006937251315;-0.005993980430296005;0.8052867809923409;-0.005791045760701384;1.034987796264715;0.8053328366119994
52.959331;1.03499326567964;0.8331661544164276;0.8051285529661646;-0.021848465003376314;-0.021107436475951594;9.999325463139929;0.8333989213956257;-0.005993980280183524;0.8052852594176575;-0.005791045466248057;1.0349879588042314;0.8053314621188445
52.969331;1.03499631430232;0.8331659154877731;0.8051296079265847;-0.021848464911889735;-0.021107436293618755;9.999370496009284;0.8333971961682728;-0.005993980137737262;0.8052837053601958;-0.005791045167695135;1.034988175516078;0.8053300991144081
52.979331;1.0349993419764283;0.8331657703701035;0.8051306284213663;-0.021848464836021875;-0.021107436102795158;9.99941550099633;0.8333955230206348;-0.00599398000461617;0.8052821225255891;-0.005791044865092011;1.0349884454236782;0.8053287472543599
52.989331;1.0350023419580414;0.8331657194564221;0.8051316140024533;-0.021848464777057538;-0.021107435905026038;9.999460408385538;0.8333939053664786;-0.005993979882218176;0.80528051349003;-0.005791044558287293;1.0349887673028988;0.8053274058528112
52.999331;1.0350053087483777;0.8331657626743373;0.8051325640368129;-0.02184846473579675;-0.021107435702074594;9.999505163239888;0.8333923456591228;-0.005993979771393064;0.8052788803218346;-0.0057910442471226465;1.034989139275547;0.8053260733302597
53.009331;1.0350082372099447;0.833165899836772;0.8051334783700351;-0.021848464712504106;-0.021107435495644113;9.999549723184414;0.8333908462882222;-0.0059939796722758175;0.8052772250621547;-0.005791043931778532;1.034989557979345;0.8053247473780094
53.019331;1.0350111218336973;0.8331661307524092;0.8051343574127022;-0.0218484647070214;-0.02110743528723048;9.999594049335164;0.833389410087248;-0.005993979584277842;0.8052755497088937;-0.0057910436126929025;1.0349900185650105;0.8053234252442096
53.029331;1.0350139564669354;0.8331664550753306;0.8051352018111512;-0.02184846471897734;-0.021107435077969246;9.999638097359325;0.8333880401803742;-0.0059939795062976635;0.8052738557442273;-0.005791043290171158;1.0349905153048626;0.8053221033377788
53.039331;1.035016734240681;0.8331668720449039;0.8051360120997144;-0.021848464747881192;-0.02110743486873642;9.99968181616132;0.8333867396687693;-0.005993979436969621;0.8052721437413974;-0.0057910429643477195;1.0349910421186146;0.80532077742761
53.049331;1.0350194474524994;0.8331673803433752;0.8051367889146369;-0.021848464793184065;-0.0211074346604911;9.9997251530704;0.833385511693914;-0.005993979374835011;0.8052704135138041;-0.005791042635500238;1.0349915930414282;0.8053194442262328
53.059331;1.0350220877253384;0.8331679783677834;0.8051375333590197;-0.02184846485431101;-0.021107434454424784;9.999768057279134;0.8333843594382924;-0.005993979318433497;0.8052686648200799;-0.0057910423042224065;1.034992162224201;0.8053181027409749
53.069331;1.0350246466774082;0.8331686647462867;0.8051382465305408;-0.021848464930443196;-0.021107434251960346;9.999810479808273;0.8333832857158947;-0.005993979266306184;0.8052668981965035;-0.005791041971470856;1.0349927431435761;0.8053167541727451
53.079331;1.035027116996083;0.8331694385754205;0.8051389287478135;-0.021848465020184702;-0.021107434054675446;9.999852373407819;0.8333822928321537;-0.005993979217015955;0.805265115169546;-0.005791041638598139;1.0349933281278454;0.8053154011266981
53.089331;1.0350294931599728;0.8331702990390659;0.8051395795540871;-0.021848465121431772;-0.02110743386403418;9.999893689307665;0.8333813828919228;-0.0059939791691877116;0.8052633177276395;-0.005791041307124604;1.0349939093521408;0.8053140469991047
53.099331;1.035031771593087;0.8331712447535641;0.8051401984264803;-0.021848465231496247;-0.021107433681157996;9.99993436830614;0.8333805579617787;-0.00599397912145522;0.8052615078877787;-0.005791040978380296;1.034994480580978;0.8053126957694342
53.109331;1.0350339507140915;0.8331722736737611;0.805140785227828;-0.021848465347443554;-0.02110743350685209;9.999974337186858;0.8333798198391562;-0.005993979072486484;0.8052596879935361;-0.005791040653416496;1.0349950376727968;0.8053113522418559
53.119331;1.0350360303787527;0.8331733833148941;0.8051413396469476;-0.021848465466459077;-0.021107433341793266;10.000013521990486;0.8333791699253981;-0.005993979021197359;0.8052578611822855;-0.00579104033304418;1.0349955776027127;0.8053100222319078
53.129331;1.0350380112101618;0.8331745702764053;0.8051418604626732;-0.02184846558598202;-0.021107433186661893;10.000051865168377;0.8333786096635838;-0.005993978966843228;0.8052560309809399;-0.005791040017623327;1.0349960976902048;0.8053087121719414
53.139331;1.0350398950093913;0.833175829792477;0.8051423457330206;-0.021848465703790416;-0.021107433042063962;10.000089323457509;0.833378140441063;-0.005993978908827124;0.8052542005397432;-0.005791039706792205;1.0349965953149327;0.8053074284203553
53.149331;1.0350416849759383;0.8331771565636478;0.805142793305062;-0.021848465818230575;-0.021107432908441887;10.000125852458833;0.833377762165072;-0.005993978846445051;0.8052523728610722;-0.005791039399558979;1.0349970675637188;0.8053061764772322
53.159331;1.0350433845052676;0.8331785457761952;0.805143201211501;-0.021848465928259363;-0.021107432786293297;10.000161403875573;0.8333774724852502;-0.005993978778901901;0.8052505514857597;-0.0057910390945823;1.0349975114263466;0.8053049601018923
53.169331;1.0350449955210106;0.8331799931593641;0.8051435684781024;-0.02184846603316383;-0.02110743267652151;10.000195943824208;0.8333772679402403;-0.005993978705624647;0.8052487404572285;-0.005791038790255852;1.0349979248459162;0.8053037810303454
53.179331;1.0350465176687007;0.8331814948324918;0.8051438957259562;-0.02184846613231508;-0.02110743258050735;10.000229471599745;0.8333771453431793;-0.005993978626445548;0.8052469438542245;-0.005791038484706457;1.0349983077718754;0.8053026396930114
53.189331;1.0350479492682527;0.8331830473099888;0.8051441847226551;-0.02184846622516387;-0.021107432499920496;10.00026201747175;0.8333771019471982;-0.005993978541462845;0.8052451656844972;-0.0057910381759682435;1.0349986620047538;0.8053015363441752
53.199331;1.0350492893181342;0.8331846474249827;0.8051444374038091;-0.021848466311341533;-0.021107432436555187;10.00029362969171;0.8333771348777183;-0.0059939784508188584;0.805243410318042;-0.005791037862256343;1.0349989899218264;0.8053004717915334
53.209331;1.0350505384088686;0.833186292579499;0.8051446548730488;-0.02184846639069828;-0.021107432392261608;10.00032436731918;0.8333772409696455;-0.005993978354628909;0.8052416827249679;-0.005791037542204908;1.034999293724015;0.8052994471406989
53.219331;1.035051698303499;0.8331879812258256;0.8051448369046991;-0.02184846646319195;-0.021107432368783163;10.000354297267405;0.833377417098209;-0.005993978253105847;0.805239988178918;-0.005791037215125938;1.0349995756600952;0.8052984627907622
53.229331;1.0350527717012734;0.8331897125982456;0.8051449825191244;-0.021848466528669112;-0.021107432367484018;10.00038348945249;0.8333776602828395;-0.005993978146708308;0.8052383321103904;-0.005791036881149887;1.0349998384668504;0.8052975176752402
53.239331;1.035053762418522;0.8331914857959694;0.8051450906657156;-0.021848466586817054;-0.021107432389386133;10.000412006049746;0.8333779675226611;-0.005993978036191756;0.8052367200663955;-0.005791036541018917;1.0350000859217237;0.8052966093904796
53.249331;1.03505467535244;0.8331932992152384;0.8051451602026739;-0.021848466637310722;-0.02110743243567337;10.0004398919322;0.8333783358515325;-0.005993977922605288;0.8052351572673964;-0.00579103619577714;1.03500032327527;0.8052957349486279
53.259331;1.03505551578755;0.8331951505689986;0.8051451897818614;-0.02184846667984182;-0.021107432508074626;10.000467180387677;0.8333787625538999;-0.005993977807221868;0.8052336481967814;-0.005791035846671482;1.0350005569884186;0.8052948913282737
53.269331;1.0350562881770118;0.8331970373613373;0.8051451779898657;-0.021848466714064072;-0.021107432608712815;10.000493911054107;0.8333792449292283;-0.005993977691426875;0.805232196921019;-0.005791035495074683;1.0350007940148218;0.8052940754092249
53.279331;1.0350569957190665;0.833198957406395;0.8051451238222008;-0.021848466739665718;-0.021107432739733114;10.0005201386282;0.8333797797063612;-0.0059939775766163755;0.8052308078285656;-0.005791035142234762;1.035001041158168;0.8052932840026935
53.289331;1.035057641004881;0.8332009086672332;0.8051450273098687;-0.021848466756522404;-0.021107432902995424;10.000545920599421;0.8333803628268954;-0.0059939774640337794;0.805229485672796;-0.005791034789035591;1.0350013043482118;0.8052925145041377
53.299331;1.0350582265440662;0.8332028884903788;0.8051448894770218;-0.021848466764834876;-0.02110743309987401;10.000571298788207;0.8333809897285995;-0.005993977354578267;0.8052282346933511;-0.005791034435968432;1.035001587963105;0.8052917654196169
53.309331;1.0350587551582113;0.8332048932415466;0.8051447114888147;-0.021848466765238588;-0.021107433331281445;10.000596294152713;0.8333816559655517;-0.005993977248674943;0.805227057912697;-0.005791034083268444;1.0350018950542532;0.8052910361051281
53.319331;1.0350592301260373;0.8332069188440819;0.8051444937824795;-0.021848466758807913;-0.021107433597842916;10.00062091792144;0.8333823578465005;-0.005993977146233837;0.8052259573651088;-0.0057910337310663465;1.0350022284210485;0.8052903261512222
53.329331;1.0350596542949082;0.8332089612428126;0.8051442358218251;-0.02184846674684318;-0.021107433899942116;10.000645185393935;0.8333830924945945;-0.005993977046799626;0.8052249345744565;-0.005791033379516053;1.0350025913922976;0.8052896352577903
53.339331;1.0350600294752794;0.8332110159967955;0.8051439367062161;-0.021848466730550527;-0.021107434237630427;10.000669112605994;0.8333838572870176;-0.00599397694987095;0.8052239905988267;-0.005791033028870916;1.0350029873889912;0.8052889636145786
53.349331;1.0350603575085233;0.8332130780342297;0.8051435960322734;-0.02184846671093423;-0.021107434610591582;10.00069270174313;0.8333846495165432;-0.005993976855110414;0.8052231260883748;-0.005791032679453077;1.0350034187797987;0.8052883120930555
53.359331;1.0350606417078037;0.8332151423995181;0.8051432140555466;-0.021848466688932245;-0.021107435018141704;10.000715940260623;0.8333854669372365;-0.005993976762212974;0.8052223412499406;-0.005791032331642381;1.0350038865502733;0.8052876819867631
53.369331;1.0350608872426894;0.8332172050008113;0.8051427912979761;-0.02184846666536606;-0.021107435459150205;10.000738810295259;0.8333863085520852;-0.005993976670682218;0.8052216354796129;-0.005791031985952821;1.0350043905434663;0.805287074638725
53.379331;1.0350611007111863;0.8332192628187132;0.8051423280545276;-0.021848466640526407;-0.02110743593194036;10.00076129251279;0.833387174693549;-0.005993976579974724;0.8052210072483665;-0.005791031643016313;1.0350049290938523;0.8052864912867896
53.389331;1.035061289551165;0.83322131423111;0.8051418239619448;-0.021848466613909365;-0.02110743643434991;10.00078336688969;0.8333880667427065;-0.005993976489804723;0.8052204539430861;-0.005791031303490633;1.0350054989190474;0.8052859326826685
53.399331;1.0350614613906939;0.8332233592167853;0.8051412781567578;-0.021848466584545412;-0.021107436963995425;10.000805012569254;0.8333889870254891;-0.005993976400093091;0.8052199716558855;-0.005791030968026812;1.0350060960401883;0.8052853984882226
53.409331;1.0350616233713237;0.8332253985892036;0.8051406899344848;-0.02184846655155293;-0.02110743751853807;10.00082620702728;0.8333899381728832;-0.005993976310752117;0.805219555941754;-0.005791030637152774;1.0350067163880012;0.805284887360388
53.419331;1.0350617815795757;0.833227432759967;0.805140059025612;-0.021848466514394177;-0.021107438095813336;10.0008469291055;0.8333909219272235;-0.005993976221716561;0.8052192031217573;-0.005791030311039696;1.035007355530348;0.8052843972473112
53.429331;1.0350619401592918;0.8332294613056794;0.8051393853510338;-0.02184846647287015;-0.02110743869386114;10.000867162616213;0.8333919389404705;-0.005993976133062342;0.8052189106622778;-0.005791029989485455;1.0350080086256919;0.8052839250785134
53.439331;1.0350621005351346;0.833231483306721;0.8051386688331688;-0.02184846642701636;-0.02110743931093631;10.000886895293183;0.8333929896420504;-0.005993976044989973;0.8052186764456795;-0.0057910296722565625;1.0350086710449327;0.8052834666827068
53.449331;1.0350622623544345;0.8332334976007647;0.8051379096632935;-0.02184846637701702;-0.021107439945505027;10.000906116567386;0.8333940747058269;-0.00599397595778575;0.8052184982496123;-0.005791029359335392;1.0350093393095618;0.8052830175331546
53.459331;1.0350624252960314;0.8332355027880233;0.8051371088279657;-0.02184846632334422;-0.021107440596070313;10.000924816278667;0.8333951950208282;-0.0059939758718713;0.8052183740591871;-0.005791029050797279;1.0350100116143957;0.8052825735033532
53.469331;1.0350625892113385;0.8332374972377052;0.8051362682463974;-0.021848466266940852;-0.021107441260912057;10.000942981560518;0.8333963517412412;-0.005993975787940717;0.8052183024323717;-0.005791028746677138;1.0350106872370068;0.8052821311323756
53.479331;1.0350627531405574;0.8332394793771305;0.8051353906237096;-0.02184846620907934;-0.021107441938087876;10.000960595649246;0.8333975460307534;-0.005993975707027958;0.8052182827110244;-0.005791028446900266;1.0350113656544366;0.8052816879159369
53.489331;1.0350629154091502;0.8332414481446945;0.8051344793103432;-0.021848466151082897;-0.02110744262565445;10.00097764161999;0.8333987784945631;-0.005993975630236195;0.8052183152845981;-0.005791028151142756;1.0350120462519043;0.8052812427590302
53.499331;1.0350630747816136;0.8332434027882635;0.8051335377141619;-0.02184846609416124;-0.021107443321818083;10.00099410611255;0.8334000491013966;-0.005993975558272188;0.8052184013108722;-0.005791027858872283;1.035012728086653;0.8052807963756421
53.509331;1.0350632313183619;0.833245342015806;0.8051325687475448;-0.021848466039252827;-0.0211074440249483;10.001009982158408;0.8334013577596192;-0.00599397549134088;0.8052185418129271;-0.005791027569612358;1.0350134096085613;0.8052803514514403
53.519331;1.0350633862631078;0.8332472635527524;0.8051315751849145;-0.021848465986943694;-0.02110744473346692;10.001025271025316;0.8334027049002777;-0.005993975429488607;0.805218737113453;-0.005791027283137331;1.035014088874762;0.8052799120618166
53.529331;1.0350635411746365;0.8332491644855109;0.8051305601072737;-0.02184846593760538;-0.021107445445679912;10.00103997703582;0.8334040917214208;-0.00599397537284835;0.8052189869456775;-0.005791026999477974;1.0350147642136682;0.8052794825337468
53.539331;1.0350636972736078;0.83325104206421;0.805129526691139;-0.021848465891651053;-0.021107446159694055;10.001054096262397;0.8334055201944516;-0.005993975321574062;0.8052192909100175;-0.0057910267188008;1.0350154347144414;0.8052790668373148
53.549331;1.0350638555171636;0.8332528943192452;0.805128478108428;-0.021848465849735803;-0.02110744687344659;10.001067611287123;0.8334069925591602;-0.005993975275866418;0.8052196489973795;-0.005791026441279872;1.0350161000330222;0.805278668769639
53.559331;1.0350640166366103;0.8332547200229434;0.8051274176974736;-0.02184846581277873;-0.02110744758489702;10.00108049494753;0.8334085105030895;-0.005993975236196257;0.8052200616635279;-0.005791026167154169;1.035016759846368;0.8052782918377778
53.569331;1.0350641809724659;0.8332565184806654;0.8051263486968359;-0.0218484657818397;-0.021107448292326803;10.00109271447245;0.8334100749832486;-0.0059939752033659624;0.8052205295072621;-0.005791025896934853;1.0350174134355825;0.8052779386166454
53.579331;1.035064348730378;0.8332582895149554;0.8051252737617142;-0.02184846575792827;-0.02110744899442544;10.001104235241518;0.8334116867446586;-0.005993975178388408;0.8052210533630967;-0.005791025631425292;1.0350180596733418;0.8052776109073936
53.589331;1.0350645203892042;0.8332600330603291;0.805124194787247;-0.021848465741778407;-0.021107449690138422;10.001115024437851;0.833413346930115;-0.005993975162308539;0.8052216346820654;-0.005791025371585179;1.0350186973386832;0.8052773106739293
53.599331;1.035064696779756;0.8332617481394995;0.8051231129087937;-0.021848465733693447;-0.021107450378691783;10.00112505297596;0.8334150574849711;-0.005993975155824969;0.8052222755651335;-0.005791025118534513;1.0350193248841635;0.8052770402341579
53.609331;1.0350648789248729;0.8332634322689292;0.805122028727937;-0.021848465733483854;-0.021107451059879774;10.0011343005111;0.8334168212873246;-0.005993975158909696;0.8052229787159915;-0.005791024873571851;1.0350199400302318;0.8052768015709184
53.619331;1.0350650678090259;0.8332650819692321;0.8051209428722209;-0.02184846574041971;-0.021107451734192317;10.001142762058457;0.8334186420734332;-0.0059939751708685644;0.8052237474139196;-0.005791024638070527;1.0350205405031596;0.8052765960453472
53.629331;1.0350652639352171;0.8332666935519737;0.8051198564235442;-0.021848465753349807;-0.021107452402569324;10.001150448665546;0.8334205240301272;-0.005993975190763939;0.8052245854007415;-0.005791024413395738;1.035021124927497;0.8052764247869625
53.639331;1.035065466676091;0.8332682634158582;0.8051187706155712;-0.021848465771044673;-0.02110745306600937;10.001157380075021;0.8334224708073827;-0.005993975217699825;0.8052254970498592;-0.00579102420079776;1.0350216923976652;0.8052762886436443
53.649331;1.0350656741466333;0.8332697881568394;0.8051176859443778;-0.02184846579240297;-0.021107453725245286;10.001163571655162;0.8334244844523543;-0.005993975250737305;0.8052264872382059;-0.0057910240013503205;1.0350222419864537;0.8052761876888442
53.659331;1.0350658837484996;0.8332712647922057;0.8051166017550295;-0.021848465816490418;-0.021107454380522597;10.001169023590867;0.833426565118258;-0.0059939752887358646;0.805227560385232;-0.0057910238160817735;1.035022773364864;0.8052761213130574
53.669331;1.0350660927761344;0.8332726908370415;0.8051155166111336;-0.021848465842675743;-0.021107455031534786;10.001173721763896;0.8334287115340953;-0.00599397533036327;0.8052287197773039;-0.005791023645896764;1.035023287166695;0.8052760884949296
53.679331;1.035066298860825;0.8332740645856503;0.8051144283399865;-0.02184846587068387;-0.02110745567757881;10.00117765027287;0.8334309218100884;-0.0059939753741632944;0.8052299675752491;-0.00579102349123935;1.0350237845705306;0.8052760876236347
53.689331;1.035066499917518;0.8332753858784897;0.8051133333583194;-0.021848465900409803;-0.021107456317846062;10.001180805209453;0.8334331940312939;-0.0059939754185733335;0.8052313047851044;-0.005791023352145721;1.0350242672671972;0.805276116495812
53.699331;1.0350666937088693;0.8332766564074815;0.8051122265816383;-0.02184846593174585;-0.02110745695161942;10.001183198153138;0.8334355262433149;-0.005993975461926802;0.805232731513785;-0.00579102322864832;1.0350247376956687;0.8052761729201328
53.709331;1.0350668780292422;0.8332778791651136;0.8051111027293912;-0.021848465964639054;-0.021107457578292018;10.001184852705133;0.8334379162171581;-0.00599397550254528;0.8052342476425771;-0.005791023120948099;1.0350251990022892;0.8052762554951161
53.719331;1.0350670516522227;0.8332790578703498;0.8051099575782771;-0.021848465999281787;-0.021107458197365793;10.001185804184907;0.8334403611594013;-0.005993975538936699;0.8052358528696447;-0.005791023029348315;1.0350256551307158;0.8052763639186784
53.729331;1.0350672150964506;0.8332801969027058;0.8051087877776233;-0.021848466036105046;-0.02110745880843429;10.00118609583416;0.8334428574562273;-0.0059939755701182325;0.805237546174627;-0.005791022954217351;1.0350261107957508;0.8052764987871737
53.739331;1.0350673704070068;0.8332813012695351;0.8051075903240333;-0.0218484660754625;-0.02110745941099753;10.001185765880983;0.8334454011037684;-0.005993975595940448;0.8052393256871444;-0.005791022895925099;1.035026570889168;0.8052766614713313
53.749331;1.0350675199499615;0.8332823759628306;0.805106362997853;-0.021848466117307192;-0.02110746000421119;10.00118483879936;0.833447988602893;-0.005993975616947077;0.8052411887367508;-0.005791022854661243;1.0350270400389576;0.8052768541062482
53.759331;1.0350676652124036;0.8332834252183001;0.8051051051403194;-0.02184846616115733;-0.02110746058675021;10.001183329135644;0.8334506169691064;-0.0059939756338290694;0.8052431317446543;-0.005791022830268938;1.035027522829337;0.8052770792298906
53.769331;1.0350678066429644;0.8332844527498532;0.8051038176691899;-0.021848466206295537;-0.021107461156701913;10.001181251193042;0.8334532828339098;-0.0059939756470432076;0.8052451505778592;-0.005791022822164878;1.0350280241595449;0.8052773392288471
53.779331;1.0350679441089115;0.8332854624993591;0.8051025023884122;-0.021848466251928145;-0.021107461711558147;10.001178626513752;0.8334559820755597;-0.005993975656757117;0.8052472413398202;-0.005791022829273236;1.0350285492188507;0.8052776358022541
53.789331;1.0350680767508453;0.8332864588240688;0.8051011614509465;-0.02184846629722079;-0.021107462248603055;10.001175484195842;0.8334587100021359;-0.005993975663053715;0.8052494006794061;-0.005791022849982042;1.035029103140619;0.8052779694081101
53.799331;1.035068202537978;0.8332874462481902;0.8050997972833063;-0.021848466341396835;-0.021107462765417535;10.001171856387003;0.8334614613641093;-0.005993975666281493;0.8052516256142671;-0.005791022882223959;1.0350296907360423;0.8052783391033194
53.809331;1.0350683186419782;0.8332884288985919;0.8050984129185259;-0.021848466383957765;-0.021107463259926313;10.001167779331345;0.8334642306633565;-0.005993975667271816;0.8052539137101121;-0.005791022923763641;1.0350303163763535;0.8052787431143703
53.819331;1.0350684221501656;0.8332894097164593;0.8050970126868722;-0.0218484664247462;-0.02110746373014268;10.001163297358454;0.8334670129029439;-0.005993975667150128;0.8052562635155184;-0.005791022972589802;1.0350309838300786;0.8052791797999426
53.829331;1.0350685104188004;0.8332903900723577;0.8050956027731749;-0.021848466463692026;-0.021107464174093916;10.001158455909266;0.8334698038323479;-0.005993975666798945;0.805258674510091;-0.005791023027039639;1.0350316962287347;0.8052796481251737
53.839331;1.0350685816148917;0.8332913699565506;0.8050941912480322;-0.021848466500561117;-0.021107464589870426;10.001153288930336;0.8334725992978055;-0.005993975666501201;0.8052611465152348;-0.005791023085591987;1.0350324563502356;0.8052801470362955
53.849331;1.035068635166735;0.8332923486668538;0.8050927875657725;-0.021848466534988408;-0.021107464975590032;10.001147813598537;0.8334753945074673;-0.0059939756661176995;0.8052636790553048;-0.005791023146779633;1.035033266715915;0.8052806743395196
53.859331;1.0350686712939592;0.833293325658232;0.8050914015688024;-0.021848466566591458;-0.021107465329372972;10.001142031859278;0.833478184108254;-0.005993975665496287;0.8052662709418857;-0.005791023209312684;1.0350341291535192;0.8052812263511518
53.869331;1.0350686902057868;0.8332943007164716;0.8050900423559917;-0.02184846659498147;-0.021107465649329638;10.001135936307378;0.8334809631526057;-0.005993975664602169;0.8052689198009937;-0.00579102327219838;1.0350350446139083;0.8052817986161497
53.879331;1.035068691554331;0.8332952736210524;0.8050887178262145;-0.021848466619779256;-0.02110746593354431;10.00112951603911;0.8334837283792326;-0.00599397566334232;0.8052716215290743;-0.005791023334791216;1.0350360133510712;0.8052823867340219
53.889331;1.0350686742272925;0.8332962444104677;0.8050874350517426;-0.021848466640550956;-0.021107466180136505;10.00112275725142;0.8334864790937725;-0.005993975661575087;0.8052743701999666;-0.005791023396608445;1.0350370346212796;0.805282986720349
53.899331;1.035068636849369;0.8332972138392057;0.8050862004730317;-0.021848466656562822;-0.02110746638733725;10.001115639090937;0.8334892168522706;-0.005993975659355718;0.8052771585785571;-0.005791023456981989;1.0350381063827474;0.8052835952898606
53.909331;1.0350685783857527;0.8332981828134691;0.8050850194858281;-0.021848466666692178;-0.021107466553627417;10.001108127167832;0.8334919437526643;-0.005993975656819891;0.8052799789537819;-0.005791023514930534;1.0350392257113974;0.8052842101703432
53.919331;1.0350684980172817;0.8332991515174865;0.8050838962334116;-0.021848466669722167;-0.02110746667791837;10.001100172613596;0.8334946608003628;-0.0059939756537442735;0.8052828235472458;-0.005791023569321632;1.0350403895749845;0.8052848302208554
53.929331;1.03506839487692;0.8333001194520137;0.8050828337920202;-0.021848466664611543;-0.021107466759693976;10.001091722443574;0.8334973679398915;-0.005993975649456324;0.8052856842221524;-0.005791023619078656;1.0350415954463632;0.8052854554892281
53.939331;1.0350682681929577;0.8333010860663947;0.8050818340765424;-0.021848466650410816;-0.02110746679922327;10.001082731411893;0.8335000651185581;-0.005993975643054528;0.8052885523909428;-0.005791023663272452;1.035042841418212;0.8052860868812163
53.949331;1.035068117213689;0.8333020511690509;0.805080897437047;-0.021848466626160974;-0.021107466797537566;10.00107316537533;0.8335027527347666;-0.00599397563359362;0.8052914194092191;-0.005791023701163102;1.035044125971211;0.8052867251566036
53.959331;1.0350679406769638;0.8333030147182523;0.8050800225937764;-0.021848466591067577;-0.02110746675586531;10.001063001115819;0.8335054312092595;-0.005993975620216571;0.8052942770174398;-0.0057910237323073955;1.0350454475106563;0.8052873704930742
53.969331;1.0350677370722723;0.8333039764753774;0.8050792073538849;-0.02184846654465647;-0.02110746667513421;10.00105222587125;0.833508100287567;-0.005993975602099714;0.805297117718309;-0.0057910237566097126;1.035046803890337;0.8052880232800006
53.979331;1.0350675056933363;0.833304936397598;0.8050784495219546;-0.0218484664865868;-0.021107466556173675;10.001040835813884;0.8335107586505477;-0.005993975578316355;0.8052999348001333;-0.005791023774159038;1.035048192820427;0.8052886849714427
53.989331;1.0350672469431001;0.8333058952166982;0.8050777469690004;-0.021848466416407197;-0.02110746640016001;10.001028840103904;0.8335134041955189;-0.005993975547862684;0.8053027218940644;-0.005791023785096802;1.035049612750665;0.8052893580180155
53.999331;1.0350669625893656;0.8333068541576959;0.8050770970645212;-0.02184846633366039;-0.02110746620855532;10.00101626641919;0.8335160346027642;-0.005993975509692362;0.8053054726369347;-0.005791023789707483;1.0350510628308591;0.8052900448451115
54.009331;1.035066656706222;0.8333078144314457;0.8050764963005704;-0.021848466238113293;-0.021107465982765257;10.001003158522861;0.833518647771731;-0.005993975462688654;0.8053081808090886;-0.005791023788491379;1.0350525423124028;0.8052907466273634
54.019331;1.0350663355756127;0.8333087773035958;0.8050759401430896;-0.021848466129799623;-0.021107465724161292;10.000989572358195;0.8335212418991779;-0.00599397540576316;0.8053108405019692;-0.005791023782181282;1.0350540503914363;0.805291462815965
54.029331;1.0350660061599026;0.8333097441373115;0.805075422955783;-0.02184846600908928;-0.021107465434399862;10.00097557247305;0.8335238149693125;-0.005993975338144288;0.8053134459536736;-0.005791023771821712;1.0350555861331066;0.8052921917041668
54.039331;1.03506567498463;0.8333107162443182;0.8050749382968402;-0.021848465876861956;-0.02110746511562206;10.00096122461528;0.8335263641927009;-0.0059939752596447566;0.8053159916261389;-0.005791023758744264;1.0350571479621518;0.8052929318081321
54.049331;1.035065348268216;0.833311694969206;0.805074479724592;-0.02184846573439229;-0.02110746477045936;10.000946593667297;0.833528885867034;-0.005993975170652679;0.8053184728459377;-0.0057910237443467485;1.0350587330804943;0.8052936831383757
54.059331;1.0350650323004507;0.8333126815254094;0.8050740417539062;-0.021848465582970298;-0.021107464401860825;10.000931749109068;0.8335313756441372;-0.00599397507191656;0.8053208862893467;-0.00579102372980575;1.035060337534474;0.8052944469185818
54.069331;1.0350647331853762;0.8333136764669021;0.8050736202970088;-0.02184846542367775;-0.021107464012812258;10.000916765106957;0.8335338296208006;-0.0059939749643041764;0.8053232299123114;-0.005791023715899438;1.0350619569527295;0.805295224029381
54.079331;1.0350644562402094;0.8333146795994248;0.8050732121227433;-0.02184846525726784;-0.02110746360619649;10.00090171343887;0.833536245758054;-0.005993974848555345;0.8053255028612829;-0.005791023703042663;1.0350635870949836;0.8052960141974645
54.089331;1.0350642058319082;0.8333156904143716;0.805072814285881;-0.02184846508401549;-0.021107463184762774;10.000886659220162;0.833538623868814;-0.0059939747252725165;0.8053277054497565;-0.005791023691407084;1.035065224117061;0.8052968162718782
54.099331;1.0350639859282489;0.8333167085974947;0.8050724244795129;-0.021848464903774817;-0.021107462750978214;10.000871663287635;0.8335409642499592;-0.005993974595365251;0.8053298386213664;-0.005791023681020546;1.035066864716104;0.8052976283647582
54.109331;1.0350638004843227;0.833317734582179;0.8050720411242098;-0.02184846471618871;-0.021107462306837913;10.00085678797144;0.8335432668681614;-0.005993974460503377;0.8053319033505614;-0.005791023671923204;1.0350685055776552;0.8052984478586847
54.119331;1.0350636528347252;0.8333187701027805;0.8050716627236041;-0.021848464520779938;-0.02110746185384259;10.000842099410457;0.8335455314485698;-0.00599397432302957;0.8053339005738557;-0.005791023664294933;1.0350701426792783;0.8052992716685935
54.129331;1.0350635451017873;0.8333198184796639;0.80507128787561;-0.021848464317048517;-0.02110746139312546;10.000827663259516;0.8335477576932038;-0.005993974185481978;0.8053358308997063;-0.005791023658466817;1.0350717715889073;0.8053000965417878
54.139331;1.035063478471475;0.8333208842148474;0.8050709159140127;-0.021848464104684315;-0.02110746092556902;10.000813539880617;0.8335499454513575;-0.005993974050274832;0.8053376937210309;-0.0057910236549078105;1.0350733880879814;0.8053009195245617
54.149331;1.035063453136117;0.8333219719094651;0.8050705470662427;-0.0218484638836539;-0.021107460451865057;10.000799778773478;0.8335520941269897;-0.005993973919704192;0.8053394865823259;-0.005791023654077897;1.0350749880517185;0.8053017384595397
54.159331;1.0350634679236368;0.833323085608243;0.8050701819608315;-0.021848463653986114;-0.021107459972577385;10.00078640813673;0.8335542015040873;-0.005993973796088016;0.8053412055466458;-0.0057910236562367665;1.035076566858433;0.8053025521455782
54.169331;1.0350635212093122;0.8333242291566769;0.80506982108903;-0.021848463415454836;-0.02110745948822303;10.000773431002653;0.8335562640355487;-0.005993973681848533;0.8053428463269625;-0.005791023661525521;1.0350781188827276;0.8053033605314822
54.179331;1.0350636121502748;0.8333254065833873;0.8050694648153682;-0.021848463167484372;-0.021107458999272764;10.000760835364277;0.8335582782406348;-0.005993973579319033;0.8053444053708274;-0.005791023670054803;1.035079637639961;0.8053041648577011
54.189331;1.035063740786939;0.8333266217620051;0.8050691135234872;-0.0218484629092385;-0.021107458505994398;10.000748604962697;0.8335602410042523;-0.005993973490369215;0.8053458802614795;-0.005791023681757399;1.0350811168207983;0.8053049670262297
54.199331;1.0350639081699256;0.833327877896775;0.805068767358964;-0.02184846263976892;-0.02110745800828389;10.000736722469826;0.8335621492426228;-0.005993973416251118;0.8053472693710181;-0.005791023696378544;1.0350825511940942;0.8053057686232935
54.209331;1.0350641165976238;0.8333291774159769;0.8050684260129433;-0.021848462358267425;-0.021107457505671147;10.000725172236221;0.8335640000425931;-0.005993973357702934;0.8053485712634991;-0.0057910237137220166;1.0350839368412923;0.8053065706580461
54.219331;1.0350643688403787;0.8333305219213142;0.8050680887737516;-0.021848462064231463;-0.02110745699752704;10.000713944089817;0.833565790750228;-0.005993973315063467;0.8053497842983808;-0.005791023733832689;1.035085271391913;0.8053073738609875
54.229331;1.0350646673933928;0.8333319119167335;0.8050677546295798;-0.021848461757489057;-0.02110745648336736;10.000703030615472;0.8335675189092777;-0.005993973288330935;0.8053509064221952;-0.005791023757027128;1.0350865538947223;0.8053081787726694
54.239331;1.0350650146421112;0.833333346714929;0.8050674224159641;-0.021848461438295344;-0.02110745596299491;10.000692415632194;0.8335691823325211;-0.0059939732773304595;0.8053519349687022;-0.005791023783866992;1.0350877837489723;0.8053089856197548
54.249331;1.0350654129711743;0.8333348245397428;0.8050670910108553;-0.021848461107374286;-0.021107455436360566;10.000682063584838;0.8335707790439894;-0.005993973282032052;0.8053528665920516;-0.005791023815071286;1.03508895980677;0.8053097941935417
54.259331;1.03506586461585;0.8333363427357128;0.8050667591782162;-0.021848460765776415;-0.021107454903426023;10.000671922836528;0.8335723072042627;-0.005993973302699976;0.8053536974152951;-0.0057910238514376;1.035090080529799;0.805310603720219
54.269331;1.0350663717575685;0.8333378984297268;0.8050664248795082;-0.02184846041467839;-0.02110745436426457;10.00066193853362;0.8335737651157616;-0.005993973339697929;0.8053544232178743;-0.005791023893809557;1.0350911449903344;0.8053114128627608
54.279331;1.0350669363451237;0.8333394893364673;0.8050660848993351;-0.0218484600552013;-0.0211074538192247;10.000652060273636;0.8335751508934627;-0.005993973393167155;0.8053550396375718;-0.00579102394288608;1.0350921542419882;0.8053122201530708
54.289331;1.0350675596303003;0.8333411140025396;0.8050657353412161;-0.021848459688393097;-0.021107453268924055;10.000642243229017;0.8335764623152786;-0.005993973462868862;0.8053555424920684;-0.005791023998931158;1.0350931118722295;0.80531302481617
54.299331;1.0350682424799829;0.833342771581593;0.8050653725221796;-0.021848459315405706;-0.021107452714187364;10.000632446473867;0.8335776976242687;-0.005993973548326505;0.8053559284897054;-0.005791024061812735;1.0350940232636507;0.8053138272146695
54.309331;1.035068986023152;0.8333444615512643;0.8050649939090601;-0.02184845893756629;-0.021107452156073105;10.000622626487392;0.8335788564362626;-0.005993973648996206;0.8053561960672639;-0.005791024131316491;1.035094894821632;0.8053146283128932
54.319331;1.035069791003658;0.833346183469771;0.8050645987933763;-0.0218484585562273;-0.021107451595811177;10.000612730661818;0.8335799398312763;-0.005993973764215197;0.8053563453808338;-0.005791024207311892;1.035095733640904;0.8053154287519517
54.329331;1.0350706564512158;0.8333479367723317;0.805064188162395;-0.021848458172611235;-0.021107451034603257;10.000602699243599;0.83358094995002;-0.005993973893230435;0.8053563774352369;-0.005791024289746628;1.035096546810292;0.8053162286108448
54.339331;1.0350715798645882;0.8333497205636937;0.805063764086538;-0.02184845778773536;-0.02110745047351431;10.000592469322012;0.833581889425493;-0.005993974035440391;0.8053562935300919;-0.005791024378644806;1.0350973402783568;0.8053170279493707
54.349331;1.0350725584896607;0.8333515332474428;0.8050633296008988;-0.021848457402382154;-0.02110744991345503;10.000581972497434;0.833582761019385;-0.005993974190549947;0.8053560956669764;-0.005791024474166841;1.0350981179247507;0.8053178272892505
54.359331;1.0350735893414023;0.8333533719356819;0.8050628888797691;-0.021848457017138067;-0.0211074493551592;10.000571135034525;0.8335835676386829;-0.005993974358557194;0.8053557871288504;-0.005791024576687677;1.035098881555915;0.8053186276770363
54.369331;1.035074667746705;0.833355232148195;0.8050624467775357;-0.0218484566324575;-0.02110744879933552;10.000559885520543;0.8335843118891866;-0.005993974539651534;0.8053553722241664;-0.005791024686759154;1.0350996321555768;0.8053194305160695
54.379331;1.035075786508771;0.8333571084547942;0.8050620080163707;-0.021848456248747084;-0.021107448247063766;10.000548161835203;0.8335849954104972;-0.0059939747340986465;0.8053548554260903;-0.00579102480496414;1.0351003714049993;0.8053202371831029
54.389331;1.0350769368489499;0.8333589957667529;0.8050615767324525;-0.02184845586643714;-0.021107447700014662;10.000535914122413;0.8335856195326632;-0.005993974942273657;0.8053542409450478;-0.0057910249318916165;1.0351011020546006;0.8053210487439388
54.399331;1.0350781096773527;0.8333608900788337;0.8050611561403326;-0.021848455485902876;-0.02110744716013933;10.000523100934432;0.8335861866516118;-0.00599397516477937;0.8053535329910826;-0.005791025068300571;1.0351018270026826;0.8053218659241277
54.409331;1.0350792958128334;0.8333627879849084;0.8050607479308526;-0.021848455107376;-0.0211074466292572;10.00050968074543;0.833586700330456;-0.0059939754023460605;0.805352735788164;-0.005791025215208072;1.0351025482860077;0.8053226888909539
54.419331;1.0350804857829925;0.833364685863326;0.8050603516486622;-0.021848454731079922;-0.021107446109053;10.000495611577493;0.8335871643826401;-0.005993975655581186;0.8053518532454925;-0.005791025373649047;1.0351032671606264;0.8053235169488733
54.429331;1.0350816700580738;0.8333665796658193;0.8050599646635586;-0.021848454357522088;-0.021107445601141434;10.000480856487469;0.8335875825160854;-0.005993975924908917;0.8053508892648206;-0.005791025544327195;1.0351039848189374;0.8053243485696393
54.439331;1.0350828397485112;0.8333684649698854;0.8050595830973514;-0.02184845398765763;-0.02110744510693517;10.000465385851507;0.8335879587587357;-0.0059939762105630096;0.8053498482838194;-0.005791025727515458;1.0351047027914515;0.8053251817063182
54.449331;1.0350839872387982;0.8333703371122518;0.8050592032545465;-0.02184845362278808;-0.021107444627667785;10.00044917799824;0.833588297872809;-0.00599397651241209;0.8053487352484233;-0.005791025923087993;1.0351054232054495;0.8053260141727739
54.459331;1.0350851060324107;0.8333721916778349;0.805058822483654;-0.02184845326442249;-0.021107444164499226;10.00043221576332;0.8335886052412267;-0.005993976829986797;0.8053475555822506;-0.0057910261305310256;1.035106148439526;0.8053268438425258
54.469331;1.0350861901027593;0.8333740247672428;0.8050584390356066;-0.02184845291412375;-0.021107443718373177;10.000414479346725;0.8335888862184124;-0.00599397716282346;0.8053463155896324;-0.005791026348909046;1.0351068797397014;0.8053276684653009
54.479331;1.035087233666219;0.8333758326050478;0.8050580517887083;-0.02184845257321535;-0.02110744328980302;10.000395943295889;0.8335891454302732;-0.005993977510562343;0.8053450229312555;-0.005791026576731138;1.0351076167409883;0.805328485485235
54.489331;1.0350882313835352;0.8333776114638151;0.8050576604402826;-0.021848452242594782;-0.021107442878832077;10.000376576599729;0.833589386706351;-0.005993977872802076;0.8053436865299267;-0.005791026811951824;1.0351083586203618;0.8053292924231585
54.499331;1.0350891789192618;0.8333793581611401;0.8050572658345523;-0.021848451922781124;-0.021107442485250365;10.000356344161418;0.8335896133003636;-0.005993978249185737;0.8053423156108861;-0.005791027052223134;1.0351091044437337;0.8053300873292962
54.509331;1.0350900739367972;0.8333810701509504;0.8050568702815725;-0.021848451614062493;-0.02110744210901089;10.000335212440934;0.8335898276819481;-0.005993978639489055;0.805340918762907;-0.005791027295109921;1.0351098519931783;0.8053308685415507
54.519331;1.0350909167848226;0.8333827453278081;0.8050564773994111;-0.021848451316710846;-0.021107441750458665;10.000313150506118;0.8335900316400102;-0.005993979043392637;0.8053395038276268;-0.005791027538108687;1.0351105972253523;0.8053316339050506
54.529331;1.0350917098518877;0.8333843820135168;0.8050560910965924;-0.021848451031212402;-0.021107441410170256;10.000290121420493;0.8335902268580512;-0.005993979460297622;0.8053380781758168;-0.005791027778562353;1.0351113354480068;0.8053323801779098
54.539331;1.0350924559171166;0.8333859788140013;0.8050557147233788;-0.021848450758403026;-0.021107441088602987;10.000266079543888;0.8335904148420182;-0.005993979889468555;0.8053366488305373;-0.005791028013681925;1.035112063033259;0.8053331031533769
54.549331;1.0350931574763589;0.8333875344375852;0.8050553509334993;-0.021848450499425957;-0.02110744078574544;10.000240981569894;0.8335905968402371;-0.0059939803301355035;0.8053352225866606;-0.005791028240812038;1.0351127778054028;0.8053337981265365
54.559331;1.0350938173220368;0.8333890477617941;0.8050550015061034;-0.02184845025551979;-0.02110744050101441;10.00021479512077;0.8335907745649692;-0.005993980781264663;0.8053338063658703;-0.005791028457681803;1.0351134778146651;0.8053344601488036
54.569331;1.0350944387185217;0.8333905180270363;0.8050546668006006;-0.021848450027862086;-0.021107440233553546;10.000187493558478;0.8335909504435018;-0.005993981241388778;0.8053324073525996;-0.005791028662346398;1.0351141602398686;0.8053350841746519
54.579331;1.0350950252639763;0.8333919450849864;0.8050543451712063;-0.021848449817541186;-0.021107439982698473;10.000159050717958;0.83359112685709;-0.005993981708815662;0.8053310324650916;-0.005791028852960308;1.0351148217050177;0.8053356652625336
54.589331;1.035095581057676;0.8333933294314061;0.8050540330132683;-0.021848449625445007;-0.021107439748199338;10.000129450087284;0.8335913055401574;-0.005993982181981874;0.8053296879943568;-0.005791029027730832;1.035115459676706;0.8053361988435885
54.599331;1.035096110541683;0.8333946717643061;0.8050537256175221;-0.021848449452072902;-0.02110743952998861;10.000098700705928;0.8335914878554994;-0.005993982659683351;0.8053283799574328;-0.005791029185144183;1.0351160734255676;0.805336681099785
54.609331;1.0350966176603271;0.833395972473389;0.8050534182475667;-0.02184844929745903;-0.021107439327737336;10.000066841435483;0.8335916753534056;-0.005993983141164095;0.8053271140991719;-0.005791029324101064;1.035116663202252;0.8053371092992309
54.619331;1.0350971049882327;0.8333972314556088;0.8050531074619374;-0.021848449161260865;-0.021107439140682516;10.000033930633593;0.8335918699823439;-0.005993983626178837;0.8053258952647506;-0.005791029443749117;1.0351172287073842;0.8053374818063784
54.629331;1.0350975741481152;0.8333984483783264;0.8050527921786144;-0.021848449042889042;-0.021107438967798944;10.000000036450496;0.8335920739838704;-0.0059939841149431045;0.8053247270902771;-0.005791029543290936;1.035117768832413;0.8053377975743544
54.639331;1.0350980272822028;0.8333996233885994;0.805052473251939;-0.02184844894157803;-0.02110743880796947;9.99996523400874;0.8335922892501819;-0.005993984607761355;0.8053236119019861;-0.005791029621859019;1.0351182820764244;0.8053380553742859
54.649331;1.0350984672142953;0.8334007577304807;0.8050521522580026;-0.02184844885644752;-0.02110743866007636;9.999929602602622;0.8335925164009733;-0.005993985104554401;0.8053225502431863;-0.005791029678408621;1.035118766432649;0.8053382536466706
54.659331;1.035098896060529;0.8334018539536184;0.8050518308309295;-0.021848448786576997;-0.02110743852310911;9.999893221466593;0.8335927548202631;-0.00599398560471745;0.8053215403936632;-0.005791029711862862;1.0351192197874923;0.8053383911309725
54.669331;1.0350993150982184;0.8334029160675995;0.8050515106675936;-0.02184844873111006;-0.021107438396224136;9.999856168244966;0.8335930035937952;-0.005993986107374509;0.8053205785269115;-0.005791029721440554;1.0351196409863987;0.805338467101788
54.679331;1.0350997266661308;0.8334039495762812;0.8050511939404127;-0.021848448689378228;-0.021107438278772744;9.999818521673182;0.8335932618266847;-0.005993986611754555;0.8053196595788011;-0.005791029706741697;1.0351200299396224;0.8053384808504351
54.689331;1.0351001355099638;0.8334049610468429;0.8050508835721375;-0.021848448660888767;-0.021107438170266744;9.99978036349521;0.8335935282582388;-0.005993987117310985;0.8053187782499222;-0.005791029667669043;1.0351203870204755;0.8053384314600174
54.699331;1.0351005481282929;0.8334059573188338;0.8050505829465023;-0.02184844864516918;-0.021107438070157723;9.999741775931074;0.8335938011838845;-0.005993987623529258;0.8053179295690054;-0.005791029604475659;1.0351207130691107;0.805338318256415
54.709331;1.0351009713823527;0.8334069447481481;0.8050502953045989;-0.02184844864171505;-0.021107437977516668;9.999702842252871;0.8335940783664176;-0.005993988129820588;0.8053171090846917;-0.005791029517757051;1.035121009791348;0.8053381411347886
54.719331;1.0351014117753838;0.8334079287740473;0.805050023297777;-0.021848448650133804;-0.02110743789095484;9.999663652976883;0.8335943566698277;-0.0059939886355666406;0.8053163129488086;-0.005791029408297228;1.0351212799185736;0.8053379003909422
54.729331;1.035101875369914;0.8334089136122372;0.805049768952749;-0.02184844867033199;-0.02110743780894635;9.999624308064009;0.8335946321799523;-0.005993989140004288;0.8053155377042859;-0.005791029276964082;1.0351215271399672;0.8053375968564078
54.739331;1.035102367139758;0.8334099019796345;0.8050495340443029;-0.021848448702566695;-0.02110743773020275;9.999584914660902;0.8335949007474203;-0.0059939896420902;0.8053147797775839;-0.00579102912461408;1.0351217558802688;0.805337232570171
54.749331;1.0351028895195007;0.8334108951709847;0.8050493205132742;-0.02184844874722483;-0.021107437653736752;9.999545585860641;0.8335951583123237;-0.0059939901405515784;0.8053140354697289;-0.005791028951935363;1.035121970942989;0.8053368108045079
54.759331;1.0351034422014147;0.8334118937336793;0.8050491303065919;-0.021848448804477817;-0.021107437578650152;9.999506437224;0.8335954010010086;-0.00599399063386644;0.8053133018110904;-0.005791028759399629;1.0351221770471248;0.8053363352010571
54.769331;1.0351040240033273;0.833412898282283;0.8050489647917743;-0.021848448874199212;-0.0211074375039267;9.999467580023481;0.833595625211499;-0.005993991120192943;0.8053125774285018;-0.00579102854746346;1.0351223784888042;0.8053358090265976
54.779331;1.03510463506279;0.8334139094879003;0.8050488246820432;-0.0218484489561396;-0.021107437428421402;9.999429120479304;0.8335958275838649;-0.005993991597609148;0.8053118625065097;-0.005791028316856893;1.035122579409616;0.805335234649939
54.789331;1.0351052785145665;0.8334149276824272;0.8050487104548693;-0.021848449049941588;-0.02110743735094513;9.999391165933803;0.8335960045628131;-0.005993992064499584;0.805311157813335;-0.005791028068592583;1.0351227840939248;0.8053346130654435
54.799331;1.035105961184049;0.8334159529073811;0.8050486223070261;-0.021848449155008724;-0.02110743727033966;9.999353821649521;0.8335961519436726;-0.005993992519622813;0.8053104636212235;-0.005791027803637088;1.035122996221241;0.8053339438424175
54.809331;1.035106692499537;0.833416984671961;0.8050485596121706;-0.02184844927071813;-0.021107437185540017;9.999317173977929;0.8335962650593528;-0.005993992961837316;0.8053097793256242;-0.005791027522656619;1.035123218017115;0.805333225441547
54.819331;1.0351074825044124;0.8334180213962424;0.8050485207387241;-0.021848449396852158;-0.021107437095546036;9.999281278855953;0.8335963392417518;-0.005993993389761392;0.8053091036926796;-0.005791027226182134;1.0351234507741218;0.8053324556154142
54.829331;1.0351083398638765;0.8334190607873261;0.8050485034298044;-0.021848449533588603;-0.021107436999371842;9.99924616748308;0.8335963700898764;-0.005993993801596997;0.8053084354445537;-0.005791026914931937;1.0351236960864776;0.8053316318796182
54.839331;1.035109270246591;0.8334201010886366;0.8050485052563446;-0.02184844968105199;-0.02110743689615813;9.999211857880395;0.8335963536337012;-0.0059939941952078255;0.8053077737033127;-0.005791026589742211;1.0351239563625094;0.8053307520663026
