time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
54.849331;1.0351102761065114;0.8334211418036978;0.8050485238468332;-0.021848449838962523;-0.02110743678531387;9.999178357979355;0.8335962862573675;-0.005993994568345628;0.8053071173632073;-0.005791026251268007;1.0351242344773683;0.805329814857234
54.859331;1.0351113575867048;0.8334221831878805;0.8050485569303458;-0.02184845000663878;-0.021107436666376187;9.999145667182084;0.8335961643440138;-0.005993994918922299;0.8053064641881138;-0.0057910259000508975;1.0351245335600785;0.8053288203054836
54.869331;1.0351125135115098;0.833423225441938;0.8050486024870266;-0.021848450183175272;-0.021107436538714806;9.999113789139505;0.833595984017416;-0.005993995245278808;0.8053058113412376;-0.005791025536748451;1.035124857019245;0.8053277702642544
54.879331;1.0351137424269594;0.8334242685134541;0.8050486588970226;-0.02184845036756834;-0.02110743640153527;9.999082742516967;0.8335957414793564;-0.005993995546262602;0.8053051562838732;-0.005791025162020223;1.0351252079940618;0.8053266682949209
54.889331;1.0351150430546068;0.8334253119971868;0.8050487247160829;-0.02184845055887712;-0.021107436254083112;9.99905255278219;0.8335954339490559;-0.005993995820947325;0.8053044966005138;-0.00579102477627274;1.035125588743405;0.8053255192675883
54.899331;1.0351164135513415;0.8334263551340468;0.8050487986970318;-0.021848450756339843;-0.021107436095563873;9.999023240682032;0.8335950603355355;-0.005993996068204752;0.8053038298449406;-0.005791024379660803;1.0351260006546592;0.8053243288751111
54.909331;1.0351178510086128;0.8334273975427338;0.8050488804028003;-0.021848450959238697;-0.021107435924874258;9.998994826169433;0.83359462130462;-0.0059939962865647595;0.8053031540855338;-0.005791023972338479;1.0351264442420591;0.8053231027166678
54.919331;1.0351193521151105;0.8334284398834296;0.8050489704858514;-0.02184845116682678;-0.02110743574056019;9.99896733759155;0.8335941189429532;-0.00599399647443552;0.8053024683130694;-0.00579102355462919;1.0351269188774672;0.8053218456771544
54.929331;1.0351209135335844;0.8334294833844612;0.8050490700651767;-0.021848451378476012;-0.02110743554101214;9.998940814056354;0.8335935559190931;-0.005993996630319951;0.805301772355478;-0.005791023126976702;1.0351274224771032;0.8053205621364358
54.939331;1.0351225310597199;0.8334305288488228;0.8050491797755664;-0.021848451593713233;-0.02110743532469217;9.998915303411176;0.8335929348533497;-0.005993996752921209;0.8053010664753112;-0.005791022689887129;1.035127951397011;0.8053192561036883
54.949331;1.0351241984983068;0.8334315762636503;0.8050492995606835;-0.021848451812039548;-0.021107435090293298;9.998890854787708;0.8335922585770181;-0.005993996841380225;0.8053003508087175;-0.005791022243799151;1.0351285009658682;0.8053179309317252
54.959331;1.0351259076959725;0.8334326249881345;0.805049429456982;-0.021848452032660823;-0.02110743483671763;9.998867505363489;0.8335915304471038;-0.0059939968954926415;0.8052996251909736;-0.005791021788893009;1.0351290663413972;0.8053165890887658
54.969331;1.035127649940326;0.8334336740535142;0.8050495703173715;-0.021848452254351218;-0.021107434562880705;9.998845277481953;0.8335907541354346;-0.005993996915655089;0.8052988896365145;-0.0057910213251909474;1.035129642985385;0.8053152324676215
54.979331;1.0351294172067567;0.833434722720344;0.8050497233905813;-0.02184845247561831;-0.02110743426769445;9.998824193746389;0.8335899333840516;-0.005993996902715444;0.8052981445945785;-0.0057910208527036785;1.0351302263529196;0.8053138633277909
54.989331;1.0351312026416526;0.8334357711462114;0.8050498890529527;-0.021848452695029955;-0.02110743395037027;9.998804287255338;0.8335890716918758;-0.005993996857877698;0.8052973906121677;-0.005791020371262972;1.035130811122276;0.8053124848985176
54.999331;1.0351330007249848;0.8334368202693326;0.805050066083248;-0.021848452911524607;-0.021107433610645196;9.99878559373965;0.8335881721173135;-0.005993996782692008;0.8052966283165562;-0.005791019880368016;1.0351313913843234;0.805311100849805
55.009331;1.0351348071600506;0.8334378713033287;0.8050502521385303;-0.02184845312448141;-0.021107433248720248;9.998768140949847;0.8335872380304276;-0.00599399667898077;0.8052958586198439;-0.005791019379336441;1.0351319618983648;0.8053097142017482
55.019331;1.035136619151548;0.8334389259909069;0.805050444779818;-0.021848453333424552;-0.021107432865092018;9.99875194316053;0.8335862740505225;-0.005993996548511633;0.8052950826583488;-0.005791018867689594;1.0351325185739457;0.8053083267280066
55.029331;1.035138435793871;0.8334399870249767;0.805050642056009;-0.021848453537753332;-0.02110743246034658;9.998736999375774;0.8335852861198317;-0.005993996392659644;0.8052943019795894;-0.005791018345501684;1.0351330578448774;0.8053069393297191
55.039331;1.035140257417138;0.8334410577817581;0.8050508424102502;-0.021848453736749596;-0.021107432034997185;9.99872329851728;0.8335842811103471;-0.005993996212300876;0.8052935186408526;-0.005791017813469378;1.0351335761661575;0.8053055527257246
55.049331;1.0351420845839607;0.8334421417113926;0.8050510445478845;-0.021848453929599543;-0.02110743158952388;9.998710827116359;0.8335832659986694;-0.005993996007900707;0.8052927348215773;-0.005791017272843865;1.0351340698315565;0.8053041678457624
55.059331;1.0351439177202886;0.8334432419221336;0.8050512474734405;-0.021848454115315104;-0.021107431124491198;9.99869957020933;0.8335822468915285;-0.005993995779766803;0.8052919525692468;-0.005791016725411515;1.0351345344229974;0.8053027861720605
55.069331;1.0351457568643823;0.8334443611582983;0.8050514502676115;-0.02184845429273403;-0.021107430640445464;9.998689507931392;0.8335812288261153;-0.005993995528431301;0.8052911736934858;-0.0057910161733737255;1.035134964003742;0.8053014099761862
55.079331;1.035147600611194;0.83344550197523;0.805051651397642;-0.02184845446074133;-0.021107430137583007;9.998680620207145;0.8335802159134039;-0.005993995255045686;0.8052903994284152;-0.005791015619042791;1.0351353514216832;0.8053000418844088
55.089331;1.0351494447100862;0.8334466666528046;0.8050518478320512;-0.021848454618607082;-0.021107429615726613;9.998672898683516;0.8335792113286644;-0.005993994961484554;0.8052896301848216;-0.005791015064605542;1.0351356900778166;0.8052986837196437
55.099331;1.0351512820315392;0.8334478568202701;0.805052034893109;-0.021848454766182093;-0.021107429074896468;9.998666349062674;0.8335782177821055;-0.0059939946499792856;0.8052888660027134;-0.005791014512122788;1.035135975403141;0.8052973355523928
55.109331;1.0351531041517967;0.83344907313809;0.8050522074258969;-0.021848454903882444;-0.02110742851576392;9.998660984601726;0.8335772383435506;-0.005993994322697842;0.805288107214458;-0.005791013963527861;1.0351362047406787;0.8052959958372699
55.119331;1.035154902958114;0.8334503147195708;0.8050523612384191;-0.02184845503259756;-0.021107427939414367;9.998656825413295;0.8335762768928837;-0.0059939939815855485;0.8052873543368293;-0.005791013420377196;1.035136376524115;0.8052946623661552
55.129331;1.0351566713179097;0.8334515787749707;0.8050524937817817;-0.021848455153552555;-0.021107427346923446;9.99865389911063;0.8335753380957136;-0.005993993628262405;0.8052866077749646;-0.005791012883679958;1.0351364898359388;0.8052933330944175
55.139331;1.035158403125586;0.8334528618033716;0.8050526043064644;-0.021848455268028553;-0.021107426739408016;9.998652234041826;0.833574427035524;-0.005993993264008341;0.8052858680984928;-0.0057910123541500816;1.035136543749907;0.8052920064329026
55.149331;1.0351600930858893;0.8334541609654079;0.805052693468964;-0.021848455377017163;-0.02110742611840908;9.998651852979338;0.8335735488044674;-0.005993992889935664;0.8052851360563539;-0.00579101183251004;1.0351365364483518;0.8052906815044236
55.159331;1.035161736234209;0.8334554736339124;0.8050527625457534;-0.021848455481055573;-0.021107425486068927;9.998652772517676;0.8335727081701382;-0.005993992507148525;0.8052844117277144;-0.005791011319518142;1.0351364651695314;0.8052893585777207
55.169331;1.0351633276716028;0.833456796225425;0.8050528132955087;-0.02184845558033705;-0.02110742484498521;9.998655001933216;0.8335719089639567;-0.005993992116880376;0.8052836936791586;-0.0057910108158189;1.0351363266516582;0.8052880391974265
55.179331;1.0351648627367378;0.8334581240181845;0.8050528483971119;-0.021848455674924577;-0.02110742419787291;9.99865853813244;0.8335711534772635;-0.005993991720638512;0.8052829789968995;-0.005791010321693867;1.0351361171974955;0.8052867260805623
55.189331;1.035166336603098;0.8334594518894848;0.8050528714892601;-0.02184845576484284;-0.0211074235471361;9.99866335951922;0.8335704426754413;-0.005993991320212229;0.8052822638973125;-0.00579100983685164;1.0351358325282862;0.8052854230830376
55.199331;1.0351677435920026;0.8334607750703644;0.8050528867140726;-0.021848455850003733;-0.021107422894620087;9.998669425228208;0.8335697770147424;-0.005993990917557388;0.8052815443413183;-0.005791009360391762;1.0351354681295806;0.805284134703389
55.209331;1.035169077487434;0.8334620892491457;0.8050528982008892;-0.021848455930096704;-0.02110742224178333;9.99867668252516;0.8335691568772655;-0.005993990514654719;0.805280816535178;-0.005791008890976959;1.0351350199954092;0.8052828649868252
55.219331;1.035170332266793;0.8334633904349485;0.8050529097021105;-0.021848456004589942;-0.02110742159007648;9.998685076197042;0.8335685823257653;-0.005993990113428035;0.8052800772146352;-0.005791008427238208;1.0351344849209303;0.805281616869261
55.229331;1.035171502507879;0.8334646753889243;0.8050529243703803;-0.021848456072818892;-0.021107420941025867;9.998694556983427;0.8335680525720817;-0.0059939897157054774;0.8052793237186859;-0.00579100796814889;1.03513386046921;0.8052803924775177
55.239331;1.0351725840650032;0.8334659417576666;0.8050529446344107;-0.02184845613405919;-0.02110742029594577;9.998705089584885;0.8335675655877071;-0.00599398932307627;0.8052785537389614;-0.005791007513111798;1.0351331449746723;0.8052791936805967
55.249331;1.0351735749786304;0.8334671870748638;0.8050529724307085;-0.021848456187639552;-0.02110741965573857;9.998716652058198;0.8335671181301826;-0.005993988936789428;0.8052777645833469;-0.005791007062012119;1.0351323375410166;0.8052780224121731
55.259331;1.0351744751942995;0.8334684079550264;0.8050530097748124;-0.021848456233156212;-0.021107419021101827;9.998729222828642;0.8335667063560149;-0.005993988557874458;0.8052769527965272;-0.005791006615302128;1.0351314387583568;0.80527688112608
55.269331;1.0351752850434337;0.8334696001790185;0.8050530589765025;-0.021848456270638382;-0.02110741839290095;9.998742766557745;0.8335663270385641;-0.005993988187198674;0.8052761147635605;-0.005791006173801957;1.0351304517699056;0.8052757734899758
55.279331;1.035176004470677;0.8334707588878276;0.8050531226240679;-0.02184845630042908;-0.02110741777228597;9.998757226116354;0.8335659787105894;-0.005993987825279308;0.8052752474938293;-0.005791005738340364;1.0351293819966598;0.8052747045177263
55.289331;1.0351766335358978;0.8334718786673044;0.8050532038648242;-0.021848456322819627;-0.02110741716047361;9.998772521210002;0.8335656617056018;-0.005993987472115712;0.8052743487470956;-0.005791005309569336;1.0351282359768408;0.8052736793777924
55.299331;1.0351771729637762;0.8334729533757368;0.8050533065016141;-0.021848456337891148;-0.021107416558397454;9.998788557763184;0.8335653773215894;-0.0059939871271639245;0.8052734166256138;-0.005791004887965324;1.03512702108532;0.8052727015861958
55.309331;1.0351776241326747;0.833473975670554;0.805053434805593;-0.021848456345733864;-0.021107415966525683;9.998805244470075;0.8335651269423955;-0.00599398678933722;0.8052724495235043;-0.005791004473984269;1.0351257456583671;0.8052717723922804
55.319331;1.0351779886274592;0.8334749371433373;0.805053593494593;-0.021848456346622042;-0.021107415384878727;9.998822502769931;0.8335649110971617;-0.005993986457218885;0.8052714466206302;-0.005791004068403992;1.0351244177938888;0.8052708915779769
55.329331;1.035178267564083;0.8334758291631896;0.8050537876124182;-0.021848456341046513;-0.02110741481299985;9.998840265605516;0.8335647288212393;-0.005993986129662438;0.805270407825402;-0.005791003672610377;1.0351230433165497;0.8052700582241811
55.339331;1.035178461137405;0.8334766434162558;0.8050540221845282;-0.021848456329820017;-0.021107414250062295;9.99885847183198;0.833564577915642;-0.005993985806261332;0.8052693330747261;-0.005791003288436759;1.0351216249508326;0.8052692711025101
55.349331;1.035178568792075;0.8334773719380509;0.8050543020642611;-0.02184845631405054;-0.021107413695371155;9.998877062065338;0.8335644554827834;-0.00599398548719436;0.8052682222997319;-0.005791002917671228;1.0351201626815332;0.8052685290446548
55.359331;1.0351785899711015;0.8334780072639318;0.8050546316283557;-0.021848456294822707;-0.021107413148766116;9.99889597891824;0.8335643582391075;-0.005993985172807109;0.8052670762885001;-0.005791002561834328;1.0351186541664412;0.8052678310460155
55.369331;1.0351785249001557;0.8334785431063428;0.8050550139789936;-0.021848456272883645;-0.021107412610432138;9.998915169632966;0.8335642827343007;-0.005993984863444122;0.805265897334141;-0.0057910022224431056;1.0351170956169833;0.8052671761041728
55.379331;1.035178374605499;0.8334789749611355;0.8050554506835833;-0.0218484562486249;-0.02110741208046165;9.99893458580425;0.8335642253363765;-0.005993984559493221;0.8052646891460643;-0.005791001901226332;1.035115483454228;0.8052665631213481
55.389331;1.0351781406828677;0.8334792998003145;0.8050559424009492;-0.021848456222362336;-0.021107411558683384;9.998954177279217;0.8335641824278014;-0.005993984261402758;0.8052634563730127;-0.005791001599950477;1.0351138158124884;0.8052659909319616
55.399331;1.0351778256922348;0.833479515524894;0.8050564891322249;-0.021848456194683244;-0.02110741104473532;9.998973883385712;0.8335641510448801;-0.0059939839696550885;0.8052622037750886;-0.0057910013202068;1.0351120929342548;0.8052654581541929
55.409331;1.0351774332017816;0.8334796210106975;0.8050570897262312;-0.02184845616645798;-0.021107410538135137;9.99899363361185;0.8335641289596575;-0.005993983684756476;0.8052609351040405;-0.005791001063360623;1.0351103165293039;0.8052649628089408
55.419331;1.035176966966289;0.8334796159684998;0.8050577415997615;-0.021848456138458604;-0.02110741003828956;9.999013357715018;0.8335641143255913;-0.005993983407249373;0.8052596526809352;-0.005791000830459829;1.0351084890704154;0.8052645022974503
55.429331;1.0351764301695492;0.8334795004733924;0.805058441146241;-0.021848456111135294;-0.021107409544489954;9.99903299265587;0.8335641057566087;-0.005993983137727452;0.8052583581895817;-0.005791000622062328;1.0351066131796574;0.8052640739620327
55.439331;1.0351758253640186;0.8334792752420535;0.8050591840068316;-0.021848456084742215;-0.021107409055891552;9.999052485655605;0.8335641024282602;-0.005993982876776247;0.8052570536699044;-0.005791000438065078;1.0351046908072896;0.805263675778697
55.449331;1.0351751551704476;0.8334789422143409;0.8050599646586362;-0.021848456059432142;-0.02110740857141475;9.99907179126797;0.8335641041566566;-0.005993982624915584;0.8052557417717028;-0.0057910002775651385;1.0351027227950327;0.8052633067764602
55.459331;1.0351744226252353;0.8334785040604981;0.8050607764596363;-0.021848456035224225;-0.02110740808961402;9.999090862883545;0.8335641118942474;-0.005993982382650336;0.8052544255620608;-0.005791000138925035;1.035100709014816;0.8052629667698848
55.469331;1.0351736304738042;0.8334779629651331;0.8050616126611024;-0.021848456011994116;-0.02110740760873131;9.999109654107826;0.8335641277591017;-0.005993982150449016;0.805253108581044;-0.005791000020012145;1.03509864873887;0.8052626556073391
55.479331;1.0351727807830962;0.8334773203589523;0.8050624670849381;-0.021848455989502878;-0.02110740712693229;9.999128128189081;0.8335641538392129;-0.005993981928602053;0.8052517950531167;-0.005790999918370423;1.0350965415823092;0.8052623728803991
55.489331;1.0351718756126378;0.8334765776652047;0.8050633340603782;-0.021848455967428935;-0.021107406642486365;9.999146259853253;0.8335641908526613;-0.0059939817171954166;0.8052504893536062;-0.005790999831392598;1.0350943885115627;0.8052621180671561
55.499331;1.035170917925636;0.8334757364808099;0.8050642085713763;-0.02184845594540809;-0.021107406153862536;9.999164032998822;0.8335642379163731;-0.0059939815162280904;0.8052491945407358;-0.005790999756514139;1.0350921916180922;0.8052618906170996
55.509331;1.0351699119373197;0.8334747981817453;0.8050650865772442;-0.021848455923106563;-0.021107405659803173;9.999181439898525;0.8335642933151026;-0.005993981325679256;0.8052479114367816;-0.005790999691310091;1.0350899534198446;0.8052616903166315
55.519331;1.0351688628146165;0.833473764310728;0.8050659645992317;-0.021848455900324023;-0.021107405159392943;9.999198477096698;0.8335643553538116;-0.005993981145496771;0.8052466392178148;-0.005790999633540668;1.0350876767973074;0.8052615177389741
55.529331;1.0351677760664222;0.8334726375059274;0.8050668387711154;-0.02184845587712844;-0.021107404652149782;9.999215142388636;0.8335644223964375;-0.005993980975682221;0.8052453762814452;-0.005790999581115141;1.0350853650443346;0.8052613740453269
55.539331;1.0351666565210975;0.8334714213000082;0.8050677045321746;-0.021848455853900044;-0.0211074041380245;9.99923143514565;0.8335644922751311;-0.005993980816385496;0.8052441205521247;-0.00579099953201276;1.035083022100919;0.8052612606118781
55.549331;1.0351655072740265;0.8334701187947988;0.8050685571900426;-0.021848455831185602;-0.021107403617262453;9.999247354160671;0.8335645622280454;-0.005993980667762551;0.8052428699421094;-0.005790999484309854;1.0350806532448156;0.8052611791675195
55.559331;1.0351643296881772;0.833468732014671;0.8050693923457997;-0.0218484558096668;-0.021107403090287292;9.999262898078658;0.8335646294427536;-0.00599398052979945;0.8052416230562107;-0.005790999436309376;1.0350782656241613;0.8052611318070418
55.569331;1.0351631244095358;0.8334672626114656;0.8050702058251653;-0.021848455790315684;-0.02110740255769847;9.999278069480452;0.8335646911911057;-0.005993980402268734;0.8052403794564575;-0.005790999386748168;1.0350758683498509;0.8052611204915526
55.579331;1.035161892381679;0.8334657130086383;0.8050709938041117;-0.02184845577434298;-0.021107402020305095;9.999292875551639;0.8335647446577781;-0.0059939802846334855;0.8052391393648493;-0.005790999334874473;1.035073472376025;0.8052611466795574
55.589331;1.0351606354039904;0.8334640869190791;0.8050717533570254;-0.021848455762962064;-0.02110740147917153;9.99930732655213;0.8335647869743086;-0.005993980175875717;0.8052379034038168;-0.005790999280151094;1.0350710901136673;0.8052612112597031
55.599331;1.0351593564938484;0.8334623888664295;0.8050724829178071;-0.021848455757288866;-0.021107400935706705;9.999321434467872;0.8335648151993742;-0.005993980074358751;0.8052366727874164;-0.005790999221913279;1.035068734334136;0.8052613146158755
55.609331;1.0351580600764043;0.83346062321051;0.8050731823353543;-0.021848455758454195;-0.021107400391665553;9.999335215113815;0.833564826430518;-0.005993979978016387;0.8052354493476978;-0.005790999159432288;1.035066416581202;0.8052614567542671
55.619331;1.0351567514648716;0.8334587938150669;0.8050738528284023;-0.02184845576776267;-0.021107399849070303;9.999348694154717;0.8335648179989749;-0.005993979884948581;0.8052342352119787;-0.005790999092186873;1.0350641460375263;0.8052616369507217
55.629331;1.0351554357208383;0.8334569047088867;0.8050744970190025;-0.021848455786505638;-0.021107399310255646;9.999361908186419;0.8335647872274097;-0.005993979793814676;0.80523303298501;-0.005790999019939212;1.0350619292181067;0.8052618530807917
55.639331;1.0351541167249978;0.8334549603909365;0.8050751187641828;-0.021848455815428502;-0.021107398777846523;9.999374897708956;0.8335647312094328;-0.005993979703760993;0.8052318461201757;-0.005790998942669812;1.0350597702404816;0.8052621015505189
55.649331;1.035152796794195;0.8334529654323682;0.8050757229069955;-0.0218484558544253;-0.021107398254393263;9.999387698527059;0.8335646469048474;-0.005993979614285523;0.8052306786451424;-0.005790998860554022;1.0350576713920439;0.8052623776776907
55.659331;1.0351514768927836;0.8334509246076661;0.8050763152205737;-0.02184845590271703;-0.021107397741950067;9.999400337852418;0.8335645307877744;-0.005993979525158454;0.8052295349001878;-0.005790998773984113;1.035055633702718;0.8052626760834702
55.669331;1.035150157123851;0.8334488434087173;0.8050769022678708;-0.02184845595933549;-0.021107397241956576;9.999412838910988;0.8335643782250736;-0.005993979436189608;0.805228419587591;-0.005790998683640628;1.035053657161447;0.8052629910432938
55.679331;1.0351488368891524;0.8334467281597945;0.8050774906920363;-0.021848456023552936;-0.021107396755405336;9.999425230280618;0.8335641839304433;-0.005993979346851749;0.8052273373305979;-0.005790998590439347;1.0350517404638313;0.8052633167534576
55.689331;1.0351475147826374;0.8334445857118347;0.8050780861890385;-0.021848456094897873;-0.021107396283109852;9.999437547554415;0.8335639430752385;-0.005993979256168503;0.80522629191472;-0.005790998495133585;1.0350498808759356;0.8052636477796399
55.699331;1.0351461887699072;0.833442422778754;0.8050786932385037;-0.021848456172936015;-0.021107395825943617;9.999449828437172;0.8335636514471341;-0.005993979163145901;0.8052252858171264;-0.00579099839793524;1.0350480748685764;0.8052639794042659
55.709331;1.035144856857732;0.8334402455203282;0.8050793156298687;-0.021848456257200465;-0.021107395384993295;9.99946211194786;0.8335633051322561;-0.0059939790672478505;0.8052243197995;-0.005790998298683985;1.035046319219162;0.8052643075051269
55.719331;1.0351435175485555;0.8334380598843611;0.8050799567182136;-0.021848456347195167;-0.02110739496157976;9.999474436975763;0.8335629005856218;-0.0059939789683051145;0.8052233926105088;-0.005790998197330609;1.035044611888248;0.8052646286172715
55.729331;1.0351421695613583;0.8334358720796108;0.8050806192582783;-0.021848456442283667;-0.021107394557222575;9.999486835068888;0.8335624342971444;-0.005993978866068573;0.80522250155381;-0.005790998094145685;1.0350429523697002;0.8052649403532174
55.739331;1.035140811483719;0.8334336884742964;0.8050813053515917;-0.021848456541544173;-0.021107394173616303;9.99949932264551;0.8335619021480144;-0.005993978759947255;0.8052216436962035;-0.005790997989629031;1.0350413413329145;0.8052652414461633
55.749331;1.0351394417137374;0.8334315151400371;0.8050820166580901;-0.02184845664359697;-0.021107393812510738;9.999511898177802;0.8335612999285814;-0.0059939786490504545;0.805220816477591;-0.005790997884458099;1.0350397797882693;0.8052655312110072
55.759331;1.0351380580434886;0.8334293577445381;0.805082754741016;-0.021848456746411712;-0.021107393475421763;9.999524548192474;0.8335606247487489;-0.005993978532446258;0.8052200175947613;-0.005790997779494142;1.0350382685145143;0.805265808984128
55.769331;1.0351366569212817;0.8334272216419488;0.805083521424591;-0.02184845684745023;-0.021107393163367797;9.999537255808255;0.8335598754307996;-0.005993978409489232;0.8052192448893737;-0.005790997675692105;1.035036808014227;0.8052660739570414
55.779331;1.0351352335124948;0.8334251113704586;0.8050843188179772;-0.021848456944161748;-0.021107392876997196;9.999550002179681;0.8335590518061168;-0.005993978279878657;0.8052184964964832;-0.005790997574051907;1.035035398623652;0.8052663250088384
55.789331;1.0351337827757203;0.8334230298333103;0.8050851487657256;-0.021848457034359704;-0.02110739261700262;9.999562765860471;0.8335581541665473;-0.005993978143550155;0.8052177711271665;-0.00579099747568888;1.0350340403725038;0.805266560137846
55.799331;1.0351323002300021;0.8334209780355509;0.8050860126022312;-0.021848457116351173;-0.02110739238428125;9.999575528911757;0.833557182961532;-0.005993978000855302;0.8052170682493104;-0.005790997381769613;1.0350327327379178;0.805266776277878
55.809331;1.0351307815907809;0.8334189556226947;0.8050869115502909;-0.021848457188960255;-0.021107392179751435;9.999588285181348;0.8335561386581543;-0.005993977852755295;0.8052163881208259;-0.005790997293270991;1.0350314749526217;0.8052669701398655
55.819331;1.0351292222338446;0.833416961892052;0.805087846504101;-0.0218484572514892;-0.021107392004071933;9.999601041826132;0.8335550219297593;-0.005993977700537434;0.8052157318584952;-0.005790997210834296;1.0350302666647626;0.8052671389660875
55.829331;1.0351276174469013;0.8334149961210006;0.8050888169454847;-0.021848457303623742;-0.02110739185740361;9.999613815668958;0.8335538336318219;-0.0059939775453359;0.8052151014732619;-0.0057909971348817976;1.0350291079618203;0.8052672803226106
55.839331;1.0351259628839276;0.8334130564122229;0.8050898202040174;-0.021848457345377943;-0.021107391739440744;9.999626628373965;0.8335525741115931;-0.005993977387970731;0.8052144995654185;-0.00579099706582837;1.0350279991456093;0.8052673916795275
55.849331;1.0351242544406807;0.8334111385825279;0.8050908518043105;-0.021848457377138482;-0.021107391649797757;9.999639499976379;0.8335512428052064;-0.005993977229121105;0.8052139289391544;-0.005790997004056809;1.0350269411467587;0.8052674703493865
55.859331;1.0351224879604999;0.8334092367813658;0.8050919065415912;-0.021848457399662735;-0.021107391588375827;9.99965244368724;0.8335498390088831;-0.00599397706942515;0.8052133925090618;-0.005790996949744916;1.0350259358035747;0.8052675136783563
55.869331;1.0351206595012241;0.8334073449701858;0.805092979427209;-0.021848457413962387;-0.021107391555243864;9.999665464534337;0.8335483625908551;-0.005993976909297364;0.8052128930422896;-0.0057909969028694455;1.0350249850869062;0.8052675193441827
55.879331;1.0351187658559036;0.833405457776392;0.8050940659814348;-0.02184845742112281;-0.021107391550164965;9.99967856009165;0.8335468137388671;-0.005993976748814674;0.8052124326778307;-0.005790996863283011;1.0350240896733929;0.8052674856222063
55.889331;1.0351168044499235;0.8334035707253543;0.8050951619848263;-0.021848457422185427;-0.021107391572403357;9.999691721611546;0.8335451928116714;-0.005993976587951555;0.8052120127968;-0.005790996830656975;1.0350232480515513;0.8052674115797007
55.899331;1.0351147726876329;0.833401680478765;0.8050962633091617;-0.02184845741818324;-0.021107391621031507;9.999704935146232;0.8335435008499229;-0.005993976426860157;0.8052116339310633;-0.005790996804390942;1.0350224569345927;0.8052672971060495
55.909331;1.0351126677456801;0.8333997849891824;0.8050973660964819;-0.021848457410091292;-0.021107391695386748;9.999718183388298;0.833541740133333;-0.005993976265868053;0.8052112955132957;-0.0057909967836261836;1.035021712168746;0.8052671429921081
55.919331;1.0351104870845405;0.8333978832419976;0.8050984667889224;-0.021848457398637618;-0.02110739179523674;9.999731449233181;0.8335399143439931;-0.005993976105344606;0.8052109960964781;-0.005790996767407468;1.0350210092287793;0.805266951215937
55.929331;1.035108228874689;0.833395974790394;0.8050995617455555;-0.021848457384220626;-0.02110739192055;9.999744719905502;0.8335380282386546;-0.005993975945709066;0.8052107338999077;-0.005790996754929924;1.0350203436898486;0.8052667249661635
55.939331;1.0351058917963514;0.8333940591479551;0.8051006465043855;-0.02184845736694018;-0.021107392071287468;9.99975798741163;0.8335360869476484;-0.005993975787530165;0.8052105072630992;-0.005790996745655458;1.0350197118474702;0.8052664683646252
55.949331;1.0351034746824186;0.833392135305235;0.8051017149796157;-0.021848457346617188;-0.021107392247417322;9.999771244653312;0.8335340955908606;-0.005993975631564587;0.8052103150224882;-0.005790996739200559;1.035019110973685;0.8052661861625182
55.959331;1.0351009771530326;0.8333902017499136;0.8051027594906024;-0.021848457322765125;-0.021107392448855004;9.999784478423525;0.8335320596039686;-0.005993975478747224;0.8052101564735847;-0.005790996735198556;1.0350185391242992;0.8052658834842656
55.969331;1.0350984011270106;0.8333882566772352;0.8051037717606663;-0.021848457294670918;-0.02110739267537924;9.999797657200446;0.8335299847832177;-0.0059939753300726215;0.8052100310659841;-0.0057909967333093166;1.0350179950522105;0.8052655657093297
55.979331;1.035095751306085;0.8333862984149945;0.8051047441356914;-0.021848457261713656;-0.021107392926760206;9.999810721203339;0.8335278763529467;-0.005993975186260113;0.8052099384214796;-0.0057909967332300735;1.0350174786776902;0.8052652382554019
55.989331;1.0350930340972495;0.8333843261186142;0.8051056705805665;-0.02184845722367457;-0.021107393202786;9.999823584665924;0.8335257380588177;-0.005993975047394986;0.8052098781966294;-0.005790996734697125;1.035016991493;0.8052649061163852
55.999331;1.0350902564955695;0.8333823402154628;0.8051065468374103;-0.021848457180792532;-0.021107393502984653;9.999836146437072;0.8335235722023244;-0.0059939749130172686;0.8052098495273357;-0.005790996737650145;1.0350165359191348;0.8052645733988013
56.009331;1.0350874261440632;0.833380342173583;0.8051073695147574;-0.02184845713362831;-0.02110739382644374;9.999848306018952;0.8335213803858166;-0.0059939747826500776;0.8052098507936382;-0.005790996742300936;1.0350161140531402;0.8052642432307601
56.019331;1.035084552400447;0.8333783335452412;0.8051081351829361;-0.021848457082884416;-0.021107394171940613;9.999859978569543;0.8335191645115058;-0.005993974656078609;0.8052098795945989;-0.005790996748965993;1.035015727177198;0.8052639181908406
56.029331;1.035081646748119;0.8333763154105848;0.8051088405851129;-0.021848457029245975;-0.0211073945381453;9.999871094035482;0.8335169275684743;-0.005993974533321071;0.8052099325781911;-0.005790996757974245;1.035015376036588;0.8052636005373545
56.039331;1.0350787216238853;0.8333742891601597;0.8051094835421342;-0.021848456973274838;-0.021107394923679322;9.99988158780103;0.8335146735043818;-0.005993974414806832;0.8052100054588239;-0.0057909967696601105;1.0350150604185957;0.8052632916660514
56.049331;1.0350757890177094;0.8333722576142099;0.805110063211501;-0.021848456915376856;-0.02110739532701849;9.999891403415909;0.8335124061389584;-0.005993974301509297;0.8052100929404472;-0.005790996784380155;1.0350147782400632;0.8052629915631296
56.059331;1.0350728597047585;0.8333702252052907;0.8051105795320999;-0.021848456855815226;-0.021107395746427504;9.99990050542817;0.833510128590886;-0.005993974194651718;0.8052101884099615;-0.005790996802698747;1.0350145262048334;0.805262699082418
56.069331;1.0350699427123957;0.8333681970716558;0.8051110329798864;-0.02184845679470162;-0.021107396180127906;9.999908883907462;0.8335078443016156;-0.005993974095303312;0.8052102843430384;-0.005790996825599248;1.0350143017671158;0.8052624126928513
56.079331;1.035067044843839;0.8333661780821395;0.8051114254255345;-0.021848456731935195;-0.021107396626607346;9.999916545933194;0.8335055583306968;-0.005993974004147037;0.8052103736284278;-0.0057909968544528475;1.035014104049345;0.8052621310285446
56.089331;1.035064170306676;0.8333641728539366;0.8051117612008758;-0.02184845666725998;-0.02110739708475171;9.999923505636154;0.8335032771731964;-0.005993973921386879;0.8052104507794206;-0.005790996890829013;1.0350139332119888;0.8052618532604117
56.099331;1.0350613207943191;0.8333621863209668;0.8051120465887263;-0.021848456600541345;-0.021107397553733826;9.99992977941796;0.8335010075138087;-0.005993973846768242;0.8052105123361405;-0.005790996936406394;1.0350137894195004;0.8052615794007116
56.109331;1.0350584959915368;0.8333602238939766;0.8051122880251461;-0.021848456531983022;-0.021107398032875306;9.999935390821822;0.83349875542543;-0.005993973779754177;0.8052105564420091;-0.005790996993007761;1.0350136721984422;0.8052613101477943
56.119331;1.035055694253017;0.8333582913026143;0.8051124908462174;-0.021848456462127047;-0.02110739852157852;9.999940385018931;0.8334965261972006;-0.00599397371987652;0.8052105818753704;-0.00579099706260167;1.035013580845131;0.8052610461708616
56.129331;1.0350529139101121;0.8333563946412208;0.8051126590694965;-0.021848456391846002;-0.02110739901938389;9.999944837254674;0.8334943241155244;-0.0059939736669736565;0.805210587275838;-0.0057909971472063435;1.0350135154167932;0.8052607876374795
56.139331;1.0350501548316406;0.8333545403888011;0.8051127958355024;-0.02184845632229573;-0.021107399526117353;9.999948847586923;0.8334921524484803;-0.005993973621060637;0.8052105711875958;-0.005790997248765336;1.0350134762393803;0.8052605346045391
56.149331;1.035047418761414;0.8333527348787245;0.8051129041679399;-0.02184845625471069;-0.021107400041890868;9.99995252922163;0.8334900140780824;-0.005993973582136726;0.805210532756949;-0.005790997368983301;1.0350134623847658;0.8052602878125318
56.159331;1.0350447082977021;0.8333509835411427;0.8051129874520477;-0.021848456190289363;-0.021107400566919274;9.999955996520029;0.8334879122032618;-0.005993973550208329;0.8052104724989008;-0.005790997509058756;1.0350134719444302;0.805260049327307
56.169331;1.0350420257900987;0.8333492907334255;0.8051130493777154;-0.02184845613016088;-0.02110740110131611;9.999959359241103;0.8334858504391571;-0.005993973525327276;0.8052103924442152;-0.005790997669489422;1.0350135038072241;0.8052598227004697
56.179331;1.035039372804707;0.8333476600455088;0.8051130937770928;-0.02184845607527906;-0.02110740164502358;9.999962726325425;0.8334838324520977;-0.005993973507426804;0.8052102953573692;-0.005790997850108972;1.035013558508133;0.8052596123057237
56.189331;1.0350367500971924;0.8333460944152281;0.8051131246284263;-0.021848456026449595;-0.021107402197889556;9.999966210750314;0.8334818615701114;-0.005993973496175035;0.805210183599158;-0.0057909980502991705;1.0350136377481804;0.8052594223823344
56.199331;1.035034158247036;0.833344596206777;0.8051131458386603;-0.021848455984490617;-0.021107402759765203;9.999969927316672;0.8334799404686195;-0.005993973491194556;0.8052100585468995;-0.005790998269337162;1.0350137430127349;0.8052592568251391
56.209331;1.0350315986932999;0.833343167329827;0.8051131606693034;-0.021848455950235195;-0.021107403330641265;9.999973985750216;0.833478070987509;-0.005993973492414265;0.8052099209938968;-0.005790998506661534;1.0350138738811527;0.8052591197938371
56.219331;1.0350290739165169;0.8333418089875516;0.8051131713013128;-0.02184845592437475;-0.02110740391066294;9.999978481416948;0.8334762541922847;-0.005993973500178244;0.8052097719502821;-0.005790998761737904;1.035014027971772;0.8052590161954949
56.229331;1.0350265863342845;0.8333405214532785;0.8051131788289397;-0.021848455907532875;-0.021107404499781136;9.999983484651233;0.8334744903865243;-0.0059939735152094355;0.8052096131164416;-0.005790999033726042;1.0350142023722728;0.8052589514867645
56.239331;1.0350241377099567;0.8333393043951479;0.8051131837149382;-0.021848455900662398;-0.021107405097380648;9.999989035544228;0.8334727790826556;-0.005993973538594936;0.8052094469369202;-0.00579099932138997;1.0350143942801981;0.805258931386018
56.249331;1.0350217301586182;0.833338157431371;0.8051131863734337;-0.021848455905202447;-0.021107405702308256;9.999995147809962;0.833471119355533;-0.00599397357178209;0.8052092761215617;-0.005790999623282605;1.0350146007479701;0.8052589618399545
56.259331;1.0350193667234282;0.8333370805309351;0.8051131874367407;-0.02184845592274356;-0.02110740631315817;10.000001817262753;0.8334695104124878;-0.005993973616434473;0.8052091031885555;-0.005790999937997179;1.0350148181824625;0.8052590485457658
56.269331;1.0350170501096492;0.8333360741545286;0.8051131880624466;-0.021848455954765044;-0.021107406928540236;10.00000902867121;0.8334679521135508;-0.005993973674202451;0.8052089308249707;-0.0057910002642822325;1.0350150416638222;0.8052591958959584
56.279331;1.03501478148133;0.8333351392159959;0.8051131903053508;-0.021848456002739505;-0.02110740754723108;10.000016756834663;0.8334664453739946;-0.005993973746598382;0.8052087626382878;-0.005791000600964001;1.0350152646939492;0.8052594061009805
56.289331;1.0350125609696184;0.8333342769290449;0.8051131968503332;-0.021848456068157825;-0.021107408168113496;10.00002496511151;0.8334649921336191;-0.005993973834857842;0.8052086035671626;-0.00579100094684209;1.035015479517299;0.8052596788613768
56.299331;1.0350103888618327;0.8333334886279178;0.8051132101983753;-0.021848456152352796;-0.021107408790038352;10.0000336098605;0.8334635950167928;-0.005993973939811219;0.8052084593983161;-0.005791001300629385;1.0350156777298063;0.8052600117487388
56.309331;1.0350082661879147;0.8333327758456777;0.805113231921928;-0.02184845625647053;-0.021107409411843962;10.000042650354127;0.8334622571428318;-0.005993974061926768;0.805208335540109;-0.005791001660840555;1.0350158512388115;0.8052604010434536
56.319331;1.035006194721427;0.833332140408115;0.805113262257322;-0.02184845638150655;-0.021107410032507885;10.000052050916018;0.8334609820710261;-0.0059939742014078114;0.8052082360317112;-0.0057910020256755;1.035015993409397;0.8052608421088435
56.329331;1.0350041765983722;0.8333315839999842;0.8051133001804275;-0.02184845652819335;-0.021107410651341106;10.000061772584598;0.8334597737444237;-0.005993974358270128;0.8052081633694315;-0.005791002393090576;1.0350161001375826;0.8052613292865334
56.339331;1.0350022138135933;0.8333311073670896;0.8051133439579113;-0.021848456696907007;-0.021107411268006363;10.000071770718762;0.8334586363146907;-0.005993974532479692;0.8052081191497336;-0.005791002761031709;1.0350161703059755;0.8052618562013134
56.349331;1.0350003081382735;0.8333307095751958;0.8051133917285497;-0.021848456887744186;-0.021107411882222777;10.000082002789656;0.8334575737981541;-0.005993974724029478;0.805208104907117;-0.005791003127543517;1.035016205045014;0.8052624165469804
56.359331;1.0349984614591416;0.8333303875752851;0.8051134415251596;-0.02184845710071634;-0.021107412493492732;10.000092434940843;0.8334565895449324;-0.005993974932692311;0.805208122521469;-0.005791003490762735;1.035016206699642;0.8052630043947187
56.369331;1.0349966761248457;0.8333301363741528;0.8051134910613114;-0.02184845733591948;-0.021107413101007562;10.000103041266948;0.8334556855031996;-0.005993975157775419;0.8052081740781148;-0.0057910038490490675;1.035016178310385;0.8052636135058706
56.379331;1.0349949547961146;0.8333299497261921;0.8051135380798741;-0.021848457593513962;-0.021107413703566502;10.000113795100217;0.8334548620349708;-0.005993975398525106;0.8052082613250582;-0.005791004201076247;1.0350161230193617;0.8052642367617163
56.389331;1.034993299661005;0.8333298209739;0.8051135807156399;-0.021848457873538136;-0.021107414299727838;10.000124662578719;0.8334541187123577;-0.0059939756547925695;0.8052083856473766;-0.005791004545730511;1.035016043773932;0.8052648666309975
56.399331;1.034991712137709;0.8333297436531184;0.8051136171943177;-0.021848458175898436;-0.021107414888270684;10.000135608297269;0.8334534552012814;-0.005993975927058619;0.805208548884107;-0.005791004882136648;1.0350159441801634;0.8052654957090923
56.409331;1.0349901936965349;0.8333297114087541;0.8051136456300354;-0.021848458500586785;-0.021107415468349888;10.000146599912235;0.8334528715573956;-0.005993976215951377;0.8052087538202288;-0.0057910052097813365;1.0350158294300937;0.8052661165798164
56.419331;1.0349887466092993;0.8333297176774433;0.8051136643626424;-0.021848458847692997;-0.02110741603912278;10.00015760358353;0.8334523681684635;-0.005993976521918316;0.8052090041106961;-0.005791005528411824;1.035015706212393;0.8052667217383876
56.429331;1.034987373954351;0.8333297560961536;0.8051136722512979;-0.02184845921719606;-0.021107416599509248;10.000168580929108;0.8334519458487737;-0.0059939768451949425;0.8052093042626213;-0.005791005837848438;1.0350155824670069;0.8052673040738635
56.439331;1.0349860793465482;0.8333298214157097;0.80511366874756;-0.021848459608912123;-0.02110741714838144;10.000179490171242;0.833451605973777;-0.005993977185937598;0.8052096594436906;-0.005791006137885201;1.035015467426073;0.8052678573096209
56.449331;1.034984866630274;0.8333299100599875;0.8051136538453091;-0.021848460022605;-0.021107417684785655;10.000190291162822;0.8334513500208934;-0.005993977544363013;0.8052100749490116;-0.005791006428167914;1.0350153710307124;0.8052683760177693
56.459331;1.0349837400090003;0.833330019892002;0.8051136279481035;-0.021848460458049394;-0.02110741820800861;10.000200954622578;0.8334511785154299;-0.005993977920622881;0.805210555658661;-0.005791006708057362;1.0350153030499756;0.8052688555194616
56.469331;1.0349827048130975;0.8333301491721951;0.8051135919659969;-0.021848460915125812;-0.02110741871754266;10.00021146493787;0.8334510902567924;-0.005993978314550531;0.8052111057380947;-0.005791006976476412;1.0350152727229986;0.8052692916329299
56.479331;1.0349817678559323;0.8333302953068942;0.8051135474354478;-0.021848461394009575;-0.021107419213057144;10.000221816117962;0.8334510824312734;-0.005993978725828854;0.8052117286856695;-0.005791007231825703;1.0350152880185224;0.8052696801438095
56.489331;1.0349809367465608;0.8333304545288408;0.8051134962855433;-0.021848461895166888;-0.021107419694518324;10.000232014077953;0.8334511511797917;-0.005993979154365822;0.8052124273600364;-0.005791007472314389;1.0350153543618141;0.8052700167313439
56.499331;1.0349802188352553;0.8333306229140405;0.8051134405211225;-0.021848462419096125;-0.021107420162340847;10.000242081025357;0.8334512923379379;-0.00599397960014202;0.805213203852846;-0.005791007696537018;1.0350154742031894;0.8052702978791195
56.509331;1.034979620552736;0.8333307974713161;0.8051133820904002;-0.021848462966102156;-0.021107420617360345;10.000252048390822;0.8334515023860555;-0.005993980062682071;0.8052140596732035;-0.00579100790374083;1.035015647564415;0.8052705218957565
56.519331;1.034979147134266;0.8333309762671238;0.8051133228055697;-0.021848463536104545;-0.021107421060625436;10.000261942751875;0.8334517788265403;-0.005993980540827175;0.8052149960515166;-0.0057910080937259535;1.0350158726443897;0.8052706893168348
56.529331;1.0349788020900539;0.8333311583215671;0.8051132641261427;-0.02184846412834776;-0.021107421493142264;10.000271778657478;0.8334521197645074;-0.005993981032899267;0.8052160139317337;-0.005791008266569555;1.0350161460271994;0.8052708029849375
56.539331;1.0349785864038283;0.8333313438657327;0.8051132069729866;-0.021848464741316374;-0.021107421915738923;10.000281562770418;0.8334525238060669;-0.005993981536896153;0.8052171137982433;-0.005791008422312974;1.0350164629132046;0.8052708675631853
56.549331;1.034978498997975;0.8333315343752208;0.8051131517605569;-0.021848465373085;-0.0211074223291651;10.000291302368616;0.8334529904006065;-0.005993982050628443;0.8052182956905193;-0.005791008560775394;1.0350168175335566;0.8052708882427635
56.559331;1.0349785389445343;0.8333317322400203;0.8051130984618009;-0.021848466021728727;-0.021107422734142768;10.000301008274564;0.8334535197623044;-0.005993982571987816;0.8052195594694916;-0.005791008681523338;1.0350172029450744;0.8052708698579397
56.569331;1.0349787066818463;0.8333319405256558;0.8051130464888997;-0.021848466685436402;-0.02110742313103453;10.000310687550508;0.8334541126370154;-0.005993983099182768;0.8052209046410268;-0.00579100878401759;1.0350176105278637;0.805270817325837
56.579331;1.0349790028782195;0.8333321627515602;0.8051129945458114;-0.021848467362415063;-0.021107423519549723;10.000320333799218;0.833454770262131;-0.005993983630705635;0.8052223297448683;-0.005791008867931297;1.0350180303393581;0.8052707364765549
56.589331;1.034979427542495;0.833332402718544;0.8051129410534977;-0.021848468050889327;-0.0211074238988868;10.000329927136054;0.8334554938459376;-0.005993984165312163;0.8052238322926513;-0.005791008933378709;1.0350184520585006;0.805270634141739
56.599331;1.0349799807057716;0.8333326646600294;0.8051128852218189;-0.021848468749380883;-0.021107424267930667;10.00033944073571;0.8334562839836063;-0.005993984702104116;0.8052254093093829;-0.005791008980919123;1.0350188658811328;0.8052705177755565
56.609331;1.0349806630050131;0.8333329531966893;0.8051128275601992;-0.021848469457018616;-0.021107424625166363;10.000348845846396;0.8334571409591274;-0.005993985240406069;0.8052270580427777;-0.005791009011466679;1.0350192632963182;0.8052703953650948
56.619331;1.0349814752851942;0.8333332725827609;0.8051127691856292;-0.021848470173393093;-0.02110742496867422;10.000358115249185;0.8334580649436107;-0.005993985779661494;0.805228776626587;-0.005791009026151304;1.035019637333749;0.8052702753831393
56.629331;1.0349824179674991;0.833333625716321;0.8051127112308367;-0.021848470898097636;-0.02110742529661394;10.000367224804785;0.8334590553183395;-0.005993986319673087;0.8052305642563297;-0.005791009026217132;1.035019982277544;0.8052701659955696
56.639331;1.034983490758149;0.8333340137018515;0.8051126550522314;-0.021848471630748847;-0.021107425607741512;10.000376154517307;0.8334601101984633;-0.005993986860732156;0.8052324206647933;-0.00579100901306355;1.0350202934499122;0.805270073864074
56.649331;1.034984692231893;0.8333344363514703;0.8051126022322153;-0.021848472371427723;-0.02110742590147542;10.000384888794073;0.8334612268460414;-0.005993987403342202;0.8052343453713079;-0.00579100898827093;1.0350205668759873;0.8052700037809893
56.659331;1.034986019164074;0.8333348929759868;0.8051125539677896;-0.02184847312056662;-0.021107426177758255;10.000393413380598;0.833462402633393;-0.005993987947934598;0.8052363372501995;-0.005791008953550218;1.0350207986416697;0.8052699593511183
56.669331;1.0349874668409502;0.8333353825268932;0.805112510362643;-0.021848473878266727;-0.021107426436871038;10.000401714080125;0.8334636357652934;-0.00599398849474221;0.8052383944100294;-0.005791008910700404;1.0350209847223375;0.8052699435917035
56.679331;1.0349890303249918;0.8333359034571318;0.8051124702189433;-0.02184847464390088;-0.021107426679137897;10.00040977537888;0.8334649250325563;-0.005993989043575751;0.8052405140747935;-0.00579100886154073;1.0350211217182417;0.8052699587248112
56.689331;1.03499070492287;0.8333364536135625;0.805112431593933;-0.021848475416274795;-0.021107426904683178;10.000417572585112;0.8334662693311292;-0.005993989593474217;0.8052426926420552;-0.005791008807964318;1.035021207871166;0.8052700061421063
56.699331;1.0349924857496455;0.8333370299752298;0.805112392642842;-0.02184847619411865;-0.021107427113453515;10.000425068207562;0.8334676679539799;-0.005993990142621988;0.8052449264058676;-0.005791008752135267;1.0350212434621386;0.8052700872667743
56.709331;1.0349943677063391;0.8333376291494562;0.805112352207167;-0.021848476976550395;-0.02110742730530892;10.00043222427627;0.833469120711256;-0.005993990688660028;0.8052472124079472;-0.005791008696393828;1.0350212302651147;0.80527020403212
56.719331;1.0349963457358669;0.8333382485220174;0.805112309891845;-0.021848477763146502;-0.021107427479896277;10.000439017302199;0.8334706271291331;-0.005993991229010626;0.8052495485498238;-0.005791008642790482;1.0350211705683188;0.8052703583447687
56.729331;1.0349984147709783;0.8333388864871791;0.80511226548826;-0.02184847855365524;-0.021107427636626378;10.000445437571173;0.8334721856680586;-0.005993991761124142;0.8052519333155687;-0.005791008592706919;1.035021066578589;0.8052705515775771
56.739331;1.0350005700739788;0.8333395419273403;0.8051122181728537;-0.02184847934767105;-0.021107427774987846;10.000451483670002;0.8334737935230495;-0.005993992282779574;0.8052543654591242;-0.0057910085468437286;1.0350209206895862;0.8052707847006161
56.749331;1.0350028080051779;0.8333402138908482;0.8051121663718876;-0.021848480144431436;-0.021107427894792245;10.000457167936785;0.8334754469409001;-0.0059939927921744286;0.8052568433477851;-0.0057910085055384265;1.0350207360032506;0.8052710586858624
56.759331;1.035005126360844;0.833340901432376;0.8051121084896011;-0.021848480942765685;-0.021107427996116226;10.000462521755399;0.8334771418618954;-0.005993993287673301;0.80525936433258;-0.005791008469124544;1.0350205157591583;0.805271374526322
56.769331;1.03500752382176;0.8333416036667413;0.805112043439621;-0.021848481741296145;-0.021107428079161772;10.000467589854509;0.8334788743721944;-0.005993993767624204;0.8052619247856359;-0.00579100843803332;1.0350202621394975;0.8052717330419927
56.779331;1.0350099983499284;0.8333423201432402;0.8051119702807539;-0.021848482538744454;-0.021107428144314214;10.000472422776228;0.833480640781351;-0.005993994230357107;0.8052645205461033;-0.0057910084127987815;1.0350199761704497;0.8052721349325095
