time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
56.789331;1.035012545897304;0.8333430511960087;0.8051118878516347;-0.02184848333393677;-0.021107428192376855;10.000477074987757;0.8334824373711565;-0.00599399467400618;0.8052671472832386;-0.005791008394130364;1.0350196585987441;0.8052725806673038
56.799331;1.0350151607298814;0.8333437977389316;0.8051117950070928;-0.02184848412552075;-0.02110742822464618;10.000481600470815;0.8334842600534383;-0.0059939950962846385;0.8052698005988532;-0.005791008382853883;1.0350193109296035;0.8052730701766608
56.809331;1.035017836269581;0.8333445604499718;0.8051116908246276;-0.02184848491179278;-0.02110742824274447;10.000486040063862;0.8334861045369566;-0.005993995494612283;0.8052724760064413;-0.005791008379726945;1.0350189364927527;0.8052736029067521
56.819331;1.035020565599894;0.833345339280555;0.8051115744121911;-0.021848485690899963;-0.021107428248422322;10.000490410949999;0.8334879668113974;-0.005993995866397246;0.8052751692024313;-0.005791008385307966;1.0350185405745511;0.8052741779823023
56.829331;1.0350233420254984;0.833346133887427;0.8051114445612643;-0.02184848646130304;-0.021107428243478832;10.000494708137339;0.8334898432441723;-0.005993996209164261;0.8052778764007752;-0.005791008399890343;1.0350181286431215;0.8052747937989051
56.839331;1.035026159506779;0.8333469441101994;0.8051112996884218;-0.021848487221976354;-0.021107428229856753;10.000498915634987;0.8334917303589293;-0.005993996520612002;0.8052805942488981;-0.005791008423562938;1.0350177039509694;0.8052754475947173
56.849331;1.0350290122227512;0.8333477696463925;0.8051111383020009;-0.021848487972151328;-0.021107428209676794;10.000503018783748;0.8334936244746587;-0.005993996798665643;0.8052833194524528;-0.00579100845638844;1.0350172670664453;0.8052761359353667
56.859331;1.035031893614444;0.8333486093441965;0.8051109595403476;-0.021848488711103863;-0.02110742818494591;10.000507009834799;0.8334955210896681;-0.005993997041536614;0.8052860482173528;-0.005791008498454999;1.0350168175138734;0.805276855759911
56.869331;1.035034796594232;0.8333494609643782;0.8051107633939967;-0.021848489438247787;-0.021107428157192056;10.000510886509272;0.8334974144595544;-0.005993997247852428;0.8052887760745484;-0.00579100854983801;1.0350163548276419;0.8052776051797131
56.879331;1.035037715200959;0.8333503215145378;0.8051105508886895;-0.021848490153307226;-0.021107428127305688;10.00051464822932;0.8334992979947929;-0.005993997416750936;0.8052914987399576;-0.005791008610701604;1.0350158778100405;0.8052783832498032
56.889331;1.03504064626951;0.8333511876209508;0.8051103244052292;-0.021848490856379188;-0.021107428095512873;10.00051829257871;0.8335011650325942;-0.00599399754781786;0.8052942130642691;-0.005791008681409558;1.0350153837977856;0.8052791886077426
56.899331;1.0350435898772314;0.8333520556923318;0.8051100877351063;-0.02184849154781994;-0.021107428061537394;10.000521813057087;0.8335030091757945;-0.0059939976408937045;0.8052969168915786;-0.005791008762436161;1.0350148688285108;0.8052800187391695
56.909331;1.0350465479126911;0.8333529219897602;0.8051098455300358;-0.021848492228023986;-0.02110742802501964;10.000525200171671;0.8335048243859337;-0.005993997695893763;0.8052996081308965;-0.00579100885407863;1.0350143279748674;0.8052808708628235
56.919331;1.0350495219646132;0.8333537826503902;0.8051096024651352;-0.021848492897269596;-0.02110742798587571;10.000528447128188;0.8335066050267113;-0.005993997712842732;0.8053022839147272;-0.005791008956189729;1.0350137562918358;0.8052817427147813
56.929331;1.035052512298819;0.833354633620364;0.8051093623981935;-0.02184849355563883;-0.021107427944370528;10.0005315561241;0.833508345743412;-0.005993997692074124;0.8053049402724948;-0.005791009068308367;1.035013150158803;0.8052826322127064
56.939331;1.0350555177248628;0.8333554705843587;0.8051091275375754;-0.021848494202872524;-0.02110742790099232;10.000534539850305;0.8335100419602046;-0.005993997634324137;0.805307572367615;-0.005791009190229658;1.0350125071288705;0.8052835370216636
56.949331;1.0350585356232138;0.8333562891005177;0.8051088980975445;-0.021848494838313807;-0.021107427856265355;10.000537419894785;0.8335116907858766;-0.005993997540674824;0.8053101751013763;-0.005791009322443232;1.035011824917994;0.8052844544530081
56.959331;1.0350615617830712;0.8333570849989526;0.8051086728037916;-0.02184849546118532;-0.021107427810677048;10.000540224120014;0.8335132907111156;-0.005993997412576794;0.8053127435658489;-0.005791009465971855;1.0350111015002372;0.8052853813345048
56.969331;1.0350645902901612;0.833357854838525;0.8051084498574193;-0.021848496070913662;-0.02110742776470551;10.000542979362224;0.8335148404045473;-0.005993997251984672;0.8053152728881825;-0.005791009621954385;1.0350103355233522;0.8052863137368937
56.979331;1.0350676140461348;0.833358595929197;0.8051082276296541;-0.021848496667156138;-0.02110742771875985;10.000545702985455;0.833516337863268;-0.0059939970613740855;0.8053177576285616;-0.00579100979155611;1.0350095262465733;0.8052872466712742
56.989331;1.0350706256048356;0.8333593055988877;0.8051080044639564;-0.021848497249727896;-0.0211074276731089;10.000548402318218;0.8335177800139291;-0.005993996843549447;0.8053201916414078;-0.005791009976157533;1.0350086738355024;0.8052881743756364
56.999331;1.035073617833878;0.8333599803676697;0.805107777826361;-0.02184849781866273;-0.021107427627980586;10.000551082970857;0.8335191628390018;-0.0059939966013065555;0.8053225687930564;-0.005791010177416398;1.0350077797290778;0.8052890914655313
57.009331;1.0350765842772618;0.8333606160294326;0.8051075440043858;-0.021848498374250507;-0.02110742758373717;10.000553758360708;0.8335204819678725;-0.005993996337106643;0.8053248832769746;-0.005791010397094015;1.035006846404164;0.8052899939574815
57.019331;1.0350795192520268;0.8333612087420555;0.8051072987730498;-0.02184849891686682;-0.021107427540853988;10.000556450577017;0.8335217333969769;-0.0059939960530019515;0.8053271290357479;-0.005791010636735312;1.0350058769318453;0.8052908792182529
57.029331;1.0350824176190485;0.83336175629844;0.8051070381202029;-0.021848499446748954;-0.02110742749967247;10.000559183068123;0.8335229145007929;-0.005993995750784412;0.8053292998198853;-0.005791010897399949;1.0350048744680884;0.8052917451568756
57.039331;1.03508527408176;0.83336225821128;0.8051067587463103;-0.021848499963907562;-0.021107427460294044;10.00056197290533;0.833524025020131;-0.005993995432113611;0.8053313901327906;-0.005791011179662297;1.03500384171172;0.8052925895246251
57.049331;1.0350880824373114;0.833362714515184;0.8051064585754653;-0.021848500468134347;-0.021107427422818667;10.000564825687594;0.8335250671638679;-0.005993995098542058;0.8053333956799286;-0.0057910114836985434;1.0350027809973803;0.8052934095629671
57.059331;1.0350908352844157;0.8333631250104377;0.8051061367348546;-0.021848500959123163;-0.021107427387588;10.000567734351817;0.8335260449044987;-0.005993994751444065;0.8053353131744101;-0.0057910118092619626;1.0350016954245984;0.8052942019867595
57.069331;1.0350935241818278;0.833363489483985;0.80510579315652;-0.02184850143663623;-0.02110742735513691;10.000570682863536;0.8335269630163663;-0.005993994391911742;0.8053371402697644;-0.00579101215574834;1.0350005903128916;0.8052949638703846
57.079331;1.0350961402333303;0.8333638081509289;0.8051054286920349;-0.021848501900464647;-0.021107427326053682;10.000573651425142;0.8335278262337141;-0.005993994020785504;0.8053388757365249;-0.005791012522441612;1.0349994735890198;0.805295694172598
57.089331;1.0350986753197182;0.8333640821356744;0.8051050452690555;-0.021848502350277018;-0.0211074273009876;10.00057661878102;0.8335286389739861;-0.005993993638895784;0.8053405195542936;-0.005791012908667433;1.0349983548837889;0.8052963940241101
57.099331;1.035101123472949;0.8333643136010208;0.8051046453038881;-0.021848502785685453;-0.021107427280728296;10.000579564681123;0.8335294055125146;-0.00599399324733272;0.8053420727772674;-0.005791013313650793;1.0349972444738103;0.8052970653834415
57.109331;1.0351034812830717;0.8333645051878877;0.8051042309590185;-0.021848503206517187;-0.021107427266205646;10.000582475951008;0.8335301301478795;-0.005993992847477371;0.8053435373645363;-0.005791013736318364;1.0349961528403218;0.80529771006009
57.119331;1.035105747662477;0.8333646593526889;0.8051038038927757;-0.021848503612971838;-0.021107427258321227;10.0005853498431;0.8335308171513834;-0.005993992440781159;0.8053449160237274;-0.0057910141753393304;1.034995090546787;0.8052983298389746
57.129331;1.0351079237654808;0.8333647781440522;0.8051033652085074;-0.021848504005464738;-0.021107427257620943;10.000588190431369;0.8335314704542395;-0.005993992028473604;0.8053462114872804;-0.005791014629198171;1.0349940673855342;0.8052989266836919
57.139331;1.0351100122365238;0.8333648633127038;0.8051029154071327;-0.021848504384346542;-0.02110742726407224;10.000591002826726;0.8335320935380164;-0.005993991611419898;0.8053474252060592;-0.005791015096097445;1.0349930908666558;0.8052995024690625
57.149331;1.0351120154772808;0.8333649162449823;0.8051024545733942;-0.021848504749850298;-0.021107427277203425;10.000593789587173;0.8335326899564702;-0.005993991190291281;0.8053485568539359;-0.005791015573944066;1.0349921657490677;0.805300058394296
57.159331;1.035113934582878;0.8333649375565647;0.8051019826987316;-0.021848505102256457;-0.02110742729648164;10.000596549737473;0.8335332638987689;-0.005993990765776607;0.8053496053420276;-0.005791016060549563;1.034991295320004;0.8053005947461589
57.169331;1.03511576988549;0.833364926910303;0.8051014998944609;-0.021848505441999424;-0.02110742732170822;10.000599279585591;0.8335338200180265;-0.005993990338442018;0.805350570321941;-0.005791016553881153;1.0349904829945957;0.8053011112238635
57.179331;1.035117521961741;0.8333648832789231;0.8051010066809796;-0.02184850576967874;-0.021107427353324076;10.00060197588006;0.8335343627434748;-0.0059939899085600665;0.8053514530837466;-0.005791017052223623;1.0349897326582984;0.8053016071472068
57.189331;1.0351191920393996;0.8333648052082031;0.8051005044986115;-0.021848506086039127;-0.021107427392485258;10.000604642023243;0.8335348956794283;-0.00599398947633838;0.8053522563700972;-0.005791017554134543;1.0349890478744108;0.8053020813500921
57.199331;1.0351207822351711;0.8333646909956535;0.8050999959412781;-0.02184850639186787;-0.021107427440853487;10.000607294541002;0.8335354211115581;-0.005993989042221541;0.8053529834051896;-0.005791018058233758;1.0349884309769162;0.8053025320135913
57.209331;1.0351222963281719;0.8333645389946936;0.805099484160065;-0.02184850668795241;-0.021107427500173522;10.000609963450492;0.8335359399841044;-0.005993988606889986;0.8053536372114652;-0.005791018562984823;1.034987882817193;0.8053029567375509
57.219331;1.0351237406911944;0.8333643479796563;0.8050989718178637;-0.021848506975176;-0.021107427571779268;10.000612680263464;0.8335364526700108;-0.005993988171156923;0.805354220527176;-0.005791019066504605;1.0349874031532276;0.8053033531799646
57.229331;1.0351251240991426;0.8333641174956342;0.8050984606371585;-0.021848507254454655;-0.021107427656342315;10.000615460569499;0.8335369593437303;-0.00599398773605336;0.8053547358562666;-0.005791019566467074;1.0349869907220735;0.805303719883914
57.239331;1.0351264562645572;0.8333638480069875;0.8050979515190917;-0.02184850752653885;-0.021107427754051576;10.000618298795816;0.8335374595153616;-0.005993987302977195;0.8053551857522414;-0.0057910200602627245;1.0349866428630823;0.8053040566159301
57.249331;1.0351277465513256;0.8333635406244784;0.8050974442333675;-0.021848507792047892;-0.021107427864863394;10.000621176005598;0.8335379518538168;-0.005993986873632244;0.8053555730518973;-0.005791020545454925;1.0349863555728216;0.8053043640775609
57.259331;1.035129003463807;0.8333631967118058;0.8050969369860107;-0.021848508051686855;-0.021107427988554493;10.000624067635725;0.8335384346187679;-0.005993986449707003;0.8053559003599854;-0.005791021020260689;1.0349861240931466;0.805304643275495
57.269331;1.0351302343289082;0.8333628176759977;0.8050964267188606;-0.021848508306273905;-0.0211074281248506;10.000626948497409;0.8335389062296567;-0.005993986032444645;0.8053561694354795;-0.005791021483721571;1.0349859435507303;0.8053048951509382
57.279331;1.0351314450226285;0.8333624047190565;0.8050959097685001;-0.021848508556505285;-0.02110742827364959;10.000629799224411;0.8335393653412507;-0.005993985622464323;0.8053563814318323;-0.005791021935570761;1.034985809056673;0.8053051208644876
57.289331;1.0351326399303522;0.8333619583690887;0.805095382483539;-0.021848508802829764;-0.021107428435044994;10.000632613393048;0.8335398102272008;-0.005993985219969107;0.805356537526381;-0.0057910223759716686;1.0349857153690971;0.8053053223185469
57.299331;1.0351338222632667;0.8333614782226698;0.805094841632447;-0.021848509045636073;-0.02110742860911706;10.000635401519009;0.8335402381102994;-0.005993984824905722;0.8053566390264434;-0.005791022805276422;1.0349856573347256;0.8053055020658046
57.309331;1.0351349945610036;0.8333609635568964;0.8050942844006563;-0.021848509285438956;-0.02110742879578063;10.000638190100767;0.8335406449408183;-0.005993984436896029;0.8053566871704908;-0.005791023223905243;1.0349856311771746;0.8053056625607655
57.319331;1.0351361586049108;0.8333604143477024;0.8050937085128628;-0.02184850952282516;-0.021107428995005235;10.000641019006535;0.8335410257747463;-0.005993984055263883;0.8053566835061328;-0.005791023632328367;1.0349856349448279;0.8053058057739118
57.329331;1.035137315030776;0.833359831275902;0.8050931127333759;-0.02184850975830442;-0.021107429207155172;10.000643940009777;0.8335413754184732;-0.005993983679134039;0.8053566306202573;-0.0057910240310061955;1.0349856670460744;0.8053059335496741
57.339331;1.0351384638911616;0.8333592149190795;0.8050924971854063;-0.021848509992230696;-0.021107429432890863;10.000647014975572;0.8335416887488325;-0.005993983307393107;0.805356532108632;-0.005791024420153745;1.0349857240127258;0.8053060477353783
57.349331;1.0351396055515345;0.8333585658221049;0.8050918633564073;-0.021848510224754418;-0.02110742967278484;10.000650312537331;0.8335419608146295;-0.0059939829387420885;0.8053563916056701;-0.0057910247995527474;1.0349857993485312;0.8053061495628833
57.359331;1.035140740393952;0.8333578854449764;0.8050912137947163;-0.02184851045579438;-0.021107429927191626;10.000653900388542;0.833542187087665;-0.005993982571988367;0.8053562119780509;-0.005791025168731209;1.0349858836530603;0.8053062393750413
57.369331;1.035141867570176;0.8333571765397961;0.8050905512922206;-0.021848510685173583;-0.02110743019626894;10.0006578341154;0.8335423637926056;-0.00599398220622097;0.8053559953813325;-0.0057910255273328996;1.0349859652295668;0.8053063173996459
57.379331;1.0351429843419766;0.8333564426523671;0.8050898782130544;-0.02184851091271792;-0.021107430479814303;10.000662150172225;0.833542488194105;-0.005993981840722116;0.8053557435013698;-0.005791025875344469;1.034986030949462;0.8053063846584295
57.389331;1.0351440868044097;0.8333556874963106;0.805089196545995;-0.021848511138093666;-0.02110743077713642;10.00066686395895;0.8335425587523634;-0.005993981474986654;0.8053554574287852;-0.00579102621316514;1.034986067556637;0.8053064430813793
57.399331;1.0351451710415946;0.8333549145875885;0.805088507909018;-0.02184851136080415;-0.021107431087181796;10.000671970984149;0.8335425748117852;-0.005993981108864734;0.8053551375113067;-0.0057910265416062;1.034986063177656;0.8053064948645701
57.409331;1.035146233518856;0.8333541269978564;0.805087813080715;-0.02184851158045723;-0.02110743140870886;10.000677452379275;0.8335425360466354;-0.005993980742455054;0.8053547835942685;-0.005791026861794307;1.0349860082929967;0.8053065420814405
57.419331;1.0351472709701073;0.8333533273860688;0.805087111778141;-0.02184851179683728;-0.021107431740475354;10.000683280137771;0.8335424424022986;-0.005993980375924108;0.8053543955153785;-0.005791027174937686;1.0349858958308873;0.8053065872378228
57.429331;1.035148280527706;0.8333525186204193;0.8050864031283056;-0.021848512009750482;-0.021107432081512098;10.000689417419217;0.8335422942460432;-0.0059939800095698435;0.805353973216642;-0.005791027482118811;1.0349857207992363;0.8053066338912855
57.439331;1.0351492599688465;0.8333517045431837;0.8050856862595002;-0.02184851221886409;-0.021107432431226533;10.000695819029072;0.8335420922149168;-0.005993979643877411;0.8053535164924019;-0.005791027784376061;1.0349854799642293;0.8053066864579169
57.449331;1.0351502077587726;0.8333508902211446;0.8050849603718446;-0.021848512423476338;-0.021107432789245206;10.00070243600792;0.833541837490709;-0.00599397927932255;0.8053530249513342;-0.005791028082908813;1.0349851714714904;0.8053067495767333
57.459331;1.0351511234941893;0.8333500815345461;0.8050842246499852;-0.02184851262222569;-0.021107433155339986;10.000709218252739;0.8335415327303453;-0.0059939789162577785;0.8053524982634186;-0.005791028378974591;1.034984794295045;0.805306827677555
57.469331;1.0351520088300998;0.8333492842764102;0.8050834784613229;-0.021848512813129984;-0.021107433529529956;10.000716110988305;0.8335411821302946;-0.005993978555140701;0.8053519364474322;-0.005791028673554409;1.034984347977909;0.8053069250195495
57.479331;1.035152867372275;0.8333485033079319;0.8050827216572848;-0.021848512994112904;-0.021107433911987897;10.000723051096598;0.8335407902142162;-0.0059939781966102034;0.8053513397853782;-0.005791028967128759;1.0349838326726657;0.8053070459103625
57.489331;1.0351537031869564;0.8333477423537949;0.8050819548428899;-0.021848513163412797;-0.021107434302643037;10.000729970517511;0.8335403614861142;-0.005993977841233139;0.8053507083829949;-0.005791029259687495;1.0349832489868556;0.8053071943676677
57.499331;1.0351545193813398;0.8333470043070642;0.8050811793129469;-0.02184851331942468;-0.021107434700911032;10.000736807404632;0.8335399014997125;-0.005993977489511742;0.8053500419257928;-0.005791029551051248;1.034982597939972;0.8053073732595767
57.509331;1.0351553177241792;0.8333462915088561;0.8050803963719092;-0.021848513460494292;-0.021107435105964682;10.00074351608692;0.8335394173321624;-0.005993977142094541;0.8053493396508151;-0.005791029841156929;1.034981881657579;0.8053075837200865
57.519331;1.0351560994391427;0.833345605869191;0.8050796069017182;-0.02184851358515039;-0.021107435517332337;10.000750068121828;0.8335389170821617;-0.005993976799625915;0.8053486004144339;-0.005791030129866421;1.034981104193666;0.8053078249531685
57.529331;1.0351568663164064;0.8333449490984608;0.805078812026285;-0.021848513692329073;-0.021107435935030266;10.000756449938299;0.8335384091769313;-0.0059939764624440655;0.8053478231374736;-0.005791030416749651;1.0349802713315097;0.8053080943554602
57.539331;1.0351576208421216;0.833344323061169;0.8050780138550644;-0.021848513781180353;-0.021107436358992256;10.000762659630313;0.8335379014895341;-0.005993976130638604;0.8053470075462723;-0.005791030701182281;1.0349793892652766;0.8053083881665827
57.549331;1.0351583655620493;0.8333437297803548;0.8050772153477991;-0.02184851385080759;-0.021107436788657844;10.00076870022605;0.8335374006535432;-0.005993975804348185;0.8053461544762358;-0.00579103098232939;1.034978463258302;0.8053087020113132
57.559331;1.0351591028985598;0.8333431709588491;0.80507641999668;-0.02184851390033896;-0.021107437223196;10.000774578074937;0.8335369120254823;-0.00599397548393384;0.8053452653170676;-0.0057910312589551025;1.0349774973318204;0.8053090311225458
57.569331;1.0351598352305507;0.8333426474290996;0.8050756317128575;-0.021848513929271295;-0.02110743766179093;10.00078030943362;0.8335364402466323;-0.0059939751699162255;0.8053443411855198;-0.005791031529352203;1.0349764948986147;0.8053093711747554
57.579331;1.03516056438168;0.8333421589415702;0.8050748547249477;-0.02184851393770145;-0.02110743810359252;10.000785921862526;0.8335359899741893;-0.005993974862757878;0.8053433825106668;-0.005791031791351144;1.034975459474889;0.8053097193017044
57.589331;1.0351612915084132;0.8333417044622916;0.8050740935224177;-0.021848513926177943;-0.0211074385474748;10.000791445488542;0.8335355661112832;-0.005993974562677405;0.8053423890981188;-0.005791032042408596;1.034974394657829;0.8053100741563567
57.599331;1.0351620181801628;0.8333412824649009;0.8050733528472229;-0.021848513895419253;-0.021107438991891856;10.000796901844044;0.833535173537285;-0.005993974269638926;0.8053413604753903;-0.005791032280029437;1.0349733037241842;0.8053104353871422
57.609331;1.035162746725037;0.8333408908427411;0.8050726377606071;-0.021848513846227855;-0.021107439435014513;10.000802297321991;0.8335348165973667;-0.0059939739834879435;0.8053402961854048;-0.005791032502358932;1.0349721896011077;0.8053108033184695
57.619331;1.035163478838492;0.8333405269339718;0.8050719533701368;-0.021848513779481188;-0.021107439874922463;10.000807624149811;0.8335344984615272;-0.005993973704081529;0.8053391957884365;-0.005791032708324925;1.0349710545856963;0.8053111788320297
57.629331;1.0351642146570508;0.8333401876367349;0.8050713040924947;-0.021848513696109274;-0.021107440309683867;10.000812866778277;0.8335342207292374;-0.005993973431399603;0.8053380585848189;-0.005791032897260934;1.0349698995810213;0.8053115629936869
57.639331;1.0351649534347926;0.8333398693504325;0.805070693241097;-0.02184851359720037;-0.02110744073754922;10.000818011524485;0.8335339834906987;-0.005993973165637578;0.8053368832341737;-0.0057910330686009055;1.0349687238801502;0.8053119561747591
57.649331;1.0351656942270226;0.8333395682574184;0.80507012299628;-0.021848513484143725;-0.021107441157228075;10.00082305470002;0.8335337857807344;-0.005993972907085655;0.805335667936129;-0.0057910332219193675;1.0349675255951047;0.8053123570299648
57.659331;1.0351664358913288;0.8333392810617248;0.8050695940678947;-0.021848513358649107;-0.02110744156787281;10.00082800120624;0.8335336261964965;-0.005993972655948324;0.805334411423154;-0.005791033357080202;1.0349663020896993;0.8053127619736685
57.669331;1.0351671770833657;0.8333390057048026;0.8050691053641427;-0.021848513222675992;-0.02110744196879228;10.000832855905086;0.8335335033755209;-0.005993972412498036;0.8053331138172746;-0.005791033474306036;1.0349650503127552;0.8053131656056108
57.679331;1.035167915933359;0.8333387419533436;0.8050686546588123;-0.021848513078394798;-0.021107442359254068;10.000837617083612;0.83353341633016;-0.005993972177366057;0.8053317769735252;-0.005791033574190309;1.0349637670326575;0.8053135618592229
57.689331;1.0351686491246874;0.8333384918309729;0.8050682399365144;-0.021848512928174194;-0.021107442738412988;10.000842275089582;0.8335333646588158;-0.005993971951564035;0.8053304043622435;-0.005791033657672228;1.0349624489704166;0.8053139448252083
57.699331;1.0351693714661203;0.8333382595434695;0.8050678601201189;-0.021848512774347083;-0.021107443105211395;10.000846812791272;0.8335333483445088;-0.005993971736402217;0.8053289998960863;-0.0057910337258869115;1.034961092871085;0.8053143087710711
57.709331;1.035170076498019;0.8333380506751;0.805067514769191;-0.02184851261876916;-0.021107443458269093;10.000851204514678;0.8335333672124682;-0.005993971533523124;0.8053275664875921;-0.005791033779850302;1.0349596955522369;0.8053146481819514
57.719331;1.035170757291146;0.8333378710902988;0.8050672031950101;-0.02184851246257812;-0.02110744379590657;10.00085541434669;0.8335334207158747;-0.005993971344825305;0.8053261060323952;-0.0057910338201401824;1.0349582543639682;0.8053149581225313
57.729331;1.035171406905469;0.8333377260076376;0.8050669235609021;-0.021848512306276647;-0.021107444116294855;10.000859394533135;0.8335335081323231;-0.005993971172206174;0.8053246203820433;-0.005791033846735921;1.0349567678712082;0.8053152342171123
57.739331;1.0351720185022364;0.8333376190445878;0.8050666725471916;-0.02184851214996712;-0.021107444417612434;10.00086308571712;0.8335336285366283;-0.0059939710173759105;0.8053231117654767;-0.005791033859056734;1.0349552358946963;0.8053154724471734
57.749331;1.0351725851106397;0.8333375516044907;0.8050664459488949;-0.02184851199364257;-0.021107444698235837;10.00086642630687;0.833533780362237;-0.0059939708817405265;0.8053215827710473;-0.005791033856209716;1.03495365944931;0.805315669343973
57.759331;1.0351730996654436;0.8333375234942572;0.8050662396692848;-0.02184851183747633;-0.02110744495676516;10.000869366931909;0.8335339609365845;-0.005993970766280464;0.8053200366376231;-0.005791033837199406;1.034952041010145;0.8053158219953488
57.769331;1.035173556103459;0.8333375341406526;0.8050660500601088;-0.02184851168211258;-0.021107445191701876;10.000871874307103;0.833534166363689;-0.005993970671693771;0.8053184775226724;-0.005791033800878452;1.0349503836645846;0.8053159276484413
57.779331;1.0351739507616318;0.8333375830851835;0.8050658736121737;-0.021848511528777356;-0.021107445401245872;10.000873929017711;0.8335343917320079;-0.005993970598737405;0.8053169102896361;-0.005791033746043912;1.0349486892011293;0.8053159839995047
57.789331;1.0351742820908;0.833337669874641;0.8050657068121702;-0.021848511378962522;-0.021107445583467232;10.000875528211278;0.8335346315683224;-0.005993970548296174;0.8053153400923216;-0.005791033671806627;1.034946957448822;0.8053159902943121
57.799331;1.0351745489195205;0.8333377941877458;0.8050655461580327;-0.02184851123398798;-0.021107445736485243;10.000876681881598;0.8335348806129602;-0.005993970521229479;0.8053137722047419;-0.005791033577619964;1.0349451874684616;0.8053159476499671
57.809331;1.0351747494608585;0.8333379560962654;0.8050653879004681;-0.02184851109485211;-0.021107445858602785;10.000877401757336;0.8335351343692307;-0.0059939705181655464;0.8053122119074165;-0.005791033463004349;1.034943379019286;0.805315858110265
57.819331;1.0351748812398103;0.8333381558666998;0.8050652280281685;-0.021848510962229877;-0.0211074459485465;10.000877698821922;0.83353538892741;-0.005993970539183445;0.8053106640101556;-0.005791033327649673;1.034941533126013;0.8053157239642341
57.829331;1.0351749411650994;0.8333383937076015;0.8050650627629996;-0.02184851083642452;-0.02110744600558931;10.000877584360525;0.8335356405834172;-0.005993970583683489;0.8053091321494656;-0.00579103317183494;1.0349396515218807;0.8053155481034908
57.839331;1.0351749260217857;0.8333386701176831;0.8050648887079488;-0.02184851071742651;-0.021107446029471788;10.00087706392087;0.8335358855428663;-0.005993970650584179;0.8053076184104101;-0.005791032996532101;1.0349377357534784;0.8053153341413897
57.849331;1.0351748331605048;0.8333389864245185;0.8050647026250684;-0.021848510605061218;-0.021107446020328772;10.000876133732342;0.8335361194844221;-0.0059939707385508;0.8053061236947967;-0.005791032803068698;1.0349357871773164;0.8053150854717888
57.859331;1.03517466077179;0.8333393448563496;0.805064501581712;-0.021848510498990212;-0.02110744597866951;10.000874785267692;0.8335363371671177;-0.00599397084620247;0.8053046487293731;-0.005791032592804371;1.034933807677171;0.8053148046886351
57.869331;1.0351744080269052;0.8333397481093169;0.8050642831225054;-0.02184851039862014;-0.021107445905331035;10.000873013912818;0.8335365321711181;-0.00599397097236062;0.8053031949519655;-0.005791032367100583;1.0349317998627274;0.8053144940884287
57.879331;1.0351740751573855;0.8333401988110619;0.8050640452122799;-0.021848510303087296;-0.021107445801406152;10.000870830086363;0.8335366968146309;-0.005993971116197835;0.8053017641984705;-0.005791032127464906;1.0349297663724546;0.8053141558772313
57.889331;1.0351736627761012;0.8333406991850135;0.8050637864657851;-0.02184851021131211;-0.021107445668298454;10.000868263228623;0.8335368230146633;-0.005993971277177793;0.8053003573156171;-0.005791031875611406;1.0349277092954903;0.8053137920175368
57.899331;1.035173170822976;0.8333412508012312;0.8050635062406242;-0.02184851012208672;-0.02110744550787459;10.000865351995294;0.8335369039346174;-0.0059939714548889215;0.8052989731784772;-0.005791031613278912;1.0349256303353789;0.8053134045910635
57.909331;1.035172598442985;0.8333418540765068;0.8050632041081746;-0.021848510034248318;-0.02110744532248182;10.000862131353315;0.8335369347332132;-0.005993971648887225;0.8052976091717778;-0.005791031342068404;1.0349235311392748;0.8053129962991504
57.919331;1.0351719448104473;0.8333425077490556;0.8050628794651603;-0.0218485099469231;-0.021107445114823972;10.000858626891587;0.8335369122147344;-0.005993971858541793;0.8052962627351694;-0.0057910310634633;1.0349214137026406;0.8053125708584181
57.929331;1.0351712097590955;0.8333432091968693;0.8050625319064137;-0.021848509859587566;-0.02110744488778101;10.000854852494578;0.8335368346236977;-0.005993972082980308;0.8052949324334304;-0.005791030778740363;1.0349192808966656;0.8053121328869276
57.939331;1.0351703938275094;0.8333439554274593;0.8050621620106191;-0.0218485097718281;-0.021107444644197157;10.000850802878173;0.8335367015659231;-0.0059939723212537105;0.8052936180759291;-0.005791030488853766;1.0349171365063439;0.8053116870401413
57.949331;1.0351694981796844;0.8333447436173813;0.8050617718595405;-0.02184850968316688;-0.02110744438661944;10.000846447344165;0.8335365137143208;-0.005993972572566228;0.8052923206565871;-0.005791030194544799;1.0349149848674952;0.8053112376309411
57.959331;1.0351685245224254;0.8333455709883301;0.8050613651028123;-0.021848509593263978;-0.021107444117061374;10.00084173754575;0.8335362728308152;-0.0059939728364377;0.8052910418615253;-0.005791029896373391;1.0349128306901432;0.8053107890025573
57.969331;1.0351674747453654;0.8333464347343776;0.8050609465803563;-0.02184850950228886;-0.02110744383701196;10.00083662405474;0.8335359819053696;-0.00599397311283764;0.8052897830036656;-0.00579102959450877;1.0349106787162228;0.8053103456811862
57.979331;1.0351663502125146;0.8333473326602686;0.8050605215325254;-0.021848509411137425;-0.021107443547584717;10.00083106695316;0.8335356447766938;-0.005993973402144303;0.8052885445569115;-0.005791029288657838;1.0349085330159964;0.805309912132411
57.989331;1.0351651513365112;0.8333482640886621;0.8050600953487688;-0.02184850932140019;-0.0211074432495934;10.000825036075037;0.8335352656920068;-0.00599397370476464;0.8052873264624014;-0.005791028978247928;1.0349063969721526;0.8053094923341246
57.999331;1.035163878144195;0.8333492297559092;0.8050596742019779;-0.021848509235111203;-0.021107442943684787;10.000818508332252;0.8335348490337773;-0.005993974020643586;0.8052861284723933;-0.005791028662566313;1.0349042740430816;0.8053090893871356
58.009331;1.0351625310688632;0.8333502304564139;0.8050592652298284;-0.021848509154334755;-0.02110744263051153;10.00081146709154;0.8335343990951504;-0.005993974349079827;0.8052849505064018;-0.005791028340935309;1.0349021679417243;0.8053087053378618
58.019331;1.0351611107957117;0.8333512655082228;0.8050588756493705;-0.021848509080820474;-0.02110744231073743;10.000803897354821;0.8335339203663292;-0.005993974688933695;0.8052837926660772;-0.005791028013106879;1.0349000818854448;0.8053083410513843
58.029331;1.0351596178328906;0.8333523319380008;0.8050585117217793;-0.02184850901597294;-0.02110744198491544;10.000795776614996;0.8335334177404619;-0.005993975038857649;0.8052826547084017;-0.005791027679354464;1.0348980179180494;0.8053079963278842
58.039331;1.035158052822674;0.8333534247373064;0.8050581786015548;-0.02184850896088776;-0.021107441653414483;10.000787070127734;0.8335328959295484;-0.0059939753973210766;0.8052815357656611;-0.0057910273400259915;1.0348959769452593;0.8053076706373379
58.049331;1.0351564169335796;0.8333545382437214;0.8050578808344692;-0.021848508916057;-0.021107441316485346;10.000777732341236;0.8335323590655805;-0.005993975762694987;0.8052804345402799;-0.00579102699532185;1.0348939590800268;0.8053073637290942
58.059331;1.0351547117419868;0.8333556675885637;0.8050576225021946;-0.02184850888104469;-0.021107440974320418;10.000767714545388;0.8335318109065049;-0.005993976133457546;0.805279349542618;-0.005791026645602233;1.0348919640761294;0.8053070751033955
58.069331;1.0351529393800496;0.8333568090287656;0.8050574071814756;-0.021848508854662628;-0.021107440626942548;10.000756973223089;0.8335312549066197;-0.005993976508165948;0.8052782791953231;-0.0057910262916199585;1.0348899921830554;0.8053068029365377
58.079331;1.0351511032144871;0.8333579597373852;0.8050572381147736;-0.0218485088354427;-0.02110744027409291;10.000745471790642;0.8335306941251669;-0.005993976885253255;0.8052772218407543;-0.005791025934470369;1.0348880445040192;0.8053065437552183
58.089331;1.0351492081541158;0.8333591177850986;0.8050571181589978;-0.021848508822018674;-0.02110743991531554;10.000733182771382;0.8335301312249289;-0.00599397726303549;0.8052761756714771;-0.005791025575603336;1.0348861218877021;0.8053062930837962
58.099331;1.0351472600158866;0.8333602818210141;0.8050570496072709;-0.02184850881342265;-0.02110743955024125;10.00072009292217;0.8335295685804964;-0.0059939776399104555;0.8052751386797024;-0.005791025216932969;1.0348842238667066;0.805306046417428
58.109331;1.0351452643209653;0.8333614503246939;0.8050570343455701;-0.021848508809133353;-0.021107439178928173;10.000706208500436;0.8335290087238693;-0.005993978014532122;0.8052741090095806;-0.005791024860793376;1.0348823487303247;0.8053057999137194
58.119331;1.035143225527514;0.8333626212067395;0.8050570740246705;-0.021848508808828458;-0.021107438801886463;10.000691563810499;0.8335284545446214;-0.005993978385913039;0.8052730856034716;-0.005791024509733981;1.0348804937629024;0.8053055507454949
58.129331;1.0351411468899188;0.833363791913121;0.8050571697075124;-0.02184850881235914;-0.021107438419682285;10.000676224362456;0.8335279086164353;-0.005993978753360414;0.8052720680788236;-0.0057910241663914315;1.0348786555942329;0.8053052972395646
58.139331;1.0351390302584302;0.833364959492246;0.8050573213632086;-0.02184850882002065;-0.02110743803257437;10.000660273830047;0.8335273727286988;-0.005993979116228384;0.8052710557130456;-0.005791023833463566;1.034876830990771;0.8053050384955678
58.149331;1.035136876015859;0.8333661206588393;0.8050575281098;-0.021848508832500117;-0.02110743764046687;10.000643791905038;0.8335268482371969;-0.005993979473844069;0.8052700469269464;-0.005791023513541146;1.0348750173403702;0.8053047735830308
58.159331;1.0351346835156265;0.8333672719316148;0.8050577888951334;-0.02184850885041637;-0.02110743724316272;10.000626838310625;0.8335263364020983;-0.005993979825771325;0.8052690398232517;-0.005791023208798403;1.0348732125636195;0.8053045010265044
58.169331;1.035132452011893;0.8333684096971278;0.8050581022793342;-0.021848508873968008;-0.021107436840785605;10.000609455502076;0.8335258384139002;-0.005993980172032029;0.8052680327680851;-0.005791022920829415;1.03487141472582;0.8053042184846074
58.179331;1.0351301821458223;0.8333695305155122;0.8050584656027677;-0.021848508902810294;-0.02110743643389017;10.00059168456408;0.8335253551486049;-0.005993980512968111;0.8052670241170486;-0.005791022650817714;1.0348696214677162;0.8053039222868368
58.189331;1.0351278771737475;0.8333706318459951;0.8050588750297287;-0.02184850893604072;-0.02110743602312333;10.000573571085715;0.8335248869780132;-0.00599398084886794;0.8052660116509482;-0.005791022399869088;1.0348678301216763;0.8053036075357899
58.199331;1.0351255429729345;0.8333717126070767;0.805059326379896;-0.021848508972434774;-0.021107435608986636;10.000555156401584;0.8335244339366594;-0.005993981179690952;0.8052649928203706;-0.005791022169060613;1.034866038978609;0.8053032692229416
58.209331;1.0351231872400994;0.8333727730121776;0.8050598158469978;-0.021848509010829777;-0.021107435191924328;10.000536471931339;0.8335239956887665;-0.005993981505059689;0.805263965579869;-0.005791021959234491;1.034864248005516;0.8053029034093402
58.219331;1.0351208186681247;0.8333738142075764;0.8050603402162975;-0.021848509050279234;-0.021107434772495028;10.00051754308097;0.8335235715822752;-0.005993981824412861;0.8052629287661259;-0.005791021771014081;1.0348624582282662;0.8053025073628413
58.229331;1.035118446220777;0.8333748382190824;0.8050608962521341;-0.021848509090002518;-0.021107434351566853;10.00049839702415;0.8335231611256514;-0.005993982137129731;0.8052618817900882;-0.005791021604973368;1.0348606714017028;0.8053020788391446
58.239331;1.035116078664132;0.8333758476792847;0.8050614796331304;-0.021848509129359435;-0.021107433930474394;10.000479072111366;0.8335227642400383;-0.005993982442552512;0.8052608241688305;-0.005791021461645522;1.03485889037589;0.8053016155681634
58.249331;1.035113724524308;0.8333768450932959;0.8050620844453894;-0.02184850916781978;-0.021107433510932375;10.00045962153518;0.8335223816639481;-0.005993982740003017;0.8052597551962711;-0.00579102134144398;1.0348571193096308;0.805301115521137
58.259331;1.0351113921766049;0.8333778321444478;0.8050627036630196;-0.02184850920488273;-0.02110743309475702;10.000440101588412;0.8335220156427162;-0.005993983028937239;0.8052586738109377;-0.005791021244546438;1.0348553636293223;0.8053005777021256
58.269331;1.0351090900067195;0.8333788093628016;0.8050633301190404;-0.021848509240029956;-0.021107432683580684;10.000420553689723;0.8335216699492055;-0.00599398330917049;0.8052575789569479;-0.005791021170752583;1.0348536295225255;0.8053000025498535
58.279331;1.0351068266501342;0.833379776036884;0.8050639572749453;-0.021848509272737536;-0.021107432278679776;10.000400997940833;0.8335213493534729;-0.005993983580872164;0.8052564705030465;-0.005791021119374093;1.034851923099711;0.8052993914712658
58.289331;1.0351046107819601;0.8333807305922819;0.8050645797427682;-0.02184850930251725;-0.021107431881058486;10.000381438486123;0.8335210589218444;-0.005993983844366043;0.8052553499152808;-0.005791021089136425;1.0348502503653823;0.805298746343776
58.299331;1.0351024505885966;0.8333816715675008;0.8050651933773484;-0.021848509328930378;-0.021107431491642917;10.000361868025374;0.8335208029105357;-0.005993984100141349;0.8052542200698662;-0.005791021078194066;1.0348486178756824;0.8052980693191323
58.309331;1.035100353766931;0.8333825980696037;0.8050657946682369;-0.021848509351504307;-0.021107431111280335;10.000342268007786;0.8335205841337786;-0.0059939843489984785;0.8052530847892068;-0.005791021084292837;1.0348470322631758;0.805297362503593
58.319331;1.035098327827998;0.8333835091938179;0.8050663802373692;-0.02184850936955614;-0.021107430740603426;10.00032261287852;0.8335204045069504;-0.005993984592034561;0.8052519484566487;-0.005791021104925902;1.0348454986477882;0.8052966278248244
58.329331;1.0350963798337873;0.8333844036096665;0.8050669470110969;-0.02184850938208877;-0.021107430380007963;10.000302881140152;0.8335202655196675;-0.005993984830684677;0.8052508154072291;-0.005791021137388694;1.0348440203494262;0.8052958671796129
58.339331;1.0350945156591118;0.8333852798241236;0.8050674925831341;-0.021848509387965113;-0.021107430029902268;10.000283064125078;0.8335201681918033;-0.00599398506689762;0.8052496895897135;-0.00579102117878102;1.034842600218958;0.8052950823060717
58.349331;1.035092739849749;0.833386136402323;0.805068015287474;-0.02184850938621696;-0.02110742969101293;10.000263165762036;0.8335201132777972;-0.005993985303077482;0.8052485749390037;-0.005791021226128195;1.0348412412657406;0.8052942744745679
58.359331;1.0350910566341633;0.8333869720361302;0.8050685139759357;-0.02184850937617478;-0.021107429364283965;10.000243196394695;0.8335201013325741;-0.005993985541731231;0.8052474755651805;-0.00579102127664479;1.0348399458251436;0.8052934445313682
58.369331;1.0350894706707816;0.8333877857293283;0.8050689883610113;-0.02184850935743597;-0.02110742905044961;10.000223166555015;0.8335201322837016;-0.0059939857851142005;0.805246395020846;-0.005791021327804666;1.0348387145290407;0.8052925928533743
58.379331;1.0350879862451845;0.8333885767153464;0.8050694399067825;-0.021848509329791634;-0.021107428749711495;10.000203085280395;0.8335202052839418;-0.005993986035039996;0.8052453353961174;-0.0057910213770580735;1.0348375460964632;0.8052917187908434
58.389331;1.0350866061491042;0.8333893440627059;0.8050698715787385;-0.021848509293085377;-0.021107428461696283;10.000182961440968;0.8335203189732784;-0.005993986292863348;0.805244297192082;-0.005791021421631903;1.0348364383285382;0.8052908206654438
58.399331;1.0350853314149486;0.8333900865756749;0.805070286517908;-0.021848509247099804;-0.021107428185711062;10.000162803016659;0.833520471192578;-0.005993986559624434;0.8052432797701432;-0.00579102145863052;1.0348353896210885;0.8052898967044186
58.409331;1.0350841611953845;0.8333908030422807;0.8050706873039448;-0.021848509191616013;-0.02110742792114271;10.000142617242494;0.8335206583124924;-0.0059939868362948985;0.8052422819193142;-0.005791021485222876;1.0348343996248366;0.8052889455801544
58.419331;1.0350830924638064;0.8333914925669282;0.8050710762799872;-0.021848509126484863;-0.021107427667703238;10.000122416471708;0.8335208756047825;-0.005993987123966429;0.8052413023112446;-0.005791021498919611;1.0348334689072918;0.8052879660275407
58.429331;1.0350821201833387;0.8333921549060167;0.80507145649866;-0.021848509051556466;-0.021107427425461983;10.000102225400914;0.8335211185246391;-0.005993987423850609;0.8052403394651806;-0.005791021497834106;1.0348325982432802;0.8052869565384555
58.439331;1.0350812378634027;0.8333927905933972;0.8050718324099753;-0.02184850896666982;-0.021107427194851338;10.000082081557066;0.8335213834917761;-0.005993987737071731;0.80523939142049;-0.005791021480667799;1.034831788259528;0.8052859158524653
58.449331;1.0350804382050791;0.8333934006622783;0.8050722096324999;-0.021848508871744884;-0.021107426976649465;10.0000620266691;0.8335216678746454;-0.005993988064448274;0.8052384555598691;-0.005791021446556953;1.0348310398402047;0.8052848437753518
58.459331;1.0350797140860157;0.8333939857454689;0.8050725941918824;-0.021848508766808748;-0.021107426771776627;10.000042093555216;0.8335219697125906;-0.005993988406569263;0.8052375285034632;-0.005791021394992247;1.034830354252456;0.8052837416313068
58.469331;1.0350790593669257;0.8333945450464353;0.8050729918874147;-0.021848508652038856;-0.02110742658104352;10.000022298326392;0.8335222874905154;-0.005993988764090316;0.8052366063449792;-0.005791021325715838;1.034829732461797;0.8052826121206909
58.479331;1.0350784688775643;0.8333950763684115;0.8050734078905725;-0.021848508527751064;-0.02110742640514607;10.000002646675679;0.8335226201943664;-0.005993989137767467;0.8052356854190589;-0.005791021238583066;1.0348291748430123;0.8052814587726214
58.489331;1.0350779384717272;0.8333955767845249;0.8050738465488096;-0.021848508394068628;-0.02110742624473843;9.99998314869011;0.8335229676222133;-0.005993989528029388;0.8052347628021045;-0.005791021133571143;1.0348286818384536;0.8052802854642152
58.499331;1.035077465666809;0.8333960428711006;0.80507431150501;-0.021848508250586464;-0.021107426100262266;9.999963824507656;0.8335233301284392;-0.005993989934598722;0.8052338362120048;-0.005791021010821367;1.0348282547991747;0.8052790961120794
58.509331;1.0350770496354462;0.8333964710748683;0.8050748056839264;-0.02184850809653807;-0.02110742597174627;9.999944698707395;0.8335237076018412;-0.005993990356718382;0.8052329038217939;-0.005791020870472481;1.034827896402822;0.8052778942926692
58.519331;1.0350766899221409;0.8333968585225042;0.8050753311238765;-0.02184850793116552;-0.021107425858873118;9.9999258011977;0.8335240989037451;-0.0059939907936669;0.8052319642675008;-0.005791020712512523;1.0348276106401484;0.8052766828055774
58.529331;1.0350763851297238;0.8333972034706173;0.8050758892172649;-0.021848507753715836;-0.021107425761153986;9.999907173061464;0.8335245022996625;-0.005993991244869981;0.8052310168105692;-0.0057910205369279205;1.0348274021291985;0.8052754637113216
58.539331;1.035076133057964;0.8333975051559791;0.8050764808811534;-0.021848507563278104;-0.021107425678065454;9.999888861680521;0.8335249163253158;-0.0059939917096506565;0.805230061272369;-0.005791020343874584;1.0348272748402336;0.8052742389643093
58.549331;1.0350759321067273;0.833397763272985;0.8050771065949159;-0.021848507358915033;-0.021107425609200273;9.999870909795193;0.8335253403689848;-0.005993992187039656;0.8052290977408874;-0.00579102013358111;1.0348272315210674;0.805273010631693
58.559331;1.035075782229796;0.8333979774376996;0.8050777668843154;-0.021848507139811606;-0.021107425554348917;9.99985334617656;0.8335257742827324;-0.0059939926757416875;0.8052281266359004;-0.00579101990618413;1.034827274190649;0.8052717805199862
58.569331;1.035075684791037;0.8333981470933887;0.8050784625704579;-0.021848506905037857;-0.021107425513468104;9.999836181591808;0.8335262173650428;-0.005993993174289473;0.8052271490261749;-0.005791019661788835;1.0348274046834278;0.8052705499566075
58.579331;1.035075642344648;0.8333982718232885;0.8050791944061472;-0.021848506653248497;-0.021107425486661033;9.999819414319566;0.8335266677599588;-0.005993993681322449;0.8052261667855564;-0.005791019400729665;1.0348276246195334;0.8052693195174367
58.589331;1.0350756583450202;0.8333983515318343;0.805079962642319;-0.021848506382741762;-0.02110742547417873;9.999803040868848;0.833527122694905;-0.0059939941957481155;0.805225182510814;-0.005791019123710468;1.0348279349473664;0.8052680888297882
58.599331;1.035075736202092;0.833398386226647;0.8050807665685933;-0.021848506091723115;-0.021107425476278762;9.99978706640646;0.8335275793939078;-0.005993994716672178;0.8052241991940536;-0.005791018831669656;1.034828335841678;0.8052668570869792
58.609331;1.0350758781198834;0.8333983757575746;0.8050816040471815;-0.0218485057785497;-0.021107425492946988;9.999771507434474;0.8335280361191477;-0.005993995243111631;0.8052232198967152;-0.005791018525596551;1.0348288269145192;0.8052656236233023
58.619331;1.0350760840267317;0.8333983196798217;0.8050824712439044;-0.0218485054419438;-0.021107425523849012;9.999756381945106;0.8335284926406189;-0.005993995773746161;0.805222247557976;-0.005791018206445707;1.0348294070516046;0.8052643880749927
58.629331;1.0350763511703949;0.8333982173558534;0.8050833626641434;-0.02184850508116624;-0.02110742556864627;9.999741697912887;0.8335289498539512;-0.005993996307098764;0.8052212847896297;-0.005791017875170388;1.034830074408731;0.8052631504872495
58.639331;1.035076675113232;0.8333980684271318;0.8050842715155416;-0.021848504696181006;-0.021107425627190445;9.99972745375081;0.8335294092403184;-0.005993996842037565;0.8052203337676858;-0.005791017532905652;1.034830827092144;0.8052619111771997
58.649331;1.0350770512524479;0.8333978731599716;0.805085190355682;-0.021848504287684072;-0.021107425699393046;9.99971364706504;0.833529872864889;-0.005993997378011221;0.8052193961544896;-0.005791017181033368;1.0348316638374702;0.8052606704592996
58.659331;1.0350774756272396;0.8333976323650727;0.8050861120661024;-0.021848503856899824;-0.021107425785160183;9.999700277003578;0.8335303434324323;-0.005993997914791109;0.8052184727356684;-0.005791016820983319;1.0348325839831234;0.8052594286459447
58.669331;1.0350779450901355;0.8333973468054487;0.8050870304419554;-0.02184850340536194;-0.02110742588442089;9.999687339734441;0.8335308240486258;-0.0059939984522206936;0.8052175635873049;-0.005791016454091982;1.0348335869367646;0.8052581860888857
58.679331;1.035078457271329;0.8333970164334393;0.8050879396051219;-0.021848502934628814;-0.021107425997052075;9.99967482779728;0.8335313178180543;-0.005993998990305489;0.805216669388548;-0.005791016081570008;1.0348346718074213;0.8052569431626141
58.689331;1.035079010331874;0.8333966407195824;0.8050888332040207;-0.021848502445903622;-0.02110742612289117;9.999662733975315;0.8335318272928429;-0.005993999529240712;0.805215792062793;-0.005791015704485672;1.0348358374731115;0.8052557004347135
58.699331;1.0350796023400235;0.8333962198394497;0.8050897047612736;-0.021848501939958048;-0.021107426261891767;9.999651055583948;0.8335323541070327;-0.005994000069139302;0.8052149338176058;-0.0057910153239494255;1.034837082899997;0.8052544588420567
58.709331;1.0350802306458942;0.8333957549989147;0.8050905488382394;-0.021848501417408975;-0.021107426414139017;9.999639798406669;0.8335328988599481;-0.005994000609821104;0.8052140966349868;-0.00579101494138393;1.0348384074729156;0.8052532196004868
