time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
58.719331;1.0350808917824348;0.8333952479657536;0.8050913615763231;-0.0218485008791253;-0.021107426579681843;9.999628977778093;0.8335334610866373;-0.005994001150908799;0.8052132829634158;-0.0057910145585270785;1.0348398110032155;0.8052519841412054
58.729331;1.0350815812759193;0.8333947009108815;0.8050921399995296;-0.021848500326530688;-0.02110742675834664;9.999618613656386;0.8335340396580059;-0.0059940016920847945;0.805212496121947;-0.005791014177120447;1.0348412931000524;0.8052507542434194
58.739331;1.0350822932719943;0.833394116384178;0.8050928811467314;-0.021848499761409686;-0.021107426949604303;9.999608720928155;0.8335346335008037;-0.005994002233288514;0.8052117399122602;-0.005791013798636319;1.0348428525187714;0.8052495323554804
58.749331;1.0350830210235145;0.8333934970131032;0.8050935819056392;-0.02184849918538826;-0.021107427152663477;9.999599303382883;0.8335352419474801;-0.0059940027746788315;0.805211017724422;-0.005791013424398108;1.034844487460575;0.8052483220713751
58.759331;1.035083757845354;0.8333928451267623;0.8050942388467107;-0.02184849859975913;-0.02110742736684969;9.999590354837464;0.833535864648423;-0.005994003316307;0.8052103314948059;-0.005791013055852399;1.034846196465041;0.8052471281077557
58.769331;1.0350844975965412;0.8333921625493587;0.8050948477143979;-0.021848498005769816;-0.02110742759188604;9.999581859664822;0.8335365013541391;-0.005994003857735251;0.8052096814347036;-0.005791012694591532;1.034847978794089;0.8052459557852254
58.779331;1.035085234948294;0.8333914508293101;0.8050954034605746;-0.02184849740485661;-0.021107427827832165;9.999573794543029;0.833537151557663;-0.0059940043979039405;0.8052090665575744;-0.00579101234211784;1.0348498340676127;0.8052448109037439
58.789331;1.0350859654097724;0.8333907118338088;0.8050959011125078;-0.021848496798449905;-0.021107428074935146;9.999566135847047;0.8335378140988045;-0.005994004935279028;0.8052084854857695;-0.005791011999568481;1.0348517620307072;0.805243699753922
58.799331;1.0350866847503188;0.8333899483447773;0.805096336544961;-0.021848496187691604;-0.021107428333555243;9.999558861737327;0.8335384873120506;-0.005994005468162812;0.8052079378319382;-0.005791011667773294;1.0348537626357248;0.8052426285774869
58.809331;1.0350873883927534;0.8333891644072007;0.8050967065759568;-0.02184849557353339;-0.021107428604089616;9.999551946277775;0.8335391699397977;-0.005994005995079583;0.805207425185524;-0.005791011347594966;1.0348558355688426;0.8052416026835695
58.819331;1.0350880714767903;0.8333883647737141;0.8050970088854522;-0.021848494956901044;-0.021107428886856325;9.999545355235632;0.833539861968246;-0.0059940065150247265;0.8052069502181183;-0.005791011040019338;1.0348579795594661;0.8052406257409968
58.829331;1.0350887293316444;0.8333875534342876;0.8050972422268027;-0.021848494338495478;-0.021107429181892293;9.999539045293876;0.8335405648454868;-0.005994007027317139;0.8052065153258028;-0.005791010745934952;1.0348601923064396;0.805239699968117
58.839331;1.0350893575744862;0.8333867329294024;0.8050974068707569;-0.02184849371856792;-0.021107429488801666;9.999532968357512;0.8335412816607843;-0.0059940075312606145;0.8052061226324722;-0.005791010465880034;1.034862470551998;0.8052388270604814
58.849331;1.03508995179462;0.8333859051658394;0.8050975050791837;-0.021848493097067843;-0.0211074298067776;9.999527082574476;0.8335420171498614;-0.005994008026085787;0.8052057744645685;-0.005791010199875321;1.0348648097360524;0.8052380083689609
58.859331;1.0350905078192472;0.8333850723139145;0.8050975412470405;-0.021848492473951774;-0.021107430134587355;9.999521359718425;0.8335427767152593;-0.005994008511110867;0.8052054732830226;-0.005791009947457159;1.0348672037877664;0.805237244043505
58.869331;1.0350910227957504;0.8333842370737979;0.8050975213941269;-0.02184849184929056;-0.021107430470525834;9.9995157827356;0.8335435651577391;-0.005994008985819013;0.8052052212901029;-0.005791009707895963;1.0348696458093185;0.8052365327032575
58.879331;1.0350914954043762;0.8333834027356452;0.8050974522118434;-0.02184849122313067;-0.021107430812590214;9.999510341530957;0.8335443863074156;-0.005994009449870731;0.8052050195702659;-0.005791009480348075;1.0348721292684715;0.8052358721186631
58.889331;1.0350919244676382;0.8333825730579029;0.8050973400313557;-0.021848490595341757;-0.02110743115886233;9.99950503130242;0.8335452433888877;-0.005994009903035724;0.8052048671753141;-0.005791009263846755;1.034874648500513;0.8052352597340259
58.899331;1.0350923081963395;0.8333817517932416;0.8050971901503194;-0.02184848996573985;-0.021107431507750393;9.999499852177461;0.833546139436329;-0.005994010345061782;0.8052047614582687;-0.005791009057299467;1.0348771983076488;0.805234692786398
58.909331;1.0350926450094455;0.8333809419057824;0.8050970069059319;-0.021848489334478412;-0.0211074318578696;9.999494812770306;0.8335470773172344;-0.005994010775747288;0.8052046996998292;-0.005791008859586486;1.0348797738121653;0.8052341685613477
58.919331;1.0350929339739687;0.833380145073114;0.805096794078907;-0.02184848870224434;-0.021107432207929173;9.999489931769071;0.8335480591596336;-0.00599401119513184;0.8052046806713493;-0.005791008669738218;1.0348823711414208;0.8052336846348732
58.929331;1.035093174596085;0.8333793620127617;0.8050965551729874;-0.021848488070011232;-0.021107432556874226;9.999485230007346;0.8335490857217247;-0.005994011603389449;0.8052047047438796;-0.005791008487088246;1.0348849882514308;0.8052332387593449
58.939331;1.0350933671680547;0.8333785930234974;0.8050962934806235;-0.021848487438768428;-0.02110743290399137;9.999480726376586;0.8335501564969097;-0.005994012000496923;0.8052047726734811;-0.00579100831122899;1.034887625402263;0.8052328281917696
58.949331;1.0350935129837806;0.8333778381658962;0.8050960116059768;-0.02184848680950021;-0.0211074332489907;9.999476446573702;0.8335512702188992;-0.005994012386142951;0.8052048848031979;-0.005791008141807988;1.0348902853061286;0.8052324489899723
58.959331;1.0350936135148672;0.8333770973194167;0.80509571066993;-0.021848486183210836;-0.021107433592258026;9.999472432177924;0.8335524248770272;-0.005994012759909379;0.8052050411919468;-0.005791007978429585;1.0348929723764553;0.8052320965578132
58.969331;1.0350936694309192;0.8333763703232467;0.8050953899170856;-0.02184848556095772;-0.021107433934993706;9.999468743350194;0.8335536173836268;-0.00599401312143619;0.8052052415823227;-0.0057910078206581716;1.0348956910472045;0.8052317671362057
58.979331;1.0350936805287432;0.8333756570533762;0.8050950470611077;-0.021848484943947828;-0.021107434278994534;9.999465455238921;0.8335548438191973;-0.005994013470612539;0.8052054850125883;-0.005791007667937514;1.0348984446023333;0.8052314586060705
58.989331;1.035093646380249;0.8333749570844209;0.8050946794371492;-0.021848484333534073;-0.021107434626215952;9.999462646866942;0.8335561003144825;-0.005994013807841778;0.8052057698682508;-0.005791007519564087;1.0349012349348423;0.8052311704731342
58.999331;1.0350935670334773;0.8333742692824877;0.8050942853522823;-0.021848483731011278;-0.02110743497827554;9.999460389851922;0.8335573838970497;-0.005994014134072442;0.8052060948596647;-0.005791007374814056;1.0349040624726518;0.8052309036323231
59.009331;1.0350934437973491;0.833373592339947;0.8050938645501764;-0.021848483137337237;-0.021107435336086208;9.999458744007885;0.8335586929684892;-0.0059940144505159785;0.8052064601049868;-0.005791007233068714;1.034906926357973;0.8052306600206197
59.019331;1.0350932798278194;0.8333729258630926;0.8050934177343231;-0.021848482553100502;-0.021107435699754578;9.999457755416715;0.83356002692013;-0.005994014758409508;0.8052068665665224;-0.005791007093822142;1.0349098251007798;0.8052304424155724
59.029331;1.0350930797256006;0.8333722703175779;0.8050929459745381;-0.02184848197886946;-0.021107436068666056;9.999457454378048;0.8335613849162309;-0.00599401505897114;0.8052073140154365;-0.005791006956491906;1.0349127571611212;0.8052302539181564
59.039331;1.0350928487145739;0.8333716259526602;0.8050924503292206;-0.021848481415515143;-0.02110743644167893;9.999457857045279;0.8335627648225993;-0.005994015353319063;0.8052077998731506;-0.005791006820275332;1.0349157208650848;0.8052300967708778
59.049331;1.0350925921409915;0.8333709923189445;0.8050919316795054;-0.02184848086414295;-0.021107436817398472;9.999458966623848;0.8335641628197095;-0.005994015642284192;0.8052083196866542;-0.005791006684346165;1.034918714172875;0.8052299715715365
59.059331;1.0350923151667464;0.8333703685034887;0.8050913907197723;-0.021848480325774387;-0.0211074371944325;9.999460771304133;0.8335655738873962;-0.005994015926223492;0.8052088681345321;-0.005791006548050333;1.0349217353168774;0.8052298773727036
59.069331;1.0350920228722373;0.8333697533534485;0.8050908278246031;-0.02184847980101283;-0.021107437571506366;9.9994632479294;0.833566992957832;-0.005994016204897673;0.805209440194307;-0.005791006410930137;1.034924783545212;0.8052298123108481
59.079331;1.0350917205918557;0.8333691455295724;0.8050902429958581;-0.02184847928976081;-0.02110743794741477;9.99946637255165;0.8335684159384168;-0.0059940164775736235;0.8052100321309621;-0.0057910062729535;1.0349278585468216;0.8052297744539991
59.089331;1.03509141385669;0.8333685435575692;0.8050896364193484;-0.021848478791163445;-0.02110743832088121;9.999470128013005;0.833569840356485;-0.005994016743298649;0.8052106416711158;-0.005791006134802078;1.0349309593289198;0.8052297622082898
59.099331;1.0350911076654015;0.8333679459247857;0.8050890094777822;-0.021848478303906148;-0.02110743869048906;9.999474507142482;0.8335712653816869;-0.005994017001084103;0.8052112679655655;-0.005791005997778588;1.0349340838859344;0.805229774242934
59.109331;1.035090805292293;0.8333673509766092;0.80508836530642;-0.021848477826591467;-0.021107439054804;9.99947951708496;0.8335726904982881;-0.005994017250027204;0.8052119117601357;-0.005791005863551713;1.0349372293371721;0.8052298094959964
59.119331;1.0350905077423318;0.8333667566696062;0.80508770822386;-0.0218484773579577;-0.021107439412555475;9.999485177799356;0.8335741137848396;-0.00599401748928299;0.8052125748846036;-0.005791005734101079;1.0349403922619884;0.8052298672668048
59.129331;1.035090214416007;0.8333661604035054;0.8050870424219206;-0.02184847689704928;-0.021107439762760527;9.999491504639675;0.83357553187985;-0.005994017717707442;0.8052132590716732;-0.005791005611657126;1.034943569359078;0.8052299473192405
59.139331;1.0350899240529994;0.8333655589343337;0.805086370807929;-0.021848476443421094;-0.021107440104761354;9.999498488619222;0.8335769410470785;-0.005994017933590546;0.8052139652219118;-0.005791005498343135;1.0349467576016829;0.8052300498240982
59.149331;1.035089635152519;0.8333649485702171;0.8050856948585293;-0.021848475997243804;-0.021107440438169138;9.999506094935114;0.8335783374451984;-0.0059940181349633056;0.805214693438265;-0.005791005395676184;1.0349499535648525;0.8052301749666388
59.159331;1.035089345846339;0.8333643257635691;0.8050850154999708;-0.0218484755592456;-0.021107440762882235;9.999514275278118;0.8335797169675805;-0.005994018320217184;0.8052154434755748;-0.0057910053042784645;1.034953152721432;0.8052303226828523
59.169331;1.035089053584734;0.8333636877436869;0.8050843336445676;-0.021848475130614834;-0.021107441079154177;9.999522975866602;0.8335810753294981;-0.005994018488386132;0.8052162152322714;-0.00579100522393659;1.0349563490378848;0.8052304927245971
59.179331;1.0350887551752095;0.8333630329150052;0.8050836498147114;-0.021848474712837046;-0.021107441387578283;9.999532138442934;0.8335824082666322;-0.005994018638859513;0.8052170088677153;-0.005791005153924732;1.0349595351367658;0.8052306848097062
59.189331;1.0350884473955075;0.8333623608449314;0.8050829637996249;-0.02184847430734971;-0.021107441689081144;9.999541702354017;0.833583712031467;-0.005994018770927044;0.8052178242108545;-0.005791005093402884;1.0349627032248594;0.8052308988630593
59.199331;1.0350881277983563;0.8333616718046523;0.8050822745424949;-0.021848473915240293;-0.021107441984729313;9.99955160448604;0.8335849838286138;-0.005994018883627736;0.8052186599722597;-0.00579100504168627;1.0349658456795692;0.8052311355550782
59.209331;1.0350877949142336;0.8333609665347999;0.8050815802636658;-0.021848473537287784;-0.02110744227529734;9.999561774162101;0.8335862218283082;-0.0059940189758377425;0.8052195138487611;-0.005791004998397891;1.0349689546317267;0.8052313969957188
59.219331;1.0350874477441179;0.8333602464435841;0.8050808792268147;-0.021848473174187335;-0.02110744256119608;9.999572133458573;0.8335874249293251;-0.005994019046334947;0.8052203833328012;-0.005791004963592998;1.034972021594945;0.8052316864470388
59.229331;1.0350870854208063;0.8333595135417221;0.8050801702687846;-0.021848472826593593;-0.02110744284281128;9.999582603376318;0.8335885923709125;-0.005994019093847678;0.8052212663452029;-0.00579100493778817;1.034975037984871;0.8052320067060881
59.239331;1.0350867071347543;0.8333587700906692;0.8050794525746106;-0.021848472495000576;-0.02110744312054377;9.999593105288584;0.8335897236167026;-0.005994019117044216;0.80522216149461;-0.005791004921850118;1.034977996094688;0.8052323591736126
59.249331;1.035086311943082;0.8333580185508885;0.8050787255859521;-0.02184847217976285;-0.021107443394452113;9.999603561544257;0.833590818501617;-0.005994019114393854;0.8052230680834902;-0.00579100491666934;1.0349808897280024;0.8052327446501967
59.259331;1.035085898994591;0.8333572620507457;0.8050779890324683;-0.021848471881357818;-0.021107443664091154;9.999613902370903;0.8335918770585076;-0.005994019084208146;0.8052239862942755;-0.005791004922631406;1.034983714275175;0.8052331640363463
59.269331;1.0350854682792596;0.8333565048574194;0.805077242632994;-0.021848471600648064;-0.021107443928691714;9.999624068819129;0.8335928991420601;-0.005994019025099892;0.8052249173828047;-0.005791004939285849;1.0349864664201343;0.8052336180180285
59.279331;1.035085021141598;0.8333557522515859;0.805076485770002;-0.021848471338827117;-0.021107444187325183;9.999634004826325;0.8335938842467787;-0.005994018936502058;0.8052258632980417;-0.005791004965496188;1.0349891438363625;0.8052341069376454
59.289331;1.035084560277983;0.8333550100485326;0.8050757175464839;-0.02184847109709706;-0.021107444438971557;9.999643649232526;0.8335948315651281;-0.005994018818868033;0.8052268262085027;-0.0057910049998138695;1.0349917452524833;0.8052346313657993
59.299331;1.0350840895862912;0.8333542841300338;0.8050749374210208;-0.021848470876490764;-0.021107444682630722;9.999652938028863;0.8335957402973553;-0.005994018673538155;0.8052278078957725;-0.0057910050406750025;1.0349942706507915;0.805235192690185
59.309331;1.0350836139561985;0.8333535801777998;0.8050741457099362;-0.02184847067802222;-0.02110744491740848;9.99966181310799;0.8335966102059776;-0.0059940185023752085;0.8052288087224442;-0.005791005086457567;1.0349967207871298;0.805235793077407
59.319331;1.0350831387193495;0.8333529038065595;0.8050733430123999;-0.02184847050290324;-0.021107445142459973;9.999670225830565;0.8335974421752002;-0.005994018307350381;0.8052298273204161;-0.005791005135735006;1.034999095888554;0.8052364350203854
59.329331;1.0350826693740358;0.8333522605967398;0.8050725294793547;-0.02184847035251911;-0.021107445356939043;9.99967813569759;0.8335982384549597;-0.005994018090131119;0.805230861302157;-0.005791005187582809;1.0350013949032604;0.8052371209380137
59.339331;1.0350822121512087;0.8333516554705287;0.8050717052410117;-0.02184847022814311;-0.02110744556011019;9.999685511688387;0.8335990024962917;-0.0059940178517399875;0.8052319080275253;-0.005791005241634403;1.0350036163421639;0.8052378526494743
59.349331;1.0350817742562592;0.8333510918220561;0.805070871381209;-0.021848470130660425;-0.02110744575148544;9.999692330449049;0.8335997384615957;-0.005994017592598583;0.8052329649550239;-0.005791005298010881;1.0350057592792563;0.8052386307723503
59.359331;1.0350813630120437;0.8333505710390409;0.8050700303201697;-0.02184847006052308;-0.021107445930900446;9.99969856657409;0.8336004506510826;-0.005994017312929469;0.8052340293409765;-0.005791005357182585;1.0350078230212847;0.80523945426938
59.369331;1.035080985053711;0.8333500926945178;0.8050691853751946;-0.0218484700177994;-0.021107446098556054;9.999704184328506;0.8336011431670883;-0.005994017013114047;0.8052350976666541;-0.005791005419717295;1.0350098068141944;0.8052403202614661
59.379331;1.0350806465022857;0.8333496552847699;0.8050683399762874;-0.021848470002186527;-0.02110744625485995;9.999709139855192;0.8336018197354431;-0.005994016693785633;0.8052361655383532;-0.005791005485998202;1.0350117107112446;0.8052412246210049
59.389331;1.0350803532961592;0.8333492568675883;0.8050674971781954;-0.021848470013170085;-0.021107446400094973;9.999713391099077;0.833602483387991;-0.00599401635577463;0.8052372278994198;-0.005791005555947839;1.035013536106531;0.8052421630267533
59.399331;1.0350801107198702;0.8333488952839821;0.8050666594676841;-0.021848470050278908;-0.021107446534305185;9.99971690628908;0.8336031361891683;-0.005994016000249895;0.8052382792857771;-0.0057910056289541215;1.0350152851346763;0.8052431314636566
59.409331;1.0350799229227339;0.8333485682028708;0.8050658286951714;-0.021848470113041068;-0.021107446657449624;9.999719667153713;0.8336037791531339;-0.005994015629096891;0.8052393144350815;-0.0057910057042099465;1.0350169599296992;0.8052441262128183
59.419331;1.0350797932098226;0.8333482729361452;0.8050650064807489;-0.02184847020063911;-0.021107446769511946;9.99972166610582;0.8336044121725443;-0.005994015245001375;0.8052403293291321;-0.005791005781148373;1.0350185623435055;0.805245143887459
59.429331;1.0350797238939844;0.8333480059746892;0.8050641947711505;-0.021848470311678657;-0.021107446870520016;9.99972289970115;0.8336050343716888;-0.0059940148509736385;0.8052413218188317;-0.005791005859556219;1.0350200938262788;0.8052461816612341
59.439331;1.035079715491072;0.8333477622603197;0.8050633954884218;-0.02184847044431293;-0.02110744696063294;9.999723365430567;0.8336056450768649;-0.00599401444980845;0.8052422909480057;-0.005791005939455877;1.035021555109781;0.8052472373986873
59.449331;1.0350797671214265;0.8333475343739044;0.8050626095927398;-0.021848470596590352;-0.02110744704032093;9.999723061017622;0.8336062442515981;-0.005994014043881809;0.8052432359849848;-0.005791006020999579;1.035022946133761;0.8052483094246814
59.459331;1.0350798778690666;0.833347312867487;0.8050618369100448;-0.021848470766663526;-0.021107447110380068;9.999721983449101;0.8336068320178657;-0.005994013635178684;0.8052441566959336;-0.005791006104379619;1.03502426666805;0.805249396398603
59.469331;1.0350800471992823;0.8333470881127157;0.8050610764811945;-0.02184847095274949;-0.021107447171652225;9.999720135541688;0.8336074083270726;-0.005994013225469697;0.8052450540216948;-0.005791006189708461;1.035025516970275;0.8052504974862922
59.479331;1.0350802745985732;0.8333468521044699;0.8050603266218911;-0.021848471153146018;-0.021107447224864736;9.999717538240693;0.8336079727425093;-0.005994012816569104;0.8052459298347139;-0.005791006276999142;1.0350266977357907;0.8052516121657084
59.489331;1.0350805594037134;0.8333465992941534;0.8050595853838749;-0.021848471366389996;-0.021107447270810417;9.999714231584049;0.8336085240403416;-0.005994012410440653;0.8052467861578259;-0.005791006366334054;1.0350278094728587;0.8052527395768234
59.499331;1.0350809008669386;0.8333463265166695;0.805058851287634;-0.021848471591309288;-0.02110744731057619;9.999710262984658;0.8336090606137859;-0.005994012009104455;0.8052476244211364;-0.005791006457966413;1.0350288522295588;0.8052538782337334
59.509331;1.0350812985406839;0.833346032146997;0.8050581231592641;-0.021848471826851668;-0.021107447345586255;9.99970567935131;0.8336095816242396;-0.005994011614528207;0.8052484451710098;-0.005791006552065412;1.0350298261282882;0.8052550262820872
59.519331;1.0350817526894314;0.8333457152363459;0.8050573997538665;-0.021848472071836447;-0.02110744737740292;9.999700530009031;0.8336100875012652;-0.005994011228543587;0.8052492484000972;-0.005791006648317561;1.0350307319637566;0.8052561816452966
59.529331;1.0350822639228165;0.8333453754195523;0.805056680297638;-0.021848472324890938;-0.021107447407409847;9.999694870672585;0.8336105792841313;-0.0059940108527128935;0.8052500337833993;-0.005791006745871174;1.0350315715641598;0.8052573419984428
59.539331;1.0350828324380679;0.8333450134156681;0.8050559652672549;-0.021848472584512234;-0.021107447436645596;9.999688761134653;0.833611057585411;-0.005994010488257549;0.8052508004944183;-0.0057910068436437465;1.0350323478257126;0.8052585048364499
59.549331;1.035083457669554;0.8333446313672321;0.8050552562047186;-0.021848472849040238;-0.021107447465922483;9.999682264800057;0.8336115222694905;-0.005994010136206204;0.8052515469513737;-0.005791006940513674;1.0350330639983347;0.8052596676058149
59.559331;1.0350841380594737;0.8333442322607355;0.8050545547661745;-0.021848473116749555;-0.021107447496028386;9.999675451751434;0.8336119730922805;-0.00599400979758161;0.8052522708805919;-0.005791007035232523;1.035033723003404;0.8052608281430663
59.569331;1.0350848709540796;0.8333438183822728;0.8050538622110999;-0.021848473386190306;-0.02110744752771012;9.999668394454716;0.8336124103478195;-0.005994009473389022;0.8052529701171399;-0.005791007126455541;1.0350343276555856;0.8052619853146203
59.579331;1.035085652842029;0.8333433901560329;0.8050531795450306;-0.021848473656412334;-0.02110744756153909;9.999661159288845;0.8336128346583904;-0.005994009164589417;0.8052536435186057;-0.0057910072130583695;1.0350348812303622;0.8052631390006567
59.589331;1.0350864793984949;0.8333429466239409;0.8050525075077692;-0.02184847392677192;-0.021107447597920256;9.999653803979454;0.8336132465766541;-0.0059940088722589355;0.8052542908005227;-0.005791007294404424;1.0350353877218093;0.8052642895334118
59.599331;1.035087345682695;0.8333424870287109;0.8050518463864549;-0.02184847419656514;-0.021107447637212527;9.999646379743403;0.8336136469186968;-0.005994008597683727;0.8052549118258554;-0.005791007370285451;1.0350358517449074;0.8052654375432813
59.609331;1.0350882467135007;0.8333420117399848;0.8050511962493746;-0.021848474464954106;-0.021107447679802032;9.999638934395518;0.8336140371754158;-0.0059940083420831425;0.8052555064303328;-0.005791007440623497;1.0350362780757645;0.805266583886395
59.619331;1.0350891774367865;0.8333415217299347;0.8050505573324479;-0.021848474731076154;-0.021107447726067607;9.999631512717729;0.8336144190752118;-0.0059940081062510595;0.8052560742661284;-0.0057910075053309645;1.0350366713972692;0.8052677291802687
59.629331;1.035090132824019;0.8333410180314474;0.8050499301151572;-0.021848474994002928;-0.021107447776437877;9.999624151657901;0.8336147937184982;-0.005994007890594827;0.8052566144460133;-0.005791007564468513;1.0350370369419772;0.8052688736493597
59.639331;1.0350911088167543;0.8333405023392638;0.8050493152995903;-0.021848475252627987;-0.0211074478316708;9.999616873837775;0.8336151613347298;-0.005994007695266996;0.8052571255309064;-0.005791007618245211;1.0350373809679232;0.8052700174330218
59.649331;1.0350921023855875;0.833339977598764;0.8050487137672798;-0.021848475505497844;-0.021107447892923032;9.99960968508239;0.8336155216681905;-0.005994007519952063;0.8052576055375612;-0.00579100766660694;1.0350377097617747;0.8052711610239368
59.659331;1.0350931106258787;0.8333394472667534;0.8050481265345379;-0.02184847575066426;-0.021107447961325188;9.99960258035155;0.8336158739502234;-0.005994007363674468;0.8052580522308312;-0.005791007708910492;1.03503802800495;0.8052723058820312
59.669331;1.0350941308788952;0.833338913825768;0.8050475550430728;-0.02184847598587533;-0.02110744803753301;9.999595551336814;0.8336162164089063;-0.005994007225028087;0.8052584639030352;-0.005791007744174014;1.0350383381352286;0.8052734548026753
59.679331;1.0350951615981356;0.8333383779562061;0.8050470014148025;-0.02184847620904225;-0.021107448121668614;9.999588585558456;0.8336165464733579;-0.005994007102677349;0.8052588395731124;-0.005791007771558715;1.0350386410519608;0.8052746115786281
59.689331;1.0350962024280346;0.8333378387886627;0.8050464678825374;-0.021848476418560577;-0.021107448213436276;9.9995816648313;0.8336168615946925;-0.0059940069957375875;0.8052591787859514;-0.005791007790494806;1.0350389371803739;0.8052757801832012
59.699331;1.0350972537572771;0.8333372948949112;0.8050459561172512;-0.02184847661324862;-0.021107448312140956;9.999574770948533;0.8336171593504219;-0.005994006903734846;0.8052594816267328;-0.005791007800526835;1.035039227073239;0.8052769638783076
59.709331;1.0350983162442986;0.8333367452672374;0.8050454675352501;-0.02184847679213957;-0.021107448416747127;9.99956788966123;0.8336174367039723;-0.005994006826262452;0.805259748427283;-0.005791007801184727;1.0350395116546722;0.805278164771288
59.719331;1.0350993904876915;0.833336189327785;0.8050450035965009;-0.021848476954405206;-0.02110744852606002;9.999561007448346;0.8336176894844134;-0.005994006762711676;0.8052599794827817;-0.005791007791896908;1.0350397921771703;0.8052793841545561
59.729331;1.0351004774040402;0.8333356262310121;0.8050445653221941;-0.0218484770993087;-0.021107448638859397;9.99955410536779;0.833617912565743;-0.005994006712279457;0.805260175544326;-0.005791007771891008;1.0350400698419164;0.8052806231895844
59.739331;1.0351015788041966;0.8333350543302541;0.8050441531725028;-0.021848477226181124;-0.021107448753947548;9.999547158058089;0.8336181004721785;-0.00599400667409718;0.8052603384500929;-0.005791007740056138;1.0350403456548765;0.8052818834174685
59.749331;1.0351026976546551;0.8333344709248909;0.8050437674024289;-0.0218484773345589;-0.02110744887012957;9.9995401454006;0.8336182481833833;-0.005994006647222038;0.8052604708575465;-0.005791007694867201;1.0350406207999505;0.8052831668074731
59.759331;1.0351038380990583;0.8333338724855952;0.8050434079402881;-0.02184847742432967;-0.021107448986190963;9.999533070495476;0.8336183517930886;-0.005994006630653024;0.8052605754881271;-0.005791007634563298;1.0350408967509535;0.8052844753599623
59.769331;1.0351050047517238;0.8333332554113256;0.8050430740825978;-0.021848477495692485;-0.021107449100906985;9.999525968761983;0.8336184084918902;-0.005994006623529425;0.8052606550021737;-0.005791007557439315;1.0350411744267647;0.805285811026114
59.779331;1.0351062015392993;0.8333326166997633;0.8050427646462701;-0.02184847754908711;-0.0211074492128348;9.999518899573774;0.8336184161707457;-0.005994006625302889;0.8052607122814314;-0.005791007461980147;1.0350414528750222;0.8052871760003391
59.789331;1.0351074308611774;0.8333319542713188;0.805042478563788;-0.021848477585292427;-0.02110744931997749;9.999511925488363;0.8336183734207219;-0.0059940066358311565;0.8052607502429617;-0.00579100734690948;1.0350417286078804;0.8052885725248461
59.799331;1.0351086935528744;0.8333312671723014;0.8050422158612637;-0.02184847760548414;-0.02110744941986158;9.999505096796891;0.8336182797719672;-0.005994006655244303;0.8052607712960302;-0.005791007211212192;1.0350419960398718;0.8052900025376855
59.809331;1.035109989787062;0.8333305557565895;0.8050419784196264;-0.021848477611154517;-0.021107449510004095;9.999498448252991;0.8336181358552011;-0.0059940066834479515;0.805260777303958;-0.005791007054065171;1.0350422486325557;0.8052914677954105
59.819331;1.0351113199165374;0.8333298214958261;0.805041769512288;-0.021848477604156265;-0.02110744958824802;9.999491999408676;0.8336179436470899;-0.005994006719735777;0.805260770322716;-0.005791006874874583;1.0350424800646374;0.8052929698440539
59.829331;1.0351126845865284;0.8333290661664616;0.805041592464512;-0.021848477586780247;-0.021107449652861588;9.999485756193085;0.8336177062135889;-0.005994006762881058;0.8052607530398871;-0.005791006673392159;1.0350426851872607;0.8052945097316286
59.839331;1.0351140842183604;0.8333282911631975;0.8050414495648517;-0.021848477561571128;-0.02110744970246166;9.999479717566636;0.8336174264909697;-0.0059940068115351495;0.8052607284559169;-0.005791006449497401;1.0350428610796156;0.8052960884232727
59.849331;1.0351155180411329;0.8333274976412419;0.8050413418327741;-0.02184847753093421;-0.021107449735721824;9.999473885357768;0.8336171060733666;-0.005994006864638298;0.8052606997838876;-0.005791006202842873;1.0350430075093373;0.8052977077293355
59.859331;1.0351169837938878;0.8333266871604397;0.8050412697486214;-0.021848477496804193;-0.02110744975112797;9.999468266981284;0.8336167449999274;-0.005994006921686201;0.8052606706069089;-0.005791005932822761;1.035043125792201;0.8052993705701944
59.869331;1.03511847880175;0.8333258623240862;0.8050412340016319;-0.02184847746049631;-0.021107449746975454;9.999462866222744;0.8336163422100143;-0.005994006982891201;0.8052606448839611;-0.005791005638689379;1.0350432172956716;0.8053010806578988
59.879331;1.0351200009488621;0.8333250268741108;0.8050412354857714;-0.021848477422727674;-0.02110744972159186;9.999457671423457;0.8336158957377338;-0.005994007049168311;0.8052606272485162;-0.005791005319654067;1.035043283319732;0.8053028420771285
59.889331;1.0351215482594052;0.8333241847883877;0.8050412749447706;-0.02184847738389273;-0.021107449673644724;9.999452650723926;0.8336154027232263;-0.005994007121806481;0.805260623168669;-0.00579100497507031;1.03504332567986;0.8053046582074065
59.899331;1.0351231179772615;0.8333233390159641;0.8050413523792963;-0.021848477344452725;-0.02110744960215556;9.999447756728415;0.8336148599665641;-0.005994007202063897;0.8052606382768653;-0.005791004604613298;1.0350433467152917;0.8053065302883534
59.909331;1.0351247062741142;0.8333224908528137;0.8050414664976032;-0.02184847730515445;-0.021107449506306393;9.999442937762714;0.8336142649576327;-0.005994007291042853;0.80526067759237;-0.005791004208381947;1.0350433490594573;0.8053084571527939
59.919331;1.0351263084583198;0.8333216396616749;0.8050416147293284;-0.021848477267197994;-0.021107449385456615;9.999438148529988;0.8336136166920557;-0.005994007389823682;0.8052607452205514;-0.005791003786925296;1.035043335704076;0.8053104363868785
59.929331;1.0351279191340808;0.8333207825486236;0.8050417934650218;-0.021848477232374888;-0.02110744923927876;9.999433354219773;0.8336129159679411;-0.005994007499607899;0.8052608446486628;-0.005791003341137667;1.03504331002391;0.8053124655730823
59.939331;1.0351295322189036;0.833319915102309;0.8050419984530569;-0.02184847720285351;-0.021107449067733337;9.99942852629484;0.833612165426367;-0.005994007621733836;0.8052609796407953;-0.005791002872078367;1.035043275176408;0.8053145425762118
59.949331;1.0351311410266528;0.8333190332567028;0.805042225376477;-0.021848477180733773;-0.02110744887089762;9.99942363439263;0.8336113693096185;-0.00599400775756928;0.8052611546979281;-0.005791002380794118;1.0350432329712544;0.8053166650885663
59.959331;1.0351327383385789;0.8333181343428695;0.8050424698918426;-0.0218484771677931;-0.021107448648760668;9.999418645791293;0.8336105327968996;-0.005994007908386571;0.8052613745146044;-0.005791001868158747;1.0350431837660916;0.8053188301202623
59.969331;1.0351343161840711;0.8333172169615364;0.8050427271577945;-0.021848477165504403;-0.021107448401054198;9.99941353119727;0.8336096612013386;-0.005994008075387543;0.8052616430932061;-0.0057910013348084705;1.0350431278868455;0.8053210339164322
59.979331;1.03513586566583;0.8333162810487944;0.805042991680845;-0.021848477175163552;-0.021107448127325946;9.999408264511803;0.8336087592633696;-0.0059940082597831415;0.8052619631187599;-0.0057910007811735826;1.0350430666060517;0.8053232725440864
59.989331;1.0351373773177734;0.8333153280165078;0.8050432578584472;-0.021848477197958485;-0.02110744782729328;9.999402821897629;0.8336078310219915;-0.005994008462657733;0.805262336068058;-0.005791000207588142;1.0350430018123056;0.8053255425645124
59.999331;1.035138841422007;0.8333143599559834;0.8050435208713466;-0.02184847723504203;-0.02110744750109696;9.999397187092775;0.8336068804918099;-0.005994008684704885;0.8052627626392987;-0.0057909996146024495;1.0350429352721007;0.8053278409662455
60.009331;1.0351402479123797;0.8333133785087773;0.8050437769026012;-0.02184847728770158;-0.021107447149277488;9.999391353950099;0.8336059122337431;-0.005994008926112726;0.8052632424093669;-0.005790999003312413;1.0350428680248973;0.8053301648723539
60.019331;1.0351415865651816;0.8333123844261897;0.8050440226999013;-0.021848477357400666;-0.021107446772713246;9.999385322289761;0.8336049312539844;-0.005994009186645743;0.8052637732917717;-0.005790998375235521;1.0350428002949668;0.8053325117675968
60.029331;1.0351428478203244;0.8333113776209893;0.8050442557463969;-0.021848477445673864;-0.021107446372614136;9.999379090211866;0.8336039427333939;-0.005994009465768885;0.8052643520234875;-0.005790997731932493;1.0350427320766107;0.8053348798910469
60.039331;1.0351440237137384;0.8333103573729086;0.8050444746914156;-0.02184847755401077;-0.02110744595041953;9.999372649274067;0.8336029519696094;-0.005994009762742429;0.8052649749555928;-0.005790997074961548;1.0350426635423602;0.8053372682461587
60.049331;1.0351451081365663;0.8333093225582691;0.8050446789995332;-0.021848477683619423;-0.021107445507636075;9.999365991590517;0.8336019643554917;-0.005994010076725144;0.8052656382961059;-0.005790996406030038;1.0350425948466324;0.8053396760420267
60.059331;1.0351460963432133;0.8333082718723539;0.8050448683569327;-0.021848477835261927;-0.02110744504579722;9.99935912177076;0.8336009852635324;-0.005994010406812557;0.8052663383093372;-0.005790995726946982;1.0350425262271357;0.8053421021410359
60.069331;1.0351469842916736;0.8333072044836859;0.805045042447609;-0.02184847800930797;-0.0211074445665133;9.999352057947213;0.8336000200019237;-0.005994010752002159;0.8052670713074767;-0.005790995039496051;1.035042458350153;0.8053445452285869
60.079331;1.0351477679319392;0.8333061209649595;0.8050452010728036;-0.021848478205720594;-0.021107444071519394;9.999344823395067;0.8335990737913505;-0.005994011111102722;0.8052678332612517;-0.005790994345420735;1.0350423919927578;0.8053470041477836
60.089331;1.0351484427248434;0.8333050235856118;0.8050453444296162;-0.021848478424078575;-0.02110744356282432;9.999337440154827;0.8335981515511488;-0.005994011482577789;0.805268619898883;-0.005790993646438172;1.0350423272739984;0.8053494778171035
60.099331;1.0351490039980829;0.833303915927809;0.805045472936713;-0.021848478663834863;-0.021107443042921326;9.999329927760899;0.8335972575543532;-0.005994011864531026;0.8052694272010514;-0.005790992944259749;1.0350422630429381;0.8053519650362395
60.109331;1.0351494475416114;0.8333028026614784;0.8050455866891777;-0.021848478924472045;-0.021107442514735945;9.999322303506533;0.8335963954499697;-0.005994012254892426;0.8052702514251739;-0.005790992240666249;1.0350421967291608;0.8053544640668822
60.119331;1.0351497698360232;0.8333016894976732;0.8050456854209268;-0.021848479205390837;-0.02110744198132595;9.999314584137835;0.8335955690149215;-0.005994012651600494;0.8052710886733911;-0.0057909915375222165;1.0350421246156065;0.8053569720784279
60.129331;1.035149968565564;0.8333005826707156;0.8050457689400538;-0.021848479505822964;-0.02110744144570861;9.99930678993946;0.8335947827713598;-0.0059940130527248005;0.8052719343986434;-0.005790990836703515;1.0350420424510076;0.8053594853372146
60.139331;1.0351500434564898;0.8332994882668774;0.8050458376253398;-0.021848479824917732;-0.02110744091080031;9.999298947685638;0.833594041439453;-0.005994013456584147;0.8052727828716353;-0.005790990140024056;1.0350419460381164;0.8053619998693637
60.149331;1.0351499967644717;0.8332984118247944;0.8050458927913032;-0.0218484801618482;-0.021107440379166974;9.9992910911425;0.8335933489909827;-0.0059940138617785715;0.8052736269512468;-0.00579098944911212;1.0350418310062584;0.8053645114607598
60.159331;1.0351498332703848;0.8332973579481919;0.8050459363874874;-0.02184848051577085;-0.021107439852715095;9.999283261672211;0.8335927085972009;-0.0059940142670934565;0.805274458871244;-0.005790988765295422;1.0350416922142056;0.8053670151368081
60.169331;1.0351495597315712;0.833296330345077;0.8050459700841631;-0.02184848088571518;-0.021107439332676985;9.999275509014279;0.8335921228759686;-0.005994014671445693;0.8052752715292689;-0.005790988089658836;1.0350415234869816;0.8053695051812939
60.179331;1.0351491838213656;0.8332953323988306;0.8050459948470209;-0.021848481270539157;-0.021107438819822178;9.999267889154856;0.8335915933952349;-0.005994015073818391;0.805276059029986;-0.005790987423198625;1.0350413173664916;0.8053719758123306
60.189331;1.0351487130550636;0.8332943672503873;0.8050460114506286;-0.02184848166889069;-0.021107438314577308;9.999260459854796;0.833591120204069;-0.005994015473043492;0.8052768166191453;-0.005790986766906101;1.035041065387681;0.8053744215258922
60.199331;1.0351481544343633;0.8332934373360167;0.8050460210626681;-0.021848482079162852;-0.02110743781700588;9.999253274574965;0.8335907022627216;-0.005994015867710604;0.8052775406831829;-0.0057909861217563295;1.035040759392388;0.805376836968713
60.209331;1.035147514951974;0.8332925440770801;0.8050460254509023;-0.021848482499491527;-0.021107437326824904;9.999246370840153;0.8335903382163169;-0.005994016256301105;0.805278228504062;-0.005790985488649329;1.0350403926277656;0.8053792170034945
60.219331;1.0351468017369287;0.8332916875962031;0.8050460271779567;-0.021848482927838985;-0.02110743684339643;9.999239761048162;0.8335900267721476;-0.005994016637295609;0.8052788776359203;-0.005790984868380425;1.0350399595619728;0.8053815567160749
60.229331;1.0351460212182146;0.8332908664597884;0.8050460297559142;-0.021848483362365362;-0.021107436365568322;9.999233438661589;0.8335897666256673;-0.005994017009303721;0.805279485486213;-0.005790984261657693;1.0350394550172166;0.8053838512463818
60.239331;1.0351451787854733;0.833290077912458;0.8050460372709906;-0.021848483801896454;-0.021107435891693643;9.999227391464744;0.833589556113401;-0.005994017371283903;0.8052800489707955;-0.0057909836691639885;1.035038873855115;0.8053860960855495
60.249331;1.0351442795023245;0.8332893185009809;0.8050460534987801;-0.021848484245812892;-0.02110743542007074;9.999221608624667;0.8335893928282293;-0.005994017722604055;0.8052805640741026;-0.005790983091700705;1.0350382115521894;0.8053882875539365
60.259331;1.0351433284932956;0.8332885845302368;0.8050460815164671;-0.0218484846934205;-0.021107434949401167;9.999216085202887;0.8335892736399725;-0.005994018062830142;0.8052810261775802;-0.005790982530215534;1.0350374646633298;0.8053904226111103
60.269331;1.0351423307865715;0.8332878720855028;0.8050461242751713;-0.021848485143624603;-0.02110743447886072;9.999210828751963;0.8335891949578093;-0.005994018391460427;0.8052814312009327;-0.005790981985679101;1.0350366304254333;0.8053924982427904
60.279331;1.0351412914897247;0.8332871771766215;0.8050461849021815;-0.021848485595163024;-0.02110743400793247;9.999205859592355;0.8335891527684065;-0.005994018707820863;0.8052817764501267;-0.005790981459150454;1.0350357062134024;0.8053945113318356
60.289331;1.0351402164768981;0.8332864962648131;0.8050462658380265;-0.021848486046890075;-0.02110743353620893;9.999201201515268;0.8335891427222639;-0.005994019011153891;0.8052820605526896;-0.005790980951867928;1.0350346897463432;0.805396459074994
60.299331;1.0351391131389365;0.8332858263067175;0.8050463680051967;-0.021848486497724712;-0.021107433063166117;9.999196874736311;0.83358916044422;-0.005994019300802281;0.805282282825137;-0.005790980465000776;1.0350335796613999;0.8053983391051647
60.309331;1.035137990004184;0.8332851643457807;0.8050464910971297;-0.021848486946417865;-0.021107432588237076;9.999192895002018;0.8335892018321928;-0.005994019576274469;0.8052824429069974;-0.0057909799993200745;1.035032375578447;0.8054001492230416
60.319331;1.035136855065318;0.8332845073750358;0.8050466340144118;-0.02184848739136141;-0.021107432111271154;9.999189274233768;0.8335892633313603;-0.005994019837098251;0.8052825407964078;-0.005790979555122341;1.0350310775458373;0.8054018873693164
60.329331;1.0351357149209919;0.8332838520943875;0.8050467948221741;-0.02184848783044661;-0.02110743163273048;9.999186022399488;0.8335893420527313;-0.005994020082614376;0.805282576873577;-0.005790979132368789;1.035029685280329;0.805403551722059
60.339331;1.0351345750851721;0.8332831946833046;0.8050469709616243;-0.021848488261069964;-0.021107431153453888;9.999183145271152;0.8335894354946302;-0.005994020311889565;0.8052825519427954;-0.005790978730876534;1.0350281977087579;0.8054051406468009
60.349331;1.0351334397966057;0.8332825311115836;0.805047159892872;-0.021848488680235804;-0.021107430674434803;9.999180638729792;0.8335895411099614;-0.0059940205238355315;0.8052824672216637;-0.005790978350458713;1.0350266135464266;0.8054066527021522
60.359331;1.0351323119132816;0.8332818570849518;0.8050473597737909;-0.02184848908456471;-0.021107430196748017;9.999178491907616;0.8335896559372477;-0.005994020717343028;0.8052823241502318;-0.005790977991009172;1.0350249327970744;0.80540808678343
60.369331;1.035131193735623;0.8332811676487039;0.8050475699052487;-0.021848489470422984;-0.021107429721447826;9.999176698442348;0.8335897761385282;-0.00599402089108302;0.8052821244618099;-0.005790977652578415;1.0350231573777824;0.8054094421428497
60.379331;1.0351300874543992;0.8332804580321543;0.8050477911809822;-0.02184848983430504;-0.021107429249300157;9.999175263100947;0.8335898967752623;-0.005994021043185642;0.8052818705845379;-0.005790977335525509;1.0350212904336509;0.8054107179715698
60.389331;1.035128994565578;0.8332797250608382;0.8050480264649781;-0.021848490173192365;-0.021107428780519764;9.999174196220796;0.8335900122743588;-0.00599402117129201;0.8052815657994207;-0.005790977040696101;1.0350193360417095;0.8054119129759095
60.399331;1.0351279152228152;0.8332789669569269;0.8050482798175709;-0.021848490484770382;-0.02110742831481838;9.999173500761968;0.8335901171520756;-0.005994021272855468;0.8052812142427322;-0.0057909767693314325;1.0350172991155462;0.8054130257333841
60.409331;1.035126848025287;0.8332781820013797;0.8050485549053069;-0.021848490767478464;-0.021107427851740596;9.999173167514147;0.833590206535301;-0.005994021345394562;0.8052808211503295;-0.005790976522682582;1.0350151842609923;0.8054140556298581
60.419331;1.035125789913591;0.8332773681845309;0.8050488540922284;-0.021848491020414248;-0.0211074273909739;9.999173183544407;0.8335902765750718;-0.005994021386645459;0.8052803928298694;-0.005790976301857937;1.0350129943043724;0.8054150034993433
60.429331;1.0351247365274774;0.8332765243380021;0.8050491783401019;-0.02184849124323297;-0.021107426932407393;9.999173541777783;0.8335903246731288;-0.005994021394615874;0.8052799361625521;-0.005790976108071597;1.0350107297090103;0.805415871402086
60.439331;1.035123683251487;0.8332756514462079;0.8050495274666998;-0.021848491435947647;-0.02110742647597153;9.999174243688557;0.8335903490317457;-0.005994021367726507;0.8052794585179822;-0.0057909759427029585;1.035008389070971;0.8054166618530033
60.449331;1.0351226262639042;0.8332747527126764;0.8050499003668431;-0.02184849159863779;-0.02110742602143716;9.99917529641028;0.8335903474823217;-0.005994021305070386;0.8052789681550364;-0.005790975806998483;1.0350059699440075;0.8054173774626784
60.459331;1.0351215631760105;0.8332738325975624;0.8050502949470137;-0.02184849173140132;-0.021107425568424886;9.999176708905514;0.8335903167581329;-0.005994021206548245;0.8052784740537824;-0.005790975701853633;1.0350034692743626;0.8054180209098968
60.469331;1.0351204930644453;0.8332728961615306;0.8050507084406298;-0.021848491834532777;-0.021107425116683447;9.999178492586886;0.8335902529536214;-0.005994021072817277;0.8052779848908475;-0.005790975627742653;1.0350008837105436;0.8054185944619693
60.479331;1.03511941581762;0.8332719488850832;0.8050511383414887;-0.021848491908578054;-0.02110742466628366;9.999180663804538;0.833590152432963;-0.005994020905099578;0.8052775080371611;-0.005790975584702415;1.034998210202099;0.8054190996800009
60.489331;1.0351183311001584;0.8332709962914666;0.8050515828854964;-0.021848491954291664;-0.021107424217537977;9.999183244400596;0.8335900124547767;-0.005994020704885237;0.8052770491149831;-0.005790975572482016;1.0349954465265123;0.8054195379646791
60.499331;1.0351172375675088;0.83327004337536;0.8050520406412286;-0.021848491972689926;-0.02110742377085046;9.999186264140157;0.8335898311524795;-0.005994020473687348;0.8052766118374384;-0.0057909755907064875;1.0349925912409121;0.8054199109818888
60.509331;1.035116133219956;0.8332690945484312;0.8050525099879655;-0.02184849196500062;-0.021107423326616304;9.999189759706368;0.8335896070709323;-0.005994020213037463;0.8052761982266168;-0.005790975638801322;1.034989643416994;0.8054202202607836
60.519331;1.035115016519304;0.8332681544888574;0.8050529890881419;-0.021848491932444408;-0.021107422885219027;9.999193762023706;0.8335893391545183;-0.005994019924641151;0.8052758093787032;-0.005790975715836082;1.0349866026642756;0.8054204666475443
60.529331;1.035113886581038;0.8332672288777381;0.8050534764050218;-0.021848491876097942;-0.02110742244709242;9.999198285307434;0.8335890272381034;-0.005994019610368089;0.8052754461022427;-0.005790975820486745;1.0349834693540025;0.8054206504103929
60.539331;1.0351127423925468;0.8332663238708432;0.8050539713163022;-0.021848491796801116;-0.021107422012680375;9.999203329925825;0.8335886720772367;-0.0059940192720427995;0.8052751090329062;-0.005790975951074939;1.0349802446770684;0.8054207718279229
60.549331;1.0351115826264619;0.8332654448769061;0.8050544742014092;-0.021848491695100447;-0.021107421582270136;9.999208888263565;0.833588274645666;-0.0059940189113123245;0.805274798668849;-0.005790976105655298;1.0349769301524108;0.8054208315610982
60.559331;1.0351104062284333;0.8332645961160936;0.8050549859925952;-0.02184849157140212;-0.02110742115578704;9.999214944854263;0.8335878354124673;-0.005994018529584539;0.8052745156853169;-0.005790976282086904;1.0349735273935743;0.8054208304634561
60.569331;1.035109212740664;0.8332637812464023;0.805055507571403;-0.021848491426201006;-0.02110742073280141;9.999221472837997;0.833587353933227;-0.005994018127919136;0.805274261263805;-0.0057909764781437926;1.0349700391499674;0.8054207690381063
60.579331;1.0351080021876324;0.8332630039665615;0.8050560393921199;-0.021848491260156797;-0.02110742031289914;9.99922843042476;0.8335868288280833;-0.005994017707068441;0.8052740367635468;-0.005790976691759956;1.0349664706216313;0.8054206469704224
60.589331;1.0351067753145002;0.8332622679194006;0.8050565816178141;-0.02184849107408658;-0.021107419895883;9.999235765199135;0.8335862583741839;-0.00599401726769005;0.8052738426911956;-0.005790976921177812;1.0349628297461262;0.8054204630674703
60.599331;1.0351055344018083;0.8332615763137855;0.805057134461031;-0.02184849086906233;-0.021107419481418855;9.999243424993477;0.833585640967321;-0.005994016810414086;0.8052736778889144;-0.005790977164915899;1.0349591265692752;0.8054202157049718
60.609331;1.0351042835516884;0.8332609320867966;0.805057698292228;-0.021848490646479254;-0.021107419068801352;9.999251362020937;0.833584974828273;-0.005994016335771626;0.8052735395811162;-0.005790977421721337;1.0349553725294747;0.8054199035836819
60.619331;1.0351030278214817;0.8332603387580529;0.805058273817042;-0.021848490407802103;-0.021107418657256568;9.999259530164595;0.8335842578431041;-0.005994015844174407;0.8052734240378411;-0.005790977690520249;1.0349515800037838;0.8054195262713972
60.629331;1.0351017720134765;0.8332598008711279;0.8050588627342492;-0.021848490154259197;-0.021107418246063023;9.999267886029884;0.8335834879529979;-0.005994015335886496;0.8052733274481928;-0.005790977970255344;1.0349477616666662;0.8054190840515074
60.639331;1.0351005200457433;0.8332593233640527;0.8050594683210678;-0.02184848988702745;-0.0211074178342786;9.999276395378974;0.8335826633587362;-0.0059940148110295185;0.8052732467361454;-0.005790978259642178;1.0349439296879999;0.805418577368682
60.649331;1.03509927507726;0.8332589107222969;0.80506009480464;-0.02184848960765469;-0.02110741742077863;9.999285036701917;0.8335817823813095;-0.005994014269649875;0.8052731798304145;-0.00579097855711361;1.0349400948103369;0.8054180065095125
