time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
60.659331;1.0350980397527445;0.8332585665125075;0.8050607455991247;-0.021848489318021098;-0.02110741700454892;9.999293794532297;0.8335808435412344;-0.0059940137116739995;0.8052731251503715;-0.005790978860957204;1.0349362649951717;0.8054173715313879
60.669331;1.0350968161552228;0.8332582929653154;0.8050614219854879;-0.02184848901996084;-0.021107416584652042;9.999302647207656;0.8335798456988773;-0.005994013136853278;0.8052730809092796;-0.005790979169497398;1.0349324448688317;0.8054166720961616
60.679331;1.0350956054510965;0.8332580905932353;0.8050621229875589;-0.021848488715143288;-0.02110741616007272;9.99931155982126;0.8335787876831076;-0.0059940125447747565;0.8052730448415532;-0.00579097948137685;1.0349286371514221;0.8054159072393041
60.689331;1.035094407135177;0.8332579584109668;0.8050628458048668;-0.02184848840515634;-0.0211074157298519;9.999320487016174;0.8335776680152307;-0.005994011934705776;0.8052730140309869;-0.005790979795697159;1.0349248445425878;0.8054150755343612
60.699331;1.035093218448872;0.8332578946497082;0.8050635863544138;-0.021848488091414944;-0.021107415293319356;9.999329382983179;0.8335764854005244;-0.005994011305397179;0.8052729844393015;-0.005790980111829555;1.0349210702836187;0.8054141756623819
60.709331;1.0350920346018564;0.8332578971781271;0.8050643399400301;-0.02184848777498803;-0.02110741485011866;9.999338207983024;0.8335752396831875;-0.005994010655133489;0.8052729509822774;-0.005790980429313393;1.0349173177800068;0.8054132068986988
60.719331;1.0350908497028488;0.8332579636883868;0.8050651021112986;-0.02184848745653854;-0.02110741440004426;9.999346921698233;0.8335739326715602;-0.005994009981969107;0.8052729086317698;-0.005790980748020275;1.0349135901476678;0.8054121693435207
60.729331;1.0350896579691486;0.8332580919298951;0.805065869495711;-0.02184848713638781;-0.021107413942854016;9.999355472804476;0.8335725679515072;-0.0059940092840743316;0.8052728533620745;-0.005790981068118281;1.0349098898125726;0.8054110639731161
60.739331;1.035088454681607;0.8332582798678136;0.8050666400164701;-0.02184848681474936;-0.021107413478168576;9.9993638004519;0.8335711498482743;-0.005994008560085761;0.8052727824645066;-0.005790981389660372;1.0349062182249227;0.8054098927899287
60.749331;1.03508723666895;0.8332585259524508;0.805067412272409;-0.021848486491893707;-0.02110741300549813;9.999371844388817;0.8335696828899887;-0.005994007809288046;0.8052726949286446;-0.00579098171223915;1.0349025758111137;0.805408659346595
60.759331;1.0350860020887602;0.8332588292958475;0.8050681847639763;-0.021848486168054067;-0.02110741252428831;9.999379551011797;0.8335681719734966;-0.005994007031664869;0.8052725917729702;-0.005790982034936643;1.0348989622422182;0.8054073691300303
60.769331;1.0350847493216053;0.8332591895941853;0.8050689556210603;-0.021848485843377362;-0.021107412033901953;9.999386872188277;0.8335666225937833;-0.005994006227859492;0.8052724755411635;-0.005790982356366931;1.0348953768863998;0.8054060290248559
60.779331;1.035083475967264;0.8332596070674289;0.8050697227419393;-0.021848485517973037;-0.021107411533731003;9.99939376413532;0.833565040856821;-0.0059940053990220924;0.8052723492421182;-0.005790982674832112;1.034891819243912;0.805404646197622
60.789331;1.0350821789334006;0.8332600818558589;0.8050704842953663;-0.02184848519186702;-0.021107411023425483;9.99940019164065;0.8335634328792741;-0.005994004546604401;0.8052722158964936;-0.005790982988660118;1.0348882894016487;0.8054032271669275
60.799331;1.035080855045518;0.8332606129410299;0.8050712392905758;-0.021848484864886972;-0.021107410502938087;9.999406133196342;0.8335618035963043;-0.005994003672217926;0.8052720788357586;-0.005790983296455054;1.0348847881074652;0.8054017771197197
60.809331;1.0350795014932404;0.8332611978935305;0.8050719873519132;-0.021848484536597348;-0.021107409972403846;9.999411581335123;0.8335601562016723;-0.005994002777647772;0.8052719421741791;-0.005790983597121886;1.0348813163460562;0.8054002997417238
60.819331;1.0350781161661695;0.8332618334249714;0.8050727276762051;-0.021848484206469527;-0.02110740943199343;9.999416539365559;0.833558492967982;-0.0059940018648239664;0.8052718110621688;-0.0057909838897392775;1.0348778753544345;0.8053987979919898
60.829331;1.0350766978721342;0.8332625158279443;0.8050734581498162;-0.021848483874103916;-0.021107408881745487;9.999421018386258;0.8335568160704953;-0.0059940009355733325;0.8052716911973119;-0.005790984173396888;1.034874467206698;0.8053972749808321
60.839331;1.035075246380379;0.8332632411128645;0.8050741753281476;-0.021848483539137212;-0.021107408321508786;9.99942503349451;0.8335551271711569;-0.005993999991404705;0.8052715878644895;-0.00579098444723348;1.0348710950858222;0.8053957338494693
60.849331;1.0350737622178958;0.8332640048406837;0.8050748751282644;-0.021848483201147816;-0.0211074077510301;9.999428597589622;0.8335534267041319;-0.005993999033462607;0.8052715055652884;-0.005790984710694211;1.0348677629524112;0.8053941773252722
60.859331;1.0350722461640118;0.8332648019242286;0.8050755536882729;-0.021848482859815235;-0.021107407169983737;9.999431716895126;0.8335517139882986;-0.005993998062559356;0.8052714483337374;-0.005790984963706524;1.0348644753464875;0.8053926078402577
60.869331;1.0350706986799705;0.8332656268697052;0.8050762081180355;-0.021848482514981542;-0.02110740657795487;9.99943439237359;0.8335499880826468;-0.005993997079296308;0.8052714201498844;-0.005790985206631312;1.0348612377368134;0.8053910274768515
60.879331;1.0350691195457837;0.8332664741135369;0.8050768369001439;-0.02184848216659393;-0.021107405974663377;9.999436623297308;0.8335482488653115;-0.005993996084204733;0.8052714251481193;-0.005790985440097539;1.0348580562922192;0.8053894374899059
60.889331;1.0350675077916858;0.8332673378800799;0.8050774396212171;-0.021848481814677356;-0.02110740536039976;9.999438408098408;0.8335464978115533;-0.0059939950778115265;0.8052714673204261;-0.0057909856647953015;1.0348549369693087;0.8053878384333104
60.899331;1.0350658618098665;0.8332682120951036;0.8050780164213548;-0.021848481459128218;-0.02110740473619073;9.999439744192797;0.8335447382788348;-0.0059939940605693;0.805271549745062;-0.005790985881321539;1.0348518852367141;0.8053862308184357
60.909331;1.0350641794040751;0.8332690912294929;0.8050785677485824;-0.021848481099540518;-0.021107404103611598;9.99944062912749;0.8335429752081682;-0.00599399303259771;0.8052716739074501;-0.0057909860902329025;1.0348489061323736;0.8053846152654677
60.919331;1.0350624575194207;0.8332699713420065;0.8050790941577309;-0.021848480735512973;-0.021107403464730636;9.999441068813846;0.8335412141286086;-0.00599399199347331;0.80527183944728;-0.005790986292133476;1.0348460038802572;0.8053829923190494
60.929331;1.0350606916179947;0.8332708498745214;0.8050795960946581;-0.02184848036702852;-0.0211074028221994;9.999441090688373;0.8335394604483224;-0.005993990942385717;0.8052720442334048;-0.005790986487585603;1.0348431817055739;0.8053813627921229
60.939331;1.035058875590624;0.8332717248082167;0.8050800741280403;-0.021848479994314905;-0.021107402179027738;9.999440743876665;0.833537719734385;-0.005993989878596029;0.8052722847160069;-0.00579098667709451;1.0348404423398285;0.8053797283121642
60.949331;1.0350570029882575;0.8332725945815592;0.8050805293101156;-0.021848479617419415;-0.021107401538046695;9.999440084455752;0.8335359977522293;-0.005993988801821231;0.8052725565130934;-0.005790986861163616;1.0348377883878759;0.8053780908203588
60.959331;1.0350550687501099;0.8332734582021781;0.80508096305024;-0.021848479235982623;-0.021107400901563256;9.999439163397192;0.8335343000027401;-0.0059939877122084165;0.8052728549250565;-0.005790987040101526;1.0348352223250339;0.8053764509684109
60.969331;1.0350530702926934;0.8332743145586826;0.8050813763718263;-0.021848478849344273;-0.02110740027148987;9.999438025818947;0.8335326321115148;-0.005993986610031226;0.805273175259734;-0.005790987213756817;1.0348327472076069;0.8053748072871745
60.979331;1.035051007678116;0.8332751615215507;0.8050817689254877;-0.021848478456877696;-0.021107399649639983;9.99943671552075;0.8335310006766097;-0.005993985495486886;0.805273513157841;-0.00579098738156219;1.0348303675684567;0.8053731570256849
60.989331;1.0350488831821285;0.8332759959595868;0.8050821388006277;-0.0218484780582599;-0.021107399037814764;9.99943527481285;0.8335294128172083;-0.005993984368591919;0.8052738648391664;-0.005790987542975953;1.0348280890336574;0.8053714971376275
60.999331;1.0350467006496764;0.8332768145534457;0.8050824832179243;-0.02184847765345616;-0.02110739843781757;9.999433735645619;0.8335278745591449;-0.005993983229092155;0.8052742269814785;-0.005790987697987905;1.034825917345691;0.8053698245561034
61.009331;1.0350444647297703;0.8332776143094206;0.8050827987494062;-0.021848477242626736;-0.021107397851503267;9.999432110506413;0.8335263896878252;-0.005993982076546484;0.80527459626833;-0.00579098784717123;1.034823858283689;0.8053681364615158
61.019331;1.0350421801800263;0.833278392578502;0.8050830808797963;-0.021848476826170932;-0.021107397280561064;9.999430395391453;0.8335249593279621;-0.005993980910540443;0.8052749690720218;-0.005790987991378381;1.0348219181641278;0.8053664308003187
61.029331;1.035039851409299;0.8332791470235705;0.8050833238664393;-0.02184847640477534;-0.021107396726133668;9.999428581336408;0.8335235821201159;-0.005993979730805222;0.8052753414509658;-0.005790988131603553;1.0348201032359143;0.8053647066567475
61.039331;1.0350374822749588;0.8332798754447954;0.8050835212392169;-0.02184847597927207;-0.021107396188822958;9.999426662979683;0.8335222557097285;-0.005993978537334459;0.8052757091653823;-0.005790988269014087;1.0348184181459987;0.8053629642947765
61.049331;1.0350350760607563;0.8332805757834688;0.8050836667485526;-0.021848475550297633;-0.02110739566910168;9.99942464247956;0.8335209786667727;-0.005993977330615413;0.8052760679475943;-0.005790988404897779;1.0348168656866679;0.8053612051380133
61.059331;1.035032635484138;0.8332812468784857;0.8050837551442881;-0.0218484751180392;-0.021107395167558694;9.999422529028646;0.8335197512160808;-0.005993976111762578;0.8052764140701149;-0.005790988540603719;1.0348154479793925;0.8053594317168379
61.069331;1.0350301632032157;0.8332818892640378;0.8050837822745989;-0.021848474682322035;-0.02110739468467091;9.999420334030637;0.8335185747990318;-0.005993974882386011;0.8052767443288893;-0.0057909886775245;1.0348141670352566;0.805357647326322
61.079331;1.0350276630436668;0.8332825049233356;0.8050837448323803;-0.021848474242815517;-0.021107394220554163;9.999418068531115;0.8335174510225375;-0.0059939736442771695;0.8052770554539919;-0.005790988816890977;1.0348130239048103;0.8053558554559228
61.089331;1.035025140900241;0.8332830963567667;0.8050836401208599;-0.021848473799116946;-0.02110739377522086;9.999415744378465;0.8335163808878602;-0.005993972399190983;0.8052773439306437;-0.005790988959432791;1.0348120175031976;0.8053540591473686
61.099331;1.0350226042132578;0.8332836659534384;0.8050834657083269;-0.021848473350875516;-0.021107393349087462;9.999413371314395;0.8335153650552907;-0.00599397114882106;0.8052776063970463;-0.0057909891053146735;1.0348111442762624;0.8053522605755215
61.109331;1.0350200600944899;0.8332842156720409;0.805083219263795;-0.021848472897938512;-0.021107392943200413;9.999410952232141;0.8335144042173755;-0.005993969894709765;0.8052778402543675;-0.0057909892543438505;1.0348103990290753;0.8053504609725795
61.119331;1.0350175135066333;0.833284746900162;0.8050828992248872;-0.021848472440264482;-0.021107392559118376;9.999408486041434;0.833513498789379;-0.005993968638061373;0.8052780443590455;-0.005790989406210173;1.0348097764855353;0.8053486607022027
61.129331;1.0350149667021882;0.833285260859906;0.8050825057465844;-0.02184847197777117;-0.02110739219868422;9.999405975479515;0.8335126487817188;-0.005993967379747871;0.8052782191883924;-0.005790989560758757;1.0348092726231497;0.8053468595408749
61.139331;1.0350124198094004;0.8332857592177316;0.8050820405796951;-0.021848471510383476;-0.02110739186390744;9.999403432533292;0.8335118544101621;-0.0059939661206191855;0.8052783661075162;-0.0057909897180732604;1.0348088846932397;0.8053450569275874
61.149331;1.0350098722683552;0.8332862442061965;0.805081505948696;-0.02184847103823119;-0.021107391556925446;9.999400875259957;0.8335111168526964;-0.005993964861774348;0.8052784866525443;-0.005790989878215894;1.034808609993313;0.8053432517658425
61.159331;1.0350073245575988;0.8332867181109411;0.8050809036670152;-0.021848470561890935;-0.02110739127976821;9.999398317814084;0.8335104386477672;-0.005993963604370111;0.8052785823204958;-0.005790990041016785;1.0348084454620106;0.8053414421503284
61.169331;1.0350047788119865;0.8332871823308778;0.8050802350730313;-0.021848470082462684;-0.021107391033985012;9.999395766075235;0.8335098234907;-0.005993962349107885;0.8052786545752977;-0.005790990206135753;1.0348083890427764;0.8053396255985587
61.179331;1.0350022381181818;0.8332876369297089;0.8050795016467915;-0.021848469601288042;-0.021107390820664502;9.999393215397117;0.8335092753865326;-0.005993961095942069;0.8052787051561574;-0.0057909903731645125;1.0348084406328786;0.8053377996554189
61.189331;1.0349997060241691;0.8332880813777316;0.8050787058029647;-0.021848469119575147;-0.021107390640983548;9.99939064291879;0.8335087976231205;-0.0059939598443638185;0.805278736445393;-0.005790990541740393;1.0348086012378042;0.805335962452414
61.199331;1.0349971867950936;0.8332885155873332;0.8050778511255492;-0.021848468638356672;-0.021107390496659675;9.999388007252673;0.8335083920897408;-0.005993958594012975;0.8052787514567892;-0.005790990711766797;1.0348088715019927;0.8053341130036098
61.209331;1.034994685197304;0.8332889404198724;0.8050769419038111;-0.021848468158661496;-0.02110739038984096;9.9993852612794;0.8335080593908664;-0.0059939573449806745;0.8052787537126517;-0.0057909908834479365;1.0348092508830975;0.8053322510806071
61.219331;1.0349922053154808;0.8332893577955861;0.8050759824270771;-0.021848467681535595;-0.0211073903226531;9.999382363017737;0.8335077994287676;-0.005993956097662169;0.8052787471781715;-0.00579099105706546;1.0348097377500247;0.8053303768501184
61.229331;1.0349897496494822;0.833289770251857;0.8050749762497276;-0.021848467208001845;-0.021107390296819108;9.999379276127447;0.8335076114145744;-0.005993954852552087;0.8052787358365885;-0.005790991232770168;1.0348103300474512;0.8053284907105045
61.239331;1.0349873195402663;0.8332901803273469;0.8050739257600241;-0.02184846673912455;-0.021107390313586903;9.99937597005279;0.8335074936948139;-0.005993953610260574;0.8052787231136448;-0.005790991410293095;1.0348110259917294;0.8053265933617808
61.249331;1.0349849161603264;0.833290590682312;0.8050728322922139;-0.021848466275939223;-0.02110739037387003;9.999372427340129;0.8335074444505542;-0.00599395237178294;0.8052787117922211;-0.005790991588680721;1.0348118242785052;0.8053246860600115
61.259331;1.0349825406760538;0.8332910045923233;0.8050716963886791;-0.021848465819116404;-0.02110739047829691;9.999368649056423;0.8335074627633339;-0.005993951138800281;0.8052787039021974;-0.005790991766433375;1.034812723694181;0.8053227708199702
61.269331;1.0349801936283287;0.8332914259470463;0.8050705183292883;-0.021848465368733482;-0.021107390627147147;9.999364650308388;0.8335075489443629;-0.005993949913700392;0.8052787002319982;-0.005790991941860709;1.0348137227294074;0.805320849912452
61.279331;1.0349778748044327;0.8332918585185147;0.8050692989147006;-0.02184846492446753;-0.021107390820335543;9.999360454607379;0.8335077038130874;-0.005993948699276574;0.8052787003123838;-0.005790992113398294;1.034814819439266;0.8053189251522834
61.289331;1.0349755844681838;0.8332923050105805;0.805068039627599;-0.021848464485949584;-0.021107391057370067;9.999356095031763;0.8335079274544813;-0.005993947498320077;0.8052787029914085;-0.005790992279913693;1.0348160110110227;0.8053169980335377
61.299331;1.034973324922233;0.8332927668107891;0.8050667423358104;-0.02184846405291116;-0.02110739133724194;9.999351618309804;0.8335082186649366;-0.0059939463133614965;0.8052787070400357;-0.005790992440896275;1.0348172935994706;0.8053150702446796
61.309331;1.0349711004846498;0.8332932443306386;0.805065409382346;-0.021848463625224867;-0.021107391658491074;9.999347083795932;0.8335085756751194;-0.005993945146592777;0.8052787116404394;-0.005790992596364851;1.0348186633325396;0.8053131437375127
61.319331;1.0349689165335885;0.833293737482743;0.8050640439759907;-0.021848463203059908;-0.02110739201946437;9.999342552601629;0.8335089972987046;-0.005993943999824096;0.8052787165742842;-0.005790992746512161;1.0348201171098241;0.8053112204362689
61.329331;1.0349667796901285;0.833294246358946;0.8050626503734453;-0.021848462786952294;-0.0211073924183754;9.999338077151661;0.8335094837969751;-0.005993942874533901;0.8052787217426979;-0.005790992891341934;1.0348216524510176;0.8053093021999704
61.339331;1.0349646985906984;0.833294771375311;0.8050612331798409;-0.021848462377531335;-0.02110739285318151;9.999333702306602;0.8335100370862136;-0.0059939417720780075;0.8052787262128078;-0.0057909930305365745;1.0348232676506421;0.805307391318923
61.349331;1.0349626834513916;0.8332953127913578;0.8050597958498579;-0.021848461975129525;-0.021107393321672375;9.999329471292619;0.8335106598248204;-0.005993940693843249;0.8052787281181266;-0.005790993163529144;1.03482496183993;0.805305490842405
61.359331;1.034960744383458;0.8332958709056388;0.8050583402392931;-0.021848461579679748;-0.021107393821697035;9.999325425644221;0.8335113542251923;-0.005993939641251004;0.8052787259316951;-0.005790993289578233;1.0348267341106938;0.8053036043017677
61.369331;1.034958889515687;0.833296446653358;0.8050568680037706;-0.021848461190948958;-0.02110739435129618;9.99932160104258;0.8335121217584205;-0.005993938615765477;0.8052787194166305;-0.005790993407645216;1.034828582755733;0.8053017351937283
61.379331;1.0349571237954545;0.8332970415205416;0.8050553817303089;-0.02184846080881659;-0.021107394908774238;9.999318028929356;0.8335129633037212;-0.005993937618959524;0.8052787093566827;-0.005790993516144957;1.0348305052838405;0.8052998865983549
61.389331;1.0349554489310528;0.8332976571218804;0.8050538845231419;-0.021848460433343594;-0.02110739549279636;9.999314740380742;0.833513878769768;-0.005993936652613681;0.805278697395249;-0.005790993612932376;1.0348324985853175;0.8052980611955671
61.399331;1.0349538642051592;0.8332982948738137;0.80505237944086;-0.021848460064652686;-0.021107396102476736;9.999311763842616;0.83351486650115;-0.00599393571885363;0.805278686402763;-0.005790993695654213;1.034834559081882;0.8052962613150669
61.409331;1.0349523674229846;0.8332989555384829;0.8050508698047463;-0.021848459702778485;-0.02110739673728351;9.999309125343212;0.8335159235852575;-0.005993934820122815;0.8052786799841767;-0.00579099376208062;1.0348366829756706;0.8052944887054004
61.419331;1.0349509557641738;0.8332996384802478;0.8050493597041766;-0.021848459347607357;-0.02110739739686125;9.999306854876021;0.8335170469990375;-0.005993933958875975;0.8052786807795552;-0.005790993810142175;1.034838866027414;0.8052927444185299
61.429331;1.0349496267101355;0.8333003411637876;0.8050478538656998;-0.021848458998923726;-0.02110739808096253;9.999304984863386;0.8335182345164633;-0.005993933137405205;0.8052786890696653;-0.0057909938380128825;1.0348411030661007;0.8052910289004652
61.439331;1.0349483787732079;0.8333010595361334;0.8050463571665989;-0.02184845865658525;-0.02110739878928967;9.999303539530024;0.8335194848225908;-0.005993932358023804;0.8052787029451411;-0.0057909938443826995;1.0348433884210269;0.805289342409331
61.449331;1.0349472115922547;0.8333017887209109;0.8050448745816784;-0.021848458320822703;-0.021107399521262466;9.999302532217897;0.8335207969599882;-0.005993931623200675;0.8052787194260274;-0.005790993828542136;1.0348457170105938;0.8052876856189659
61.459331;1.034946125560944;0.8333025232918547;0.8050434117207177;-0.021848457992446592;-0.021107400275939065;9.999301971818925;0.8335221694826381;-0.005993930935360683;0.805278735077278;-0.005790993790264798;1.0348480847574635;0.8052860594937575
61.469331;1.0349451215959826;0.8333032575614758;0.8050419753671422;-0.02184845767280755;-0.02110740105197788;9.999301866676687;0.8335235997230686;-0.005993930296519996;0.8052787460137902;-0.005790993729725218;1.034850487912947;0.8052844646053389
61.479331;1.0349442012882755;0.8333039860951159;0.8050405734272655;-0.021848457363619383;-0.021107401847645063;9.99930222702835;0.8335250836137907;-0.005993929707984297;0.8052787482362338;-0.005790993647384859;1.0348529219186393;0.8052829008410154
61.489331;1.0349433669507253;0.83330470375849;0.805039214474913;-0.02184845706679535;-0.02110740266101935;9.999303065912892;0.8335266163515984;-0.005993929170282797;0.8052787383616546;-0.005790993543728834;1.0348553809742334;0.8052813674003808
61.499331;1.0349426210780823;0.8333054054768153;0.8050379069374366;-0.021848456784345573;-0.021107403490171962;9.999304394271453;0.8335281934242179;-0.005993928683469411;0.8052787138482038;-0.00579099341901135;1.034857858704475;0.8052798629474313
61.509331;1.034941965685572;0.8333060865984776;0.8050366580809061;-0.02184845651828378;-0.021107404333099346;9.999306219019456;0.8335298111161825;-0.005993928247593795;0.805278672702785;-0.005790993273313464;1.0348603490558534;0.8052783862644293
61.519331;1.0349414023804453;0.833306743365867;0.8050354740572453;-0.02184845627047644;-0.02110740518758261;9.99930854879948;0.833531466464482;-0.005993927862924703;0.8052786135401733;-0.00579099310689357;1.0348628464761243;0.805276936874948
61.529331;1.0349409328735757;0.833307372749684;0.8050343610023;-0.021848456042404846;-0.021107406051233814;9.999311395337422;0.8335331573188024;-0.0059939275298272286;0.8052785359077442;-0.005790992920489951;1.0348653454379075;0.8052755146803007
61.539331;1.0349405589843148;0.8333079721984564;0.8050333253792253;-0.021848455835127314;-0.02110740692173114;9.999314766722966;0.8335348824801623;-0.0059939272486097366;0.8052784403853324;-0.005790992715353332;1.034867840464774;0.8052741189230238
61.549331;1.0349402822234295;0.8333085396642822;0.8050323731454773;-0.021848455649771368;-0.021107407796976833;9.999318665740688;0.8335366412975861;-0.005993927019622764;0.8052783287284176;-0.00579099249297547;1.0348703269152721;0.8052727478410638
61.559331;1.0349401035129826;0.833309073801902;0.8050315091347243;-0.021848455487954815;-0.02110740867504953;9.999323097305538;0.8335384328990831;-0.005993926843403889;0.8052782041860761;-0.0057909922547656565;1.0348728010059627;0.8052713990485099
61.569331;1.0349400230431252;0.8333095743756784;0.805030737405738;-0.02184845535145489;-0.02110740955406092;9.999328073191966;0.8335402560271613;-0.005993926720528556;0.8052780713866079;-0.0057909920021005186;1.034875258847249;0.8052700695684549
61.579331;1.0349400401913162;0.8333100425957743;0.805030061898855;-0.021848455241688127;-0.02110741043194918;9.999333611626573;0.8335421096879965;-0.005993926651301841;0.8052779356154414;-0.005790991736561713;1.0348776962443191;0.8052687557607398
61.589331;1.0349401535260285;0.8333104808937026;0.8050294864133768;-0.021848455159640068;-0.02110741130634853;9.999339739086219;0.833543993768702;-0.0059939266355593;0.8052778021732503;-0.005790991459810579;1.0348801097048062;0.8052674537017853
61.599331;1.034940360863074;0.833310892035001;0.8050290137324538;-0.02184845510598264;-0.021107412174824057;9.999346487691568;0.8335459089520514;-0.005993926672574472;0.8052776760744805;-0.005790991173300674;1.0348824972533184;0.805266159762463
61.609331;1.0349406595494497;0.8333112782849714;0.8050286450848416;-0.021848455081101496;-0.021107413035361747;9.99935388279106;0.8335478560974827;-0.00599392676110016;0.8052775617990385;-0.005790990878258605;1.0348848579725871;0.8052648710941904
61.619331;1.034941047158843;0.8333116413609206;0.805028380873282;-0.02184845508506121;-0.02110741388664676;9.999361935103147;0.8335498359683666;-0.00599392689963784;0.8052774628407975;-0.0057909905756873626;1.034887190717933;0.8052635857377182
61.629331;1.034941522074391;0.8333119828686902;0.8050282216188819;-0.02184845511738681;-0.02110741472794887;9.999370645566282;0.8335518493796034;-0.005993927086724859;0.8052773811590569;-0.005790990266268759;1.0348894930235237;0.8052623024521095
61.639331;1.034942082983237;0.833312304807829;0.8050281679127982;-0.021848455176782862;-0.021107415558817677;9.9993800101792;0.8335538968365432;-0.005993927320914321;0.8052773173237616;-0.005790989950454654;1.0348917607430794;0.8052610206232111
61.649331;1.034942727664848;0.8333126100632723;0.8050282199712511;-0.021848455261330394;-0.02110741637884793;9.999390016785117;0.8335559781227083;-0.005993927600534686;0.8052772713240374;-0.00579098962868983;1.03489398892402;0.8052597400210575
61.659331;1.0349434527058612;0.8333129023282583;0.8050283775597856;-0.021848455369110554;-0.02110741718766128;9.999400644197893;0.8335580925975161;-0.005993927923645197;0.8052772430879823;-0.005790989301556822;1.0348961733237174;0.8052584603096424
61.669331;1.0349442539986267;0.833313185498681;0.8050286398574799;-0.021848455498554492;-0.02110741798495739;9.99941186667335;0.8335602394728412;-0.005993928288330587;0.8052772327457592;-0.0057909889697989984;1.034898310691931;0.8052571809000123
61.679331;1.0349451265236091;0.83331346338912;0.8050290051927345;-0.021848455648362165;-0.021107418770416875;9.999423654382186;0.8335624177824713;-0.005993928692979569;0.8052772407024809;-0.005790988634163964;1.0349003979930878;0.8052559013638727
61.689331;1.0349460637574188;0.8333137394986206;0.805029470898817;-0.021848455817391203;-0.021107419543557413;9.999435971415565;0.8335646264369454;-0.005993929136275484;0.8052772672921579;-0.005790988295125014;1.0349024328337777;0.8052546219139827
61.699331;1.0349470577757018;0.8333140166120885;0.805030032838815;-0.021848456004611546;-0.02110742030368649;9.999448773804431;0.8335668642413849;-0.0059939296170922005;0.8052773127527018;-0.005790987952683802;1.0349044149773525;0.805253343353094
61.709331;1.0349480997247498;0.8333142970337052;0.8050306852279593;-0.02184845620904747;-0.021107421049977943;9.9994620054776;0.8335691297241972;-0.005993930134446329;0.8052773775139762;-0.005790987606397372;1.034906346704415;0.8052520666587236
61.719331;1.0349491800775972;0.8333145828806791;0.8050314215888444;-0.021848456429821528;-0.02110742178166455;9.999475600297684;0.833571420779772;-0.005993930687351618;0.8052774619159362;-0.005790987255615068;1.034908231595755;0.8052507927821506
61.729331;1.0349502886876463;0.8333148754313293;0.8050322353584587;-0.021848456666351886;-0.021107422498187707;9.999489492940596;0.8335737343696867;-0.005993931274629597;0.8052775658667924;-0.005790986899779275;1.0349100731776764;0.8052495224129893
61.739331;1.0349514149117518;0.8333151744146682;0.8050331191689796;-0.021848456918617514;-0.021107423199161948;9.99950362718877;0.8335760667487848;-0.005993931894937853;0.8052776890033242;-0.005790986538644543;1.0349118746369463;0.8052482558325363
61.749331;1.03495254812654;0.8333154784025358;0.8050340642119603;-0.02184845718731574;-0.021107423884257584;9.999517956562702;0.8335784139385806;-0.005993932546974831;0.8052778308700398;-0.0057909861723219385;1.0349136393964098;0.8052469936112256
61.759331;1.034953678294094;0.8333157858433593;0.8050350608649797;-0.02184845747373462;-0.021107424553230867;9.999532443147624;0.8335807718293319;-0.005993933229597166;0.8052779909049884;-0.0057909858011543315;1.0349153716607933;0.8052457374622259
61.769331;1.0349547961402084;0.8333160954966038;0.8050361001229803;-0.02184845777946882;-0.021107425206063117;9.99954706016598;0.83358313618724;-0.005993933941651674;0.8052781682864826;-0.005790985425515185;1.0349170763146263;0.8052444901659664
61.779331;1.0349558938187244;0.8333164061995391;0.8050371745023013;-0.021848458106148497;-0.021107425842857415;9.999561795604906;0.8335855031065666;-0.005993934681672758;0.8052783619817867;-0.005790985045625079;1.0349187579580572;0.8052432548736823
61.789331;1.0349569661027893;0.833316716809254;0.8050382779782307;-0.021848458455100785;-0.021107426463434595;9.99957664818689;0.8335878694619303;-0.005993935447851318;0.8052785711976844;-0.005790984661494696;1.0349204199945663;0.805242034394396
61.799331;1.0349580103590517;0.8333170261840883;0.805039405670774;-0.02184845882709609;-0.0211074270669797;9.99959161424961;0.8335902325553588;-0.005993936238267782;0.8052787956500693;-0.0057909842730180985;1.0349220646792403;0.8052408308878082
61.809331;1.0349590255225236;0.8333173328148544;0.8050405534554702;-0.021848459222450645;-0.021107427651990873;9.999606676624172;0.8335925892813093;-0.005993937051076305;0.8052790354043647;-0.005790983880117533;1.0349236935659931;0.805239646010616
61.819331;1.0349600117345312;0.8333176346345686;0.8050417175559446;-0.02184845964132782;-0.02110742821654989;9.999621805798158;0.8335949354479726;-0.005993937884631692;0.8052792906546224;-0.005790983482810714;1.0349253075265794;0.8052384810282693
61.829331;1.0349609703698288;0.8333179291758257;0.8050428946416021;-0.02184846008390744;-0.02110742875877349;9.99963696856364;0.8335972653961049;-0.005993938737618398;0.8052795616726474;-0.005790983081161434;1.034926906383217;0.8052373369616634
61.839331;1.0349619037667679;0.8333182139096874;0.805044081986083;-0.02184846055023034;-0.021107429277173073;9.999652133363252;0.8335995725324717;-0.00599393960894545;0.8052798488198215;-0.005790982675223293;1.0349284887465426;0.8052362146735483
61.849331;1.0349628149791437;0.8333184871421171;0.8050452771607352;-0.021848461039890636;-0.021107429770726088;9.999667270368567;0.8336018505127232;-0.00599394049740748;0.805280152377412;-0.005790982264966098;1.034930052396052;0.8052351143999521
61.859331;1.034963707788365;0.8333187488357175;0.805046477844326;-0.02184846155210581;-0.021107430238779434;9.999682346560988;0.8336040935687359;-0.005993941401609468;0.8052804723980875;-0.005790981850078055;1.0349315948341302;0.8052340355219691
61.869331;1.034964586963643;0.8333189999170971;0.8050476816824239;-0.021848462086203457;-0.02110743068100035;9.999697316625307;0.8336062959857117;-0.005993942320222208;0.8052808090253232;-0.00579098142984619;1.0349331136883826;0.8052329773833407
61.879331;1.034965458429288;0.8333192404972519;0.8050488856649041;-0.02184846264186776;-0.021107431097232673;9.999712120281165;0.8336084518237121;-0.005993943252042946;0.8052811627814853;-0.005790981003422206;1.0349346069145624;0.8052319400871857
61.889331;1.034966328461809;0.8333194690409312;0.8050500856628318;-0.021848463218945558;-0.021107431487215916;9.999726689562605;0.8336105551138122;-0.005993944195821854;0.8052815339041022;-0.005790980570342089;1.0349360724142558;0.8052309242125688
61.899331;1.034967202287961;0.8333196833608038;0.8050512766771541;-0.021848463817277872;-0.021107431850586226;9.999740950770303;0.8336126000610652;-0.005993945150239903;0.8052819212461944;-0.005790980130885401;1.0349375073633507;0.805229930196864
61.909331;1.0349680841176778;0.8333198818000139;0.8050524532839344;-0.021848464436615197;-0.02110743218723489;9.99975481766615;0.8336145808749221;-0.005993946114008517;0.8052823218342766;-0.005790979686037413;1.0349389082429619;0.8052289585822465
61.919331;1.0349689785366196;0.8333200631898594;0.8050536099909864;-0.021848465076466345;-0.02110743249758921;9.999768192357006;0.8336164914167988;-0.005993947085851829;0.8052827312722929;-0.005790979237119494;1.0349402716104272;0.8052280108070943
61.929331;1.0349698908075047;0.8333202264074013;0.8050547416893254;-0.02184846573604413;-0.02110743278260796;9.999780978522198;0.8336183249724107;-0.005993948064411827;0.8052831447331075;-0.005790978785460328;1.034941595067322;0.8052270894291066
61.939331;1.0349708256329126;0.8333203699580288;0.8050558440898581;-0.021848466414316647;-0.021107433043660334;9.99979309231082;0.8336200745638946;-0.005993949048250101;0.8052835578119442;-0.005790978332333472;1.034942877856253;0.8052261977777103
61.949331;1.0349717863710335;0.8333204914626935;0.8050569139501575;-0.021848467110151426;-0.021107433282394037;9.999804461678032;0.8336217338262701;-0.005993950035941061;0.8052839667002867;-0.0057909778789983065;1.0349441206301109;0.8052253394190336
61.959331;1.0349727755732974;0.8333205877904308;0.8050579491856843;-0.021848467822539835;-0.021107433500555925;9.999815021035477;0.8336232972075477;-0.005993951026059465;0.8052843681699343;-0.0057909774267952295;1.034945325036688;0.8052245176066276
61.969331;1.0349737955283413;0.8333206557407102;0.8050589489876993;-0.021848468550645466;-0.02110743369988666;9.999824706632701;0.8336247594260587;-0.005993952016969162;0.8052847598542208;-0.005790976977313814;1.0349464936503954;0.8052237352062602
61.979331;1.0349748479068936;0.8333206925354923;0.8050599139193576;-0.02184846929361889;-0.021107433882223817;9.999833454345568;0.8336261155024854;-0.005993953006770282;0.8052851404783284;-0.0057909765324701415;1.034947629895135;0.8052229949539152
61.989331;1.034975933295091;0.8333206959903805;0.8050608458695294;-0.021848470050321776;-0.021107434049616864;9.999841202648069;0.8336273610236306;-0.005993953993749353;0.8052855095618069;-0.005790976094353495;1.0349487380627245;0.8052222994204136
61.999331;1.0349770513641416;0.8333206644322853;0.8050617477803333;-0.021848470819187466;-0.02110743420416851;9.999847895951527;0.8336284918626772;-0.005993954976844387;0.8052858669130238;-0.005790975664910125;1.0349498230147993;0.8052216507773753
62.009331;1.0349782012398485;0.8333205966692522;0.8050626233102395;-0.021848471598496587;-0.021107434347733444;9.999853485573325;0.8336295039959897;-0.005993955955531628;0.8052862124966423;-0.00579097524569615;1.0349508892137802;0.8052210506577465
62.019331;1.0349793817502586;0.8333204920043246;0.8050634765510782;-0.021848472386879123;-0.02110743448181788;9.999857929709002;0.8336303938898723;-0.0059939569293111375;0.8052865465746814;-0.0057909748378718665;1.0349519403758847;0.8052205001805538
62.029331;1.0349805922259745;0.8333203501025804;0.8050643116799862;-0.02184847318358759;-0.021107434607692946;9.99986119183804;0.8336311589031331;-0.005993957897281929;0.8052868696161947;-0.0057909744424384435;1.0349529800138288;0.8052200006834856
62.039331;1.034981833674785;0.8333201711174253;0.8050651325186574;-0.021848473988407054;-0.02110743472649496;9.999863245484086;0.8336317973477249;-0.005993958858191702;0.8052871820806053;-0.005790974060510919;1.034954011345745;0.8052195550680086
62.049331;1.034983108733533;0.8333199559531844;0.8050659421108203;-0.021848474801314577;-0.021107434839209814;9.99986408344442;0.8336323084315197;-0.005993959810794352;0.8052874845964941;-0.005790973693369988;1.0349550363449718;0.8052191682746922
62.059331;1.0349844198891336;0.8333197064034651;0.8050667425935008;-0.02184847562210263;-0.021107434946667943;9.999863714738051;0.8336326922620109;-0.005993960753945362;0.8052877783138811;-0.005790973342321823;1.0349560551447892;0.8052188464566228
62.069331;1.034985767872571;0.8333194256756501;0.8050675355873773;-0.02184847645021727;-0.021107435049625967;9.999862153315132;0.8336329499356911;-0.005993961686475042;0.805288064801592;-0.0057909730085602155;1.0349570662068819;0.8052185957698114
62.079331;1.034987151812781;0.8333191188601218;0.8050683225661437;-0.021848477284883202;-0.021107435148824624;9.999859413538978;0.8336330833465959;-0.005993962607205636;0.8052883455374966;-0.005790972693109862;1.0349580671029008;0.8052184212235516
62.089331;1.034988569930138;0.8333187922038388;0.8050691045121591;-0.021848478125362218;-0.021107435244988676;9.999855510104776;0.833633094701266;-0.00599396351508098;0.8052886215925958;-0.0057909723968716156;1.034959055588142;0.8052183261410257
62.099331;1.034990019703862;0.8333184515528738;0.8050698812979817;-0.02184847897116079;-0.021107435338778034;9.999850456672457;0.8336329864755435;-0.005993964409212639;0.8052888937256859;-0.005790972120608728;1.03496003009313;0.8052183128454073
62.109331;1.0349914981522361;0.833318101163571;0.805070651585063;-0.021848479822119776;-0.021107435430717195;9.999844267876977;0.8336327618292196;-0.005993965288625996;0.8052891627397049;-0.00579097186477484;1.034960989737942;0.80521838390435
62.119331;1.0349930023452492;0.833317743347998;0.8050714132333654;-0.021848480678423054;-0.02110743552127791;9.99983696509703;0.8336324248642285;-0.005993966151914003;0.8052894297272833;-0.005790971629499047;1.0349619348679058;0.805218542754369
62.129331;1.034994529735586;0.8333173788402339;0.8050721638610693;-0.021848481540499162;-0.02110743561105298;9.999828577259466;0.8336319803751722;-0.005993966997422215;0.8052896955591584;-0.0057909714147908594;1.034962867746539;0.805218793214954
62.139331;1.0349960779499248;0.8333170078158135;0.8050729013363694;-0.02184848240878368;-0.021107435700742406;9.999819138361042;0.83363143290765;-0.005993967823740134;0.8052899598458209;-0.005790971220658951;1.0349637921387642;0.8052191383985421
62.149331;1.0349976440266802;0.8333166313611161;0.8050736240032192;-0.021848483283469746;-0.02110743579115764;9.999808691747452;0.8336307857413106;-0.005993968629818322;0.8052902204525559;-0.005790971047139649;1.0349647119804275;0.8052195800343926
62.159331;1.0349992237355974;0.8333162522039989;0.8050743304926822;-0.02184848416437718;-0.021107435883461416;9.99979729977536;0.8336300409839182;-0.005993969414865002;0.8052904742275394;-0.0057909708944209074;1.0349656306047716;0.8052201183200278
62.169331;1.0350008119026035;0.8333158740159922;0.8050750193780295;-0.021848485050937824;-0.021107435979144155;9.999785047883622;0.8336292004618168;-0.00599397017829779;0.805290718507528;-0.005790970762995377;1.0349665510516077;0.8052207518892044
62.179331;1.0350024039683274;0.8333155006743483;0.8050756890209547;-0.021848485942164285;-0.02110743607960786;9.999772038482558;0.8336282662333466;-0.0059939709196271665;0.8052909519882537;-0.005790970653587383;1.0349674764976875;0.8052214779589633
62.189331;1.035003997358636;0.8333151362239204;0.80507633763888;-0.021848486836527063;-0.021107436186003897;9.999758382264034;0.833627240653038;-0.00599397163839002;0.805291174380492;-0.005790970566867529;1.0349684100290841;0.8052222927252328
62.199331;1.0350055913461131;0.8333147846468966;0.8050769635596885;-0.02184848773188989;-0.021107436299406868;9.99974419282468;0.8336261262185276;-0.005993972334305045;0.8052913857524354;-0.005790970503280847;1.034969354154459;0.8052231917024981
62.209331;1.035007185966073;0.833314449358045;0.8050775654730162;-0.021848488625654878;-0.021107436420969815;9.9997295795481;0.8336249254656941;-0.005993973007418318;0.8052915861937161;-0.005790970463022461;1.0349703105663337;0.8052241695459963
62.219331;1.0350087810204822;0.8333141328285083;0.8050781424356709;-0.021848489515073587;-0.021107436552071722;9.99971463794559;0.8336236412355876;-0.005993973658059808;0.8052917758858287;-0.00579097044600292;1.0349712801923978;0.8052252198553304
62.229331;1.0350103753029747;0.8333138363906184;0.8050786937046601;-0.021848490397534906;-0.021107436694381677;9.999699447124911;0.8336222769724818;-0.005993974286788679;0.805291955509444;-0.00579097045197227;1.0349722634416525;0.8052263356297459
62.239331;1.0350119661266401;0.8333135606500042;0.8050792188178885;-0.021848491270697715;-0.02110743684964875;9.99968407604076;0.8336208366851666;-0.005993974894432874;0.805292126433711;-0.005790970480763013;1.0349732605402895;0.8052275098254228
62.249331;1.035013549796433;0.8333133065178445;0.8050797182131476;-0.02184849213250116;-0.021107437019332202;9.999668588930742;0.8336193246623667;-0.005993975482125926;0.8052922903671587;-0.005790970532252167;1.034974271981692;0.8052287358444359
62.259331;1.0350151226686037;0.8333130758975359;0.8050801936820486;-0.02184849298107225;-0.021107437204351893;9.99965304817432;0.8336177451559459;-0.0059939760513129945;0.8052924488102425;-0.005790970606070638;1.0349752988818726;0.8052300080812473
62.269331;1.0350166815951372;0.8333128715163649;0.8050806479662547;-0.021848493814511573;-0.02110743740512076;9.999637518263826;0.8336161021086684;-0.005993976603729661;0.805292602770795;-0.005790970701490136;1.0349763429013559;0.805231322098052
62.279331;1.0350182237239676;0.8333126965771642;0.8050810842982957;-0.02184849463066713;-0.021107437621753853;9.999622064727115;0.8336143991395177;-0.005993977141260548;0.8052927528859387;-0.005790970817753723;1.0349774057366605;0.8052326744368656
62.289331;1.035019746351596;0.8333125546178376;0.8050815064795854;-0.021848495427041842;-0.021107437854213897;9.999606747124112;0.8336126398792332;-0.005993977665740462;0.8052928996842172;-0.005790970954577457;1.0349784883518462;0.8052340625417749
62.299331;1.0350212471278009;0.8333124489556588;0.8050819187846106;-0.021848496200904732;-0.02110743810231614;9.999591619094213;0.8336108280739802;-0.005993978178961035;0.8052930439201982;-0.005790971112138354;1.0349795906706354;0.8052354852084945
62.309331;1.0350227237076792;0.833312382065642;0.8050823252822105;-0.02184849694955733;-0.0211074383656695;9.999576735989411;0.8336089673772324;-0.0059939786828842835;0.8052931869260073;-0.005790971290504587;1.0349807125452082;0.8052369429812298
62.319331;1.0350241724189893;0.8333123560327714;0.8050827290819488;-0.02184849767058475;-0.02110743864370248;9.99956215569671;0.8336070614602978;-0.0059939791797502485;0.8052933305978954;-0.005790971489280099;1.0349818548464342;0.8052384376344873
62.329331;1.035025588172;0.8333123733540634;0.8050831322686538;-0.021848498362023492;-0.02110743893588552;9.99954793127281;0.8336051141710664;-0.005993979671841313;0.8052934769011217;-0.005790971707701709;1.0349830190913303;0.8052399717280463
62.339331;1.0350269662890115;0.833312436862545;0.8050835363833154;-0.021848499022374512;-0.021107439241872975;9.999534108305173;0.8336031290785956;-0.005993980161023179;0.8052936270755325;-0.00579097194476129;1.0349842069343822;0.805241548947163
62.349331;1.0350283034447547;0.8333125492057433;0.8050839427428542;-0.021848499650386734;-0.02110743956128427;9.999520729253815;0.8336011091831699;-0.0059939806485184675;0.8052937811273254;-0.005790972199273432;1.0349854211756302;0.8052431738377538
62.359331;1.0350295965952345;0.8333127126778803;0.805084352452644;-0.02184850024491434;-0.021107439893493417;9.999507836768597;0.8335990575080701;-0.005993981135019216;0.805293938112461;-0.0057909724700439145;1.034986666742682;0.8052448505685905
62.369331;1.0350308417977678;0.8333129293233609;0.8050847660968606;-0.02184850080508252;-0.021107440237703126;9.999495475789795;0.8335969773637868;-0.005993981620781034;0.8052940967859918;-0.005790972756058049;1.034987949715515;0.8052465820645185
62.379331;1.0350320341866825;0.8333132005703051;0.8050851833971436;-0.021848501330422078;-0.021107440593028513;9.999483694511685;0.8335948716960362;-0.005993982105775211;0.8052942561367922;-0.005790973056592303;1.0349892755414178;0.8052483701023363
62.389331;1.0350331686495866;0.8333135263747458;0.8050856029859565;-0.02184850182071084;-0.021107440958507657;9.999472538423332;0.8335927425897443;-0.005993982590101713;0.8052944159143297;-0.005790973371146396;1.0349906483667166;0.8052502156423955
62.399331;1.0350342406640927;0.8333139048378787;0.8050860220444236;-0.02184850227580832;-0.02110744133315334;9.999462040402321;0.8335905912021091;-0.005993983074270046;0.805294577076464;-0.00579097369914414;1.0349920711179663;0.8052521188120733
62.409331;1.0350352469833828;0.8333143326662497;0.8050864364243925;-0.021848502695734053;-0.021107441715962585;9.99945221668809;0.833588417590224;-0.005993983559018443;0.8052947416434063;-0.0057909740397747425;1.0349935453875891;0.8052540790946143
62.419331;1.035036185728943;0.8333148061424995;0.805086841662445;-0.02184850308072823;-0.02110744210572404;9.99944307089477;0.8335862205431488;-0.005993984045015054;0.805294911911707;-0.005790974392094509;1.034995071251707;0.8052560959567032
62.429331;1.0350370561371587;0.8333153221707451;0.8050872340928189;-0.021848503431008776;-0.021107442500797942;9.999434605262294;0.8335839977557542;-0.005993984532940513;0.8052950896836503;-0.0057909747549649004;1.0349966473455219;0.8052581692244519
62.439331;1.0350378584811908;0.8333158788214791;0.8050876113027362;-0.021848503746479522;-0.0211074428993082;9.999426836974157;0.8335817462294098;-0.00599398502378006;0.8052952758862612;-0.005790975126944987;1.03499827141611;0.8052602987460918
62.449331;1.0350385935577198;0.8333164750641129;0.8050879718013277;-0.021848504026702027;-0.021107443299579993;9.999419809266609;0.8335794627196151;-0.005993985518811236;0.8052954702932743;-0.005790975506496393;1.0349999408764137;0.8052624837546966
62.459331;1.0350392615900985;0.833317109934174;0.8050883143594868;-0.021848504271009404;-0.02110744370031015;9.999413590106512;0.8335771442274198;-0.0059939860193129295;0.8052956712949707;-0.0057909758922377015;1.0350016523604721;0.805264722825694
62.469331;1.035039861787329;0.8333177817369476;0.8050886376619498;-0.02184850447864158;-0.021107444100570506;9.999408261351016;0.8335747883553559;-0.005993986526300246;0.8052958762122612;-0.005790976282957492;1.0350034011098588;0.8052670142127036
62.479331;1.0350403926766611;0.8333184878046126;0.8050889402705717;-0.021848504648954905;-0.021107444499833903;9.999403906557024;0.833572393296919;-0.005993987040380673;0.8052960820206487;-0.005790976677440843;1.0350051818754826;0.8052693559275093
62.489331;1.0350408524304144;0.8333192248169358;0.8050892204681568;-0.021848504781563985;-0.02110744489788638;9.999400605687152;0.8335699577408421;-0.005993987561805672;0.8052962859954116;-0.005790977074343312;1.0350069905726735;0.8052717458278879
62.499331;1.0350412390605501;0.8333199892005969;0.8050894762606442;-0.02184850487623556;-0.021107445294633174;9.999398435184666;0.8335674810450805;-0.005993988090633838;0.8052964861963243;-0.005790977472305907;1.0350088248782259;0.8052741816430752
62.509331;1.0350415502610626;0.833320777174472;0.8050897060740961;-0.02184850493270379;-0.021107445689929883;9.99939746497203;0.8335649633344737;-0.0059939886266699655;0.805296681552245;-0.005790977870194589;1.0350106836776776;0.8052766608069791
62.519331;1.035041783220112;0.8333215843253815;0.8050899096106551;-0.02184850495064708;-0.02110744608351781;9.999397752583768;0.8335624051926146;-0.005993989169286274;0.8052968715604806;-0.005790978267197622;1.0350125665608036;0.8052791805200818
62.529331;1.0350419351102624;0.8333224050278705;0.8050900879650534;-0.021848504929767733;-0.021107446475058435;9.999399340745972;0.8335598072828714;-0.005993989717504888;0.8052970560696646;-0.00579097866265708;1.0350144741083087;0.8052817378952446
62.539331;1.0350420038127435;0.8333232326176323;0.8050902430893814;-0.021848504869755002;-0.021107446864165182;9.9994022593346;0.8335571702421571;-0.005993990270185576;0.8052972351264102;-0.005790979055896413;1.0350164084201443;0.8052843297719655
62.549331;1.0350419881467994;0.8333240603031284;0.8050903773329932;-0.021848504770145702;-0.02110744725027936;9.99940652736433;0.8335544948002787;-0.005993990826064008;0.8052974083547447;-0.005790979446347547;1.0350183729625464;0.8052869525415316
62.559331;1.0350418875475942;0.8333248815310451;0.8050904931214496;-0.021848504630372263;-0.021107447632441732;9.99941215173689;0.8335517819286815;-0.005993991383710308;0.8052975742539561;-0.0057909798337165835;1.0350203717893263;0.8052896023767395
62.569331;1.0350417019074387;0.8333256898626229;0.805090592350813;-0.02184850445003772;-0.021107448009322714;9.999419125114581;0.8335490330689895;-0.005993991941469956;0.805297730372425;-0.005790980217855488;1.035022408724153;0.8052922755508521
62.579331;1.035041432054259;0.8333264794389228;0.8050906759209986;-0.021848504229068005;-0.02110744837951076;9.999427427259338;0.8335462506463727;-0.005993992497405815;0.805297873808464;-0.005790980598629012;1.0350244866315472;0.8052949685489931
62.589331;1.035041080376359;0.8333272455508289;0.8050907438653122;-0.021848503967608394;-0.02110744874171594;9.999437028744932;0.8335434386282632;-0.005993993049268484;0.8052980013712;-0.005790980976017383;1.0350266070819938;0.8052976778031361
