time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
62.599331;1.035040651228062;0.8333279843188718;0.8050907953623646;-0.021848503665930705;-0.02110744909493243;9.999447890823362;0.8335406023900804;-0.005993993594522624;0.8052981098114194;-0.005790981350046045;1.0350287705551684;0.8053003993869035
62.609331;1.0350401505748112;0.8333286920703122;0.8050908284057919;-0.021848503324450506;-0.021107449438601555;9.999459964102515;0.8335377476320643;-0.005993994130460032;0.8052981959966258;-0.005790981720474279;1.0350309765628956;0.8053031292778688
62.619331;1.0350395847647405;0.8333293654166561;0.8050908400695385;-0.02184850294376798;-0.021107449772651127;9.999473194571857;0.8335348795029128;-0.005993994654325999;0.8052982569472039;-0.005790982086786016;1.035033223523295;0.8053058632984582
62.629331;1.0350389595506613;0.8333300015517817;0.8050908276611968;-0.021848502524774563;-0.021107450097604608;9.999487531743357;0.8335320029458119;-0.005993995163406254;0.8052982898824578;-0.005790982448512609;1.0350355086907197;0.8053085964532645
62.639331;1.035038279691939;0.8333305978977967;0.8050907899358105;-0.021848502068807556;-0.021107450414731138;9.99950293278527;0.8335291234699168;-0.0059939956551712595;0.8052982918636458;-0.005790982805400621;1.0350378279663104;0.8053113230757515
62.649331;1.0350375488807506;0.8333311516486206;0.8050907272610284;-0.021848501577704897;-0.021107450725856375;9.99951936450269;0.8335262473269669;-0.0059939961274020305;0.8052982592443637;-0.0057909831573061754;1.0350401754005845;0.8053140375523412
62.659331;1.0350367701627947;0.8333316601343386;0.8050906408223918;-0.02184850105365259;-0.021107451032907027;9.999536798648748;0.8335233810762532;-0.005993996578118419;0.8052981878009726;-0.005790983504083879;1.0350425432543808;0.8053167344169784
62.669331;1.0350359465153378;0.833332121657315;0.8050905321915348;-0.021848500498941548;-0.02110745133758069;9.999555202712637;0.8335205312142828;-0.005993997005516215;0.8052980735864332;-0.005790983845632516;1.0350449231850303;0.8053194082768351
62.679331;1.0350350812142564;0.8333325356772132;0.8050904035591452;-0.02184849991592366;-0.021107451641311562;9.99957453768099;0.8335177043005388;-0.005993997408079894;0.8052979136233395;-0.005790984182009666;1.0350473070277313;0.8053220546044249
62.689331;1.0350341780285008;0.8333329022259992;0.8050902578316843;-0.02184849930722701;-0.021107451945434515;9.99959476146562;0.8335149065768612;-0.005993997784669795;0.8052977062321908;-0.0057909845134332;1.0350496861924035;0.8053246707902715
62.699331;1.0350332413653125;0.8333332215077996;0.8050900982950342;-0.021848498675865295;-0.021107452251343774;9.999615831276255;0.8335121428474757;-0.005993998134510223;0.8052974514369283;-0.005790984840134531;1.0350520513262393;0.8053272558505943
62.709331;1.0350322762079598;0.8333334938099377;0.8050899281827505;-0.02184849802491545;-0.021107452560484744;9.999637706113598;0.8335094163525232;-0.0059939984570987846;0.805297151033484;-0.005790985162158325;1.0350543929927338;0.8053298090716429
62.719331;1.0350312873440362;0.8333337192533709;0.8050897502686482;-0.021848497357024814;-0.021107452874120563;9.999660347966714;0.8335067300035559;-0.005993998752030804;0.8052968080028422;-0.005790985479182018;1.035056702331929;0.8053323293854235
62.729331;1.035030278326653;0.8333338976236807;0.8050895665281447;-0.021848496674273108;-0.02110745319307281;9.999683714077443;0.8335040874494392;-0.005993999018902542;0.805296425774702;-0.005790985790487015;1.0350589718717547;0.8053348157187341
62.739331;1.0350292511686965;0.8333340284486457;0.805089378264206;-0.021848495978430284;-0.021107453517586795;9.999707746095693;0.8335014929053352;-0.005993999257417231;0.8052960075574399;-0.005790986095157964;1.035061196217507;0.8053372670760743
62.749331;1.0350282066658663;0.8333341110185937;0.8050891864769194;-0.021848495271183627;-0.021107453847227294;9.999732375384083;0.8334989499664645;-0.005993999467591316;0.8052955556395723;-0.005790986392212476;1.0350633715059023;0.8053396820441125
62.759331;1.0350271447366373;0.8333341443744332;0.8050889917836721;-0.02184849455413961;-0.02110745418096123;9.999757541330522;0.8334964608469225;-0.005993999649864717;0.8052950709114403;-0.005790986680417679;1.0350654945923168;0.8053420587935336
62.769331;1.0350260648315783;0.8333341276924022;0.8050887943164928;-0.021848493828857094;-0.021107454517429583;9.999783199302408;0.8334940269999951;-0.005993999804973182;0.8052945529205086;-0.0057909869582866294;1.0350675628854131;0.8053443962436682
62.779331;1.035024966494872;0.8333340609319596;0.8050885945211814;-0.021848493097097518;-0.021107454855060628;9.999809314412826;0.8334916499085767;-0.005993999933662786;0.8052940003183262;-0.0057909872245932165;1.0350695742996476;0.8053466952744911
62.789331;1.035023849755994;0.8333339446399469;0.8050883943672787;-0.02184849236099736;-0.021107455192205346;9.999835851401462;0.833489330899437;-0.005994000036531073;0.8052934114605578;-0.005790987478725618;1.0350715275450915;0.8053489584345394
62.799331;1.0350227156265839;0.8333337791186984;0.8050881977881149;-0.021848491622874847;-0.021107455527537174;9.999862763784202;0.8334870707115252;-0.005994000114169702;0.8052927849273431;-0.005790987720511342;1.0350734223280649;0.8053511886101568
62.809331;1.0350215669067313;0.8333335647878528;0.8050880102218299;-0.021848490885024566;-0.02110745586022827;9.999889986414393;0.8334848695463329;-0.005994000167486613;0.8052921194726148;-0.005790987950066951;1.0350752580784084;0.8053533883913986
62.819331;1.0350204080834424;0.833333303359018;0.8050878379378889;-0.021848490149825244;-0.021107456189626367;9.999917436122804;0.8334827274141908;-0.005994000197978238;0.8052914134421635;-0.00579098816783744;1.0350770324959693;0.8053555606406655
62.829331;1.0350192437548753;0.8333329979385798;0.8050876876968773;-0.021848489419773024;-0.021107456514920922;9.999945021995927;0.833480644380486;-0.005994000207804973;0.805290664536703;-0.005790988374430219;1.0350787421637029;0.8053577094442824
62.839331;1.0350180774302262;0.8333326521989675;0.8050875666589759;-0.021848488697165346;-0.02110745683509953;9.999972664362753;0.8334786205848735;-0.005994000199559337;0.8052898702616039;-0.005790988570301314;1.035080384154325;0.8053598403657394
62.849331;1.0350169120751955;0.8333322693939044;0.8050874820538605;-0.021848487983783096;-0.021107457149021805;10.000000308441969;0.8334766563565567;-0.005994000175846645;0.8052890283649133;-0.005790988755714331;1.0350819567646887;0.8053619595536258
62.859331;1.035015751087762;0.8333318514515049;0.8050874404009658;-0.021848487280852123;-0.021107457455492872;10.00002791486717;0.8334747526419934;-0.00599400013911592;0.8052881367224444;-0.005790988930918328;1.0350834594974796;0.8053640725193665
62.869331;1.0350145983015535;0.8333313988829135;0.8050874467042444;-0.021848486589243155;-0.02110745775332703;10.000055437923553;0.8334729112552525;-0.00599400009185065;0.8052871930110274;-0.0057909890962506245;1.0350848924941503;0.805366183676272
62.879331;1.0350134573975773;0.8333309117468252;0.8050875043300924;-0.02184848590977361;-0.02110745804137175;10.000082821040504;0.8334711341543479;-0.005994000036637752;0.8052861947414447;-0.005790989252224278;1.0350862555679687;0.8053682966649438
62.889331;1.0350123314733648;0.8333303907101282;0.8050876154414656;-0.021848485243370533;-0.021107458318407987;10.000110004862973;0.8334694223418981;-0.005993999975785515;0.8052851396066611;-0.005790989399634286;1.0350875476674606;0.8053704145937969
62.899331;1.0350112232694157;0.8333298373651127;0.8050877814607499;-0.021848484590902283;-0.021107458583026623;10.000136922122275;0.8334677760146463;-0.005993999910851126;0.8052840261119002;-0.005790989539523339;1.0350887668004016;0.8053725394248801
62.909331;1.0350101359883845;0.8333292536101503;0.8050880035335274;-0.021848483952806634;-0.021107458833698085;10.000163487561055;0.833466195631915;-0.005993999842597897;0.8052828543195856;-0.005790989673040263;1.0350899098675916;0.805374671155246
62.919331;1.0350090737115736;0.8333286406142025;0.8050882827800921;-0.021848483328962956;-0.021107459068869773;10.000189601970758;0.8334646823373533;-0.00599399977125307;0.8052816255805945;-0.005790989801261749;1.0350909726763138;0.805376808156712
62.929331;1.0350080411583964;0.8333279987009481;0.8050886202790453;-0.021848482719011946;-0.021107459286960666;10.000215164037904;0.8334632377995349;-0.005993999696620452;0.8052803414034797;-0.005790989925044383;1.0350919506913712;0.8053789480596428
62.939331;1.0350070430475202;0.8333273280737166;0.8050890170138024;-0.02184848212264141;-0.021107459486405526;10.000240077241077;0.8334618640557259;-0.005993999618084921;0.805279003223786;-0.005790990045127398;1.0350928402843547;0.8053810879564336
62.949331;1.0350060828066476;0.833326628816163;0.8050894739094128;-0.021848481539448444;-0.02110745966565713;10.000264246573797;0.8334605628158497;-0.0059939995347641885;0.8052776133721382;-0.005790990162485225;1.0350936395718204;0.8053832244583713
62.959331;1.035005161759364;0.8333259004954786;0.8050899920210389;-0.021848480968694243;-0.021107459823160285;10.000287571820838;0.8334593343571464;-0.005993999445817935;0.8052761760155546;-0.005790990278628068;1.0350943481517152;0.8053853540090716
62.969331;1.0350042800681456;0.8333251426437289;0.8050905723911627;-0.021848480409257014;-0.02110745995745803;10.000309951771014;0.8334581773615606;-0.005993999350733342;0.805274697015492;-0.005790990395549965;1.0350949657705908;0.8053874730871039
62.979331;1.0350034383004796;0.8333243556607322;0.8050912156762161;-0.021848479859691017;-0.021107460067270278;10.000331297528511;0.8334570897531199;-0.005993999249353799;0.8052731826827266;-0.0057909905153859876;1.0350954909863572;0.805389578290539
62.989331;1.0350026381240331;0.8333235411540327;0.8050919223580388;-0.021848479318378168;-0.021107460151551984;10.00035153903356;0.8334560692315734;-0.005993999141724172;0.8052716385358758;-0.005790990640142895;1.0350959210624229;0.8053916663862712
62.999331;1.0350018818165632;0.8333227017248672;0.8050926933019431;-0.021848478783768697;-0.021107460209696047;10.00037061911975;0.8334551132123867;-0.005993999027991783;0.8052700690484578;-0.005790990771616449;1.0350962529504482;0.8053937342398222
63.009331;1.035001171042291;0.8333218406286572;0.805093529947701;-0.021848478254465595;-0.021107460241702708;10.000388484886047;0.833454218794643;-0.005993998908369265;0.8052684781718931;-0.0057909909114393;1.0350964843550965;0.8053957784453919
63.019331;1.035000506217088;0.8333209613978352;0.8050944337842432;-0.02184847772903739;-0.02110746024810267;10.000405086042942;0.833453382925583;-0.005993998783210341;0.8052668698760664;-0.005790991061124356;1.0350966141451317;0.8053977949154677
63.029331;1.0349998872167576;0.83332006737845;0.8050954052203467;-0.02184847720574683;-0.021107460229733713;10.000420379136308;0.8334526027011683;-0.005993998653140777;0.805265248656463;-0.005790991221912274;1.0350966422261814;0.8053997792181313
63.039331;1.0349993143222695;0.8333191615864958;0.8050964429431505;-0.021848476682479592;-0.02110746018763746;10.000434332849446;0.833451875541188;-0.005993998519014716;0.8052636198208063;-0.005790991394500013;1.0350965696299623;0.8054017274627691
63.049331;1.0349987884999703;0.8333182475050387;0.8050975446270642;-0.021848476156931872;-0.021107460123076113;10.000446929524895;0.8334511989391422;-0.0059939983818450785;0.8052619888632909;-0.005790991578840012;1.0350963986990735;0.8054036366822043
63.059331;1.0349983111860404;0.8333173299482138;0.8050987082303045;-0.021848475626871644;-0.021107460037387758;10.000458163612086;0.8334505704279926;-0.005993998242864272;0.8052603605772422;-0.005790991774143126;1.035096132700052;0.8054055047716286
63.069331;1.034997883537605;0.8333164143361054;0.8050999325865049;-0.021848475090419855;-0.021107459931726;10.000468042996241;0.833449988144318;-0.0059939981035610395;0.8052587388925845;-0.005790991979139427;1.035095774972601;0.8054073305787692
63.079331;1.0349975058064018;0.8333155052582666;0.8051012170325226;-0.02184847454623175;-0.02110745980707481;10.000476587660222;0.8334494509705309;-0.005993997965618402;0.80525712720259;-0.005790992192447612;1.0350953284113635;0.8054091139187769
63.089331;1.0349971776099685;0.8333146062149678;0.8051025608414569;-0.021848473993386807;-0.021107459664601362;10.000483822449228;0.8334489580499282;-0.005993997830777234;0.8052555290838895;-0.005790992412755992;1.0350947960216106;0.8054108552120927
63.099331;1.0349968984629567;0.8333137201023351;0.8051039629652256;-0.021848473431245307;-0.021107459505912963;10.00048977322537;0.833448508617964;-0.005993997700778427;0.8052539489687006;-0.005790992638711379;1.0350941817157207;0.8054125551902225
63.109331;1.0349966677566698;0.8333128492582972;0.8051054216645129;-0.021848472859480633;-0.021107459332944303;10.00049446339947;0.8334481019930651;-0.005993997577411286;0.8052523915869346;-0.005790992868773576;1.0350934901008622;0.8054142148720386
63.119331;1.0349964839654564;0.8333119950513053;0.8051069340519753;-0.021848472278065318;-0.02110745914767533;10.000497903966963;0.8334477371733716;-0.00599399746232666;0.8052508606495671;-0.005790993101186753;1.0350927257518756;0.8054158349870533
63.129331;1.0349963438357603;0.8333111578647637;0.805108496341044;-0.02184847168726086;-0.021107458951899253;10.000500089420953;0.8334474124154663;-0.005993997356665251;0.8052493583420546;-0.005790993333989421;1.0350918926588641;0.8054174149867316
63.139331;1.0349962430352435;0.8333103378523905;0.8051101044828584;-0.02184847108768481;-0.021107458747162137;10.00050100814627;0.8334471253963965;-0.0059939972609617;0.8052478858730571;-0.005790993565115981;1.035090993960802;0.8054189530264472
63.149331;1.0349961779647323;0.8333095355135008;0.8051117541373825;-0.02184847048009925;-0.02110745853488259;10.000500651920284;0.8334468739675661;-0.005993997175326217;0.8052464444221575;-0.005790993792589494;1.0350900322221677;0.8054204467377886
63.159331;1.0349961466002995;0.8333087516425562;0.8051134400707914;-0.021848469865006277;-0.021107458316414338;10.00049901491908;0.8334466568133365;-0.005993997099612814;0.8052450358054272;-0.005790994014623932;1.0350890100930903;0.8054218935012332
63.169331;1.0349961479631606;0.8333079871448043;0.8051151559295818;-0.021848469242548095;-0.021107458092942306;10.000496090656295;0.8334464732812884;-0.005993997033415656;0.8052436624945577;-0.005790994229629578;1.0350879306931535;0.8054232902873488
63.179331;1.0349961818091922;0.8333072428830062;0.8051168948699043;-0.021848468612700556;-0.021107457865411277;10.000491872292091;0.8334463225321975;-0.005993996975910937;0.8052423273959728;-0.005790994436205918;1.0350867973859823;0.8054246339545837
63.189331;1.0349962488325346;0.8333065195925139;0.8051186505554772;-0.02184846797553043;-0.021107457634559085;10.00048635581916;0.8334462031039696;-0.005993996925838484;0.8052410337796262;-0.005790994633040014;1.0350856134414075;0.805425922175739
63.199331;1.034996350225771;0.8333058176464073;0.8051204179433598;-0.02184846733131257;-0.02110745740089478;10.000479543646863;0.8334461135336844;-0.005993996881819684;0.8052397852451025;-0.005790994818835102;1.0350843820856483;0.8054271541351316
63.209331;1.034996486839778;0.8333051366808607;0.8051221935268639;-0.021848466680328176;-0.021107457164642393;10.000471449768055;0.8334460533190401;-0.005993996842635563;0.8052385858341093;-0.005790994992454922;1.0350831066292034;0.8054283302429831
63.219331;1.0349966594265496;0.8333044757945887;0.8051239746559958;-0.021848466022730124;-0.021107456925835877;10.000462106445378;0.8334460229398862;-0.005993996807110832;0.8052374406630197;-0.0057909951530117935;1.0350817904762493;0.8054294511925532
63.229331;1.0349968696026441;0.8333038342398988;0.8051257584554427;-0.02184846535876075;-0.021107456684557612;10.000451563879853;0.8334460228144894;-0.00599399677392618;0.8052363566612947;-0.005790995299838856;1.035080437068004;0.8054305167997647
63.239331;1.0349971199355137;0.8333032115204417;0.8051275414696829;-0.02184846468886803;-0.021107456440983052;10.00043988484737;0.8334460524209806;-0.00599399674162668;0.8052353422171071;-0.0057909954326650186;1.0350790494938447;0.805431525116925
63.249331;1.0349974132745157;0.8333026067299829;0.8051293199470408;-0.021848464013571465;-0.021107456195073773;10.000427145053111;0.8334461102066565;-0.005993996708727703;0.8052344058549711;-0.0057909955517944775;1.0350776302478837;0.805432472436833
63.259331;1.034997752688325;0.8333020184071387;0.8051310897600552;-0.021848463333453434;-0.02110745594643066;10.000413436203996;0.8334461939125529;-0.005993996673933577;0.8052335551693912;-0.005790995657880948;1.0350761816911833;0.8054333539687739
63.269331;1.0349981421157266;0.83330144538806;0.8051328460393098;-0.021848462649179962;-0.02110745569446272;10.000398863063301;0.833446300924884;-0.005993996636308939;0.8052327963321871;-0.005790995751497303;1.0350747066856405;0.8054341645891698
63.279331;1.0349985865938784;0.8333008873170511;0.8051345833571701;-0.021848461961228412;-0.02110745543838781;10.00038353697922;0.8334464284362756;-0.005993996595216641;0.8052321342531125;-0.0057909958329036716;1.0350732092267068;0.8054348993787789
63.289331;1.0349990916682281;0.8333003441362394;0.8051362960367303;-0.021848461269719482;-0.021107455177202798;10.000367571970092;0.833446573427189;-0.005993996550176693;0.8052315733597969;-0.005790995901987221;1.0350716949854404;0.8054355541140699
63.299331;1.0349996625772169;0.8332998154546826;0.805137977900217;-0.021848460574783336;-0.0211074549099379;10.000351080688118;0.83344673266351;-0.0059939965007335455;0.8052311181857998;-0.005790995958227748;1.0350701711962103;0.8054361257895536
63.309331;1.0350003041779372;0.8332993002614332;0.8051396221095684;-0.02184845987697875;-0.021107454635913;10.00033416631002;0.8334469028979897;-0.005993996446373073;0.8052307734144833;-0.0057909960007042245;1.0350686459837677;0.8054366127440353
63.319331;1.0350010216715326;0.8332987967885961;0.8051412216258778;-0.02184845917730776;-0.021107454354813204;10.000316915378678;0.8334470813652198;-0.005993996386592459;0.8052305437181494;-0.005790996028145253;1.0350671275849177;0.8054370146302904
63.329331;1.035001820453881;0.8332983026574394;0.8051427698161288;-0.02184845847712446;-0.0211074540666175;10.000299399347382;0.8334472662988659;-0.005993996321055632;0.8052304333104593;-0.005790996039013607;1.0350656238722113;0.805437332709923
63.339331;1.035002704690102;0.833297815346814;0.8051442605529676;-0.02184845777820486;-0.021107453771437523;10.000281683669726;0.833447456922201;-0.005993996249727347;0.8052304450738788;-0.005790996031622248;1.0350641423009288;0.8054375697465752
63.349331;1.0350036763074684;0.8332973327595711;0.8051456878950185;-0.021848457082813466;-0.02110745346949619;10.000263836429008;0.8334476532157574;-0.005993996172941568;0.805230579912092;-0.005790996004264861;1.0350626897625752;0.8054377289775938
63.359331;1.0350047350072897;0.8332968539915526;0.8051470461040461;-0.021848456393496786;-0.021107453161245335;10.000245933594606;0.8334478561778589;-0.005993996091288424;0.8052308371547826;-0.00579099595533587;1.0350612723158181;0.8054378131706155
63.369331;1.0350058788066367;0.8332963800423633;0.8051483298776917;-0.021848455712711826;-0.021107452847253023;10.000228060417333;0.8334480679508921;-0.005993996005326511;0.8052312156808074;-0.0057909958834504146;1.035059895632541;0.8054378245828884
63.379331;1.0350071045088314;0.833295913406307;0.8051495342001666;-0.02184845504277;-0.02110745252777454;10.000210305921993;0.8334482911021115;-0.005993995915446302;0.8052317142004557;-0.0057909957875166215;1.0350585660997123;0.8054377652740062
63.389331;1.0350084076204713;0.8332954567332632;0.8051506542161355;-0.02184845438597893;-0.02110745220242483;10.000192756183031;0.8334485277072375;-0.00599399582200364;0.8052323300900351;-0.005790995666673114;1.0350572910248113;0.8054376371916343
63.399331;1.0350097822603845;0.8332950123200423;0.8051516854467631;-0.021848453744485914;-0.021107451870195942;10.000175491954884;0.833448778980269;-0.005993995725377245;0.8052330584523238;-0.0057909955203394375;1.0350560770829251;0.8054374420412667
63.409331;1.0350112211833014;0.8332945826214317;0.8051526239204615;-0.02184845312003162;-0.02110745152964858;10.000158582528478;0.8334490454937206;-0.005993995625834198;0.8052338930481358;-0.005790995348460812;1.0350549288009034;0.8054371809811824
63.419331;1.0350127155479618;0.8332941702746423;0.8051534664025529;-0.021848452514007067;-0.021107451179139716;10.00014207810506;0.8334493276510797;-0.005993995523520938;0.8052348281465246;-0.005790995151472297;1.0350538491359296;0.8054368544766735
63.429331;1.0350142553782167;0.8332937775662124;0.805154211066259;-0.02184845192768075;-0.021107450816919785;10.000126012901873;0.833449626202704;-0.005993995418651375;0.8052358591278546;-0.005790994929980679;1.0350528410579565;0.8054364626014194
63.439331;1.035015830934796;0.8332934063453359;0.8051548578855836;-0.021848451362319884;-0.02110745044109409;10.000110410420989;0.8334499425444525;-0.005993995311601206;0.8052369816665286;-0.0057909946846802975;1.0350519081930845;0.8054360052968724
63.449331;1.0350174335913087;0.8332930581642501;0.8051554083673114;-0.021848450819103235;-0.021107450049788888;10.00009527911557;0.8334502783933326;-0.005993995202798006;0.8052381908944237;-0.0057909944164337875;1.0350510546651628;0.8054354823520795
63.459331;1.0350190558616958;0.8332927339516653;0.805155865282302;-0.02184845029891331;-0.02110744964148178;10.000080609716878;0.8334506353051653;-0.005993995092565434;0.8052394811279391;-0.005790994126151809;1.0350502845556002;0.8054348936300093
63.469331;1.035020691007273;0.8332924338509434;0.8051562326033064;-0.02184844980218935;-0.02110744921511022;10.00006638529049;0.8334510147118924;-0.005993994981104615;0.8052408461480389;-0.005790993814650416;1.0350496009734649;0.8054342395847067
63.479331;1.0350223321499652;0.8332921578611702;0.8051565151083846;-0.021848449328884273;-0.021107448769873444;10.000052594960847;0.8334514182834157;-0.005993994868617002;0.8052422798723949;-0.005790993482697289;1.035049005543611;0.8054335215437816
63.489331;1.0350239713702891;0.8332919061779418;0.8051567174486052;-0.021848448878530144;-0.02110744830490938;10.000039237544216;0.8334518484697685;-0.005993994755458116;0.8052437766667419;-0.005790993131015651;1.0350484988747637;0.805432741615384
63.499331;1.0350255997031859;0.8332916787899117;0.805156843283064;-0.021848448450449007;-0.02110744781909108;10.000026316331525;0.8334523089318938;-0.005993994642247964;0.805245330836882;-0.005790992760182625;1.0350480813989775;0.8054319024450864
63.509331;1.0350272080473748;0.8332914754798445;0.8051568952720354;-0.02184844804399182;-0.021107447311146832;10.00001383679801;0.8334528041887335;-0.005993994529715356;0.8052469360156058;-0.005790992370752846;1.035047753760526;0.8054310070135716
63.519331;1.0350287881517675;0.8332912961181468;0.8051568757515746;-0.02184844765856861;-0.021107446779946703;10.000001806563107;0.8334533390426875;-0.005993994418314378;0.8052485853517377;-0.005790991963562818;1.035047516315907;0.8054300585903849
63.529331;1.0350303330332724;0.8332911402953262;0.8051567869748348;-0.02184844729349058;-0.0211074462244976;9.999990231519746;0.8334539183650279;-0.005993994308077269;0.80525027220109;-0.005790991539720793;1.0350473682518901;0.8054290607151476
63.539331;1.0350318369605422;0.8332910067874589;0.8051566307857911;-0.0218484469480377;-0.02110744564367808;9.999979116139375;0.8334545465262939;-0.0059939941986567385;0.805251990520747;-0.005790991100341347;1.0350473075144326;0.8054280169600885
63.549331;1.0350332955417887;0.8332908937024553;0.8051564087433339;-0.021848446621766503;-0.02110744503614331;9.999968470347696;0.8334552269064703;-0.005993994089291579;0.8052537350063537;-0.005790990646425678;1.0350473314859483;0.8054269306476911
63.559331;1.0350347061712661;0.8332907989916886;0.80515612280898;-0.021848446314519564;-0.02110744440046423;9.999958311302112;0.8334559624688328;-0.005993993978966414;0.8052555012338445;-0.005790990178947466;1.0350474374680838;0.8054258047900366
63.569331;1.0350360682040225;0.8332907209500167;0.8051557757995706;-0.021848446026132298;-0.02110744373533637;9.99994866054751;0.8334567563701136;-0.005993993866833215;0.8052572856457964;-0.005790989699140656;1.0350476226608558;0.805424642105773
63.579331;1.0350373819097967;0.8332906586441771;0.8051553714070638;-0.02184844575637625;-0.021107443039753593;9.999939548788118;0.8334576114381176;-0.00599399375252668;0.8052590853030944;-0.005790989208808833;1.0350478837020753;0.8054234448910261
63.589331;1.0350386471171333;0.8332906117348775;0.8051549141753636;-0.021848445505192805;-0.02110744231313217;9.99993102595368;0.8334585291782856;-0.005993993636157097;0.8052608973212614;-0.005790988710276959;1.0350482163782009;0.8054222149622821
63.599331;1.0350398632067537;0.8332905798125474;0.8051544093676901;-0.021848445272844567;-0.021107441555427077;9.99992316104978;0.8334595093879736;-0.0059939935179705505;0.8052627181436055;-0.005790988205985822;1.035048615962684;0.8054209541519007
63.609331;1.0350410296370387;0.8332905620905517;0.8051538624200802;-0.02184844505994731;-0.021107440767166332;9.99991602991619;0.8334605504313047;-0.005993993398006278;0.8052645434052688;-0.0057909876981463914;1.035049077636955;0.8054196651062774
63.619331;1.0350421457865637;0.833290557140128;0.8051532782935488;-0.021848444867458416;-0.021107439949369828;9.999909705498213;0.833461649542164;-0.005993993276135688;0.8052663684878362;-0.005790987188744897;1.0350495966207014;0.8054183516406944
63.629331;1.0350432108739018;0.8332905623343407;0.8051526608616107;-0.021848444696497663;-0.02110743910349326;9.9999042543442;0.8334628029506989;-0.005993993152235569;0.8052681889312036;-0.005790986679740516;1.035050168304686;0.8054170184042446
63.639331;1.0350442246553888;0.8332905739741284;0.8051520122671746;-0.02184844454812237;-0.021107438231436175;9.999899728198844;0.8334640063495481;-0.005993993026201589;0.8052700001219982;-0.005790986173128401;1.035050788857481;0.8054156699099
63.649331;1.0350451884448353;0.8332905880834434;0.8051513328069636;-0.021848444423252192;-0.021107437335532962;9.999896150204261;0.8334652559803851;-0.005993992897988728;0.8052717964347776;-0.0057909856709192796;1.0350514559571315;0.8054143094331516
63.659331;1.0350461057432334;0.8332906006355002;0.8051506213045503;-0.02184844432260594;-0.02110743641852465;9.999893508663641;0.8334665494040848;-0.005993992767731289;0.8052735708920563;-0.0057909851752644455;1.0350521685819967;0.8054129386420711
63.669331;1.0350469821009185;0.8332906072892676;0.8051498753823526;-0.02184844424656209;-0.021107435483508522;9.999891765758658;0.8334678850370436;-0.00599399263578762;0.805275315996158;-0.005790984688525105;1.0350529262906734;0.8054115580164224
63.679331;1.0350478241242682;0.8332906035327672;0.8051490917985097;-0.021848444195154377;-0.021107434533801376;9.99989087391991;0.8334692612099688;-0.0059939925026901856;0.8052770246592235;-0.0057909842131195505;1.0350537288113586;0.8054101674134673
63.689331;1.0350486379665882;0.8332905850042241;0.8051482671879292;-0.021848444168265615;-0.021107433572740864;9.999890787016339;0.8334706756580293;-0.005993992369107737;0.8052786903921975;-0.005790983751389158;1.0350545753643154;0.8054087663515082
63.699331;1.035049428208509;0.833290547628971;0.8051473989700759;-0.021848444165801294;-0.02110743260357046;9.999891462433371;0.8334721254443004;-0.005993992235961266;0.8052803075801372;-0.005790983305555204;1.0350554640695464;0.8054073540120902
63.709331;1.0350501979248488;0.8332904880184893;0.8051464856890805;-0.021848444187824514;-0.021107431629431933;9.999892859383305;0.8334736073344018;-0.005993992104619692;0.8052818721472063;-0.005790982877615763;1.035056392218319;0.8054059292302951
63.719331;1.0350509497343408;0.8332904040474965;0.8051455266284923;-0.021848444234653215;-0.02110743065339964;9.999894941203731;0.8334751182333813;-0.005993991976861361;0.8052833817095358;-0.005790982469136687;1.0350573568546355;0.8054044906984649
63.729331;1.03505168689366;0.8332902947261482;0.8051445214889051;-0.02184844430669606;-0.02110742967861454;9.99989768028879;0.8334766550174254;-0.005993991854506923;0.8052848350278468;-0.005790982081100087;1.035058355151513;0.8054030372211841
63.739331;1.0350524138170727;0.8332901594179486;0.805143470449516;-0.021848444404154895;-0.02110742870838297;9.999901057555846;0.8334782139812689;-0.005993991739146709;0.8052862313390822;-0.0057909817141092584;1.0350593841193396;0.805401567793336
63.749331;1.035053135763233;0.8332899976055896;0.8051423743997909;-0.02184844452691123;-0.021107427745928248;9.999905059022222;0.8334797903834302;-0.005993991632279114;0.805287569894746;-0.005790981368812652;1.0350604398194463;0.8054000817935887
63.759331;1.0350538579731914;0.8332898090346693;0.8051412351281406;-0.021848444674482582;-0.021107426794010332;9.99990967249134;0.8334813784701119;-0.005993991535328753;0.8052888495668955;-0.005790981046022649;1.0350615175467397;0.8053985791696122
63.769331;1.0350545850152495;0.833289593158652;0.8051400550277986;-0.021848444845922244;-0.02110742585497414;9.999914882319807;0.8334829725074326;-0.005993991449127558;0.8052900686739852;-0.005790980746528401;1.035062613164155;0.8053970600183249
63.779331;1.0350553205997852;0.8332893487764464;0.8051388365297012;-0.021848445039792965;-0.02110742493113273;9.9999206689964;0.8334845680636319;-0.005993991373526585;0.80529122545945;-0.005790980470899774;1.0350637238944131;0.8053955240720666
63.789331;1.0350560679857523;0.8332890748168366;0.8051375822151159;-0.021848445254300183;-0.021107424024861834;9.99992701771836;0.8334861620625809;-0.0059939913077084244;0.8052923185518699;-0.00579098021935173;1.0350648477603404;0.8053939708004112
63.799331;1.0350568305353351;0.8332887709541569;0.8051362953414317;-0.021848445487572647;-0.021107423138340232;9.999933923808452;0.833487751919497;-0.005993991250758139;0.8052933467099672;-0.0057909799917762;1.0350659826224045;0.8053923996284484
63.809331;1.035057611242862;0.8332884369713327;0.8051349796075622;-0.02184844573782707;-0.021107422273395095;9.999941382678191;0.8334893349775254;-0.005993991201946841;0.8052943085368575;-0.0057909797878971945;1.0350671254662287;0.8053908096450222
63.819331;1.0350584117768273;0.833288071859858;0.805133638445692;-0.02184844600310255;-0.021107421431491122;9.99994937351826;0.8334909085164093;-0.005993991160694126;0.8052952028393862;-0.005790979607334149;1.035068271829371;0.8053891990958647
63.829331;1.0350592323155416;0.8332876736526114;0.8051322746555302;-0.02184844628078344;-0.021107420613672247;9.999957853821966;0.8334924699137852;-0.005993991126345921;0.8052960290609524;-0.005790979449547923;1.0350694157649871;0.8053875654194913
63.839331;1.035060071762312;0.8332872396695332;0.8051308903258639;-0.021848446567504384;-0.0211074198206856;9.999966766423832;0.8334940166280719;-0.005993991098069594;0.8052967869692169;-0.005790979313800492;1.0350705505064794;0.8053859061095824
63.849331;1.0350609280565244;0.8332867667939177;0.8051294869739765;-0.021848446859565968;-0.0211074190533123;9.999976050913562;0.833495546462881;-0.005993991075089053;0.8052974760244217;-0.005790979199277588;1.0350716691132174;0.8053842197184325
63.859331;1.0350617987659665;0.8332862515458687;0.805128065602091;-0.021848447153401018;-0.021107418312417046;9.999985649697134;0.8334970583219399;-0.005993991056898385;0.8052980951305119;-0.0057909791052277995;1.0350727650717102;0.8053825063049392
63.869331;1.035062681434859;0.8332856896036105;0.8051266264925598;-0.021848447445908466;-0.021107417598750483;9.999995502581067;0.8334985523262124;-0.005993991043139777;0.805298642747693;-0.005790979030884007;1.0350738334357537;0.8053807677583036
63.879331;1.0350635736240523;0.8332850753220189;0.8051251690673578;-0.02184844773465787;-0.02110741691298443;10.000005539344803;0.8335000290334514;-0.005993991033401438;0.8052991172851978;-0.005790978975353012;1.0350748718077105;0.8053790080290539
63.889331;1.0350644734058276;0.8332844023266264;0.8051236917849223;-0.021848448017760775;-0.021107416255868507;10.00001568529185;0.8335014889488126;-0.005993991027198061;0.8052995175170296;-0.005790978937576239;1.035075879913656;0.805377232258375
63.899331;1.0350653802674143;0.8332836649803682;0.8051221921966158;-0.02184844829364674;-0.021107415628142143;10.000025871433712;0.8335029324172453;-0.005993991024036873;0.8052998426953931;-0.005790978916239871;1.0350768581040901;0.8053754451224399
63.909331;1.0350662951774654;0.8332828594643258;0.8051206673441762;-0.021848448561042372;-0.021107415030250917;10.000036031560647;0.8335043593796613;-0.005993991023444823;0.8053000924428899;-0.005790978909776241;1.0350778061439299;0.8053736500105937
63.919331;1.0350672197781419;0.8332819836518961;0.8051191143456619;-0.021848448818968583;-0.021107414462034953;10.00004609765564;0.8335057694237029;-0.005993991025037827;0.8053002666320266;-0.005790978916581546;1.0350787224625797;0.8053718493513524
63.929331;1.0350681554996677;0.8332810362692117;0.8051175310812491;-0.0218484490666827;-0.021107413922510927;10.000056008894541;0.8335071622568444;-0.00599399102865658;0.8053003654663744;-0.0057909789352779215;1.0350796034165781;0.8053700449242124
63.939331;1.0350691025175933;0.8332800168428249;0.8051159166453048;-0.02184844930363553;-0.021107413410081738;10.000065720659897;0.8335085381183962;-0.005993991034446614;0.8053003895216305;-0.005790978964716402;1.0350804434280725;0.8053682378630489
63.949331;1.03507005938988;0.8332789264786248;0.8051142712848068;-0.02184844952946314;-0.021107412923180656;10.00007519994358;0.8335098978358254;-0.005993991042830617;0.805300339386611;-0.0057909790036819436;1.0350812365206816;0.8053664290302587
63.959331;1.035071024020208;0.8332777678507566;0.8051125959978036;-0.0218484497439888;-0.021107412460680416;10.000084412546437;0.8335112423038815;-0.005993991054490314;0.805300215507227;-0.005790979050713488;1.0350819777295313;0.8053646195769396
63.969331;1.0350719945678646;0.8332765443343421;0.8051108920997143;-0.021848449947247245;-0.021107412021839394;10.000093315712874;0.8335125715889093;-0.005993991070411384;0.8053000185975804;-0.0057909791042857605;1.035082663091138;0.8053628110072873
63.979331;1.0350729693589145;0.8332752594444092;0.8051091610516461;-0.021848450139588076;-0.021107411606261606;10.000101861630833;0.8335138842691023;-0.005993991091845037;0.8052997500510101;-0.005790979163082401;1.0350832892891526;0.8053610048542417
63.989331;1.035073946503641;0.8332739164772827;0.8051074046238094;-0.021848450321689847;-0.021107411213961754;10.00011000411585;0.8335151773416888;-0.0059939911201312025;0.8052994121541242;-0.005790979226054132;1.0350838543207037;0.8053592028939195
63.999331;1.0350749239977244;0.8332725179937338;0.8051056251605533;-0.021848450494411073;-0.0211074108451991;10.000117702433235;0.8335164465439223;-0.005993991156447442;0.8052990081247621;-0.005790979292242939;1.0350843581034532;0.8053574080649477
64.009331;1.0350759001072516;0.8332710657261319;0.8051038256149353;-0.02184845065869333;-0.021107410500148683;10.00012492348999;0.8335176865380414;-0.005993991201644112;0.8052985418105783;-0.005790979360607272;1.0350848018526377;0.8053556247578294
64.019331;1.0350768739324623;0.8332695612185731;0.8051020093260942;-0.02184845081559106;-0.021107410178797702;10.00013164637942;0.833518890961132;-0.005993991256385933;0.8052980173690694;-0.005790979430137219;1.035085187206118;0.8053538580756022
64.029331;1.035077846059504;0.8332680064829664;0.8051001800447054;-0.021848450966261628;-0.021107409881142503;10.000137865966256;0.8335200531626685;-0.005993991321376711;0.8052974394553961;-0.005790979500065242;1.0350855157211445;0.8053521131989542
64.039331;1.035078818415918;0.8332664039578551;0.8050983423878066;-0.021848451111822872;-0.02110740960748407;10.00014358747958;0.8335211676140245;-0.0059939913972866755;0.8052968136488529;-0.00579097956982285;1.0350857884569002;0.805350395108169
64.049331;1.035079793489327;0.8332647559967342;0.8050965019435957;-0.02184845125328297;-0.02110740935863283;10.000148815777816;0.8335222307281134;-0.005993991484547399;0.8052961464512179;-0.005790979639042292;1.0350860057425784;0.8053487081624643
64.059331;1.0350807739404086;0.8332630644305277;0.8050946645789293;-0.021848451391569018;-0.02110740913594704;10.000153549837012;0.8335232402340855;-0.005993991583396995;0.8052954448569452;-0.005790979707735557;1.0350861670799794;0.8053470558869988
64.069331;1.0350817626124924;0.8332613304598541;0.8050928358719267;-0.0218484515274261;-0.02110740894126465;10.00015778577359;0.8335241938467454;-0.005993991694184015;0.8052947156258244;-0.005790979776213824;1.0350862712263027;0.8053454413137341
64.079331;1.0350827622739711;0.8332595549670052;0.8050910211009201;-0.021848451661374516;-0.021107408776886695;10.00016152151701;0.8335250886653678;-0.005993991817552474;0.8052939642016583;-0.0057909798447311435;1.0350863168123234;0.805343867486
64.089331;1.0350837747248036;0.833257739224558;0.8050892247314535;-0.021848451793913055;-0.021107408645652546;10.000164756769024;0.8335259215516887;-0.00599399195427994;0.8052931939031807;-0.005790979913247095;1.0350863031792819;0.8053423377611889
64.099331;1.0350848001558353;0.8332558856838408;0.8050874494397412;-0.021848451925698502;-0.021107408550780783;10.00016748785193;0.833526689565206;-0.005993992104976349;0.8052924062881669;-0.005790979981475403;1.0350862307435365;0.8053408556404663
64.109331;1.035085837738079;0.8332539981144815;0.8050856960267402;-0.021848452057482856;-0.021107408495347167;10.000169699366554;0.8335273900112944;-0.005993992269882894;0.8052916024686645;-0.005790980049023798;1.0350861006903902;0.8053394242643694
64.119331;1.0350868864075669;0.833252080835918;0.8050839643023463;-0.02184845218989372;-0.021107408481923703;10.000171364398232;0.8335280207803025;-0.005993992448731642;0.8052907842194461;-0.0057909801154498244;1.0350859139913153;0.805338046108063
64.129331;1.0350879449090775;0.8332501378137237;0.8050822539299708;-0.02184845232336335;-0.021107408512597903;10.000172460603723;0.8335285811060702;-0.005993992640658074;0.8052899545956599;-0.005790980180242421;1.0350856705956428;0.8053367230793699
64.139331;1.0350890121496772;0.8332481724469071;0.8050805648588732;-0.02184845245828674;-0.021107408588961495;10.000172983870119;0.8335290716996226;-0.005993992844340312;0.8052891183948601;-0.005790980242815701;1.0350853696684994;0.805335456962113
64.149331;1.0350900882806113;0.8332461881956627;0.8050788975299237;-0.02184845259513446;-0.021107408712060682;10.0001729447462;0.8335294942440361;-0.005993993058206236;0.8052882819402779;-0.005790980302750715;1.0350850099362268;0.8053342497181593
64.159331;1.0350911752354397;0.8332441891297554;0.8050772527760868;-0.021848452734465455;-0.021107408882565095;10.000172359678082;0.8335298509811547;-0.00599399328038652;0.8052874520470065;-0.005790980360074878;1.0350845901708372;0.8053331032649393
64.169331;1.0350922761605594;0.8332421796025896;0.8050756315410359;-0.02184845287691474;-0.021107409100902003;10.000171249913672;0.8335301442023277;-0.005993993508619046;0.8052866351318457;-0.005790980415137576;1.0350841102658492;0.8053320193933734
64.179331;1.0350933943949892;0.8332401640975642;0.8050740348779282;-0.021848453023049698;-0.021107409367191292;10.00016964552507;0.8335303756796301;-0.00599399374040754;0.8052858367194682;-0.005790980468450101;1.0350835710758386;0.8053310002454404
64.189331;1.0350945328208243;0.8332381477545663;0.805072464113014;-0.02184845317318695;-0.02110740968123267;10.00016759100903;0.8335305468347144;-0.005993993973363087;0.8052850608306925;-0.005790980520839015;1.035082972959488;0.8053300486516064
64.199331;1.0350956938293625;0.833236136256109;0.8050709206797552;-0.021848453327403424;-0.02110741004251668;10.000165152300706;0.8335306596428711;-0.005993994205561052;0.8052843095418786;-0.005790980573472159;1.0350823154599642;0.8053291678284781
64.209331;1.0350968792197228;0.8332341347577814;0.805069405837033;-0.021848453485675694;-0.021107410450166963;10.000162415516158;0.8335307170827909;-0.005993994435565749;0.8052835831965198;-0.00579098062748438;1.0350815985833552;0.8053283605271677
64.219331;1.0350980897968922;0.8332321471789668;0.8050679210165462;-0.021848453648028437;-0.021107410903049094;10.000159472340995;0.8335307226351037;-0.005993994661981779;0.8052828810541585;-0.005790980683506358;1.0350808240034184;0.8053276279556921
64.229331;1.0350993249239921;0.8332301765107927;0.8050664685618972;-0.021848453814631155;-0.021107411399963777;10.000156407340487;0.8335306796845401;-0.005993994883149049;0.8052822021361113;-0.0057909807414350395;1.0350799954839092;0.8053269692004106
64.239331;1.035100582003099;0.8332282253385919;0.8050650517431731;-0.021848453985681283;-0.021107411939555558;10.00015329347939;0.8335305913325115;-0.005993995097378827;0.8052815458520912;-0.005790980800603093;1.0350791191205495;0.8053263814601463
64.249331;1.0351018566678267;0.8332262960511447;0.8050636738458973;-0.021848454161257972;-0.021107412520041505;10.000150186864476;0.8335304601603607;-0.005993995303256283;0.8052809120414814;-0.0057909808601980285;1.0350782030901355;0.8053258605394349
64.259331;1.0351031440569889;0.8332243908990088;0.8050623372647459;-0.021848454341556203;-0.021107413139183965;10.000147121440325;0.833530287873138;-0.005993995499522469;0.8052803006068795;-0.0057909809195213855;1.0350772566271358;0.805325401113208
64.269331;1.0351044397190208;0.8332225117710473;0.8050610434886036;-0.021848454527187804;-0.0211074137945681;10.000144106700862;0.8335300755963472;-0.00599399568472884;0.8052797110105306;-0.005790980977996374;1.0350762891806276;0.8053249968845323
64.279331;1.0351057395995396;0.8332206596397879;0.8050597937653634;-0.021848454718911375;-0.021107414483813067;10.000141129750169;0.8335298245891022;-0.005993995857194636;0.805279142117023;-0.0057909810350548225;1.0350753098998624;0.8053246409294629
64.289331;1.0351070403535623;0.833218834355133;0.8050585895594141;-0.02184845491709782;-0.021107415204484593;10.000138164834475;0.8335295361663441;-0.005993996015316519;0.8052785925802717;-0.005790981089883642;1.0350743270705345;0.805324325711772
64.299331;1.0351083398113239;0.8332170352873461;0.805057432752469;-0.02184845512160871;-0.021107415953853157;10.00013518169088;0.8335292111598948;-0.005993996157741483;0.80527806135332;-0.00579098114136913;1.0350733478876366;0.8053240426515026
64.309331;1.0351096364456869;0.8332152621414155;0.8050563258317791;-0.02184845533196316;-0.021107416728729525;10.000132147781807;0.8335288500793505;-0.005993996283158377;0.8052775481606962;-0.005790981188584001;1.0350723782455562;0.8053237825088777
64.319331;1.0351109284038411;0.8332135152810144;0.8050552719018499;-0.021848455547420886;-0.021107417525530518;10.000129034145722;0.8335284537086878;-0.00599399639014503;0.8052770538216364;-0.005790981231215987;1.035071421821816;0.805323536520662
64.329331;1.0351122127757677;0.833211795611699;0.8050542745820856;-0.02184845576702642;-0.021107418340562782;10.0001258250295;0.8335280232930581;-0.005993996477471003;0.8052765802481598;-0.0057909812693524715;1.035070479523024;0.8053232969134939
64.339331;1.0351134851917099;0.8332101043357093;0.805053337797995;-0.02184845598967257;-0.02110741917034108;10.000122520365235;0.8335275605008725;-0.005993996544486802;0.8052761302218933;-0.005790981303062335;1.0350695503615874;0.8053230568159306
64.349331;1.0351147403141894;0.833208443079948;0.8050524651172977;-0.02184845621409328;-0.021107420011799514;10.000119127085924;0.8335270677196921;-0.0059939965912220155;0.8052757069298282;-0.005790981332383189;1.0350686327264629;0.8053228104951307
64.359331;1.0351159729447812;0.8332068140868376;0.8050516588106265;-0.021848456438913724;-0.021107420862355435;10.000115649822797;0.8335265484621837;-0.005993996618393539;0.805275313599287;-0.005790981357538835;1.0350677250827622;0.8053225539839898
64.369331;1.0351171788403914;0.833205219757391;0.8050509198102485;-0.021848456662876593;-0.021107421719732514;10.000112090306734;0.8335260073394101;-0.005993996627379219;0.8052749536029618;-0.005790981378875804;1.0350668262880578;0.8053222852800336
64.379331;1.0351183551004348;0.8332036621018651;0.8050502488005487;-0.021848456885034492;-0.021107422581568436;10.0001084490533;0.8335254493950166;-0.00599399661994807;0.8052746304356094;-0.005790981396765794;1.035065935613711;0.8053220037375144
64.389331;1.035119500423505;0.8332021428107613;0.8050496469359449;-0.021848457104825927;-0.021107423445226658;10.000104723372667;0.8335248792611621;-0.005993996597975874;0.8052743472023274;-0.005790981411824319;1.0350650522589506;0.8053217093637673
64.399331;1.0351206152354304;0.8332006637509248;0.8050491154681491;-0.021848457322155852;-0.021107424308033362;10.000100904802366;0.8335243010118105;-0.005993996563460395;0.8052741059803763;-0.005790981425062863;1.0350641747746072;0.8053214025925397
64.409331;1.0351217011935205;0.8331992274095579;0.8050486550342185;-0.02184845753740065;-0.02110742516746933;10.000096980055616;0.8335237187888124;-0.005993996518562254;0.8052739073999954;-0.005790981437848216;1.0350633012256034;0.8053210841362349
64.419331;1.035122760124297;0.8331978367749188;0.8050482651407488;-0.021848457751187454;-0.021107426021125725;10.000092936386192;0.8335231371957115;-0.0059939964654594224;0.8052737508093144;-0.005790981451781008;1.0350624298305091;0.8053207545640495
64.429331;1.0351237934488986;0.8331964948847375;0.8050479439508066;-0.021848457964077896;-0.02110742686684736;10.000088764815647;0.8335225605393913;-0.005993996406154667;0.8052736349822831;-0.00579098146842287;1.0350615595470831;0.8053204136033238
64.439331;1.0351248023581034;0.833195204854471;0.8050476885158645;-0.021848458176469226;-0.021107427703019266;10.000084455778069;0.8335219915349353;-0.005993996342257118;0.8052735586653667;-0.005790981489139476;1.0350606905521527;0.8053200593774296
64.449331;1.0351257878809141;0.8331939704858934;0.8050474953817464;-0.02184845838881991;-0.02110742852854069;10.000079993971935;0.8335214308034933;-0.00599399627484492;0.8052735206455303;-0.0057909815152083184;1.0350598238595943;0.8053196882798772
64.459331;1.0351267507677147;0.8331927967257242;0.805047361046786;-0.021848458601902963;-0.02110742934246266;10.000075358121451;0.8335208773395565;-0.00599399620449622;0.8052735196491806;-0.005790981547869486;1.0350589600737579;0.8053192956232154
64.469331;1.0351276915308913;0.8331916892871628;0.8050472813867882;-0.021848458816714954;-0.021107430143686882;10.000070523486787;0.8335203293465839;-0.0059939961313973476;0.8052735538621575;-0.005790981588154103;1.0350580988678795;0.8053188765395075
64.479331;1.03512861049236;0.8331906536750693;0.8050472504347055;-0.021848459034181446;-0.021107430930988994;10.000065466700962;0.8335197848403433;-0.005993996055540096;0.8052736200321386;-0.005790981636669685;1.0350572395855808;0.8053184270105002
64.489331;1.035129507992047;0.8331896942596411;0.8050472605521359;-0.021848459255017313;-0.021107431703158996;10.000060171655882;0.833519241896556;-0.005993995976871125;0.8052737132063476;-0.005790981693543059;1.035056381841598;0.8053179446573152
64.499331;1.0351303850256135;0.8331888139342634;0.8050473041901357;-0.0218484594797856;-0.02110743245897922;10.00005462931489;0.8335186989108806;-0.005993995895229567;0.8052738276940307;-0.00579098175848884;1.035055525533793;0.8053174284352649
64.509331;1.0351312441489249;0.8331880147520425;0.8050473752193783;-0.021848459709109605;-0.0211074331971084;10.000048829591195;0.8335181547999615;-0.0059939958102475125;0.8052739584436275;-0.005790981830896759;1.0350546704593095;0.8053168777117197
64.519331;1.0351320900138505;0.8331872987233299;0.8050474688029063;-0.021848459943957815;-0.021107433916079225;10.000042757051604;0.8335176087812312;-0.005993995721456919;0.8052741016997151;-0.0057909819099849205;1.0350538160312484;0.8053162921598512
