time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
64.529331;1.0351329290129865;0.8331866677834808;0.8050475801237092;-0.021848460185830806;-0.021107434614383226;10.000036394871545;0.833517059898432;-0.005993995628682917;0.8052742546775146;-0.005790981995033772;1.0350529614828463;0.8053156721578799
64.539331;1.035133768419567;0.8331861234771236;0.8050477031507528;-0.021848460436712236;-0.02110743529052596;10.000029725354352;0.8335165065788818;-0.00599399553245067;0.8052744146438209;-0.005790982085577145;1.0350521062318268;0.8053150186310801
64.549331;1.0351346154719707;0.8331856667819568;0.8050478307159589;-0.021848460698796212;-0.02110743594313531;10.000022724264946;0.8335159462213979;-0.005993995433974645;0.8052745781782431;-0.005790982181438109;1.0350512497678541;0.8053143329463573
64.559331;1.0351354762074678;0.8331852979430597;0.8050479552822188;-0.021848460974153577;-0.02110743657113498;10.00001535935708;0.8335153753370222;-0.005993995334773343;0.8052747411897615;-0.005790982282596742;1.0350503914976137;0.8053136176087351
64.569331;1.035136354051062;0.8331850166936374;0.8050480692573841;-0.021848461264441878;-0.02110743717384931;10.000007595896768;0.8335147907234851;-0.005993995236347963;0.8052748991036024;-0.005790982389040484;1.035049531062815;0.8053128767163468
64.579331;1.0351372488763875;0.833184822635123;0.8050481651564965;-0.021848461570737627;-0.0211074377509877;9.999999403160803;0.833514190603507;-0.005993995140178342;0.8052750469631674;-0.005790982500741515;1.0350486682313318;0.8053121151730435
64.589331;1.0351381572390117;0.8331847152512174;0.8050482357886387;-0.021848461893585726;-0.021107438302532103;9.999990759040598;0.8335135747026406;-0.005993995047934826;0.8052751799227411;-0.005790982617703247;1.0350478024018168;0.8053113376608702
64.599331;1.0351390735592811;0.8331846940487923;0.8050482742614122;-0.021848462233203934;-0.02110743882850922;9.999981650137988;0.8335129439948136;-0.005993994961643762;0.8052752938841236;-0.00579098274003459;1.0350469329186065;0.8053105482182222
64.609331;1.0351399914308534;0.8331847591124304;0.8050482742732376;-0.02184846258966209;-0.021107439328689727;9.999972065857536;0.8335123007557638;-0.0059939948836408765;0.8052753859001297;-0.005790982868028621;1.0350460598034554;0.8053097497390297
64.619331;1.0351409044575262;0.8331849114480829;0.8050482307921512;-0.021848462963021766;-0.021107439802595197;9.999961991382653;0.8335116484896874;-0.005993994816369717;0.8052754542558146;-0.005790983002083989;1.0350451839466714;0.8053089433702123
64.629331;1.0351418063030096;0.8331851529517846;0.8050481404105327;-0.021848463353535186;-0.021107440249833024;9.999951405500813;0.8335109914864811;-0.005993994762206797;0.8052754980554871;-0.005790983142456194;1.0350443067533086;0.805308128581971
64.639331;1.0351426903395875;0.8331854863543446;0.8050480010689196;-0.021848463761706908;-0.021107440670114205;9.999940283058592;0.8335103341133515;-0.005993994723408878;0.8052755166927167;-0.005790983289121169;1.0350434296482818;0.805307304153393
64.649331;1.0351435496023491;0.833185915080189;0.8050478115998383;-0.021848464187998153;-0.021107441063002837;9.999928597720059;0.8335096800654557;-0.005993994702021872;0.8052755098150997;-0.005790983441932871;1.0350425540507504;0.8053064696145098
64.659331;1.0351443765500594;0.8331864430077012;0.8050475713800931;-0.021848464632465425;-0.021107441428006902;9.999916327314743;0.8335090321821748;-0.005993994699665482;0.8052754776233438;-0.00579098360084204;1.0350416819662491;0.8053056260863886
64.669331;1.0351451623398855;0.8331870742217894;0.8050472800890828;-0.021848465094684646;-0.02110744176485401;9.999903461861784;0.8335083930229576;-0.005993994717479197;0.8052754209732097;-0.0057909837659071576;1.0350408162921598;0.8053047762935897
64.679331;1.0351458968605212;0.8331878125657566;0.8050469378038956;-0.021848465573870938;-0.02110744207349063;9.999890006491553;0.83350776531697;-0.005993994756280593;0.8052753410457211;-0.005790983937166954;1.0350399598143327;0.8053039241971388
64.689331;1.0351465698287685;0.8331886609890705;0.8050465454815278;-0.021848466069010124;-0.02110744235386923;9.999875978239157;0.8335071514964654;-0.005993994816598775;0.805275238938969;-0.005790984114563836;1.0350391137976942;0.8053030741947474
64.699331;1.035147171804404;0.8331896211995778;0.8050461056286937;-0.02184846657903047;-0.021107442605799394;9.999861400881013;0.8335065529086769;-0.005993994898550337;0.8052751157068115;-0.005790984298038182;1.0350382780442062;0.8053022305303257
64.709331;1.0351476946655098;0.8331906941848566;0.8050456227912428;-0.021848467103067568;-0.02110744282893566;9.999846300224032;0.8335059696192759;-0.005993995001795862;0.8052749727046498;-0.005790984487738339;1.0350374516854186;0.8053013975386358
64.719331;1.035148131689076;0.8331918809718777;0.8050451031488276;-0.021848467640559966;-0.021107443022836025;9.99983070236448;0.8335054006833661;-0.005993995125684185;0.8052748116827998;-0.005790984684091167;1.0350366331234009;0.8053005800118863
64.729331;1.0351484772985524;0.8331931825165421;0.8050445534556575;-0.021848468190919002;-0.02110744318704895;9.999814636782983;0.8335048445013377;-0.00599399526945177;0.805274634503164;-0.0057909848876247505;1.0350358201761323;0.8052997830305276
64.739331;1.0351487269665214;0.8331945991239128;0.8050439804371515;-0.021848468753205126;-0.021107443321230674;9.999798140196013;0.83350429897375;-0.005993995432214679;0.8052744430587601;-0.005790985098775719;1.0350350113021116;0.8052990112954864
64.749331;1.0351488776181546;0.8331961302113476;0.8050433905812143;-0.02184846932629931;-0.02110744342525482;9.999781253862057;0.8335037613190774;-0.005993995612835351;0.8052742396355329;-0.005790985317892745;1.0350342062612046;0.8052982682739619
64.759331;1.0351489277814983;0.8331977742504321;0.8050427898372261;-0.021848469909245546;-0.02110744349931268;9.999764017291788;0.8335032281680307;-0.005993995809938282;0.8052740270072214;-0.0057909855453728495;1.0350334056651982;0.8052975557745568
64.769331;1.0351488769059316;0.833199528914799;0.8050421833814969;-0.021848470501320615;-0.021107443544076142;9.999746469018717;0.8335026961554686;-0.005993996021987572;0.8052738080978288;-0.0057909857817485845;1.0350326108397716;0.8052968743150586
64.779331;1.035148724512964;0.8332013917140386;0.805041575429696;-0.021848471101922385;-0.021107443560853412;9.999728653320975;0.8335021623048643;-0.005993996247271889;0.8052735861342156;-0.005790986027591331;1.0350318237004892;0.8052962238712986
64.789331;1.0351484697625537;0.833203360492925;0.8050409693187408;-0.021848471710458523;-0.021107443551531588;9.999710619020671;0.8335016239905101;-0.005993996483965935;0.8052733654562757;-0.005790986283387432;1.0350310458944831;0.8052956044325559
64.799331;1.0351481116507901;0.8332054333218454;0.8050403681893533;-0.02184847232629608;-0.021107443518246696;9.999692410137081;0.8335010788811719;-0.00599399673032796;0.8052731517154469;-0.005790986549564306;1.0350302784921575;0.8052950162748401
64.809331;1.0351476496854313;0.8332076083436087;0.805039775442226;-0.021848472948776617;-0.021107443463069146;9.999674065462514;0.8335005250463704;-0.005993996984702016;0.8052729508592851;-0.00579098682652439;1.0350295224618344;0.8052944601845748
64.819331;1.035147083890493;0.8332098838827506;0.8050391942207061;-0.02184847357711271;-0.021107443388014763;9.99965562870745;0.8334999608696315;-0.005993997245220147;0.8052727682393;-0.0057909871147932696;1.0350287785436718;0.8052939373457899
64.829331;1.0351464141066908;0.8332122584512709;0.8050386268264151;-0.021848474210236113;-0.021107443295190573;9.999637153782182;0.833499384393726;-0.005993997509567123;0.8052726086142907;-0.005790987415315844;1.035028046673332;0.8052934484620392
64.839331;1.0351456400541539;0.8332147304309242;0.8050380748272921;-0.021848474846964634;-0.021107443186712108;9.999618698898129;0.8334987925606152;-0.005993997775148828;0.8052724760072378;-0.005790987729427374;1.0350273259254803;0.805292992899528
64.849331;1.0351447624183336;0.833217297707695;0.8050375393128455;-0.02184847548632995;-0.021107443064562505;9.999600314496444;0.8334981812985817;-0.0059939980394793065;0.8052723732725011;-0.005790988058492423;1.035026614536619;0.8052925687705367
64.859331;1.0351437839988347;0.8332199578886498;0.8050370209447866;-0.021848476127667407;-0.021107442930682556;9.999582032677248;0.8334975466855394;-0.00599399830021855;0.805272302335496;-0.0057909884036583025;1.0350259095668564;0.8052921733871129
64.869331;1.0351427100938497;0.8332227088172625;0.8050365199067901;-0.021848476770494018;-0.021107442787037623;9.999563864512742;0.8334968861927132;-0.0059939985549517915;0.8052722649518633;-0.005790988765819694;1.0350252069892505;0.8052918034139246
64.879331;1.0351415481478916;0.8332255481990084;0.8050360360386525;-0.02184847741433844;-0.021107442635482414;9.999545805671048;0.8334961989994888;-0.005993998801266028;0.8052722628660777;-0.005790989145645315;1.0350245023871958;0.8052914551481016
64.889331;1.0351403070442466;0.8332284728792928;0.805035569146836;-0.021848478058630636;-0.021107442477694454;9.999527842838733;0.8334954854635375;-0.0059939990370312755;0.8052722969014041;-0.005790989543577055;1.0350237917257223;0.8052911249738387
64.899331;1.0351389960712711;0.8332314789405236;0.8050351187164493;-0.021848478702675384;-0.021107442315258403;9.999509954507626;0.8334947463369581;-0.005993999260544884;0.8052723661980902;-0.005790989959819498;1.0350230721491993;0.8052908096171577
64.909331;1.0351376243026347;0.8332345617114183;0.8050346831481302;-0.021848479345596018;-0.02110744214964186;9.999492109007226;0.8334939822739408;-0.005993999470515215;0.8052724688679193;-0.005790990394378248;1.0350223426683285;0.8052905066018402
64.919331;1.0351362008960776;0.8332377153294648;0.8050342595525827;-0.021848479986333744;-0.02110744198203384;9.999474266749244;0.8334931939569026;-0.0059939996659556655;0.8052726031110412;-0.005790990847115027;1.0350216042585925;0.8052902149066443
64.929331;1.0351347354990428;0.8332409328236375;0.8050338443031996;-0.021848480623864405;-0.021107441813330526;9.999456388422281;0.8334923824819799;-0.0059939998460602105;0.805272767483668;-0.005790991317697097;1.035020859340359;0.8052899349534011
64.939331;1.035133238267093;0.8332442064472854;0.8050334337066791;-0.021848481257479634;-0.02110744164429139;9.999438443379756;0.8334915492859483;-0.005994000010110632;0.8052729607076907;-0.005790991805502955;1.0350201114219328;0.8052896676638387
64.949331;1.0351317190979983;0.8332475280116315;0.8050330244527446;-0.021848481887061344;-0.021107441475689787;9.999420416917618;0.8334906957064466;-0.0059940001573989396;0.805273181560854;-0.0057909923096789;1.0350193649676163;0.8052894133189819
64.959331;1.0351301861876012;0.8332508895878991;0.805032614297368;-0.021848482513301435;-0.021107441308355228;9.999402315705572;0.8334898228575515;-0.005994000287221656;0.8052734287320912;-0.005790992829241585;1.0350186244975457;0.8052891709124522
64.969331;1.035128645606572;0.8332542841875761;0.8050322026326335;-0.021848483137498063;-0.021107441142990385;9.99938416172566;0.8334889319373688;-0.0059940003990144935;0.8052737005239238;-0.0057909933630680074;1.0350178933051755;0.8052889380185111
64.979331;1.0351271023905597;0.8332577058652351;0.8050317901457791;-0.0218484837609018;-0.021107440979945033;9.999365980392426;0.8334880245882013;-0.005994000492468326;0.8052739944156095;-0.005790993909840637;1.0350171729661224;0.8052887112498887
64.989331;1.0351255615801234;0.8332611490939505;0.8050313783553784;-0.021848484384117888;-0.021107440819253396;9.999347799614478;0.8334871028499862;-0.00599400056763617;0.8052743067889423;-0.005790994468019243;1.0350164636763548;0.8052884872084953
64.999331;1.0351240281516003;0.8332646082436713;0.8050309695149473;-0.021848485006992557;-0.02110744066078541;9.999329654805654;0.8334861685582117;-0.005994000625138507;0.8052746329948129;-0.005790995035993685;1.0350157651139147;0.8052882631125858
65.009331;1.0351225060064022;0.8332680780447478;0.8050305662186477;-0.02184848562896923;-0.021107440504338944;9.999311587779513;0.8334852229585649;-0.005994000666076793;0.805274967704896;-0.005790995612403197;1.0350150772705475;0.8052880368960826
65.019331;1.0351209970358783;0.8332715542500079;0.8050301710979493;-0.021848486249523087;-0.02110744034975942;9.99929364309342;0.8334842671401343;-0.005994000691577206;0.8052753055850879;-0.005790996196232719;1.0350144004902024;0.8052878072571634
65.029331;1.0351195012320373;0.8332750336683846;0.8050297873110505;-0.021848486868390027;-0.021107440196915427;9.999275868107414;0.833483302373841;-0.0059940007025868075;0.8052756416552838;-0.005790996786568229;1.0350137350831552;0.8052875736563091
65.039331;1.0351180176905652;0.8332785138099781;0.8050294192961719;-0.021848487485599494;-0.021107440045426307;9.999258312622365;0.8334823296523086;-0.005994000700073837;0.8052759707307736;-0.005790997382363411;1.035013081362259;0.8052873362965973
65.049331;1.0351165459492049;0.8332819926924159;0.805029072732342;-0.021848488101391585;-0.021107439894543115;9.999241021882746;0.8334813491854066;-0.005994000685172853;0.8052762870269647;-0.005790997982525859;1.0350124397588392;0.8052870963323223
65.059331;1.035115086859622;0.8332854690808041;0.8050287536137324;-0.021848488716108682;-0.021107439743304382;9.999224029162518;0.8334803602136781;-0.005994000659031361;0.805276584987744;-0.005790998586214699;1.0350118105655963;0.8052868558469547
65.069331;1.0351136419584577;0.8332889426597287;0.8050284674723113;-0.021848489330179122;-0.021107439590703304;9.999207357683897;0.8334793608246509;-0.0059940006225493924;0.8052768602842969;-0.005790999192996846;1.0350111941820104;0.8052866173031403
65.079331;1.0351122122370275;0.833292413932558;0.8050282190826912;-0.021848489944132497;-0.021107439435876462;9.999191024034578;0.8334783481807989;-0.005994000576336543;0.8052771096696287;-0.0057909998027370875;1.035010592074194;0.8052863832706159
65.089331;1.0351107982493597;0.8332958840179222;0.805028012346028;-0.02184849055850105;-0.021107439278185196;9.999175031950777;0.8334773195209051;-0.005994000520821667;0.8052773302900638;-0.00579100041529183;1.0350100068796708;0.8052861566078068
65.099331;1.0351094011469457;0.8332993541230017;0.8050278503715473;-0.021848491173765684;-0.021107439116911222;9.999159367984987;0.8334762729996188;-0.005994000456259533;0.805277519695062;-0.005791001030233003;1.03500944120405;0.8052859404987252
65.109331;1.0351080229488905;0.8333028251082046;0.8050277354647641;-0.021848491790397134;-0.021107438950942213;9.999144013093236;0.8334752076342833;-0.005994000382768927;0.8052776764317441;-0.005791001646983539;1.0350088967142372;0.8052857386201413
65.119331;1.0351066659931394;0.8333062975429182;0.8050276690368551;-0.021848492408770303;-0.021107438778918464;9.999128958693714;0.8334741231664412;-0.005994000300482981;0.8052778004089369;-0.00579100226509522;1.0350083742673157;0.805285555320164
65.129331;1.0351053325461055;0.8333097715715981;0.8050276518932195;-0.02184849302909355;-0.021107438599499644;9.999114208206004;0.8334730202534582;-0.005994000209593975;0.8052778927544835;-0.005791002884077431;1.0350078739556643;0.805285395024135
65.139331;1.0351040248609489;0.833313246428427;0.8050276846130232;-0.02184849365152893;-0.021107438411396076;9.999099766531108;0.8334719003242551;-0.005994000110238437;0.8052779549903808;-0.00579100350315261;1.0350073945148746;0.805285261774323
65.149331;1.0351027452717507;0.8333167202620391;0.8050277676063186;-0.02184849427617547;-0.021107438213518924;9.999085636040267;0.8334707647479123;-0.005994000002400323;0.8052779878004782;-0.005791004121438863;1.0350069333757794;0.8052851598615485
65.159331;1.035101496031435;0.8333201904142759;0.805027901128008;-0.021848494902750575;-0.02110743800527143;9.999071822522609;0.8334696140155583;-0.0059939998859561625;0.8052779906574727;-0.005791004738118922;1.0350064879944492;0.8052850941158872
65.169331;1.0351002792214825;0.833323653819829;0.8050280852702644;-0.021848495530404348;-0.02110743778643324;9.99905833617926;0.8334684482169973;-0.005993999760673316;0.8052779628601843;-0.005791005352327912;1.0350060569039108;0.8052850688863333
65.179331;1.0350990969408662;0.8333271072315024;0.8050283195334509;-0.0218484961579861;-0.02110743755675382;9.999045187517343;0.8334672683438351;-0.005993999625987429;0.8052779048448224;-0.005791005963195833;1.0350056395092897;0.8052850870126199
65.189331;1.0350979514910494;0.8333305474519546;0.8050286024016969;-0.02184849678447468;-0.021107437315865417;9.999032388982455;0.83346607664832;-0.005993999480865039;0.805277818356033;-0.005791006570105553;1.0350052357652961;0.805285149806633
65.199331;1.0350968454029255;0.8333339718280682;0.8050289316099409;-0.02184849740917751;-0.0211074370636141;9.999019957425492;0.8334648760021739;-0.00599399932398457;0.8052777053951095;-0.005791007172817963;1.0350048468973019;0.8052852577098486
65.209331;1.035095781178964;0.8333373783524273;0.8050293047334374;-0.021848498031597243;-0.02110743680038613;9.999007908295448;0.8334636693578542;-0.005993999153957526;0.8052775672876091;-0.005791007771481416;1.0350044764783708;0.8052854108865043
65.219331;1.0350947604802225;0.8333407650845895;0.8050297193625455;-0.021848498651149052;-0.021107436527047913;9.998996244568128;0.8334624597523784;-0.005993998969385497;0.8052774049419155;-0.00579100836665729;1.0350041302947701;0.8052856093884606
65.229331;1.0350937832350906;0.8333441297151294;0.8050301728367772;-0.021848499266987502;-0.021107436244620626;9.998984951284518;0.8334612506199067;-0.005993998768855347;0.8052772199110102;-0.0057910089592204984;1.035003815157049;0.8052858533467164
65.239331;1.0350928477506545;0.8333474696308414;0.8050306621682783;-0.021848499877898137;-0.02110743595403161;9.998974001158148;0.8334600457048006;-0.005993998550942209;0.8052770151656118;-0.0057910095500843415;1.0350035383125142;0.8052861431449857
65.249331;1.0350919515286403;0.8333507823685231;0.805031184248496;-0.021848500482204103;-0.021107435656017314;9.998963365295022;0.8334588484194669;-0.005993998314124585;0.8052767949577866;-0.0057910101399648115;1.0350033076072893;0.8052864789128542
65.259331;1.035091091882656;0.8333540660945521;0.805031735699486;-0.021848501077873145;-0.02110743535113286;9.998953017601494;0.8334576618170396;-0.0059939980566580345;0.8052765641582521;-0.0057910107293125115;1.035003130835561;0.8052868597283449
65.269331;1.035090266387288;0.8333573196293099;0.8050323128372142;-0.021848501662820582;-0.021107435039816783;9.99894292667441;0.8334564894311355;-0.00599399777670099;0.8052763279136947;-0.005791011318384974;1.0350030144601223;0.8052872833246475
65.279331;1.0350894727203637;0.8333605425206666;0.8050329123678952;-0.02184850223522057;-0.021107434722463823;9.99893304819768;0.8334553355654618;-0.005993997472737;0.8052760917237008;-0.005791011907348337;1.0350029634597797;0.805287746413008
65.289331;1.035088707747355;0.8333637352397023;0.8050335315974813;-0.02184850279367432;-0.021107434399495327;9.998923333983878;0.8334542046695195;-0.005993997143992683;0.8052758613297987;-0.005791012496290797;1.035002982025372;0.8052882451168722
65.299331;1.0350879672406204;0.8333668985452142;0.8050341676355329;-0.02184850333717514;-0.021107434071378106;9.99891374935226;0.8334531006387417;-0.005993996790531657;0.805275642358361;-0.005791013085174636;1.0350030738901759;0.8052887749357011
65.309331;1.0350872467353098;0.8333700323398967;0.8050348168387176;-0.02184850386494563;-0.02110743373868557;9.998904280920266;0.8334520262509965;-0.005993996413040316;0.8052754402275955;-0.005791013673776007;1.0350032422452957;0.8052893306541867
65.319331;1.0350865423225535;0.8333731351548823;0.8050354751763232;-0.02184850437627899;-0.021107433402254502;9.998894932081484;0.8334509828642194;-0.00599399601268115;0.8052752604608719;-0.0057910142616400765;1.0350034894680737;0.8052899069655628
65.329331;1.0350858504418596;0.8333762045973223;0.8050361391707354;-0.02184850487049552;-0.02110743306325049;9.998885713608967;0.8334499711127196;-0.0059939955910649845;0.8052751088985427;-0.005791014848161358;1.0350038172011025;0.8052904994690847
65.339331;1.0350851668587389;0.8333792382285293;0.805036806520571;-0.02184850534707362;-0.02110743272313332;9.99887663331071;0.8334489925279482;-0.005993995150095477;0.8052749909867957;-0.005791015432960236;1.0350042269262791;0.8052911053769554
65.349331;1.0350844859292998;0.8333822339027717;0.805037475632555;-0.021848505805887264;-0.021107432383526394;9.99886769086852;0.8334480503964552;-0.005993994691781771;0.8052749104125212;-0.005791016016303536;1.035004719831144;0.8052917237376116
65.359331;1.035083800892307;0.8333851896754799;0.8050381443861753;-0.021848506247343014;-0.021107432045899856;9.998858883066681;0.8334471485248808;-0.005993994218159405;0.8052748686772147;-0.005791016599032172;1.0350052958088962;0.8052923548749058
65.369331;1.0350831050170153;0.8333881038754732;0.8050388095734711;-0.02184850667227786;-0.021107431711339945;9.998850206191873;0.8334462889043857;-0.005993993731271844;0.8052748661064659;-0.0057910171822010735;1.0350059531653757;0.8052929993069167
65.379331;1.0350823929960047;0.8333909749286239;0.8050394677650616;-0.021848507081687008;-0.02110743138058561;9.998841646087598;0.8334454705366857;-0.005993993233294472;0.8052749030418432;-0.005791017766901129;1.0350066890308;0.8052936571546234
65.389331;1.0350816615901197;0.8333938010331937;0.8050401163023774;-0.021848507476405363;-0.02110743105420768;9.998833171081518;0.8334446902446812;-0.005993992726720968;0.8052749801473217;-0.005791018354222948;1.0350074994049574;0.8052943281833508
65.399331;1.035080909400279;0.8333965801220371;0.8050407532315965;-0.021848507856879914;-0.021107430732882102;9.998824737347881;0.8334439440612148;-0.0059939922142239754;0.8052750977961445;-0.005791018945233176;1.0350083794354707;0.8052950120147861
65.409331;1.0350801362920434;0.8333993099000233;0.8050413768579603;-0.02184850822318369;-0.02110743041749769;9.998816295817164;0.8334432280027949;-0.005993991698216154;0.8052752552798478;-0.0057910195408840265;1.0350093243589367;0.8052957081300981
65.419331;1.035079342297652;0.8334019882327338;0.8050419859294494;-0.02184850857525828;-0.021107430108952135;9.998807793544767;0.8334425388187882;-0.005993991180587944;0.8052754506272015;-0.005791020141910388;1.0350103300767783;0.8052964154564507
65.429331;1.035078526383756;0.8334046137102447;0.8050425802793021;-0.021848508913213573;-0.021107429807972238;9.998799175444752;0.8334418750435025;-0.005993990662819733;0.805275681024905;-0.005791020748794437;1.035011392800104;0.8052971322218107
65.439331;1.0350776864818765;0.8334071853631797;0.8050431609430279;-0.021848509237456615;-0.02110742951511402;9.99879038705092;0.8334412374322918;-0.005993990146296523;0.8052759434988924;-0.00579102136159554;1.0350125083730481;0.805297856615689
65.449331;1.0350768207201548;0.8334097017346465;0.8050437293198595;-0.021848509548568176;-0.02110742923078396;9.998781373658458;0.8334406283348326;-0.005993989632489926;0.8052762354391222;-0.005791021979692101;1.0350136719155358;0.8052985876979859
65.459331;1.0350759281954502;0.8334121604723832;0.8050442860239826;-0.021848509847103383;-0.021107428955224956;9.998772082168507;0.8334400504577385;-0.005993989122873027;0.8052765545642819;-0.005791022601873997;1.0350148779589965;0.80529932557211
65.469331;1.0350750090515455;0.8334145588812072;0.8050448301171846;-0.021848510133436538;-0.021107428688491726;9.998762468934816;0.833439505594921;-0.005993988618898348;0.805276898948165;-0.005791023226702532;1.035016120889424;0.8053000707561492
65.479331;1.0350740647218515;0.8334168946363351;0.8050453589100044;-0.021848510407695514;-0.02110742843037819;9.998752505057443;0.8334389940719121;-0.005993988122157982;0.8052772677646219;-0.005791023852593857;1.035017394924711;0.8053008239477399
65.489331;1.0350730981610994;0.8334191657845011;0.8050458685789657;-0.021848510669823417;-0.02110742818047346;9.998742178086749;0.8334385152900042;-0.00599398763437642;0.8052776618315045;-0.005791024477638886;1.035018693475299;0.8053015862498181
65.499331;1.0350721137562147;0.8334213707335943;0.8050463553226803;-0.02184851091967274;-0.021107427938520412;9.99873149497446;0.8334380687891662;-0.005993987157240108;0.8052780829761131;-0.005791025099602346;1.0350200086346883;0.8053023588546624
65.509331;1.035071116843322;0.833423508842042;0.8050468157989683;-0.021848511157100337;-0.02110742770466415;9.998720480737115;0.8334376552302304;-0.005993986692407697;0.805278532826179;-0.005791025716191411;1.0350213311049226;0.8053031426577875
65.519331;1.035070112693004;0.8334255804203627;0.805047246536319;-0.02184851138195335;-0.02110742747930489;9.998709170186864;0.833437276712972;-0.0059939862416492785;0.8052790120570313;-0.005791026325375643;1.0350226507213454;0.8053039385307346
65.529331;1.0350691056786332;0.8334275858174959;0.8050476435598918;-0.02184851159379981;-0.021107427262946305;9.998697604189935;0.8334369360286213;-0.005993985806925536;0.8052795202756227;-0.0057910269255958035;1.035023957438728;0.805304747474524
65.539331;1.0350680990407608;0.8334295250563709;0.8050480028169024;-0.021848511791858028;-0.02110742705621628;9.998685831910127;0.8334366358406485;-0.005993985390373795;0.805280056305613;-0.0057910275158040755;1.0350252422159447;0.8053055701549338
65.549331;1.0350670946366747;0.8334313985074266;0.8050483207795526;-0.021848511975440837;-0.021107426859801572;9.998673908409108;0.8334363784581591;-0.005993984994103197;0.8052806184771389;-0.0057910280953369425;1.0350264976257362;0.8053064064438171
65.559331;1.0350660928962923;0.8334332078153394;0.805048594912561;-0.02184851214430254;-0.02110742667438508;9.998661887478908;0.8334361654524054;-0.0059939846198552495;0.8052812044838387;-0.005791028663639449;1.0350277179898104;0.8053072554385433
65.569331;1.035065093576323;0.8334349562705851;0.8050488240845213;-0.02184851229858034;-0.02110742650075431;9.99864981678289;0.8334359971875384;-0.00599398426869051;0.8052818111234356;-0.005791029219966736;1.035028899212189;0.8053081160821943
65.579331;1.0350640966314497;0.8334366479307613;0.8050490086099366;-0.021848512438746727;-0.021107426339743933;9.998637738841136;0.8334358729905181;-0.005993983940794524;0.8052824345856927;-0.005791029763258068;1.0350300388936764;0.8053089880186735
65.589331;1.0350631021736125;0.8334382857246637;0.8050491497783083;-0.021848512565701212;-0.021107426192033537;9.99862569757718;0.8334357916551609;-0.0059939836355291706;0.8052830713299804;-0.005791030292173506;1.0350311362795352;0.8053098720307422
65.599331;1.0350621098817054;0.8334398700355402;0.8050492492520518;-0.021848512680771082;-0.021107426058265263;9.998613745578748;0.8334357518440925;-0.005993983351630674;0.8052837188928326;-0.005791030805163529;1.0350321912112368;0.8053107700492645
65.609331;1.0350611192387027;0.8334413990342411;0.8050493089609839;-0.021848512785525787;-0.021107425939295488;9.998601944973242;0.8334357525137442;-0.00599398308734367;0.8052843757929785;-0.005791031300526152;1.035033202510573;0.8053116847957646
65.619331;1.035060130455839;0.833442870203664;0.8050493316769877;-0.021848512881557265;-0.02110742583614227;9.998590360627759;0.8334357930516872;-0.005993982840579698;0.805285040821022;-0.005791031776478091;1.0350341675221264;0.805312619081923
65.629331;1.0350591445676935;0.8334442812016132;0.8050493209694548;-0.021848512970398776;-0.02110742574976443;9.998579051670824;0.8334358728587189;-0.0059939826092506926;0.8052857129119408;-0.005791032231301453;1.0350350835776376;0.8053135754782785
65.639331;1.0350581630343298;0.8334456295276111;0.8050492799199783;-0.021848513053535332;-0.021107425680951114;9.998568067229618;0.8334359910835669;-0.005993982391659786;0.8052863915990102;-0.005791032663415838;1.035035949489985;0.8053145565448252
65.649331;1.0350571879601895;0.8334469121538101;0.8050492101800071;-0.021848513132351585;-0.021107425630230044;9.998557447792837;0.8334361470170373;-0.005993982186746666;0.8052870768739135;-0.005791033071122888;1.0350367654525376;0.8053155646139364
65.659331;1.035056222095561;0.8334481256198158;0.8050491122220559;-0.021848513208056874;-0.021107425597764375;9.998547228573448;0.8334363407060712;-0.005993981994106322;0.8052877681443084;-0.005791033452255559;1.0350375321625118;0.8053166009775884
65.669331;1.0350552679237923;0.8334492662624042;0.8050489860610465;-0.021848513281784783;-0.02110742558353124;9.998537440751852;0.8334365730024503;-0.005993981813719418;0.8052884634849218;-0.005791033804189871;1.035038250426548;0.8053176657493958
65.679331;1.0350543265607706;0.8334503305143568;0.8050488314825758;-0.02184851335472272;-0.021107425587758855;9.998528112057455;0.8334368448336813;-0.0059939816454433175;0.8052891603132862;-0.005791034124174859;1.0350389214803497;0.8053187587964045
65.689331;1.0350533972833225;0.8334513152223559;0.8050486472545199;-0.02184851342797453;-0.021107425611135065;9.998519265816643;0.833437156703622;-0.005993981488702361;0.805289856748286;-0.005791034409686138;1.0350395471979694;0.8053198808653687
65.699331;1.035052478274023;0.8334522178154887;0.8050484304397127;-0.021848513502351005;-0.021107425654553997;9.99851091530243;0.8334375091848175;-0.005993981342732272;0.8052905523167556;-0.005791034658771486;1.035040129756457;0.8053210341628231
65.709331;1.0350515681050576;0.8334530360356668;0.8050481772624903;-0.02184851357829589;-0.021107425718691966;9.998503062988938;0.8334379036787934;-0.005993981206960485;0.8052912482474986;-0.005791034870266176;1.0350406713262608;0.8053222221297116
65.719331;1.0350506667116512;0.833453767494816;0.8050478846692706;-0.021848513655879205;-0.02110742580372854;9.998495711604486;0.8334383426345979;-0.0059939810810329544;0.8052919476774786;-0.005791035043637362;1.0350411738816172;0.8053234487027092
65.729331;1.0350497756832726;0.8334544099088488;0.8050475508931885;-0.021848513734955385;-0.02110742590938076;9.998488872080385;0.8334388292686482;-0.005993980964644362;0.8052926551251158;-0.005791035178604545;1.0350416391715518;0.8053247177219842
65.739331;1.0350488979640098;0.8334549617863473;0.8050471750370676;-0.021848513815493447;-0.02110742603519867;9.99848255732538;0.8334393670291632;-0.005993980857452533;0.805293375389078;-0.005791035274865023;1.0350420690455022;0.8053260327315019
65.749331;1.0350480370297164;0.8334554228516785;0.8050467566908373;-0.02184851389779642;-0.021107426180667625;9.998476771905558;0.8334399589936002;-0.005993980759194116;0.80529411267173;-0.005791035332002706;1.035042465666886;0.8053273967806939
65.759331;1.0350471964989172;0.8334557939738085;0.805046296250985;-0.021848513982390495;-0.021107426345034364;9.998471509549072;0.8334406073777911;-0.005993980669852815;0.8052948700409784;-0.005791035349373597;1.0350428312936173;0.805328811982255
65.769331;1.0350463799917355;0.8334560765242089;0.805045795782792;-0.021848514069738256;-0.021107426527379014;9.998466757753985;0.8334413130482057;-0.005993980589634395;0.8052956493711425;-0.0057910353259784915;1.0350431679864942;0.805330279246691
65.779331;1.0350455901813407;0.8334562719352289;0.8050452592964151;-0.021848514160053838;-0.021107426727041405;9.998462503299807;0.8334420751208863;-0.005993980518851065;0.8052964520320375;-0.005791035260633077;1.035043477762315;0.8053317986709524
65.789331;1.035044828014613;0.8334563819999175;0.805044691666095;-0.02184851425323082;-0.021107426943953712;9.99845873773363;0.8334428913181716;-0.005993980457702261;0.80529727950076;-0.005791035152340005;1.0350437631155547;0.8053333701869715
65.799331;1.03504409342268;0.8334564093774706;0.8050440971867917;-0.0218485143489021;-0.02110742717850156;9.99845546268598;0.8334437590510426;-0.0059939804059931405;0.8052981330517818;-0.005791035000515843;1.0350440274995067;0.8053349937052202
65.809331;1.03504338658926;0.8334563580090394;0.8050434791684795;-0.02184851444650845;-0.021107427431069865;9.998452692014924;0.8334446762141607;-0.005993980363273199;0.8052990131578505;-0.005791034804985579;1.03504427581505;0.805336669044128
65.819331;1.0350427081885265;0.833456233030704;0.8050428404367359;-0.021848514545111296;-0.021107427701871177;9.998450446817634;0.8334456412257495;-0.005993980329325544;0.8052999193441297;-0.00579103456579596;1.0350445147787284;0.8053383961151207
65.829331;1.0350420587377587;0.8334560400527649;0.805042183825002;-0.021848514643286625;-0.021107427991131734;9.998448744194343;0.833446652539978;-0.005993980304462568;0.8053008504610143;-0.005791034283035799;1.0350447526307276;0.8053401747419778
65.839331;1.0350414386485578;0.8334557845501978;0.8050415123861263;-0.021848514739450636;-0.021107428299137195;9.998447593935277;0.8334477082362739;-0.00599398028948593;0.8053018054049823;-0.00579103395687392;1.0350449981204979;0.8053420040213788
65.849331;1.0350408492248182;0.8334554716679267;0.805040829317669;-0.02184851483226047;-0.02110742862610781;9.998447008527606;0.8334488063372529;-0.005993980285430056;0.8053027838484111;-0.005791033587740471;1.0350452593133923;0.8053438822018945
65.859331;1.0350402929843796;0.8334551064092128;0.8050401374322146;-0.021848514920742232;-0.021107428972158178;9.998447010702195;0.8334499452985805;-0.005993980293237748;0.8053037860797816;-0.0057910331765208545;1.0350455427860434;0.8053458071134842
65.869331;1.0350397730227936;0.8334546941851808;0.8050394387107911;-0.02184851500420229;-0.021107429337242502;9.998447629967414;0.833451123667442;-0.005993980313534041;0.8053048122266682;-0.005791032724724867;1.0350458535907663;0.8053477764167826
65.879331;1.0350392924628695;0.8334542410795523;0.8050387346665987;-0.021848515082158616;-0.021107429721029528;9.998448894031265;0.8334523392480035;-0.005993980346625414;0.8053058617218796;-0.005791032234437436;1.0350461959706334;0.8053497876991286
65.889331;1.0350388535521204;0.833453753263074;0.8050380270108154;-0.021848515154386485;-0.021107430122916774;9.998450821884537;0.8334535888475331;-0.005993980392634018;0.8053069332587329;-0.005791031707988505;1.035046574004691;0.8053518386120972
65.899331;1.0350384561424795;0.8334532361356294;0.8050373180242386;-0.021848515220875893;-0.021107430542280963;9.998453419789675;0.8334548686992905;-0.005993980451574167;0.8053080249354126;-0.005791031147741599;1.0350469916415952;0.8053539266895945
65.909331;1.035038097297736;0.8334526940622017;0.8050366106864182;-0.021848515281697452;-0.02110743097874978;9.998456677353506;0.833456174669245;-0.005993980523307824;0.8053091340139034;-0.005791030556229127;1.0350474525315525;0.8053560485410816
65.919331;1.035037772328679;0.8334521306887525;0.8050359083698629;-0.021848515336974853;-0.021107431432245156;9.998460569557182;0.8334575021583336;-0.005993980607398741;0.8053102564230931;-0.005791029936269281;1.035047959661119;0.8053581989699949
65.929331;1.0350374752504767;0.8334515490481941;0.805035214014594;-0.021848515386899636;-0.021107431902828978;9.998465072395842;0.8334588462708065;-0.005993980703012902;0.8053113867889462;-0.005791029290780853;1.0350485147128892;0.8053603710408923
65.939331;1.0350371985470315;0.8334509509955736;0.805034529126504;-0.02184851543177738;-0.021107432390461967;9.998470180138415;0.8334602020080977;-0.005993980808980848;0.805312519306376;-0.00579102862250054;1.0350491181086117;0.8053625570871483
65.949331;1.0350369339205256;0.8334503367004867;0.8050338533971151;-0.021848515472088315;-0.021107432894796854;9.99847590596522;0.8334615643811272;-0.005993980923996668;0.8053136488563519;-0.005791027933870686;1.0350497696480416;0.8053647496425346
65.959331;1.0350366739770818;0.8334497048819782;0.8050331857677664;-0.021848515508329364;-0.02110743341516348;9.998482267538805;0.8334629287868114;-0.005993981046861545;0.8053147714137779;-0.005791027227087459;1.0350504682296608;0.8053669419355384
65.969331;1.0350364132177472;0.8334490536721086;0.8050325260026242;-0.021848515540871586;-0.021107433950722725;9.998489274098002;0.8334642912119488;-0.005993981176594928;0.8053158837530593;-0.00579102650418117;1.035051211167352;0.8053691279445745
65.979331;1.0350361477549161;0.8334483816137094;0.8050318748599052;-0.021848515570169907;-0.021107434500688756;9.998496927906745;0.833465648042646;-0.005993981312350212;0.8053169831025662;-0.0057910257670885515;1.0350519947046626;0.8053713016858707
65.989331;1.0350358748282513;0.8334476879531857;0.8050312330493334;-0.02184851559697128;-0.021107435064411335;9.998505234407476;0.8334669960272282;-0.005993981453315312;0.8053180668518135;-0.005791025017670488;1.0350528152396283;0.805373456530395
65.999331;1.0350355926476702;0.8334469721557255;0.8050306006076062;-0.021848515622186246;-0.021107435641142272;9.998514205219148;0.8334683321143452;-0.005993981598736774;0.8053191321127412;-0.0057910242576664685;1.0350536701021777;0.8053755856088178
66.009331;1.0350352999794;0.8334462333805304;0.8050299772247793;-0.02184851564659232;-0.02110743622982278;9.99852385471268;0.8334696528931446;-0.0059939817479116204;0.8053201753203947;-0.005791023488662236;1.0350545577760024;0.8053776827458448
66.019331;1.0350349955467177;0.8334454704282906;0.8050293627830755;-0.02184851567059417;-0.021107436829180707;9.998534200592232;0.8334709545349029;-0.005993981900071603;0.8053211925447934;-0.005791022712046733;1.0350554780974535;0.8053797429729528
66.029331;1.0350346781789381;0.8334446822258305;0.8050287573888025;-0.021848515694135612;-0.02110743743792211;9.998545265910453;0.8334722334888645;-0.005993982054312105;0.8053221805881894;-0.005791021928981271;1.0350564323926865;0.8053817622201898
66.039331;1.0350343478901762;0.8334438682348495;0.8050281612170623;-0.021848515716822763;-0.02110743805479632;9.998557073563221;0.8334734869927515;-0.005993982209543312;0.8053231378641849;-0.005791021140511503;1.035057422823016;0.8053837367122944
66.049331;1.035034006705166;0.8334430286202156;0.8050275746833375;-0.021848515738208195;-0.021107438678472392;9.998569634372545;0.8334747127232568;-0.005993982364442706;0.8053240642362306;-0.005791020347696799;1.035058451426133;0.8053856632520544
66.059331;1.035033658495087;0.8334421646981915;0.8050269986907256;-0.021848515757931952;-0.021107439307401773;9.998582939484466;0.833475907925871;-0.0059939825175005885;0.8053249601060571;-0.005791019551508622;1.035059519773196;0.8053875399315599
66.069331;1.0350333080450749;0.8334412791929185;0.8050264344369664;-0.02184851577554557;-0.021107439939840836;9.998596960197013;0.8334770691061784;-0.005993982667144598;0.80532582571052;-0.00579101875264176;1.0350606288887902;0.8053893658837161
66.079331;1.0350329594168477;0.8334403756063326;0.8050258826662833;-0.021848515790335102;-0.02110744057380353;9.998611649274505;0.833478192490963;-0.005993982811955912;0.8053266609606915;-0.005791017951543411;1.0350617790914907;0.8053911406431218
66.089331;1.0350326143804887;0.833439457467418;0.8050253432212711;-0.021848515801426945;-0.021107441206844338;9.99862694200013;0.8334792742888985;-0.00599398295080606;0.8053274654314032;-0.00579101714851912;1.0350629699372083;0.8053928644491979
66.099331;1.0350322723896412;0.8334385285487156;0.8050248157652827;-0.021848515808124705;-0.02110744183599419;9.998642760544596;0.8334803108697029;-0.005993983082699432;0.8053282383404702;-0.005791016343707913;1.0350642002891797;0.80539453884294
66.109331;1.0350319322927797;0.8334375937156581;0.8050243009270849;-0.021848515810257634;-0.021107442457992193;9.998659024966274;0.833481299462187;-0.005993983206659161;0.8053289787673118;-0.005791015537127147;1.0350654683741998;0.8053961659481352
66.119331;1.0350315941941568;0.8334366593130453;0.8050238006872462;-0.02184851580823759;-0.02110744306955088;9.998675660422602;0.8334822384729027;-0.005993983321876429;0.8053296862894885;-0.005791014728892042;1.0350667717404556;0.8053977470304476
66.129331;1.0350312597710658;0.8334357327494742;0.8050233180376277;-0.021848515802851028;-0.021107443667450303;9.998692589032164;0.8334831270372945;-0.005993983427847851;0.8053303614289352;-0.005791013919425694;1.0350681068016279;0.8053992822269127
66.139331;1.0350309311223638;0.8334348216895175;0.8050228562583808;-0.021848515795111895;-0.021107444248492167;9.99870971903514;0.833483964727787;-0.0059939835243922445;0.8053310052195451;-0.005791013109408843;1.035069467843277;0.8054007710853051
66.149331;1.03503060952779;0.833433933299583;0.8050224181447542;-0.02184851578614913;-0.02110744480944222;9.998726945070148;0.8334847515514633;-0.005993983611535292;0.8053316185231464;-0.005791012299444438;1.0350708467660548;0.805402212604775
66.159331;1.035030295421429;0.8334330739058845;0.8050220057025134;-0.021848515776977624;-0.02110744534711032;9.998744155800471;0.8334854879585407;-0.0059939836893432245;0.8053322018655389;-0.005791011489910526;1.035072234571382;0.8054036051907546
66.169331;1.03502998965989;0.8334322492018152;0.8050216201519313;-0.021848515768350295;-0.02110744585845758;9.998761242794613;0.8334861751454775;-0.005993983757937058;0.8053327555895476;-0.005791010681232503;1.0350736230450945;0.805404946824165
66.179331;1.0350296941675925;0.8334314645884654;0.805021262174053;-0.021848515760782818;-0.02110744634052433;9.998778108335875;0.8334868153271084;-0.005993983817628868;0.8053332801911709;-0.005791009874099221;1.035075004670094;0.8054062350476737
66.189331;1.0350294110121274;0.8334307253263091;0.8050209325615376;-0.021848515754598813;-0.021107446790370056;9.998794672596446;0.8334874111857928;-0.005993983869023694;0.8053337766784632;-0.0057910090693011175;1.0350763717294755;0.8054074673682203
66.199331;1.0350291418013333;0.8334300366990393;0.8050206326057986;-0.02184851574992521;-0.021107447205279215;9.998810879691042;0.8334879651051209;-0.005993983913040322;0.805334246515888;-0.005791008267432012;1.0350777167527558;0.8054086422259025
66.209331;1.0350288881380298;0.8334294040199044;0.8050203638467464;-0.021848515746615286;-0.02110744758300207;9.998826697048417;0.8334884793387548;-0.0059939839508325885;0.8053346914603681;-0.0057910074687684415;1.0350790338607814;0.8054097595034653
66.219331;1.0350286516256042;0.8334288320736026;0.8050201275301693;-0.021848515744282513;-0.02110744792169613;9.99884210686811;0.8334889566020663;-0.0059939839837670665;0.8053351138982588;-0.005791006673417557;1.0350803195537357;0.8054108201758866
66.229331;1.0350284332074813;0.8334283240637228;0.8050199241490367;-0.021848515742592077;-0.02110744821974663;9.998857096637314;0.8334893999422559;-0.0059939840135305325;0.8053355173255351;-0.005791005881575984;1.0350815728055318;0.8054118254658202
66.239331;1.0350282329509697;0.8334278806150551;0.8050197534722486;-0.02184851574139638;-0.02110744847579965;9.998871653629289;0.8334898123005797;-0.0059939840422153995;0.8053359062322978;-0.005791005093586496;1.0350827943357075;0.8054127761993406
66.249331;1.0350280506847402;0.8334274997515964;0.8050196150399307;-0.02184851574050469;-0.02110744868900063;9.998885763120857;0.8334901966732132;-0.005993984072201893;0.8053362855344576;-0.005791004309822617;1.0350839851831661;0.8054136728905071
66.259331;1.0350278872285732;0.8334271782259695;0.8050195083634469;-0.02184851573951661;-0.021107448859243358;9.998899408370871;0.8334905562050144;-0.005993984105779465;0.8053366600694313;-0.005791003530752687;1.0350851460268118;0.8054145161472078
66.269331;1.0350277451207777;0.8334269132343692;0.8050194324378096;-0.02184851573786177;-0.02110744898717896;9.998912571372236;0.8334908937871751;-0.005993984144860805;0.8053370342886207;-0.005791002757134712;1.0350862780422265;0.8054153069006672
66.279331;1.0350276277344592;0.8334267030812088;0.8050193855297679;-0.021848515734894408;-0.021107449073961317;9.99892523622058;0.8334912119828525;-0.0059939841910497515;0.8053374122252192;-0.0057910019900066344;1.0350873836810526;0.8054160465964086
66.289331;1.0350275379371308;0.8334265465958793;0.8050193657744944;-0.021848515730110974;-0.02110744912101584;9.998937393845353;0.8334915132593607;-0.005993984245630706;0.8053377975382359;-0.0057910012304674754;1.035088465863103;0.8054167374594705
66.299331;1.0350274777577344;0.8334264424943628;0.8050193715444676;-0.02184851572339703;-0.021107449129949336;9.998949039755157;0.8334918000490416;-0.005993984309264238;0.8053381933121813;-0.0057910004796083315;1.0350895267728724;0.8054173825036117
66.309331;1.0350274484060884;0.8334263896066215;0.8050194010904037;-0.021848515715044432;-0.02110744910253685;9.998960163957086;0.8334920746095298;-0.005993984381851604;0.8053386021567968;-0.005790999738710537;1.0350905677844726;0.8054179849926737
66.319331;1.0350274502067398;0.8334263874874984;0.8050194522159582;-0.021848515705512175;-0.021107449040749026;9.99897074655812;0.8334923389274432;-0.005993984462751238;0.8053390268830554;-0.005790999009355094;1.0350915900439095;0.8054185477631979
66.329331;1.035027482797257;0.8334264363502308;0.8050195225515511;-0.021848515695062763;-0.021107448946808705;9.998980762506893;0.8334925950601217;-0.005993984551041605;0.8053394707246343;-0.005790998293329983;1.0350925951718901;0.8054190728616684
66.339331;1.0350275452988253;0.8334265365470536;0.8050196100326377;-0.0218485156835289;-0.021107448823290416;9.998990186158963;0.8334928455077241;-0.005993984645578656;0.8053399366926914;-0.005790997592443861;1.035093586199341;0.8054195615911736
66.349331;1.035027636108595;0.8334266886300395;0.8050197127528903;-0.02184851567044418;-0.021107448673071353;9.998998997356006;0.8334930929229001;-0.005993984744801049;0.8053404267968943;-0.005790996908211389;1.035094567780742;0.8054200148309996
66.359331;1.035027752682784;0.8334268939432965;0.8050198282909975;-0.02184851565537847;-0.021107448498918033;9.999007187890362;0.8334933395580685;-0.005993984846535848;0.8053409416842279;-0.005790996241655267;1.0350955449292818;0.8054204329997082
66.369331;1.0350278920863285;0.8334271549127926;0.8050199535623673;-0.021848515638038;-0.02110744830297885;9.999014759751498;0.8334935872324974;-0.005993984948243283;0.8053414808044096;-0.00579099559354148;1.0350965216548447;0.8054208158643678
66.379331;1.0350280517903014;0.8334274744522795;0.805020085404515;-0.021848515618009923;-0.0211074480866533;9.999021722931994;0.8334938376669093;-0.00599398504761657;0.8053420428810394;-0.005790994964751166;1.0350975007972645;0.8054211629287653
66.389331;1.0350282294802609;0.8334278548752235;0.8050202210759329;-0.021848515594602276;-0.021107447850828666;9.99902809783808;0.833494092805162;-0.00599398514301681;0.8053426263740435;-0.005790994356246994;1.0350984842170716;0.8054214740029478
66.399331;1.0350284225393895;0.833428297496573;0.8050203581426255;-0.021848515567097954;-0.021107447596146467;9.999033910866798;0.8334943551265696;-0.005993985233620206;0.805343229732406;-0.005790993768782126;1.0350994725552558;0.8054217495851528
66.409331;1.0350286283350958;0.8334288030734255;0.8050204939803197;-0.02184851553511649;-0.021107447323209332;9.999039184436187;0.8334946275321986;-0.005993985319315402;0.8053438515995152;-0.005790993202798131;1.0351004654220552;0.8054219911327966
66.419331;1.035028844751781;0.8334293722248051;0.8050206257709126;-0.02184851549881659;-0.021107447032656247;9.999043932719076;0.8334949127542369;-0.005993985400363181;0.8053444912108163;-0.005790992658474326;1.035101462315256;0.8054222008969255
66.429331;1.035029069890333;0.8334300056209032;0.8050207510318642;-0.02184851545894649;-0.021107446725014557;9.99904816303139;0.833495213111163;-0.005993985477144885;0.8053451487145115;-0.0057909921357785195;1.0351024630784333;0.8054223811709695
66.439331;1.0350293009234404;0.8334307039425467;0.8050208674815817;-0.02184851541660879;-0.021107446400553172;9.999051878892644;0.8334955308398843;-0.005993985550104114;0.8053458251475939;-0.005790991634397082;1.0351034673078363;0.8054225336330778
66.449331;1.0350295334379986;0.8334314674127116;0.8050209723240661;-0.021848515372883272;-0.02110744605927819;9.999055081446587;0.8334958684329101;-0.005993985619644849;0.8053465221465147;-0.005790991153554837;1.0351044734634653;0.805422659734025
66.459331;1.0350297621608995;0.8334322954285056;0.805021062101606;-0.021848515328857714;-0.02110744570104051;9.99905776849613;0.8334962285533544;-0.005993985686050833;0.8053472415516322;-0.005790990691995287;1.035105478669755;0.8054227617640214
