time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
66.469331;1.0350299821490785;0.8334331870528857;0.8050211330615622;-0.021848515285990893;-0.021107445325705586;9.999059936965331;0.8334966136668689;-0.005993985749548005;0.8053479850602493;-0.005790990248171253;1.0351064792717954;0.8054228428363276
66.479331;1.0350301893835858;0.8334341421071543;0.8050211815234134;-0.021848515246142303;-0.02110744493324241;9.999061589346422;0.8334970258192048;-0.005993985810395245;0.805348754207423;-0.005790989820535621;1.035107471326881;0.8054229053026583
66.489331;1.035030380895683;0.8334351616495902;0.805021204281244;-0.021848515211194044;-0.021107444523679717;9.999062736069586;0.833497466581716;-0.005993985868953678;0.8053495506841649;-0.005790989407776867;1.0351084507424884;0.8054229494678792
66.499331;1.035030554715916;0.8334362473207743;0.8050211986581464;-0.021848515182751372;-0.021107444096986134;9.999063393495438;0.833497937013913;-0.005993985925766917;0.8053503763008164;-0.0057909890088063696;1.0351094137700587;0.8054229739682158
66.509331;1.0350307096069775;0.8334374005736297;0.8050211619627115;-0.0218485151621559;-0.021107443653023295;9.999063585470871;0.8334984380261773;-0.0059939859817076165;0.8053512322680617;-0.005790988622643541;1.0351103579326397;0.8054229767753577
66.519331;1.0350308446819783;0.8334386223315499;0.805021091336916;-0.02184851515062185;-0.021107443191661437;9.999063345405093;0.8334989711449534;-0.005993986038073415;0.8053521184914492;-0.005790988248469075;1.035111282515556;0.8054229557342122
66.529331;1.0350309589909044;0.8334399126786298;0.8050209844282331;-0.021848515149224496;-0.02110744271282301;9.999062710801118;0.8334995386756482;-0.0059939860963765116;0.8053530336389961;-0.005790987885743821;1.0351121886849466;0.8054229089945885
66.539331;1.0350310513952272;0.8334412708002514;0.8050208398795707;-0.02184851515879949;-0.021107442216417523;9.999061714470722;0.8335001433586293;-0.005993986158047326;0.8053539760436313;-0.005790987534197497;1.0351130795829664;0.8054228354961852
66.549331;1.0350311209163654;0.8334426955840976;0.8050206571386525;-0.02184851518000984;-0.021107441702508965;9.999060378505934;0.8335007886868285;-0.00599398622445899;0.8053549445586725;-0.005790987193785278;1.0351139597160564;0.8054227350456283
66.559331;1.0350311665656762;0.8334441865463591;0.8050204359027586;-0.021848515213507422;-0.021107441171546;9.999058711704054;0.8335014791995176;-0.0059939862970661935;0.805355938527835;-0.005790986864666297;1.035114833517904;0.8054226076417293
66.569331;1.035031186385849;0.833445743982436;0.8050201752238662;-0.02184851525997937;-0.02110744062420857;9.999056712333049;0.8335022195467672;-0.005993986377251585;0.8053569573973131;-0.0057909865471571734;1.0351157041123917;0.8054224524296829
66.579331;1.0350311769876959;0.8334473679786266;0.8050198728004319;-0.021848515320150017;-0.021107440061103565;9.999054374458538;0.8335030132178683;-0.005993986466019572;0.8053580006370237;-0.005790986241643154;1.0351165732972727;0.8054222675144365
66.589331;1.035031134277116;0.8334490575445295;0.8050195256209356;-0.021848515394854086;-0.0211074394826564;9.999051691079751;0.8335038622646938;-0.005993986563947005;0.8053590679131406;-0.0057909859483711214;1.0351174424858467;0.8054220509393875
66.599331;1.0350310550577613;0.8334508105565205;0.8050191313684204;-0.02184851548511658;-0.021107438889110822;9.99904865441548;0.8335047678597326;-0.005993986671401767;0.8053601593582759;-0.005790985667290565;1.0351183131006787;0.805421801724764
66.609331;1.0350309382799598;0.8334526238270562;0.8050186886466592;-0.021848515592046678;-0.021107438280688975;9.999045261112695;0.8335057309979095;-0.005993986788690651;0.8053612754083899;-0.005790985398127186;1.0351191860611693;0.8054215202537464
66.619331;1.0350307848958868;0.8334544930895967;0.8050181961881299;-0.021848515716489356;-0.021107437657896414;9.999041520730602;0.8335067530110463;-0.005993986916034435;0.8053624162053928;-0.00579098514053942;1.035120061416562;0.8054212080440648
66.629331;1.035030597166064;0.8334564131729632;0.8050176525442532;-0.021848515858764656;-0.021107437021541435;9.999037455271012;0.8335078351767059;-0.00599398705354674;0.8053635813485666;-0.005790984894174124;1.0351209384740605;0.8054208670598373
66.639331;1.035030378498843;0.8334583779145311;0.8050170561130859;-0.0218485160188099;-0.0211074363725711;9.999033090780644;0.8335089772975538;-0.0059939872012390195;0.8053647700125514;-0.005790984658639455;1.0351218159939084;0.8054204990930061
66.649331;1.0350301333447673;0.8334603799420317;0.8050164048676102;-0.021848516196442947;-0.021107435712276894;9.999028454194665;0.8335101765262458;-0.005993987359023414;0.8053659809331812;-0.005790984433659794;1.0351226923117889;0.8054201059710466
66.659331;1.0350298662923323;0.8334624113804221;0.8050156961102601;-0.021848516391300407;-0.02110743504260458;9.999023573466559;0.8335114272477027;-0.00599398752675454;0.8053672117848824;-0.0057909842193844575;1.0351235652653825;0.8054196902312531
66.669331;1.0350295809546823;0.8334644650860985;0.8050149265741214;-0.02184851660260394;-0.021107434366003285;9.99901847609527;0.8335127217589269;-0.005993987704275741;0.8053684580741288;-0.0057909840163443025;1.035124432007552;0.8054192549867775
66.679331;1.0350292800918834;0.8334665353443044;0.8050140927764194;-0.021848516829065596;-0.02110743368501598;9.99901319183075;0.8335140512515795;-0.005993987891517999;0.805369712960133;-0.005790983825052353;1.0351252893523082;0.8054188031255303
66.689331;1.0350289666291788;0.833468618047421;0.8050131913712363;-0.0218485170689088;-0.021107433002177208;9.999007752849057;0.8335154066992206;-0.005993988088588148;0.8053709687194397;-0.005790983645792762;1.0351261342353364;0.8054183369636561
66.699331;1.0350286438453917;0.8334707103808479;0.8050122195934507;-0.021848517320016102;-0.02110743232037239;9.999002184385592;0.833516779597087;-0.005993988295656036;0.8053722185777692;-0.0057909834787122786;1.0351269633953177;0.8054178582768946
66.709331;1.0350283145238461;0.8334728100754806;0.8050111756880609;-0.021848517580257874;-0.021107431643071137;9.998996498111351;0.8335181625748954;-0.005993988512773816;0.8053734576553406;-0.005790983323893765;1.0351277728784944;0.8054173683052188
66.719331;1.0350279802406273;0.8334749149362352;0.8050100586667543;-0.021848517847802895;-0.02110743097391493;9.998990696323158;0.833519549630197;-0.005993988739841602;0.8053746828956269;-0.005790983181236758;1.0351285580432303;0.8054168679393371
66.729331;1.0350276417474762;0.8334770230448942;0.8050088678864336;-0.021848518121127695;-0.02110743031613253;9.998984780908318;0.833520935993437;-0.005993988976697903;0.8053758923117593;-0.005790983050324615;1.035129313783693;0.8054163581154014
66.739331;1.0350273001508152;0.8334791328844994;0.8050076034132457;-0.021848518398763596;-0.02110742967247738;9.998978761298222;0.8335223179168463;-0.0059939892231198;0.805377084251753;-0.005790982930523563;1.0351300349206047;0.8054158401137156
66.749331;1.0350269573876143;0.8334812427586759;0.8050062664878765;-0.021848518679111348;-0.02110742904557762;9.99897265864214;0.8335236923239364;-0.0059939894786691286;0.8053782572812515;-0.005790982821200699;1.0351307169556196;0.8054153155482491
66.759331;1.0350266154161978;0.833483350477549;0.8050048593348642;-0.02184851896044751;-0.021107428438069637;9.998966505438197;0.8335250563864367;-0.005993989742691446;0.8053794106637526;-0.005790982721924503;1.0351313567709617;0.8054147860712177
66.769331;1.035026275016964;0.8334854538553063;0.8050033851865074;-0.021848519240978137;-0.021107427852303934;9.998960342373184;0.8335264076553391;-0.005993990014446817;0.8053805449187813;-0.0057909826326938306;1.0351319527998333;0.8054142529518263
66.779331;1.0350259351783644;0.8334875508471156;0.8050018487018247;-0.021848519518986125;-0.02110742729006008;9.998954210713887;0.8335277446737211;-0.0059939902930814665;0.8053816616724414;-0.005790982554108664;1.035132504838215;0.8054137169378911
66.789331;1.035025593420051;0.8334896389131343;0.8050002556584536;-0.021848519793112687;-0.021107426752619354;9.998948141228707;0.8335290672071595;-0.005993990577682976;0.8053827628501866;-0.005790982487366895;1.0351330136412653;0.8054131785667227
66.799331;1.035025246498621;0.83349171458673;0.8049986123029114;-0.02184852006242493;-0.02110742624099613;9.998942147367899;0.8335303759800832;-0.0059939908675434505;0.8053838501647921;-0.0057909824339479245;1.0351334801755547;0.805412638354331
66.809331;1.0350248906697128;0.8334937737825246;0.8049969253240228;-0.021848520326180263;-0.02110742575607356;9.998936229146704;0.8335316723131284;-0.005993991162213634;0.805384925170739;-0.005790982395039664;1.0351339049714992;0.8054120965714936
66.819331;1.0350245216717786;0.8334958125062986;0.8049952017385151;-0.021848520583691897;-0.021107425298688316;9.9989303850075;0.8335329575389611;-0.00599399146132215;0.8053859894386522;-0.005790982371191659;1.0351342886612287;0.8054115530603119
66.829331;1.0350241353011729;0.8334978270937978;0.8049934481966337;-0.02184852083443001;-0.021107424869667664;9.998924615033594;0.8335342322481263;-0.0059939917644450565;0.8053870448406659;-0.005790982362389142;1.0351346335335312;0.8054110073511661
66.839331;1.0350237286122361;0.8334998136376133;0.8049916708179559;-0.021848521078060654;-0.021107424469800354;9.998918909697005;0.8335354961814778;-0.005993992071082378;0.8053880938786369;-0.005790982368198689;1.0351349439468611;0.8054104586073135
66.849331;1.0350233007258862;0.8335017676221597;0.8049898759849984;-0.021848521314413817;-0.021107424099849503;9.998913243348504;0.833536748980725;-0.005993992380789664;0.8053891393885143;-0.005790982387786326;1.0351352246382513;0.805409904978552
66.859331;1.0350228526364804;0.8335036842467347;0.8049880708262965;-0.0218485215436888;-0.021107423760583426;9.998907585110436;0.8335379909789069;-0.0059939926933748645;0.805390183859982;-0.005790982419959278;1.035135478902687;0.8054093431885319
66.869331;1.0350223862297976;0.8335055588896133;0.8049862627394131;-0.021848521766588587;-0.021107423452691218;9.998901914856951;0.8335392233608444;-0.005993993008862941;0.8053912293453107;-0.005790982463341812;1.0351357083391834;0.8054087692733215
66.879331;1.0350219030653647;0.8335073876505985;0.8049844587052689;-0.02184852198393719;-0.02110742317656967;9.99889622695894;0.8335404473938213;-0.005993993327225156;0.805392277704912;-0.005790982516608235;1.0351359137053695;0.8054081794820255
66.889331;1.0350214038276826;0.8335091677354738;0.8049826650212655;-0.021848522196171696;-0.02110742293216798;9.998890524648521;0.8335416632681849;-0.005993993648244835;0.8053933304104913;-0.005790982578543675;1.0351360957348004;0.8054075701389255
66.899331;1.0350208886116248;0.8335108971241285;0.8049808873769992;-0.021848522403231017;-0.02110742271917344;9.998884819587019;0.8335428697628686;-0.0059939939716867;0.8053943881210816;-0.005790982647872646;1.0351362551706094;0.8054069372320057
66.909331;1.035020357280693;0.8335125738035496;0.8049791308126009;-0.02184852260487967;-0.02110742253735971;9.998879136940237;0.833544064825071;-0.005993994297521703;0.8053954506266454;-0.005790982723233885;1.0351363925473582;0.8054062768471892
66.919331;1.0350198097456929;0.8335141954395033;0.804977399628145;-0.021848522801095647;-0.021107422386484553;9.998873512270993;0.8335452460851942;-0.005993994625989025;0.8053965172453968;-0.005790982803464718;1.03513650831299;0.8054055860264242
66.929331;1.0350192460441463;0.8335157597967344;0.8049756978514182;-0.021848522992082755;-0.021107422265855456;9.998867977453122;0.8335464107080782;-0.005993994957505714;0.8053975875173812;-0.005790982887820069;1.0351366025188555;0.8054048629053369
66.939331;1.035018665926246;0.8335172651603201;0.8049740298164594;-0.021848523178024548;-0.021107422174192567;9.998862553315494;0.8335475550262635;-0.005993995292520213;0.8053986620421466;-0.005790982975937802;1.035136674033052;0.805404106010244
66.949331;1.0350180684581518;0.8335187102929138;0.8049724001936731;-0.021848523358883216;-0.02110742210976323;9.998857255079121;0.8335486748113637;-0.0059939956314052825;0.8053997430080931;-0.005790983067758014;1.0351367202686437;0.8054033136676366
66.959331;1.0350174518096227;0.8335200944414727;0.8049708137892453;-0.021848523534174467;-0.021107422070567917;9.99885209596403;0.8335497658308831;-0.0059939959744132005;0.8054008338873985;-0.00579098316342613;1.0351367379505383;0.8054024841888576
66.969331;1.035016813271423;0.8335214175170937;0.8049692751917998;-0.021848523702811075;-0.021107422054532008;9.998847087965995;0.8335508239117373;-0.005993996321562741;0.8054019383139049;-0.005790983263038727;1.0351367244245637;0.8054016165342475
66.979331;1.035016150102939;0.8335226800838036;0.8049677885902552;-0.021848523863282916;-0.021107422059571914;9.998842246331956;0.8335518447942089;-0.005993996672400631;0.8054030588392719;-0.005790983366467986;1.0351366780376072;0.8054007105568743
66.989331;1.0350154606318327;0.8335238832061871;0.8049663582704308;-0.021848524013968588;-0.021107422083584827;9.998837589828941;0.83355282414376;-0.005993997025910563;0.805404196489022;-0.0057909834735634606;1.0351365972788675;0.8053997665084583
66.999331;1.0350147445509268;0.8335250283300786;0.804964989135787;-0.02184852415322917;-0.02110742212455184;9.998833133443908;0.8335537578143011;-0.005993997380702247;0.805405351166371;-0.005790983584528124;1.0351364801853888;0.8053987846042765
67.009331;1.0350140025444248;0.8335261171701434;0.8049636867069089;-0.02184852427939556;-0.02110742218078372;9.998828884524146;0.8335546422756314;-0.005993997735221003;0.8054065220796572;-0.005790983700056643;1.035136324562751;0.8053977649775688
67.019331;1.0350132356348767;0.8335271512743662;0.8049624569291579;-0.021848524390919402;-0.02110742225101441;9.998824848097177;0.8335554748197639;-0.00599399808783859;0.8054077078624012;-0.005790983821047144;1.0351361280537505;0.8053967077166401
67.029331;1.0350124445441886;0.8335281309731072;0.8049613058676826;-0.021848524486571638;-0.021107422334221755;9.99882103300684;0.8335562536869223;-0.005993998436917062;0.8054089066405976;-0.005790983948185864;1.0351358880595765;0.8053956131570825
67.039331;1.0350116295609653;0.833529054685573;0.804960239053891;-0.021848524565410928;-0.02110742242968587;9.99881744879279;0.8335569780989122;-0.005993998780972916;0.8054101163075572;-0.005790984081857114;1.0351356021164362;0.80539448224126
67.049331;1.0350107911537507;0.8335299196269917;0.8049592609200167;-0.02184852462660687;-0.0211074225373374;9.998814097297394;0.8335576475582782;-0.005993999118958528;0.805411335027415;-0.005790984222269407;1.0351352681242683;0.8053933165642123
67.059331;1.0350099308492688;0.8335307226954749;0.8049583748259302;-0.021848524669405487;-0.02110742265774729;9.99881097219928;0.8335582609678732;-0.005993999450464607;0.8054125615498094;-0.005790984369499778;1.0351348842769934;0.8053921183377194
67.069331;1.0350090513538892;0.8335314604423116;0.8049575829769329;-0.021848524693268822;-0.021107422791732333;9.998808066796192;0.8335588167563367;-0.005993999775709043;0.8054137950766694;-0.005790984523549437;1.0351344494169443;0.8053908901543659
67.079331;1.0350081560696023;0.8335321293189989;0.8049568859410785;-0.021848524697950067;-0.02110742294006681;9.99880537900434;0.8335593135952606;-0.005994000095338955;0.8054150347072833;-0.005790984684457921;1.035133963547291;0.8053896343022858
67.089331;1.0350072489678999;0.833532726310889;0.804956282913778;-0.021848524683462683;-0.021107423103427555;9.998802910828031;0.833559750932283;-0.005994000410202942;0.8054162785792826;-0.005790984852290018;1.0351334277600672;0.8053883521408365
67.099331;1.0350063343565705;0.8335332486617517;0.8049557730034697;-0.021848524650079366;-0.021107423282412774;9.998800667938117;0.8335601294420604;-0.005994000721288879;0.8054175235433282;-0.005790985027000032;1.0351328433874014;0.8053870438875016
67.109331;1.0350054163577636;0.8335336932678014;0.8049553562353835;-0.021848524598214476;-0.021107423477473075;9.998798662667674;0.8335604509829652;-0.005994001029722633;0.8054187658456041;-0.005790985208331961;1.0351322108563368;0.8053857085919726
67.119331;1.0350044987475389;0.8335340567976804;0.804955033558719;-0.02184852452824288;-0.02110742368885388;9.998796916233559;0.8335607178039878;-0.005994001336741402;0.8054200017448668;-0.0057909853959212;1.0351315291227223;0.8053843445022807
67.129331;1.0350035845643475;0.8335343360043725;0.8049548064707326;-0.02184852444058441;-0.021107423916794998;9.998795452977474;0.833560931933197;-0.005994001643725292;0.8054212273630835;-0.005790985589653359;1.0351307960089684;0.8053829500610306
67.139331;1.03500267538463;0.8335345275189416;0.8049546767252809;-0.021848524335804646;-0.02110742416181042;9.99879429039445;0.8335610952522557;-0.0059940019522088436;0.8054224384721738;-0.005790985789901399;1.0351300090590638;0.8053815247217802
67.149331;1.0350017713777486;0.8335346274447492;0.8049546461179198;-0.021848524214482013;-0.021107424424680134;9.998793435285677;0.8335612098490996;-0.005994002263827247;0.8054236305721961;-0.005790985997274828;1.0351291666324842;0.8053800687631372
67.159331;1.0350008721229815;0.833534631472006;0.8049547164758409;-0.021848524077177595;-0.021107424706192833;9.998792885239697;0.8335612781401108;-0.005994002580147284;0.8054247989315694;-0.005790986212142954;1.0351282692407118;0.8053785824980656
67.169331;1.0349999775488905;0.8335345354751806;0.8049548897261585;-0.021848523924523473;-0.02110742500689374;9.998792630395677;0.8335613026665533;-0.005994002902425183;0.8054259388861942;-0.00579098643442247;1.035127320108899;0.8053770659683623
67.179331;1.0349990890006926;0.8335343360503517;0.8049551677182004;-0.02184852375723327;-0.021107425326929993;9.998792657720708;0.8335612862218253;-0.005994003231628425;0.8054270466966327;-0.005790986663664673;1.0351263238545567;0.8053755195793738
67.189331;1.034998209701207;0.8335340308091241;0.8049555517939263;-0.021848523576138094;-0.021107425665948962;9.998792957681655;0.833561232313042;-0.005994003568670098;0.8054281201774216;-0.005790986899123952;1.035125284762114;0.8053739446895766
67.199331;1.0349973434441784;0.8335336183528133;0.8049560423841275;-0.021848523382225246;-0.02110742602302171;9.998793523797273;0.8335611447315544;-0.00599400391446868;0.8054291583516758;-0.005790987139872134;1.0351242059438437;0.8053723432714003
67.209331;1.034996492376907;0.8335330979868931;0.8049566391621634;-0.0218485231766851;-0.021107426396718993;9.998794342285802;0.8335610265272909;-0.005994004269841643;0.8054301607813069;-0.005790987385133897;1.0351230886400862;0.8053707172940647
67.219331;1.034995656087267;0.8335324695564449;0.804957342003215;-0.02184852296106443;-0.02110742678541568;9.99879538514323;0.8335608799190753;-0.005994004635343647;0.8054311276559211;-0.0057909876344077625;1.0351219324246024;0.8053690686639424
67.229331;1.0349948326615146;0.8335317335616104;0.8049581518484901;-0.021848522737391435;-0.02110742718760066;9.9987966139832;0.8335607067585535;-0.005994005010959166;0.805432060081462;-0.005790987887085997;1.0351207369458748;0.805367399565164
67.239331;1.03499402019513;0.8335308912122722;0.8049590704032533;-0.021848522508152883;-0.021107427601966933;9.998797985243774;0.8335605086720935;-0.005994005395775401;0.8054329595351385;-0.0057909881421760205;1.0351195031525766;0.8053657126454189
67.249331;1.0349932175379903;0.833529944110281;0.8049600992949201;-0.02184852227607435;-0.021107428027100868;9.99879944982046;0.8335602872175992;-0.0059940057880514775;0.8054338272320132;-0.005790988398665035;1.0351182327684056;0.8053640110599175
67.259331;1.0349924247908653;0.8335288938958273;0.8049612397150212;-0.021848522043788392;-0.021107428460851025;9.998800951260815;0.8335600437782226;-0.005994006185723687;0.8054346641900502;-0.005790988655991601;1.0351169272343912;0.8053622984380494
67.269331;1.034991643726789;0.8335277422956375;0.8049624919107603;-0.02184852181361226;-0.021107428900059188;9.99880242719724;0.8335597787290028;-0.005994006586863062;0.8054354713041673;-0.0057909889138969125;1.0351155877314924;0.8053605782593597
67.279331;1.0349908774653986;0.8335264914593767;0.8049638541158751;-0.021848521587345716;-0.021107429340995777;9.998803813469543;0.8335594909565427;-0.005994006989857885;0.805436248943604;-0.005790989171950598;1.0351142159895061;0.8053588530570825
67.289331;1.034990129843524;0.8335251440850208;0.8049653222154813;-0.021848521366087316;-0.02110742977999088;9.998805047964552;0.8335591784674684;-0.005994007393436971;0.8054369967096026;-0.005790989429455179;1.035112814246981;0.8053571246909407
67.299331;1.0349894051597048;0.8335237031224366;0.8049668908375752;-0.02184852115031948;-0.021107430213778068;9.998806073430563;0.8335588389810115;-0.005994007796554448;0.8054377138080315;-0.005790989685765071;1.0351113844501667;0.8053553954766669
67.309331;1.0349887077851032;0.833522171420699;0.8049685546352088;-0.02184852094008802;-0.021107430639562844;9.998806841105377;0.8335584699695967;-0.005994008198215329;0.8054383994977141;-0.005790989940484182;1.0351099279896567;0.8053536689731357
67.319331;1.0349880414510502;0.8335205515617372;0.8049703087328918;-0.021848520735087026;-0.021107431055010735;9.998807311266093;0.8335580688827873;-0.005994008597383157;0.8054390533713415;-0.005790990193322842;1.0351084460529556;0.8053519499450119
67.329331;1.0349874090060929;0.8335188460843344;0.8049721487426581;-0.021848520534858654;-0.02110743145823927;9.998807444656922;0.8335576332388156;-0.005994008992943637;0.8054396757241931;-0.005790990444013273;1.0351069399535118;0.8053502438098123
67.339331;1.0349868128218707;0.833517058087618;0.8049740705098738;-0.021848520339176787;-0.021107431847779124;9.998807194263032;0.8335571600162133;-0.0059940093836945586;0.8054402673622619;-0.0057909906924977226;1.0351054108513502;0.8053485561454997
67.349331;1.034986255087439;0.8335151914237258;0.8049760696069188;-0.0218485201482858;-0.02110743222233454;9.998806510019605;0.8335566453914801;-0.005994009768360917;0.8054408283307528;-0.005790990939068275;1.0351038587477375;0.805346892459251
67.359331;1.0349857377711167;0.8335132501765378;0.8049781413442189;-0.021848519962698893;-0.021107432580339022;9.998805349719369;0.8335560851811534;-0.005994010145599775;0.8054413570315853;-0.00579099118425269;1.0351022821489382;0.8053452580463818
67.369331;1.0349852626715654;0.8335112381422665;0.8049802809537453;-0.02184851978289471;-0.021107432919767213;9.998803684834213;0.8335554750713412;-0.005994010514087031;0.8054418512447508;-0.005790991428637074;1.035100679272588;0.8053436579122892
67.379331;1.0349848313219059;0.8335091586837665;0.8049824829448159;-0.02184851960932637;-0.021107433238362297;9.998801501305831;0.8335548108353094;-0.005994010872732943;0.8054423097377628;-0.005790991672910763;1.0350990489942087;0.8053420968454895
67.389331;1.0349844444907987;0.8335070145732068;0.8049847402950447;-0.021848519442439183;-0.021107433533890704;9.99879879898451;0.8335540890011379;-0.0059940112209608196;0.8054427324780322;-0.005790991918031101;1.0350973901357208;0.8053405793188314
67.399331;1.0349841019263732;0.8335048077359845;0.8049870445576042;-0.021848519282478204;-0.02110743380439033;9.99879558772635;0.8335533076348937;-0.005994011559056723;0.805443120078987;-0.005790992165110373;1.0350957005823522;0.805339108863131
67.409331;1.0349838023932865;0.8335025392327862;0.8049893867216965;-0.021848519129393746;-0.021107434048510166;9.998791879142184;0.8335524665439297;-0.005994011888410857;0.8054434736889263;-0.005790992415179839;1.0350939775727246;0.8053376874135986
67.419331;1.0349835440678938;0.8335002097178852;0.8049917579488695;-0.021848518982899894;-0.021107434265722126;9.998787680552;0.8335515663490092;-0.005994012211356339;0.8054437949145079;-0.005790992669245104;1.035092218086144;0.80533631557373
67.429331;1.0349833257102632;0.8334978204408591;0.8049941497598668;-0.02184851884255335;-0.021107434456319175;9.998782994573011;0.8335506076146109;-0.00599401253072112;0.8054440855789026;-0.005790992928355358;1.0350904186027186;0.8053349940432065
67.439331;1.034983147116612;0.8334953739421567;0.8049965539911885;-0.02184851870791821;-0.02110743462121964;9.998777823298237;0.8335495914920239;-0.005994012849355735;0.8054443476819053;-0.005790993193349209;1.035088575146932;0.8053337250241931
67.449331;1.0349830079367472;0.8334928737561238;0.8049989624581617;-0.021848518578838336;-0.021107434761650248;9.998772174780985;0.8335485208283941;-0.005994013169732867;0.8054445830632732;-0.005790993464638605;1.035086683780952;0.8053325123036927
67.459331;1.0349829063211886;0.8334903238264997;0.8050013662617299;-0.021848518455582965;-0.02110743487888181;9.998766065730312;0.8335474002585739;-0.005994013493832452;0.8054447926791062;-0.005790993742270453;1.0350847410668544;0.8053313602345396
67.469331;1.0349828383281494;0.8334877279422133;0.8050037558815362;-0.021848518338608517;-0.021107434974100944;9.998759520967322;0.8335462355309977;-0.0059940138232509495;0.8054449766026781;-0.005790994026054667;1.0350827445868245;0.8053302725421773
67.479331;1.0349827983114601;0.833485089111193;0.8050061222655486;-0.02184851822822986;-0.021107435048489068;9.998752575835592;0.8335450328150681;-0.005994014159124666;0.8054451346878757;-0.005790994315708631;1.0350806935417471;0.8053292515988613
67.489331;1.0349827800315101;0.8334824094610577;0.8050084574712856;-0.021848518124580822;-0.021107435103429016;9.998745277430588;0.8335437983567576;-0.005994014502007429;0.8054452667365323;-0.00579099461100532;1.035078589017864;0.80532829869963
67.499331;1.0349827772040483;0.8334796908288944;0.8050107546253269;-0.0218485180276319;-0.02110743514053856;9.998737678430714;0.8335425385987861;-0.005994014852126959;0.8054453723130623;-0.005790994911815988;1.0350764334540947;0.8053274153282276
67.509331;1.0349827831283096;0.8334769355283028;0.8050130079098761;-0.02184851793716051;-0.021107435161542603;9.998729828900126;0.8335412604914064;-0.005994015209812594;0.8054454507172948;-0.005790995217953739;1.0350742298013318;0.8053266041411072
67.519331;1.0349827908287426;0.8334741469835757;0.8050152125398038;-0.021848517852888223;-0.021107435168280134;9.998721772459549;0.8335399713620597;-0.00599401557563036;0.8054455008743504;-0.005790995528865824;1.0350719813169982;0.8053258686461607
67.529331;1.0349827944048329;0.8334713299483909;0.8050173645526313;-0.02184851777468894;-0.021107435162714256;9.998713546272365;0.833538678090019;-0.005994015950239915;0.8054455212878706;-0.00579099584357335;1.0350696917161508;0.8053252122620639
67.539331;1.0349827896834694;0.8334684899155602;0.8050194606006938;-0.02184851770270151;-0.021107435146612494;9.998705186337611;0.8335373863660942;-0.005994016334249055;0.8054455102797276;-0.005790996161007068;1.0350673649240882;0.8053246375115816
67.549331;1.0349827728664145;0.8334656319821432;0.8050214978613611;-0.02184851763723755;-0.021107435121161106;9.998696739957666;0.8335361009042678;-0.005994016728124487;0.8054454663256477;-0.00579099648028508;1.035065004566022;0.8053241451520838
67.559331;1.03498273927465;0.8334627600910786;0.8050234741521977;-0.021848517578484543;-0.021107435086935463;9.998688274660434;0.8335348261009999;-0.0059940171320839305;0.8054453884459135;-0.005790996800651966;1.0350626140503263;0.8053237337267066
67.569331;1.0349826838410991;0.8334598771677287;0.8050253883889578;-0.021848517526438415;-0.02110743504415858;9.998679872658494;0.833533565898089;-0.005994017546080205;0.8054452763417177;-0.005790997121238912;1.0350601971125144;0.805323400135394
67.579331;1.0349826018834196;0.8334569857858024;0.8050272407279933;-0.02184851748117565;-0.021107434993093362;9.998671617905401;0.8335323231506041;-0.005994017969912871;0.8054451300841722;-0.005790997440783542;1.0350577572152988;0.8053231403300121
67.589331;1.034982488899771;0.8334540885424948;0.8050290320411548;-0.02184851744290504;-0.021107434934330198;9.998663589584645;0.8335311000545144;-0.005994018403239306;0.8054449499618471;-0.0057909977574411055;1.0350552961843906;0.8053229497846187
67.599331;1.034982340085291;0.8334511878755618;0.8050307636575571;-0.021848517411618137;-0.02110743486857567;9.998655867287486;0.8335298993132751;-0.005994018845507476;0.8054447366608435;-0.005790998068974143;1.0350528146305227;0.8053228239009544
67.609331;1.0349821504362366;0.833448286089658;0.8050324376774225;-0.02184851738675456;-0.021107434796197536;9.998648538802035;0.8335287245786542;-0.005994019295989108;0.8054444912398897;-0.0057909983733324495;1.0350503136437088;0.8053227577543242
67.619331;1.0349819157615172;0.8334453859889578;0.8050340571126183;-0.02184851736721573;-0.021107434717179217;9.998641698039956;0.8335275802578928;-0.005994019753852386;0.8054442146917256;-0.005790998669074688;1.035047794977409;0.8053227460302803
67.629331;1.0349816340970894;0.8334424916199887;0.8050356256369183;-0.021848517351738685;-0.021107434631468747;9.998635435853478;0.8335264710407629;-0.005994020218214434;0.8054439076319293;-0.005790998955296571;1.0350452601807143;0.8053227840475354
67.639331;1.034981306146234;0.833439608505017;0.8050371475860422;-0.0218485173393284;-0.02110743453933907;9.998629832289856;0.8335254010258418;-0.005994020688176506;0.8054435706119875;-0.0057909992313932;1.0350427105585034;0.8053228685579827
67.649331;1.0349809343749465;0.8334367428231659;0.8050386280268111;-0.021848517329297438;-0.021107434441565005;9.998624949232822;0.8335243730759128;-0.005994021162763203;0.8054432045234143;-0.0057909994969495525;1.0350401472069242;0.8053229974905174
67.659331;1.0349805217551913;0.8334339001184945;0.8050400718935351;-0.021848517320953522;-0.021107434339230506;9.998620824983076;0.8335233891853157;-0.0059940216408776135;0.8054428104841838;-0.005790999751823097;1.0350375704769503;0.8053231693902284
67.669331;1.0349800712689974;0.8334310846737625;0.8050414827018227;-0.021848517313476614;-0.02110743423337313;9.99861747933193;0.8335224514573882;-0.005994022121548848;0.8054423894220094;-0.005790999996290576;1.0350349801857113;0.8053233830805833
67.679331;1.0349795867693123;0.8334282994879119;0.8050428621378012;-0.02184851730606834;-0.021107434125018545;9.998614920997982;0.8335215624997964;-0.005994022604370984;0.8054419416870255;-0.0057910002309416375;1.0350323766717828;0.805323637403265
67.689331;1.0349790740651337;0.8334255466165778;0.8050442106259484;-0.02184851729797485;-0.021107434015452606;9.998613146156698;0.8335207249970693;-0.005994023089661341;0.8054414665590311;-0.005791000456404155;1.0350297611980315;0.8053239310009663
67.699331;1.0349785408079915;0.8334228277153771;0.8050455280534884;-0.02184851728834292;-0.021107433906251628;9.998612141110687;0.8335199413180305;-0.005994023578028613;0.8054409616879594;-0.0057910006731708135;1.035027135327469;0.8053242622135847
67.709331;1.034977995920046;0.8334201441335064;0.8050468139047428;-0.02184851727615905;-0.02110743379907257;9.998611893796488;0.8335192136242789;-0.0059940240696886625;0.8054404232637185;-0.005791000881505478;1.0350245003399485;0.8053246291216241
67.719331;1.0349774491437578;0.8334174966045793;0.8050480672392659;-0.021848517260317207;-0.02110743369534035;9.998612400289245;0.833518544237127;-0.005994024564194581;0.8054398472751233;-0.005791001081491717;1.0350218574137138;0.8053250299516326
67.729331;1.0349769103658917;0.8334148849656887;0.805049287183884;-0.021848517239645548;-0.021107433596084507;9.99861366472189;0.8335179357370839;-0.005994025060628962;0.8054392309602624;-0.005791001273325718;1.03501920840857;0.8053254633375984
67.739331;1.0349763895857724;0.833412308078977;0.8050504733464954;-0.021848517212706534;-0.02110743350206914;9.998615696150347;0.8335173903568225;-0.005994025557906181;0.805438573499813;-0.005791001457531385;1.0350165568409984;0.8053259276770094
67.749331;1.0349758976809829;0.8334097642263678;0.8050516256543253;-0.021848517177574703;-0.021107433413978333;9.998618502012699;0.8335169092570529;-0.005994026055040915;0.8054378758416781;-0.005791001634765919;1.0350139080848746;0.8053264203874783
67.759331;1.0349754463579703;0.8334072517955108;0.8050527440808055;-0.02184851713191914;-0.021107433332611215;9.998622085081331;0.8335164924461295;-0.005994026551218093;0.8054371398316743;-0.005791001805595583;1.0350112682440806;0.8053269378972353
67.769331;1.0349750468467573;0.833404769802617;0.8050538285858719;-0.021848517073261207;-0.02110743325902413;9.99862644762172;0.8335161388451048;-0.005994027045695207;0.8054363670528688;-0.00579100197056141;1.0350086430495615;0.8053274758406221
67.779331;1.0349747087336387;0.8334023181800478;0.8050548790323224;-0.02184851699932204;-0.02110743319435474;9.998631592701743;0.8335158461415731;-0.0059940275377621905;0.8054355582010041;-0.005791002130173492;1.0350060378494146;0.8053280293290961
67.789331;1.034974439830293;0.833399897762378;0.805055894902664;-0.021848516908448492;-0.021107433139581112;9.998637519301012;0.8335156107459353;-0.005994028026618386;0.8054347132645804;-0.005791002284772066;1.0350034575580844;0.8053285936712258
67.799331;1.034974246330461;0.833397509848593;0.8050568751884357;-0.021848516799765988;-0.021107433095599173;9.998644221250709;0.8335154279082242;-0.0059940285111259465;0.805433831878413;-0.005791002434539481;1.0350009057390848;0.8053291650793941
67.809331;1.034974132418503;0.8333951556233639;0.8050578189107019;-0.021848516672916228;-0.02110743306338818;9.998651690250407;0.8335152920350428;-0.005994028989778689;0.8054329134181674;-0.005791002579547352;1.0349983841540211;0.8053297406340884
67.819331;1.0349740999673147;0.8333928360471047;0.8050587258752349;-0.021848516527637588;-0.021107433043955095;9.998659915881179;0.833515197131608;-0.0059940294610108975;0.8054319573000612;-0.0057910027196782475;1.034995893591497;0.8053303175044986
67.829331;1.0349741493759852;0.8333905525880517;0.8050595967330663;-0.021848516363439492;-0.021107433038202623;9.99866888508901;0.833515137034875;-0.0059940299235685095;0.8054309637372549;-0.005791002854620407;1.0349934348185612;0.805330892206442
67.839331;1.0349742810816398;0.8333883080173742;0.8050604325912023;-0.021848516179561166;-0.021107433046897866;9.99867858424172;0.8335151054600085;-0.005994030376545379;0.8054299339503804;-0.005791002984054548;1.0349910087869953;0.8053314609241706
67.849331;1.034974496264021;0.8333861061193192;0.8050612351004526;-0.021848515975305138;-0.021107433070656597;9.9986890022094;0.8335150962886845;-0.005994030819080576;0.8054288693245732;-0.00579100310782502;1.0349886160326527;0.805332020704703
67.859331;1.0349747962571911;0.8333839507455547;0.8050620065327916;-0.021848515750545132;-0.0211074331099098;9.998700131826586;0.8335151038870597;-0.005994031250088248;0.805427770715367;-0.005791003225957038;1.034986255952825;0.8053325699230013
67.869331;1.0349751817377504;0.8333818451157067;0.8050627492252662;-0.021848515506014746;-0.021107433164896907;9.998711964893262;0.8335151230455482;-0.005994031668217675;0.8054266386728474;-0.0057910033385728905;1.0349839272836245;0.8053331071863754
67.879331;1.0349756527969565;0.8333797915772947;0.8050634651606458;-0.021848515243194935;-0.021107433235653485;9.998724482484093;0.8335151492694548;-0.00599403207201242;0.805425473779384;-0.005791003445763429;1.0349816293539744;0.805333630044655
67.889331;1.0349762092285595;0.8333777922627464;0.8050641564317383;-0.021848514963937596;-0.021107433322012654;9.998737652072888;0.8335151796914465;-0.005994032460168985;0.8054242767994108;-0.00579100354747682;1.0349793625535832;0.8053341351330191
67.899331;1.0349768499780825;0.8333758504153358;0.8050648262455437;-0.021848514670061703;-0.021107433423640316;9.998751437192334;0.8335152134386695;-0.005994032831706996;0.8054230493759006;-0.0057910036434998535;1.0349771276941828;0.8053346191859556
67.909331;1.0349775725163863;0.8333739709390101;0.8050654793035306;-0.021848514363211162;-0.021107433540079462;9.998765810745198;0.8335152509294996;-0.005994033185853565;0.805421794745985;-0.005791003733600676;1.0349749249967666;0.8053350796336467
67.919331;1.0349783731823055;0.8333721596050043;0.8050661210422724;-0.021848514044994133;-0.02110743367084492;9.99878076201965;0.8335152932504415;-0.005994033521689759;0.8054205171349231;-0.005791003817750086;1.0349727537187743;0.805335514720956
67.929331;1.0349792480827522;0.8333704219429061;0.80506675651513;-0.021848513716931015;-0.021107433815543926;9.998796295154524;0.8335153426817908;-0.005994033837914926;0.8054192204833172;-0.005791003896099546;1.034970612649849;0.8053359235128037
67.939331;1.0349801935010452;0.8333687626358077;0.8050673897915889;-0.02184851338009077;-0.021107433973909587;9.998812420726333;0.8335154035430858;-0.005994034132972288;0.805417907938652;-0.005791003968610091;1.0349685010023204;0.8053363056804591
67.949331;1.0349812055881753;0.8333671851486837;0.805068024186469;-0.021848513034917975;-0.021107434145766442;9.998829148864754;0.8335154818900521;-0.005994034405346021;0.8054165816802284;-0.005791004034737111;1.034966419441041;0.8053366609748496
67.959331;1.034982280039207;0.8333656913571699;0.8050686629296974;-0.02184851268148141;-0.021107434331093387;9.998846490016094;0.833515584086719;-0.005994034653730687;0.8054152423974892;-0.005791004093485448;1.0349643705493623;0.8053369889369123
67.969331;1.0349834122641743;0.8333642816892097;0.8050693096646171;-0.021848512319872164;-0.021107434530165763;9.998864454986947;0.8335157153666901;-0.005994034877062164;0.8054138890784711;-0.005791004143616126;1.0349623583652796;0.805337289429916
67.979331;1.0349845978000916;0.8333629558932512;0.8050699685537623;-0.021848511950320067;-0.021107434743443457;9.998883046411434;0.8335158791849614;-0.005994035074583952;0.8054125197423728;-0.005791004183763123;1.0349603878452915;0.8053375635326124
67.989331;1.0349858321556118;0.8333617135359624;0.8050706438650157;-0.02184851157300407;-0.021107434971168213;9.998902250034144;0.8335160774116928;-0.005994035246013174;0.8054111327232071;-0.0057910042125551425;1.034958464351324;0.8053378135859396
67.999331;1.0349871098355832;0.8333605540416164;0.8050713392927809;-0.021848511188060058;-0.02110743521312609;9.998922035459993;0.8335163108721655;-0.005994035391721115;0.8054097274547042;-0.00579100422877166;1.034956592704408;0.8053380423748847
68.009331;1.0349884236037858;0.8333594770225599;0.8050720574582878;-0.02184851079583705;-0.021107435468710672;9.998942362314112;0.8335165795920799;-0.005994035512700603;0.8054083043916995;-0.005791004231372902;1.0349547763869105;0.8053382527227554
68.019331;1.0349897652163487;0.8333584827524184;0.8050727995638606;-0.021848510397042605;-0.021107435737025056;9.998963186586025;0.8335168825496464;-0.00599403561020819;0.8054068648297346;-0.005791004219383838;1.0349530176155775;0.8053384475259496
68.029331;1.0349911269509462;0.8333575722927314;0.805073565588309;-0.021848509992748618;-0.021107436017010886;9.998984464164685;0.8335172176294775;-0.0059940356854726005;0.805405411109028;-0.005791004191804548;1.0349513183613102;0.8053386294436145
68.039331;1.0349925020214932;0.8333567473193139;0.805074355181511;-0.021848509584293015;-0.021107436307718924;9.999006147040058;0.8335175822236057;-0.005994035739731936;0.8054039465822387;-0.005791004147812111;1.0349496816438744;0.8053388007859822
68.049331;1.0349938838950468;0.833356009526536;0.8050751682413492;-0.0218485091731554;-0.021107436608541686;9.99902817784039;0.8335179738650047;-0.005994035774310797;0.8054024747558258;-0.005791004087177626;1.0349481119641313;0.805338964059613
68.059331;1.03499526591613;0.8333553598773765;0.805076004920994;-0.02184850876090526;-0.021107436919200816;9.99905049276623;0.8335183905333488;-0.005994035790601053;0.8054009985481905;-0.005791004010316633;1.0349466144921786;0.8053391221591124
68.069331;1.0349966415826783;0.833354798482712;0.8050768656460229;-0.021848508349050926;-0.021107437239694094;9.999073029710392;0.8335188305532535;-0.005994035790040296;0.8053995206011605;-0.005791003917881432;1.0349451937898158;0.8053392774368174
68.079331;1.0349980047945349;0.8333543249441743;0.8050777508502349;-0.021848507938831467;-0.02110743757037926;9.999095733019562;0.8335192920843443;-0.005994035774073142;0.8053980437178734;-0.005791003810435036;1.0349438530976303;0.8053394307281517
68.089331;1.0349993497095251;0.8333539384725649;0.8050786602200336;-0.021848507531321486;-0.021107437911924907;9.999118556067051;0.8335197725802355;-0.005994035744233273;0.8053965706987396;-0.005791003688379356;1.034942594779798;0.8053395815584484
68.099331;1.035000670674258;0.8333536378272488;0.8050795921633244;-0.02184850712780937;-0.021107438265047664;9.999141461641598;0.8335202683480248;-0.005994035702480602;0.8053951040694237;-0.005791003552035626;1.0349414213757686;0.805339728883416
68.109331;1.035001962451595;0.8333534212258025;0.8050805439053804;-0.021848506729905876;-0.02110743863032625;9.999164414786577;0.8335207746790169;-0.005994035651409225;0.8053936456987589;-0.005791003401837397;1.0349403357958487;0.8053398715397143
68.119331;1.035003220582507;0.8333532863657563;0.8050815118767136;-0.021848506339265765;-0.021107439008132955;9.999187373520495;0.8335212867314888;-0.005994035594061624;0.8053921963263765;-0.0057910032383641456;1.0349393405596716;0.8053400083904461
68.129331;1.0350044418317474;0.8333532308849398;0.8050824920215272;-0.021848505957401315;-0.021107439398554577;9.999210287074774;0.8335218000499376;-0.005994035533687037;0.805390755767909;-0.0057910030620437316;1.0349384374579331;0.8053401381503963
68.139331;1.0350056246428518;0.8333532528968919;0.8050834799211086;-0.02184850558562893;-0.02110743980137579;9.999233099483654;0.8335223104285051;-0.005994035473513866;0.805389323592114;-0.005791002872886767;1.034937627756398;0.8053402590904594
68.149331;1.0350067692980145;0.8333533510251768;0.8050844708225451;-0.021848505224939394;-0.021107440216201624;9.99925574959194;0.8335228138401601;-0.0059940354163237645;0.8053878993592087;-0.005791002670659024;1.0349369122;0.8053403688067667
68.159331;1.0350078772459204;0.8333535239264964;0.8050854595801997;-0.02184850487598111;-0.021107440642669367;9.999278170626125;0.8335233063772405;-0.005994035364158597;0.8053864824171305;-0.005791002455319231;1.0349362911453115;0.8053404642152145
68.169331;1.0350089502088138;0.8333537694656484;0.8050864402903337;-0.02184850453908404;-0.021107441080643163;9.999300299356348;0.8335237842103569;-0.005994035318542352;0.8053850717629895;-0.005791002227144879;1.0349357646579718;0.8053405418243965
68.179331;1.035009990253445;0.8333540841775785;0.8050874060250153;-0.021848504214081608;-0.021107441530225993;9.99932208565709;0.8335242439929529;-0.005994035280825035;0.8053836664545445;-0.005791001986462184;1.0349353321205166;0.805340598005983
68.189331;1.035011000444796;0.8333544637006925;0.8050883496666638;-0.02184850390018766;-0.021107441991493794;9.99934348732104;0.8335246832694531;-0.005994035252084511;0.8053822664060423;-0.005791001733393665;1.0349349921684947;0.8053406293309551
68.199331;1.0350119852337563;0.8333549033816728;0.8050892654154554;-0.021848503596196757;-0.021107442464163774;9.99936445636086;0.8335251003676953;-0.005994035232780734;0.8053808725219873;-0.0057910014677110926;1.0349347432319838;0.8053406330207757
68.209331;1.0350129504363825;0.8333553980874511;0.8050901492783069;-0.021848503300856893;-0.021107442947522186;9.999384935006496;0.8335254940800536;-0.00599403522274928;0.8053794860263063;-0.005791001188899974;1.0349345841865454;0.8053406072294094
68.219331;1.0350139028486147;0.8333559418632499;0.8050909982094461;-0.021848503013111007;-0.021107443440537117;9.999404865574885;0.8335258631830642;-0.0059940352215228495;0.8053781082556338;-0.0057910008966131745;1.034934514839112;0.8053405511339471
68.229331;1.0350148496605431;0.8333565280903547;0.805091809253311;-0.021848502732109035;-0.021107443941924434;9.999424201243489;0.8335262059443138;-0.0059940352285030455;0.8053767411556803;-0.005791000591019388;1.0349345357706472;0.8053404646197624
68.239331;1.0350157983702777;0.8333571501351411;0.8050925794224368;-0.021848502457167386;-0.021107444450185413;9.999442911928414;0.8335265203010198;-0.005994035242931733;0.8053753874703117;-0.00579100027265447;1.0349346472527017;0.8053403473774448
68.249331;1.035016757449499;0.8333578024217552;0.8050933056560255;-0.021848502187695268;-0.021107444963644976;9.999460990223106;0.8335268045067189;-0.005994035263981282;0.8053740505640739;-0.005790999942293871;1.0349348479001712;0.8053401982891867
68.259331;1.0350177361246737;0.8333584811912359;0.8050939845313698;-0.021848501922985597;-0.021107445480438445;9.999478452354559;0.8335270572546506;-0.005994035290954585;0.8053727340414161;-0.005790999601254459;1.0349351345291689;0.8053400158592136
68.269331;1.035018742617047;0.8333591842105483;0.8050946122462493;-0.02184850166212653;-0.021107445998485623;9.99949532875809;0.833527276996525;-0.005994035323311519;0.8053714411483005;-0.005790999251700293;1.03493550362554;0.8053397993121862
68.279331;1.0350197827880299;0.8333599097740522;0.805095185034423;-0.021848501404127172;-0.02110744651569666;9.999511657696802;0.8335274614220706;-0.005994035360528435;0.805370174683256;-0.005790998896478831;1.0349359527418467;0.8053395498244516
68.289331;1.0350208602653004;0.8333606557026668;0.8050956997425902;-0.021848501147876044;-0.02110744703043122;9.999527489703839;0.8335276079045045;-0.005994035401994626;0.8053689373529275;-0.005790998538679889;1.0349364805027474;0.8053392711331692
68.299331;1.0350219774577145;0.8333614187209704;0.8050961544151122;-0.021848500891984788;-0.021107447541687415;9.999542892558324;0.8335277143860838;-0.0059940354469840244;0.8053677318221294;-0.005790998181376237;1.03493708583156;0.8053389689823603
68.309331;1.035023136325105;0.833362194575674;0.8050965486333842;-0.02184850063491473;-0.02110744804887628;9.999557953877488;0.8335277800560517;-0.005994035494661024;0.8053665607530796;-0.005790997827543537;1.0349377674381344;0.8053386501700706
68.319331;1.0350243380576958;0.8333629788576716;0.8050968834977141;-0.021848500375251306;-0.021107448551666783;9.999572780525929;0.8335278055549892;-0.005994035544059186;0.8053654269893185;-0.005790997479871591;1.0349385236186335;0.8053383217679873
68.329331;1.035025582839328;0.8333637674869556;0.8050971612097734;-0.021848500111893068;-0.021107449050097593;9.999587488681232;0.8335277927003395;-0.005994035594015254;0.805364333418418;-0.00579099714051331;1.0349393517956527;0.8053379901457525
68.339331;1.0350268706645331;0.833364556433838;0.8050973841580716;-0.021848499844256845;-0.02110744954468435;9.999602189925385;0.83352774439509;-0.005994035643221148;0.8053632827749333;-0.005790996811062439;1.0349402479324847;0.8053376599377374
68.349331;1.0350282016675163;0.8333653416967176;0.805097554207535;-0.021848499572382565;-0.021107450036278626;9.999616981710698;0.8335276648130463;-0.005994035690404802;0.8053622774429627;-0.005790996492737025;1.0349412069166273;0.8053373338117791
68.359331;1.0350295755143513;0.8333661199554522;0.8050976728824645;-0.02184849929668362;-0.021107450525941082;9.999631943594029;0.8335275590368315;-0.005994035734261562;0.805361318781411;-0.00579099618643838;1.0349422240038417;0.8053370132717989
68.369331;1.035030991347845;0.8333668890723326;0.8050977419012411;-0.02184849901750854;-0.02110745101504803;9.999647140808941;0.8335274324048391;-0.00599403577310519;0.8053604063637089;-0.00579099589272037;1.0349432952842963;0.8053366994269511
68.379331;1.0350324487178624;0.8333676478404476;0.8050977630399853;-0.021848498734894795;-0.0211074515051806;9.999662635560709;0.8335272903666245;-0.005994035804863682;0.8053595379267898;-0.005790995611975127;1.0349444166179527;0.8053363928493616
68.389331;1.0350339489114944;0.8333683953557403;0.8050977372943133;-0.02184849844862036;-0.021107451997679667;9.999678498594454;0.8335271383726041;-0.005994035827591341;0.8053587100146676;-0.005790995344655593;1.0349455835554238;0.8053360931534026
68.399331;1.0350354957605914;0.8333691305480371;0.8050976645744041;-0.02184849815838628;-0.021107452493337838;9.999694807332972;0.8335269814247515;-0.005994035839755652;0.805357918592641;-0.005790995091205001;1.034946792766152;0.8053357991667217
