time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
68.409331;1.035037095267546;0.8333698518083006;0.8050975444905992;-0.021848497863896796;-0.021107452992340684;9.999711629500686;0.8335268237236294;-0.005994035839860664;0.8053571592649075;-0.00579099485191556;1.0349480427449729;0.805335509194469
68.419331;1.0350387544589468;0.8333705568544603;0.8050973773547042;-0.02184849756482127;-0.02110745349434393;9.999729009219422;0.8335266682444089;-0.0059940358259502075;0.8053564274390176;-0.005790994626966432;1.0349493329068422;0.8053352208378626
68.429331;1.0350404801451232;0.8333712431867296;0.8050971647870845;-0.021848497260972422;-0.021107453998610824;9.999746963759566;0.8335265161897517;-0.005994035795535029;0.8053557186376207;-0.005790994416468558;1.0349506615580581;0.8053349308818278
68.439331;1.035042278212986;0.8333719088000116;0.8050969097197466;-0.021848496952675177;-0.02110745450412389;9.999765486165176;0.8335263673640505;-0.005994035745857175;0.8053550286341385;-0.0057909942204828;1.034952024359444;0.8053346355071311
68.449331;1.0350441540166737;0.8333725526611229;0.8050966155330233;-0.02184849664079687;-0.0211074550096921;9.999784557296119;0.8335262214493363;-0.00599403567413154;0.805354353242514;-0.005790994039225535;1.034953415351008;0.8053343308192753
68.459331;1.0350461126985881;0.8333731746548521;0.8050962851474947;-0.02184849632635263;-0.021107455513992547;9.999804163988445;0.8335260786935151;-0.005994035577672062;0.8053536881670146;-0.0057909938733403795;1.0349548294334965;0.8053340133781137
68.469331;1.0350481580340791;0.8333737751703549;0.8050959209749721;-0.021848496010147652;-0.021107456015594616;9.999824304981015;0.8335259397202793;-0.005994035454286637;0.8053530293165942;-0.005790993723859247;1.0349562635043315;0.8053336799774533
68.479331;1.0350502912395434;0.8333743549119327;0.8050955251857815;-0.021848495692790987;-0.021107456513039063;9.99984498546917;0.8335258050537581;-0.005994035302893429;0.8053523735087593;-0.005790993591867172;1.0349577158555674;0.8053333269727854
68.489331;1.03505251098834;0.8333749148463627;0.8050950997843158;-0.0218484953748626;-0.021107457004751976;9.999866213403399;0.8335256746795708;-0.005994035123688469;0.8053517190599256;-0.005790993478160965;1.0349591848220627;0.8053329502002783
68.499331;1.0350548137584958;0.833375456118323;0.8050946466950134;-0.02184849505688755;-0.02110745748879612;9.999887994211752;0.833525548029557;-0.005994034917709279;0.8053510657204723;-0.005790993383157364;1.0349606675267216;0.8053325459617499
68.509331;1.035057194424057;0.8333759801450482;0.8050941681354424;-0.02184849473926991;-0.02110745796285765;9.999910320048375;0.833525424253492;-0.005994034686121437;0.8053504139032335;-0.0057909933071154515;1.0349621597464764;0.805332112437312
68.519331;1.035059647563439;0.8333764887289353;0.8050936671418659;-0.02184849442239893;-0.021107458424736374;9.999933159070704;0.833525302251102;-0.005994034429596131;0.8053497636432184;-0.005790993250250512;1.0349636567075349;0.8053316501452017
68.529331;1.0350621686934116;0.83337698376301;0.8050931475158872;-0.021848494106820777;-0.021107458872957084;9.999956453723536;0.8335251806231364;-0.005994034148259641;0.8053491139600193;-0.005790993212495507;1.0349651531649502;0.8053311613063526
68.539331;1.0350647546245773;0.8333774663277019;0.8050926130813015;-0.021848493793335554;-0.021107459306932305;9.999980133842543;0.8335250582249156;-0.005994033842200324;0.8053484629879926;-0.005790993193327211;1.0349666429360738;0.8053306490907438
68.549331;1.0350674031540732;0.833377936093044;0.8050920668701061;-0.021848493482960488;-0.021107459726806103;10.000004129391046;0.8335249350143384;-0.0059940335118994345;0.8053478086835006;-0.005790993191928601;1.0349681193756475;0.8053301167124073
68.559331;1.035070112293808;0.8333783921418076;0.805091510633277;-0.021848493176781062;-0.021107460133307207;10.000028367429113;0.8335248123201753;-0.005994033158378673;0.80534714973586;-0.005790993207483431;1.034969576157971;0.8053295664653604
68.569331;1.0350728794595523;0.8333788340191917;0.8050909448740642;-0.021848492875815827;-0.021107460527496923;10.000052765787833;0.8335246924881187;-0.005994032783234513;0.8053464860414018;-0.005790993239325554;1.0349710075400347;0.8053289997993137
68.579331;1.035075701430244;0.8333792613479959;0.8050903693377798;-0.021848492581004283;-0.021107460910358616;10.000077236151018;0.8335245778839812;-0.005994032388308143;0.8053458182328744;-0.005790993286867717;1.034972408525425;0.8053284180284972
68.589331;1.0350785751116114;0.8333796729957276;0.8050897838563478;-0.021848492293231915;-0.021107461282543833;10.0001016907913;0.8335244695873159;-0.005994031975127376;0.8053451469484411;-0.005790993349523525;1.0349737744208791;0.8053278224602819
68.599331;1.0350814983845016;0.8333800670393244;0.805089189143889;-0.021848492013235164;-0.02110746164447823;10.000126048819444;0.8335243668599475;-0.005994031544905755;0.805344472885185;-0.005790993426689799;1.03497509984848;0.8053272143646387
68.609331;1.0350844701538517;0.8333804408958696;0.8050885866508919;-0.0218484917414787;-0.02110746199667532;10.000150245118158;0.8335242676462208;-0.005994031098997531;0.8053437972138748;-0.005790993517619834;1.0349763786313522;0.8053265953145091
68.619331;1.0350874897381692;0.8333807913999365;0.8050879777392893;-0.02184849147810618;-0.021107462339929297;10.000174234387002;0.8335241695416958;-0.005994030638997887;0.8053431214384461;-0.005790993621340955;1.0349776044731944;0.8053259673740435
68.629331;1.0350905570446478;0.8333811154548854;0.8050873634207932;-0.02184849122290673;-0.021107462675132017;10.000197984343815;0.833524070731531;-0.005994030166428727;0.8053424469760798;-0.00579099373679748;1.0349787714036076;0.805325332758373
68.639331;1.0350936733362597;0.8333814106673489;0.8050867448143592;-0.021848490975380115;-0.021107463002984404;10.000221472659977;0.8335239704277179;-0.0059940296825033495;0.8053417749779824;-0.005790993863016295;1.0349798740117448;0.8053246931374343
68.649331;1.035096840598586;0.8333816752600636;0.8050861234748942;-0.021848490734859494;-0.021107463324045842;10.000244689108415;0.833523868673381;-0.005994029188108923;0.8053411063354516;-0.005790993999046083;1.0349809077876124;0.8053240491502363
68.659331;1.0351000598924822;0.8333819080542008;0.8050855011701246;-0.021848490500603304;-0.021107463638815726;10.000267627165556;0.8335237658301883;-0.0059940286837553095;0.805340441678723;-0.005790994143676074;1.0349818694696904;0.8053234005925347
68.669331;1.0351033308810096;0.8333821088846762;0.8050848796458957;-0.021848490271944656;-0.021107463947490836;10.00029027433756;0.833523661998564;-0.005994028169528845;0.8053397811396109;-0.00579099429530118;1.0349827575826402;0.8053227470022475
68.679331;1.0351066525424264;0.8333822788200071;0.8050842607715314;-0.021848490048377273;-0.021107464249883887;10.000312618487339;0.8335235568194499;-0.005994027645406184;0.8053391239847792;-0.00579099445223143;1.0349835732312758;0.8053220882543498
68.689331;1.035110023494457;0.8333824201042461;0.8050836466443981;-0.02184848982949761;-0.021107464545827005;10.000334657463744;0.8335234500342897;-0.005994027111777851;0.8053384686629383;-0.00579099461305855;1.0349843202325963;0.8053214249925514
68.699331;1.0351134414198415;0.833382535901357;0.8050830394046793;-0.021848489614899675;-0.02110746483554317;10.00035639713303;0.8335233421030326;-0.005994026569658547;0.8053378132399598;-0.005790994776622097;1.0349850040680968;0.8053207584205172
68.709331;1.035116902322891;0.8333826296634178;0.805082440768907;-0.021848489404046097;-0.021107465119551576;10.000377844215107;0.8335232340510522;-0.00599402602050443;0.8053371557198209;-0.005790994941907582;1.034985630456482;0.8053200894737946
68.719331;1.0351204000075276;0.8333827047545931;0.8050818517404882;-0.02184848919629269;-0.02110746539840873;10.000398998055603;0.833523126983586;-0.0059940254659622515;0.8053364941578313;-0.005790995108251819;1.0349862045760894;0.8053194185379626
68.729331;1.03512392597689;0.8333827649802483;0.8050812731091457;-0.021848488991161354;-0.021107465672643964;10.000419844430764;0.8335230222932019;-0.005994024907765763;0.8053358268133701;-0.005790995275526567;1.0349867312535241;0.8053187462121969
68.739331;1.0351274704670255;0.8333828151197347;0.8050807061385606;-0.02184848878850323;-0.02110746594275272;10.00044035930598;0.8335229225300624;-0.005994024347671079;0.8053351526444856;-0.0057909954440245655;1.0349872155945699;0.8053180741138954
68.749331;1.0351310240213942;0.8333828607350042;0.8050801526525966;-0.021848488588325818;-0.021107466209252183;10.000460515536375;0.8335228316138773;-0.0059940237873008844;0.8053344716632862;-0.005790995614295861;1.0349876631735317;0.8053174049753759
68.759331;1.0351345781361099;0.8333829076660535;0.8050796144355735;-0.02184848839050262;-0.021107466473028202;10.000480283560126;0.8335227538024287;-0.005994023228091784;0.8053337843924729;-0.005790995787027681;1.034988079233263;0.8053167421215035
68.769331;1.035138125212031;0.8333829614285015;0.8050790923671519;-0.021848488194584747;-0.02110746673560392;10.000499633282915;0.833522692637085;-0.005994022671432259;0.8053330911233005;-0.00579099596278188;1.034988467418504;0.8053160885652189
68.779331;1.0351416588089342;0.8333830269034747;0.8050785864651986;-0.0218484879998279;-0.021107466998846164;10.000518537959772;0.8335226508789874;-0.0059940221187289545;0.8053323918561294;-0.005790996141721009;1.0349888294150498;0.8053154463890942
68.789331;1.0351451738543227;0.8333831086252613;0.8050780971102535;-0.02184848780539254;-0.02110746726449088;10.00053697203042;0.8335226308912026;-0.0059940215713530495;0.8053316864810548;-0.0057909963235716864;1.0349891657800834;0.8053148172530543
68.799331;1.035148666016546;0.8333832109958217;0.8050776259519574;-0.02184848761043603;-0.02110746753406659;10.000554908505215;0.8335226347653958;-0.005994021030633693;0.8053309747761327;-0.0057909965078072195;1.0349894763906806;0.8053142033668224
68.809331;1.0351521308511569;0.8333833380080311;0.8050771757840662;-0.021848487414029956;-0.021107467809061645;10.000572321203569;0.8335226642779462;-0.005994020497848457;0.805330256555656;-0.005790996693903536;1.0349897598237632;0.8053136076339221
68.819331;1.0351555636539307;0.8333834929621534;0.8050767502414092;-0.02184848721513956;-0.021107468090896985;10.00058918450182;0.8335227208211095;-0.005994019974138953;0.8053295321770173;-0.005790996881470083;1.034990013078759;0.8053130333671236
68.829331;1.0351589594070487;0.8333836785612634;0.8050763534581694;-0.021848487012717743;-0.021107468380647004;10.000605472380121;0.83352280525264;-0.005994019460509643;0.8053288029341678;-0.005790997070200587;1.0349902320477955;0.805312484162449
68.839331;1.0351623121834956;0.8333838973257173;0.8050759892546805;-0.021848486805853128;-0.021107468678663668;10.000621164343801;0.8335229179154364;-0.005994018957931265;0.8053280707305227;-0.005790997259729285;1.0349904117749904;0.805311963630741
68.849331;1.035165614903879;0.8333841520160706;0.8050756605666562;-0.021848486593918297;-0.021107468984387024;10.000636251228006;0.8335230590945186;-0.005994018467292081;0.8053273375325913;-0.00579099744950931;1.0349905467682112;0.8053114752445314
68.859331;1.0351688601230695;0.8333844454224367;0.8050753699391263;-0.02184848637658707;-0.02110746929662528;10.00065073464284;0.8335232294570447;-0.005994017989213205;0.8053266056141807;-0.005790997638996116;1.0349906317941224;0.805311022252286
68.869331;1.0351720412370156;0.8333847794359536;0.8050751202452013;-0.021848486153801482;-0.021107469614072706;10.000664625144474;0.8335234300815478;-0.005994017523994112;0.80532587806129;-0.005790997828040406;1.0349906621653382;0.8053106071567557
68.879331;1.035175153008245;0.8333851543258147;0.805074914309428;-0.02184848592576811;-0.02110746993565533;10.000677939249297;0.8335236623442484;-0.0059940170716252916;0.8053251583623404;-0.005790998016791092;1.0349906332682626;0.8053102314878398
68.889331;1.0351781912022224;0.833385568738613;0.8050747539552254;-0.021848485692808547;-0.021107470260700454;10.000690694486806;0.8335239277362632;-0.005994016631708919;0.8053244495917481;-0.005790998204988667;1.034990540504578;0.8053098963756921
68.899331;1.0351811525616514;0.8333860201338205;0.8050746399291261;-0.02184848545520883;-0.021107470589045815;10.000702908205968;0.8335242275811622;-0.005994016203452924;0.8053237543719854;-0.005790998391481937;1.0349903795512854;0.8053096029780946
68.909331;1.0351840353309552;0.8333865053153627;0.805074572551862;-0.021848485213334514;-0.021107470920960276;10.000714602445377;0.8335245628871517;-0.005994015785933937;0.8053230752506829;-0.005790998574446982;1.0349901462863424;0.8053093524262283
68.919331;1.0351868390494288;0.8333870207775544;0.8050745520212614;-0.021848484967719982;-0.021107471256758374;10.00072580875881;0.8335249345683678;-0.005994015378392896;0.8053224146646364;-0.005790998751882347;1.03498983689827;0.8053091458242317
68.929331;1.0351895636325512;0.8333875628637664;0.8050745783958756;-0.021848484718987034;-0.02110747159635097;10.000736562699979;0.8335253439328957;-0.005994014980112103;0.805321774720229;-0.00579099892196131;1.0349894482106643;0.8053089844588582
68.939331;1.0351922086845864;0.8333881280754234;0.8050746516451263;-0.021848484467812342;-0.02110747193907184;10.0007468904692;0.83352579266144;-0.005994014590025264;0.8053211571097569;-0.005790999083228613;1.0349889780120336;0.8053088699966202
68.949331;1.035194773093218;0.8333887136009556;0.8050747713977036;-0.021848484214789833;-0.021107472283786222;10.00075680413641;0.8335262819140377;-0.005994014206593855;0.8053205631008088;-0.005790999234612307;1.0349884256029065;0.8053088041986967
68.959331;1.035197254671993;0.8333893175326738;0.8050749362311861;-0.02184848396026036;-0.021107472629019804;10.000766310457392;0.8335268112976518;-0.005994013827864816;0.8053199934121682;-0.005790999375294946;1.0349877921209167;0.805308788381449
68.969331;1.0351996499453056;0.8333899384035044;0.8050751434760522;-0.02184848370445739;-0.02110747297302721;10.000775422734359;0.8335273785385549;-0.005994013451375098;0.8053194478630972;-0.005790999504655761;1.0349870803150398;0.8053088233505076
68.979331;1.0352019545304654;0.8333905745825508;0.8050753901953431;-0.021848483447667967;-0.021107473313942665;10.000784164220626;0.833527980059052;-0.005994013074172242;0.8053189250242696;-0.005790999622328931;1.0349862939091317;0.8053089094888736
68.989331;1.0352041643508687;0.833391224086165;0.8050756739038577;-0.021848483190155605;-0.021107473649979554;10.000792560306596;0.8335286118011238;-0.005994012693217243;0.805318422260962;-0.005790999728305532;1.0349854366490747;0.8053090467535877
68.999331;1.0352062767003072;0.833391884814123;0.805075991878501;-0.02184848293219205;-0.021107473979528602;10.000800629570561;0.8335292698152679;-0.005994012305785275;0.8053179365244779;-0.005790999822955028;1.0349845117577536;0.8053092350514213
69.009331;1.0352082901385924;0.8333925552020545;0.805076340445162;-0.02184848267428098;-0.021107474301076182;10.000808384856214;0.8335299506327754;-0.005994011909578551;0.8053174655035954;-0.005790999906937534;1.0349835219732768;0.8053094746405743
69.019331;1.0352102034628268;0.833393234898308;0.8050767151959001;-0.021848482417260937;-0.021107474612980022;10.00081584411404;0.8335306510837001;-0.005994011502813808;0.8053170079941904;-0.005790999981164817;1.0349824691816296;0.805309765905278
69.029331;1.0352120150865727;0.8333939244568311;0.8050771113927615;-0.021848482162110307;-0.021107474913331724;10.000823040080348;0.8335313675014828;-0.005994011084437816;0.805316563310625;-0.005791000046780273;1.0349813542095598;0.8053101087114736
69.039331;1.0352137238039203;0.8333946239883111;0.8050775242243817;-0.021848481909680778;-0.021107475200016275;10.000830017272225;0.833532094884076;-0.0059940106541894545;0.8053161306879882;-0.005791000105083058;1.0349801782084727;0.8053105020404907
69.049331;1.0352153294668738;0.8333953322269718;0.8050779488260775;-0.021848481660821793;-0.021107475470863068;10.000836821529315;0.8335328268480012;-0.005994010212336336;0.8053157090145933;-0.0057910001574426355;1.034978944401594;0.8053109443876292
69.059331;1.0352168322748805;0.8333960468528191;0.8050783799608061;-0.021848481416687045;-0.0211074757238065;10.000843495721412;0.8335335567663267;-0.005994009759344125;0.805315296621615;-0.0057910002051597305;1.0349776578575964;0.8053114343600513
69.069331;1.0352182320486927;0.8333967654400668;0.8050788119033038;-0.021848481178679557;-0.021107475956927208;10.000850078443522;0.8335342789937753;-0.0059940092956914685;0.8053148914291742;-0.005791000249254821;1.0349763237305902;0.8053119706569247
69.079331;1.0352195282392977;0.8333974863287478;0.805079238757747;-0.0218484809483387;-0.021107476168275636;10.000856596761796;0.8335349891994965;-0.005994008821690112;0.8053144916965228;-0.00579100029028043;1.0349749462427185;0.8053125515905982
69.089331;1.0352207199633827;0.8333982092618947;0.8050796546377165;-0.02184848072745321;-0.0211074763555785;10.000863059653845;0.8335356842110657;-0.005994008337246;0.8053140966863168;-0.005791000328281425;1.0349735291918152;0.805313174518237
69.099331;1.0352218059805083;0.833398935438212;0.8050800534670703;-0.021848480517996163;-0.021107476516085202;10.000869461264758;0.8335363615666567;-0.005994007841856384;0.8053137068624614;-0.005791000362881494;1.0349720768921193;0.8053138359406891
69.109331;1.0352227849289313;0.833399666466831;0.8050804287844844;-0.021848480321784065;-0.02110747664673618;10.000875786947605;0.8335370188479223;-0.005994007334900947;0.8053133238352567;-0.005791000393358983;1.0349705944212082;0.8053145326684886
69.119331;1.0352236556172871;0.833400402956805;0.8050807738294787;-0.021848480140211672;-0.021107476744505783;10.000882012022176;0.8335376536742101;-0.00599400681582984;0.8053129496283309;-0.005791000418694836;1.034969086947786;0.8053152626384663
69.129331;1.0352244168695393;0.8334011442451453;0.8050810821044926;-0.02184847997428752;-0.021107476806702594;10.000888098471238;0.8335382643900613;-0.005994006284131659;0.8053125854071039;-0.005791000437633465;1.0349675591389969;0.8053160247674589
69.139331;1.035225067135188;0.8334018893799626;0.8050813481327279;-0.021848479824799642;-0.021107476831237783;10.000893996892767;0.8335388503117978;-0.005994005739250373;0.8053122311230219;-0.005791000448825144;1.0349660156031715;0.8053168187472068
69.149331;1.0352256044659547;0.8334026381957517;0.8050815674577082;-0.021848479692284394;-0.021107476816848304;10.000899650702662;0.8335394116771349;-0.005994005180449103;0.8053118862939892;-0.005791000451088092;1.034964460783138;0.8053176447554071
69.159331;1.0352260267287874;0.8334033915162268;0.8050817359429198;-0.021848479576913746;-0.021107476763080772;10.000905001500747;0.8335399498885957;-0.005994004606732794;0.8053115504761702;-0.005791000443555951;1.0349628973507232;0.8053185030449633
69.169331;1.0352263317772186;0.8334041502960833;0.8050818494345795;-0.021848479478513243;-0.021107476670118627;10.000909995000914;0.8335404672701727;-0.005994004017001495;0.8053112228631831;-0.005791000425518842;1.034961325225557;0.8053193940890961
69.179331;1.0352265177929023;0.8334049146005653;0.8050819039398484;-0.021848479396609638;-0.021107476538727153;10.000914581620437;0.8335409662085744;-0.005994003410308649;0.8053109017171578;-0.005791000396232517;1.0349597420169938;0.8053203190412084
69.189331;1.0352265838738781;0.8334056836750592;0.8050818957803395;-0.021848479330493432;-0.02110747637025778;10.00091871433556;0.8335414486657252;-0.005994002786124003;0.8053105840802958;-0.005791000355016257;1.0349581438421669;0.8053212796125857
69.199331;1.0352265303046706;0.8334064568018665;0.8050818215845545;-0.02184847927937248;-0.02110747616659616;10.000922348578687;0.833541916213035;-0.005994002144504695;0.8053102657140883;-0.0057910003014521585;1.0349565259975237;0.8053222772542046
69.209331;1.0352263582524148;0.8334072335839425;0.8050816785385914;-0.021848479242568473;-0.021107475929914736;10.000925442668843;0.8335423702668376;-0.005994001485972978;0.8053099414794868;-0.005791000235327782;1.0349548834144986;0.8053233122293422
69.219331;1.035226069453193;0.8334080135249593;0.8050814650026493;-0.02184847921957486;-0.02110747566220105;10.000927962235657;0.8335428124922892;-0.005994000811255374;0.8053096063216079;-0.005791000156454987;1.034953211191559;0.8053243833371416
69.229331;1.0352256656517858;0.8334087956087111;0.8050811804733922;-0.021848479209924096;-0.021107475364998553;10.00092988731669;0.8335432450264703;-0.0059940001212631785;0.8053092559943735;-0.005791000064626214;1.0349515052215081;0.8053254885103217
69.239331;1.0352251476618224;0.8334095783096553;0.8050808247873282;-0.021848479213040017;-0.02110747503946642;10.000931214966496;0.8335436703607125;-0.005993999417315674;0.8053088868416629;-0.005790999959594175;1.0349497622994788;0.8053266254774178
69.249331;1.0352245154215483;0.8334103601005661;0.8050803980101238;-0.02184847922823833;-0.021107474686394102;10.0009319607431;0.8335440913722311;-0.005993998701182679;0.8053084954353811;-0.005790999841067899;1.0349479794783667;0.8053277919795143
69.259331;1.0352237693078556;0.833411139874194;0.805079901009808;-0.02184847925504354;-0.02110747430627483;10.000932162269448;0.8335445113464606;-0.005993997974865326;0.8053080783654912;-0.0057909997088427135;1.0349461535486215;0.8053289856462669
69.269331;1.035222911245741;0.8334119170406624;0.8050793354598521;-0.021848479293554955;-0.021107473899630146;10.000931877359449;0.8335449334293474;-0.0059939972405029475;0.8053076317008249;-0.005790999562944398;1.0349442812675045;0.8053302034793267
69.279331;1.0352219448330977;0.8334126915931186;0.8050787032438975;-0.02184847934426607;-0.021107473467133653;10.00093117259956;0.8335453599535888;-0.005993996500365244;0.8053071509728382;-0.005790999403727371;1.0349423598291891;0.8053314412300654
69.289331;1.0352208748327472;0.8334134638508477;0.8050780059937427;-0.02184847940754409;-0.021107473009362575;10.000930109764058;0.8335457924036048;-0.0059939957566041415;0.8053066322149139;-0.005790999231938662;1.0349403872604734;0.805332693445296
69.299331;1.0352197065321387;0.833414233693161;0.8050772450932661;-0.02184847948333105;-0.021107472526674942;10.000928738199356;0.8335462320707723;-0.00599399501088082;0.8053060728753285;-0.005790999048720777;1.0349383626042978;0.8053339544343903
69.309331;1.0352184453556244;0.8334149999653699;0.8050764221864691;-0.02184847957109561;-0.021107472019347102;10.000927094994209;0.8335466807729665;-0.0059939942642302565;0.8053054720735223;-0.005790998855628698;1.0349362855642454;0.8053352194061152
69.319331;1.0352170966034988;0.8334157606155014;0.8050755395313015;-0.02184847966990563;-0.021107471487737797;10.00092520969115;0.8335471410153037;-0.00599399351721343;0.805304830803621;-0.005790998654561057;1.0349341562792391;0.805336485239449
69.329331;1.035215665039343;0.8334165131444641;0.8050745997687407;-0.021848479778513306;-0.021107470932378178;10.000923104939144;0.8335476155392969;-0.005993992770129208;0.8053041520863137;-0.005790998447458099;1.034931976146361;0.8053377507045498
69.339331;1.0352141550827916;0.8334172546641658;0.8050736063074299;-0.021848479895461032;-0.021107470353929743;10.000920788672179;0.8335481066289198;-0.005993992023207344;0.805303440354405;-0.005790998236003051;1.034929748572199;0.8053390157093664
69.349331;1.035212571540511;0.833417981711991;0.805072564173138;-0.021848480019348835;-0.021107469752997824;10.0009182499863;0.8335486155064933;-0.005993991276791377;0.8053027002660773;-0.005790998021589328;1.034927478432726;0.8053402797893259
69.359331;1.035210919305915;0.8334186904733645;0.8050714792199495;-0.021848480149115855;-0.021107469129918153;10.000915469933592;0.8335491420728568;-0.005993990531385695;0.8053019362193724;-0.005790997805545489;1.034925171367934;0.8053415410269597
69.369331;1.0352092023949024;0.833419377283029;0.8050703562249001;-0.021848480284079597;-0.021107468484736432;10.000912435162453;0.8335496851686001;-0.005993989787533038;0.8053011527381599;-0.005790997589352753;1.03492283363708;0.8053427965158271
69.379331;1.035207424238273;0.8334200388101333;0.8050691982566027;-0.02184848042383217;-0.02110746781739952;10.000909141127904;0.8335502428117663;-0.005993989045799651;0.8053003545267726;-0.00579099737453536;1.034920471869338;0.8053440434919571
69.389331;1.035205589075593;0.8334206718549854;0.8050680074882332;-0.021848480568267034;-0.02110746712786124;10.000905591859512;0.8335508121001961;-0.005993988306975283;0.8052995460866652;-0.005790997162430731;1.0349180929813;0.805345279386274
69.399331;1.0352037028952426;0.8334212730727779;0.8050667859895538;-0.021848480717751105;-0.021107466416000618;10.000901802904306;0.8335513894934319;-0.005993987572116906;0.8052987317211735;-0.005790996954282087;1.0349157045118598;0.8053465012076971
69.409331;1.0352017734067323;0.8334218391054832;0.8050655358975967;-0.02184848087318015;-0.021107465681599057;10.000897802403497;0.8335519713169376;-0.005993986842270817;0.8052979153491115;-0.005790996751523985;1.0349133143984761;0.8053477053503817
69.419331;1.0351998092163874;0.8334223672602321;0.805064259524119;-0.021848481035791234;-0.021107464924455734;10.000893627450802;0.8335525537962507;-0.005993986118207715;0.8052970999785253;-0.005790996555741686;1.034910930168871;0.8053488877797196
69.429331;1.035197818642441;0.8334228559475013;0.8050629596231094;-0.02184848120688682;-0.021107464144522112;10.000889317923935;0.8335531333977146;-0.005993985400411039;0.8052962883797509;-0.005790996368184462;1.0349085584912197;0.8053500443549546
69.439331;1.0351958090752904;0.833423304296759;0.8050616392065658;-0.021848481387642234;-0.021107463342081002;10.00088490894193;0.8335537076842167;-0.005993984689110412;0.8052954846724171;-0.0057909961893312795;1.0349062052035083;0.8053511713898243
69.449331;1.0351937874333819;0.8334237114786959;0.80506030091889;-0.021848481579016206;-0.021107462517840726;10.000880424558051;0.8335542750853788;-0.0059939839842435335;0.8052946949369396;-0.005790996018920714;1.0349038757887226;0.8053522664391416
69.459331;1.035191760959765;0.8334240766101131;0.805058946832784;-0.02184848178170751;-0.021107461672736066;10.00087587902118;0.8335548336118002;-0.005993983285577492;0.8052939266020818;-0.0057909958563320835;1.0349015761640297;0.8053533285784423
69.469331;1.0351897370180063;0.8334243994832107;0.8050575786404875;-0.021848481996307775;-0.021107460807679414;10.000871285598608;0.8335553803100834;-0.0059939825928235655;0.8052931876710643;-0.005790995700952464;1.034899312718762;0.8053543578922079
69.479331;1.035187722121117;0.8334246811300532;0.8050561976456233;-0.021848482223682356;-0.021107459923497336;10.000866662078593;0.8335559115506488;-0.005993981905498512;0.8052924863407026;-0.005790995552284609;1.0348970911657496;0.8053553550585564
69.489331;1.0351857214513804;0.8334249232717623;0.8050548047480879;-0.021848482465119713;-0.021107459020920587;10.000862028576542;0.833556423256951;-0.005993981222908755;0.805291830556165;-0.005790995409887147;1.0348949157027472;0.8053563213447669
69.499331;1.0351837391614158;0.8334251271777161;0.805053400485901;-0.021848482722094904;-0.021107458100628484;10.000857405640097;0.8335569111618374;-0.005993980544367638;0.8052912272345226;-0.005790995273377698;1.0348927896361686;0.8053572584204782
69.509331;1.0351817790374422;0.8334252931911569;0.8050519849028428;-0.02184848299605847;-0.021107457163445188;10.00085281435732;0.8335573711761565;-0.0059939798692766845;0.8052906819376461;-0.005790995142573409;1.0348907161706151;0.8053581680687015
69.519331;1.0351798448474987;0.8334254214672491;0.8050505576530484;-0.021848483288494324;-0.021107456210497335;10.000848274189872;0.8335577996809173;-0.005993979197090713;0.8052901991863012;-0.005790995017608963;1.0348886979484173;0.8053590521949029
69.529331;1.0351779404532304;0.8334255128657023;0.8050491184618156;-0.021848483601056606;-0.02110745524318688;10.00084380063693;0.8335581935840876;-0.005993978527350786;0.8052897823989273;-0.005790994898860959;1.0348867363095478;0.8053599127869243
69.539331;1.0351760701036796;0.8334255687932273;0.8050476673851474;-0.0218484839354522;-0.02110745426311518;10.000839403498532;0.8335585500447326;-0.005993977859702957;0.8052894334429012;-0.005790994786746631;1.0348848315963395;0.805360751793233
69.549331;1.0351742377902198;0.8334255906469571;0.8050462047791539;-0.021848484293024696;-0.021107453271996285;10.00083508344565;0.8335588661308451;-0.005993977193889452;0.8052891528177433;-0.0057909946815661575;1.0348829840356202;0.805361571126721
69.559331;1.0351724460245944;0.8334255798110259;0.8050447312447976;-0.021848484674388834;-0.021107452271442555;10.000830829715953;0.833559138402024;-0.005993976529904019;0.8052889403429382;-0.005790994583428601;1.0348811942887182;0.805362372774977
69.569331;1.0351706962720695;0.8334255375012536;0.8050432476624239;-0.021848485079455835;-0.02110745126269223;10.000826621379545;0.8335593623514665;-0.005993975868309159;0.8052887956607774;-0.005790994492148071;1.034879463720806;0.8053631591607314
69.579331;1.0351689903094794;0.8334254640376724;0.8050417553387368;-0.02184848550778685;-0.02110745024656924;10.00082243116908;0.8335595320972891;-0.005993975210384152;0.8052887185805258;-0.005790994407162914;1.0348777946449397;0.8053639329026233
69.589331;1.0351673305547595;0.8334253586730591;0.805040256040607;-0.021848485958896217;-0.021107449223712178;10.000818231160626;0.8335596406211507;-0.005993974557914593;0.8052887093411951;-0.005790994327776027;1.0348761901107444;0.8053646956831438
69.599331;1.0351657196602313;0.8334252204688046;0.8050387518464448;-0.02184848643229037;-0.021107448194709708;10.000813996214998;0.8335596805115569;-0.005993973912796151;0.805288768777406;-0.005790994253630369;1.034874653141549;0.8053654480711283
69.609331;1.0351641603114687;0.8334250496029818;0.8050372451965224;-0.02184848692735021;-0.02110744716005349;10.000809700368725;0.8335596446316559;-0.0059939732766828065;0.8052888986033828;-0.005790994184925127;1.0348731865266942;0.8053661908065531
69.619331;1.0351626553493944;0.8334248480639866;0.8050357391088843;-0.02184848744312948;-0.02110744612021237;10.000805312246806;0.8335595262914216;-0.005993972650837545;0.8052891017173991;-0.005790994122190335;1.0348717934284446;0.8053669257621987
69.629331;1.0351612079411139;0.8334246186073498;0.8050342369593727;-0.021848487978216206;-0.021107445075892003;10.000800795513593;0.833559319542936;-0.0059939720362810174;0.8052893819482136;-0.005790994065910139;1.034870477462009;0.805367655818548
69.639331;1.0351598217061357;0.8334243629722893;0.8050327417762321;-0.021848488530827905;-0.02110744402825644;10.000796106844046;0.833559019709585;-0.005993971434039273;0.8052897430275914;-0.005790994016353626;1.0348692419831516;0.805368384540097
69.649331;1.035158500448911;0.8334240816392563;0.8050312557533637;-0.021848489099031122;-0.02110744297889195;10.000791192289075;0.8335586234474773;-0.005993970845178735;0.8052901874292588;-0.0057909939736599655;1.0348680893162117;0.8053691159703114
69.659331;1.0351572472062247;0.8334237749825052;0.8050297802797991;-0.02184848968101597;-0.021107441929521062;10.000785994865835;0.8335581288995344;-0.005993970270754993;0.8052907158060283;-0.005790993937942148;1.0348670200581123;0.8053698539473657
69.669331;1.035156063071829;0.833423444089299;0.8050283161208116;-0.021848490275197495;-0.02110744088185076;10.000780469976746;0.8335575364043641;-0.005993969711914254;0.8052913270652012;-0.005790993909203546;1.034866032972892;0.8053706010462097
69.679331;1.035154946255915;0.8334230906156325;0.8050268636451134;-0.02184849087997151;-0.02110743983771746;10.000774594270968;0.8335568485091659;-0.005993969169902423;0.8052920189381643;-0.0057909938872053035;1.0348651260386978;0.8053713580942883
69.689331;1.0351538917570318;0.8334227161268358;0.80502542303366;-0.021848491493611177;-0.02110743879913326;10.000768365590012;0.8335560688911109;-0.005993968645777444;0.8052927888627668;-0.005790993871511849;1.0348642977263616;0.805372124480345
69.699331;1.0351528922228626;0.8334223216097385;0.8050239943382272;-0.021848492114430636;-0.021107437768130698;10.000761798138463;0.833555201489113;-0.005993968140199312;0.8052936343913092;-0.005790993861553258;1.0348635469923935;0.8053728987386681
69.709331;1.0351519395779307;0.8334219073371315;0.8050225777653349;-0.021848492740679272;-0.021107436746670424;10.000754912874172;0.8335542504927032;-0.005993967653539948;0.8052945526890924;-0.005790993856563792;1.0348628720139939;0.8053736796200064
69.719331;1.0351510259299357;0.8334214728644858;0.8050211740804762;-0.021848493370289792;-0.021107435736624082;10.000747727226162;0.8335532205178142;-0.005993967186027888;0.8052955399874342;-0.005790993855603413;1.0348622691630043;0.8053744673714862
69.729331;1.0351501435030377;0.8334210173617868;0.8050197845235001;-0.021848494000945736;-0.021107434739868747;10.000740252045093;0.8335521164390303;-0.005993966737842236;0.8052965916839493;-0.005790993857850886;1.034861733069575;0.8053752635566896
69.739331;1.0351492844902899;0.8334205404215047;0.8050184104974845;-0.021848494630250688;-0.02110743375841336;10.000732494297376;0.8335509431691065;-0.005993966309286993;0.8052977025469438;-0.005790993862943734;1.0348612574940037;0.8053760694126032
69.749331;1.0351484412564842;0.8334200425356749;0.8050170535103118;-0.02184849525583364;-0.02110743279419578;10.000724460075185;0.8335497054572076;-0.005993965900885607;0.8052988667501864;-0.005790993870912317;1.0348608360948521;0.8053768848684322
69.759331;1.0351476070371266;0.8334195247784447;0.8050157152662595;-0.021848495875628808;-0.02110743184874687;10.000716159419696;0.8335484074779526;-0.005993965513249127;0.8053000782509179;-0.005790993881840927;1.0348604620841366;0.805377708866292
69.769331;1.0351467763727185;0.8334189884190316;0.8050143978215958;-0.02184849648822966;-0.021107430923167764;10.000707613112121;0.8335470527106879;-0.005993965146891805;0.8053013313626285;-0.005790993895788422;1.0348601275024734;0.8053785398869707
69.779331;1.035145944682508;0.8334184345747185;0.8050131036877785;-0.021848497092848935;-0.021107430018185942;10.000698852958285;0.8335456442150343;-0.005993964802228651;0.8053026206144198;-0.005790993912878511;1.0348598238801603;0.8053793762903351
69.789331;1.0351451075308236;0.8334178636197209;0.8050118356107986;-0.0218484976888037;-0.02110742913407655;10.00068991135383;0.8335441845170453;-0.005993964479723645;0.8053039398022463;-0.005790993933178621;1.034859543957312;0.8053802166682836
69.799331;1.035144259533197;0.8334172750434123;0.8050105964417724;-0.021848498275081934;-0.0211074282708396;10.000680809657055;0.8335426752280923;-0.0059939641799642935;0.8053052817365094;-0.0057909939565073355;1.0348592829166172;0.8053810601818739
69.809331;1.0351433935626082;0.8334166679397279;0.8050093894087658;-0.02184849885029595;-0.021107427428561473;10.000671557968685;0.8335411173050322;-0.005993963903587749;0.8053066396262909;-0.005790993982345711;1.034859039088051;0.8053819066914643
69.819331;1.0351425013676323;0.8334160413009263;0.8050082177935991;-0.021848499412846133;-0.021107426607354887;10.000662166739552;0.8335395121681264;-0.005993963651161662;0.805308008428358;-0.00579099400978677;1.0348588143293458;0.8053827565432455
69.829331;1.0351415743755623;0.8334153939459422;0.8050070838088392;-0.021848499961214417;-0.02110742580703947;10.000652656634534;0.8335378628118121;-0.005993963423018661;0.8053093847419569;-0.005790994037646852;1.0348586133811393;0.8053836102682761
69.839331;1.0351406037764874;0.8334147243785457;0.8050059879191485;-0.02184850049417312;-0.021107425027026647;10.000643058985714;0.8335361736261312;-0.00599396321898726;0.805310766467759;-0.005790994064713834;1.0348584425426355;0.8053844683454505
69.849331;1.0351395811921933;0.8334140304457064;0.8050049290805106;-0.02184850101066773;-0.021107424266342278;10.000633412590513;0.8335344491475564;-0.005993963038213723;0.8053121529227811;-0.0057909940897918726;1.0348583084610556;0.8053853307581456
69.859331;1.0351385000902984;0.8334133092591204;0.8050039055345615;-0.0218485015096324;-0.021107423523754665;10.00062376004258;0.8335326935029057;-0.005993962879336235;0.8053135444379664;-0.005790994111536442;1.0348582173325827;0.805386196517714
69.869331;1.035137356526288;0.833412558099093;0.8050029156827703;-0.021848501989985974;-0.021107422798038702;10.000614144063588;0.8335309107729916;-0.005993962740930922;0.8053149416044244;-0.005790994128435158;1.0348581750552983;0.8053870637604065
69.879331;1.0351361492595998;0.833411775387164;0.8050019584828475;-0.021848502450659488;-0.021107422088294994;10.000604607320035;0.8335291049278798;-0.005993962621847198;0.8053163448969838;-0.005790994138941646;1.0348581877178906;0.8053879302009855
69.889331;1.035134879797636;0.833410960470987;0.8050010332007582;-0.021848502890548686;-0.021107421394247216;10.000595195839836;0.8335272793137684;-0.005993962521283131;0.8053177544970304;-0.0057909941415304885;1.0348582615428175;0.8053887932571986
69.899331;1.0351335514644262;0.8334101127464442;0.8050001389407913;-0.021848503308529242;-0.02110742071624844;10.000585960354972;0.83352543659236;-0.005993962438781122;0.805319170275179;-0.005790994134810239;1.0348584025261593;0.805389650293861
69.909331;1.0351321677919727;0.8334092313844776;0.8049992746725432;-0.021848503703723824;-0.021107420054864427;10.000576950552848;0.8335235790307408;-0.005993962374164426;0.8053205916594512;-0.005790994117747503;1.0348586157380875;0.8053904997669685
69.919331;1.0351307321338572;0.8334083157654545;0.804998439849776;-0.021848504075862373;-0.02110741941046963;10.000568209807478;0.8335217087987078;-0.005993962327450584;0.8053220171662149;-0.005790994089750287;1.0348589047393253;0.8053913422265664
69.929331;1.0351292485779064;0.8334073655647023;0.8049976348896541;-0.021848504425321245;-0.0211074187832718;10.000559779638408;0.8335198282838575;-0.005993962298867129;0.8053234445580444;-0.0057909940505416835;1.0348592715226195;0.8053921799092104
69.939331;1.035127722551738;0.8334063801914845;0.8049968612523462;-0.021848504752907075;-0.021107418173591925;10.00055170365184;0.8335179401057616;-0.005993962288810421;0.8053248716322163;-0.005790993999895535;1.03485971630706;0.8053930157100646
69.949331;1.0351261603474387;0.8334053585738007;0.8049961210893002;-0.021848505059722283;-0.021107417581954536;10.000544021886565;0.8335160468721602;-0.005993962297708408;0.8053262966496034;-0.005790993937434497;1.0348602377480998;0.8053938522801539
69.959331;1.03512456832523;0.8334042996957663;0.8049954161682339;-0.021848505346995062;-0.021107417008880084;10.000536763705;0.8335141509838576;-0.005993962326110765;0.8053277185665181;-0.005790993862659475;1.0348608338987095;0.8053946911825142
69.969331;1.0351229525568693;0.8334032031495933;0.8049947468576726;-0.021848505615716933;-0.021107416454752226;10.000529944546013;0.8335122545732199;-0.005993962374963365;0.8053291369335512;-0.0057909937750727815;1.0348615025893197;0.8053955325494832
69.979331;1.0351213184215227;0.833402069203103;0.8049941120724582;-0.021848505866395484;-0.02110741591991801;10.00052356643828;0.8335103598764197;-0.0059939624455084;0.8053305514031601;-0.005790993674335957;1.034862241374969;0.8053963752684431
69.989331;1.0351196701083272;0.8334008986927172;0.8049935095733168;-0.021848506099112253;-0.021107415404657878;10.000517624295892;0.833508469735575;-0.005993962538832553;0.8053319618224292;-0.0057909935604681445;1.0348630478076202;0.8053972173196363
69.999331;1.0351180107215323;0.8333996930869008;0.8049929362343747;-0.02184850631361007;-0.021107414908920614;10.000512114530876;0.8335065878378037;-0.005993962655627053;0.8053333686744618;-0.005790993433837089;1.0348639194518716;0.8053980562876039
70.009331;1.0351163425564083;0.8333984545306918;0.8049923887089935;-0.021848506509291165;-0.02110741443231276;10.000507038988395;0.8335047191333955;-0.0059939627961160015;0.8053347730593174;-0.005790993294950329;1.0348648537125447;0.8053988900120472
70.019331;1.0351146671982692;0.8333971854583115;0.8049918640772566;-0.02184850668526999;-0.02110741397459223;10.000502400671857;0.833502870069464;-0.0059939629600042595;0.8053361762582248;-0.005790993144365308;1.0348658482157729;0.8053997172637605
70.029331;1.0351129861865511;0.8333958880695252;0.8049913598643947;-0.021848506840433147;-0.021107413536070197;10.000498193805653;0.8335010479583795;-0.0059939631466766705;0.8053375795371482;-0.005790992982568085;1.0348669015137917;0.805400537995637
70.039331;1.0351113019228062;0.8333945645250113;0.8049908737626832;-0.021848506973448808;-0.021107413117443075;10.000494401137702;0.8334992601096345;-0.005993963355534812;0.8053389845797121;-0.005790992809672658;1.0348680134955646;0.805401352674129
70.049331;1.0351096176689447;0.8333932177268939;0.8049904033280424;-0.02184850708289073;-0.021107412719380318;10.000491005048664;0.8334975132685801;-0.005993963586164631;0.8053403934628938;-0.005790992625383646;1.034869185301841;0.805402161412748
70.059331;1.0351079369348324;0.8333918514021393;0.8049899456940937;-0.021848507167463876;-0.0211074123422058;10.000488001080788;0.8334958132092447;-0.005993963838317848;0.8053418077374654;-0.005790992429236366;1.0348704188008526;0.8054029638827017
70.069331;1.0351062633691754;0.8333904689305359;0.8049894976713304;-0.021848507226074843;-0.021107411985788825;10.000485402456428;0.8334941642245103;-0.0059939641118244005;0.8053432278717078;-0.005790992220775116;1.0348717159669856;0.8054037596599682
70.079331;1.035104601187536;0.8333890724687614;0.8049890562463583;-0.021848507257826798;-0.021107411649713546;10.000483233280207;0.8334925685762621;-0.005993964406525039;0.8053446535232613;-0.005790991999737718;1.0348730784628168;0.8054045481776871
70.089331;1.0351029548535802;0.8333876634871737;0.8049886189190097;-0.021848507262179084;-0.02110741133361616;10.000481515545415;0.8334910267932775;-0.005993964722228652;0.8053460841312645;-0.005790991766082387;1.0348745072739698;0.8054053284787666
70.099331;1.0351013278614727;0.8333862431364695;0.8049881836656392;-0.02184850723912254;-0.021107411037502147;10.00048025824828;0.8334895389541322;-0.005993965058597076;0.8053475192563592;-0.005790991519831212;1.0348760026046548;0.8054060996576449
70.109331;1.0350997225772296;0.8333848117354556;0.8049877489873994;-0.021848507189143343;-0.021107410761783355;10.000479453358029;0.8334881059450031;-0.005993965414918229;0.8053489581464071;-0.005790991261255202;1.034877564161846;0.8054068617710041
70.119331;1.0350981410892677;0.8333833686842204;0.8049873141130425;-0.021848507112994745;-0.021107410506945142;10.000479077613331;0.8334867300355864;-0.005993965789950854;0.8053503988752254;-0.005790990991189942;1.0348791907554133;0.8054076160649362
70.129331;1.0350965852525016;0.8333819130534085;0.8049868787012017;-0.021848507011425298;-0.021107410273240618;10.00047909544361;0.8334854144601608;-0.005993966182011891;0.8053518382201211;-0.0057909907108859866;1.0348808792710937;0.8054083643575375
70.139331;1.0350950566258326;0.833380444358666;0.8049864420610631;-0.021848506885120984;-0.021107410060780173;10.000479462566156;0.8334841626263142;-0.005993966589182044;0.805353272529464;-0.005790990421643067;1.0348826245202978;0.8054091084177442
70.149331;1.035093557059046;0.8333789628523234;0.8049860028196765;-0.02184850673491603;-0.02110740986972701;10.000480131236543;0.8334829780821169;-0.0059939670094819805;0.8053546982603865;-0.005790990124527839;1.034884420270808;0.8054098497385539
70.159331;1.0350920888558577;0.8333774686051479;0.8049855595042875;-0.021848506561905987;-0.02110740970017571;10.000481052464272;0.8334818648306429;-0.005993967440983901;0.8053561118530169;-0.005790989820113986;1.034886260698237;0.8054105893860859
70.169331;1.0350906545642606;0.8333759604439942;0.8049851116931072;-0.021848506367403906;-0.021107409551907035;10.000482175324352;0.8334808270561317;-0.005993967881783683;0.8053575101982596;-0.0057909895083959675;1.0348881409700044;0.805411327662002
70.179331;1.0350892568131889;0.8333744359849196;0.8049846608971429;-0.021848506152997653;-0.021107409424276507;10.00048345090354;0.8334798684568787;-0.005993968329924401;0.8053588914435478;-0.005790989188920255;1.0348900566290797;0.8054120636828711
70.189331;1.0350878979013736;0.8333728919880476;0.8049842103565578;-0.021848505920523908;-0.02110740931610878;10.000484838600418;0.8334789916057028;-0.005993968783440531;0.8053602550054704;-0.005790988861038985;1.0348920031798428;0.8054127953345888
70.199331;1.035086579601947;0.8333713246280169;0.8049837639770604;-0.021848505671756165;-0.021107409225630386;10.000486303024424;0.8334781975293009;-0.005993969240458208;0.8053616010747776;-0.005790988524236366;1.034893976325152;0.8054135199888713
70.209331;1.0350853034899268;0.8333697301266716;0.8049833255979271;-0.02184850540811794;-0.02110740915067544;10.000487803394341;0.8334774858769552;-0.005993969699260734;0.8053629299632468;-0.005790988178203626;1.0348959721777269;0.805414235409364
70.219331;1.0350840711516127;0.8333681054526518;0.804982899169804;-0.021848505130658006;-0.021107409089126047;10.000489288877224;0.8334768557027632;-0.005993970158354403;0.8053642411587648;-0.005790987822598081;1.0348979872755089;0.8054149400401058
70.229331;1.0350828839796875;0.8333664486064956;0.8049824890304629;-0.021848504840049254;-0.021107409039192008;10.000490702122024;0.8334763062030439;-0.005993970616444746;0.8053655326700466;-0.0057909874568767014;1.034900018458646;0.8054156327514632
70.239331;1.0350817430927695;0.8333647582086697;0.8049820996480994;-0.0218485045365756;-0.021107408999332968;10.000491984263338;0.8334758368033416;-0.005993971072185572;0.805366801262326;-0.005790987080296591;1.034902062854101;0.8054163123462705
70.249331;1.0350806497263905;0.8333630329248224;0.8049817351678106;-0.021848504220388552;-0.02110740896819702;10.000493075877603;0.8334754467724946;-0.005993971523918541;0.8053680431490134;-0.005790986692121839;1.0349041185762904;0.805416977096043
70.259331;1.0350796052833433;0.8333612715957202;0.8049813988422551;-0.02184850389178148;-0.021107408944846178;10.000493912953212;0.8334751348921948;-0.005993971969698801;0.805369254490431;-0.005790986292082733;1.0349061857634896;0.8054176246807135
70.269331;1.0350786107428263;0.8333594737990897;0.8049810926214238;-0.021848503551060196;-0.02110740892907488;10.00049442614314;0.8334748992164489;-0.005993972407552778;0.8053704318915585;-0.005790985880645484;1.0349082665051357;0.8054182523306559
70.279331;1.0350776667938328;0.8333576404265525;0.804980817528602;-0.02184850319826464;-0.02110740892154413;10.000494548567081;0.8334747367381696;-0.005993972835776577;0.8053715732148468;-0.00579098545881005;1.0349103636868995;0.8054188567993217
70.289331;1.0350767750316918;0.8333557740114879;0.8049805742182234;-0.021848502833094634;-0.021107408923541637;10.000494222038627;0.8334746432744828;-0.0059939732531317;0.8053726779220721;-0.005790985027730918;1.0349124802535723;0.8054194345396427
70.299331;1.0350759386744015;0.8333538783729231;0.8049803631438922;-0.021848502454942152;-0.021107408936521643;10.000493392767844;0.8334746138758328;-0.005993973658952514;0.8053737465009306;-0.00579098458854643;1.0349146192025576;0.8054199822658308
70.309331;1.03507516174986;0.8333519580183878;0.8049801848793078;-0.02184850206294036;-0.021107408961874817;10.000492005215914;0.8334746434005671;-0.005993974053193323;0.8053747799662703;-0.005790984142453962;1.0349167834197752;0.8054204972508773
70.319331;1.035074447421711;0.833350017851137;0.8049800401637083;-0.021848501656096683;-0.02110740900099122;10.000490005332152;0.8334747270077348;-0.005993974436234054;0.805375779585847;-0.005790983690704851;1.034918975261675;0.8054209771534747
70.329331;1.0350737971567785;0.8333480627895593;0.8049799290340348;-0.021848501233507546;-0.021107409055198964;10.00048735013278;0.8334748606122824;-0.005993974808572515;0.8053767462895655;-0.0057909832344805925;1.0349211963975926;0.805421419830305
