time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
70.339331;1.0350732114148349;0.8333460973555504;0.8049798500433721;-0.02184850079457483;-0.021107409125563137;10.000484014134365;0.8334750408215745;-0.005993975170798121;0.8053776802556188;-0.005790982774855612;1.0349234480485072;0.8054218231156741
70.349331;1.0350726904977168;0.8333441260284636;0.8049798002948866;-0.021848500339111964;-0.021107409213023065;10.000479987018338;0.8334752641029075;-0.005993975523760122;0.8053785809082527;-0.005790982312779975;1.0349257315090157;0.8054221844922612
70.359331;1.0350722344964634;0.8333421538922194;0.804979775605098;-0.02184849986729579;-0.02110740931875932;10.000475263432481;0.8334755262267799;-0.005993975868688662;0.8053794470297351;-0.005790981849079139;1.0349280484265837;0.8054225012586446
70.369331;1.035071843109199;0.8333401863033173;0.8049797703552111;-0.02184849937958953;-0.02110740944420973;10.000469830630633;0.8334758226414529;-0.005993976207191603;0.8053802768765518;-0.005790981384492712;1.0349304004620405;0.8054227712332728
70.379331;1.0350715159281445;0.8333382281346424;0.8049797775198346;-0.021848498876821026;-0.02110740959079094;10.000463662587347;0.8334761486428571;-0.0059939765409963664;0.8053810681720126;-0.005790980919644426;1.0349327886971895;0.8054229931919681
70.389331;1.0350712528984172;0.8333362839527966;0.8049797892229658;-0.02184849836036654;-0.021107409759726786;10.000456725210586;0.8334764987357914;-0.005993976871684198;0.8053818184125069;-0.005790980454961572;1.034935213417339;0.8054231667497084
70.399331;1.0350710547664193;0.833334358614041;0.8049797975948306;-0.02184849783219243;-0.02110740995195436;10.000448982823873;0.8334768662635513;-0.005993977200789944;0.8053825257229704;-0.005790979990510472;1.0349376744622278;0.8054232921528095
70.409331;1.035070923181935;0.8333324570197412;0.804979795570523;-0.021848497294694767;-0.021107410168139506;10.000440400367731;0.8334772438445808;-0.005993977530009712;0.8053831892838034;-0.0057909795257722945;1.0349401714635997;0.8054233704900445
70.419331;1.035070860092987;0.8333305833958444;0.804979777402582;-0.021848496750469393;-0.021107410408935007;10.000430951035217;0.8334776240893735;-0.005993977861138043;0.8053838091875916;-0.0057909790596865195;1.034942703858156;0.805423403770315
70.429331;1.035070867073182;0.8333287411049901;0.8049797386971382;-0.02184849620209192;-0.021107410675028134;10.000420626094025;0.8334780003312273;-0.00599397819580577;0.805384386756563;-0.005790978591016975;1.0349452712328708;0.8054233939911689
70.439331;1.0350709453145537;0.8333269328329428;0.8049796759296272;-0.02184849565195302;-0.021107410966708127;10.000409431097692;0.8334783671594895;-0.005993978535253669;0.8053849249843659;-0.005790978118622237;1.0349478734293727;0.8054233418181932
70.449331;1.0350710956006453;0.8333251607293906;0.8049795860707941;-0.02184849510214162;-0.02110741128350482;10.000397370835802;0.8334787205869806;-0.00599397888027138;0.8053854281641456;-0.005790977641591448;1.0349505098674865;0.8054232461167347
70.459331;1.0350713177523039;0.8333234266479653;0.804979466757211;-0.021848494554404622;-0.021107411624280745;10.000384441323952;0.8334790582781507;-0.005993979231291137;0.8053859011797986;-0.005790977159451946;1.034953178696923;0.8054231049073798
70.469331;1.0350716104299118;0.8333217322612966;0.8049793163662078;-0.02184849401031191;-0.021107411987585162;10.000370632972551;0.8334793794614561;-0.005993979588492147;0.8053863490149703;-0.005790976672178677;1.034955876403197;0.8054229171876498
70.479331;1.0350719716581012;0.8333200786737367;0.8049791336220725;-0.021848493471381403;-0.021107412372012618;10.00035593282296;0.8334796840046356;-0.005993979951774969;0.805386776336905;-0.005790976180016805;1.0349585982449232;0.8054226841370647
70.489331;1.0350723992277204;0.8333184659992361;0.8049789171807975;-0.021848492938871023;-0.021107412776394125;10.000340324622222;0.8334799719140917;-0.005993980320664365;0.8053871873617614;-0.005790975683509817;1.0349613393887391;0.8054224089968344
70.499331;1.0350728904863227;0.8333168933603814;0.8049786655873029;-0.02184849241355026;-0.02110741319972141;10.000323795049882;0.8334802436553612;-0.005993980694318155;0.8053875859288252;-0.005790975183552168;1.034964095467108;0.8054220962066432
70.509331;1.0350734420886807;0.8333153590678001;0.8049783775958818;-0.021848491895696005;-0.02110741364093701;10.00030634254363;0.833480499921248;-0.005993981071588338;0.80538797516486;-0.005790974681308463;1.0349668618397745;0.805421750652057
70.519331;1.0350740504709388;0.8333138610636308;0.8049780526422429;-0.02184849138524463;-0.021107414098852677;10.000287979493264;0.8334807409709026;-0.0059939814509592;0.8053883570621051;-0.005790974178289418;1.0349696330359928;0.8054213773519382
70.529331;1.0350747124620245;0.8333123978080141;0.8049776913726002;-0.02184849088204117;-0.02110741457218023;10.000268728795175;0.8334809666741934;-0.00599398183050092;0.8053887327324442;-0.005790973676436407;1.0349724034773846;0.8054209814755885
70.539331;1.0350754246846436;0.8333109686626076;0.8049772957532635;-0.021848490385886318;-0.02110741505951637;10.000248621657729;0.8334811771860627;-0.00599398220795795;0.8053891030662668;-0.005790973177951112;1.0349751680639994;0.8054205687010401
70.549331;1.0350761823334436;0.8333095732586816;0.8049768684269661;-0.02184848989637758;-0.021107415559367567;10.000227699244462;0.8334813735120348;-0.005993982580786115;0.8053894693389113;-0.0057909726852003835;1.034977921843108;0.8054201455868684
70.559331;1.0350769788529142;0.8333082112764786;0.8049764121262174;-0.02184848941299731;-0.02110741607026411;10.000206014179335;0.833481557274106;-0.005993982946179425;0.8053898333288229;-0.005790972200876059;1.0349806600613674;0.8054197194190269
70.569331;1.0350778063683457;0.8333068831693535;0.8049759294551642;-0.021848488935338684;-0.021107416590813645;10.000183626987884;0.8334817298585552;-0.005993983301278766;0.8053901964246002;-0.005790971728064167;1.0349833786298523;0.805419297588361
70.579331;1.035078656158672;0.8333055905026393;0.8049754226643515;-0.021848488463143283;-0.021107417119711376;10.000160599050307;0.8334818921623979;-0.005993983643376304;0.8053905587561303;-0.005790971270045968;1.034986073886454;0.8054188867560679
70.589331;1.0350795192504259;0.8333043355180817;0.8049748937803298;-0.02184848799630149;-0.021107417655840944;10.000136986882646;0.8334820453556996;-0.0059939839699949425;0.8053909193067827;-0.00579097083000206;1.0349887419765298;0.805418492194557
70.599331;1.0350803869945024;0.8333031205685378;0.8049743450214375;-0.021848487534894705;-0.02110741819833029;10.000112843356797;0.8334821915555716;-0.005993984279095156;0.805391276065034;-0.005790970410816109;1.0349913784907765;0.8054181176251447
70.609331;1.0350812512971612;0.8333019477805428;0.8049737787874446;-0.021848487079171877;-0.02110741874639057;10.000088226928632;0.8334823334745216;-0.005993984569355014;0.8053916259767573;-0.005790970014997968;1.0349939785906728;0.8054177654236246
70.619331;1.0350821050614034;0.8333008189818296;0.8049731973562414;-0.021848486629514403;-0.021107419299227735;10.0000632050975;0.8334824737399465;-0.0059939848401573265;0.8053919654581952;-0.005790969644607286;1.0349965378439108;0.8054174371385767
70.629331;1.035082942965952;0.8332997358252052;0.8049726025406527;-0.02184848618647107;-0.02110741985622077;10.000037844012846;0.8334826146279896;-0.005993985091317765;0.8053922912500665;-0.005790969301209543;1.0349990529266042;0.8054171340822036
70.639331;1.0350837616008752;0.8332986998182943;0.8049719949561406;-0.021848485750791513;-0.02110742041699254;10.000012196101578;0.833482757808418;-0.005993985322866513;0.805392600811469;-0.005790968985941565;1.0350015214074282;0.8054168574626894
70.649331;1.0350845584580837;0.8332977119775319;0.8049713733916083;-0.021848485323302778;-0.021107420981260044;9.999986294197189;0.8334829041209337;-0.005993985535005761;0.8053928920074676;-0.005790968699600135;1.035003941016714;0.8054166079645044
70.659331;1.0350853305962662;0.8332967726260652;0.8049707352279645;-0.02184848490465872;-0.021107421548762204;9.999960152820815;0.8334830537024487;-0.005993985728249051;0.8053931626459557;-0.0057909684427042115;1.0350063088079289;0.8054163851666688
70.669331;1.0350860740813501;0.833295881648366;0.8049700771362268;-0.021848484495218024;-0.02110742211934355;9.999933776072742;0.8334832061294146;-0.00599398590355081;0.8053934103111374;-0.0057909682155841136;1.0350086206873172;0.8054161872272596
70.679331;1.0350867836837887;0.8332950387606897;0.8049693950928766;-0.0218484840951179;-0.02110742269310162;9.999907165869129;0.8334833603961007;-0.005993986062160379;0.8053936324304185;-0.005790968018550715;1.035010871732058;0.8054160108803378
70.689331;1.0350874522914029;0.8332942435957136;0.8049686847092646;-0.02184848370443695;-0.021107423270483233;9.999880325743483;0.8334835152314974;-0.0059939862054501835;0.8053938266126794;-0.005790967852068539;1.0350130569554967;0.8054158518616457
70.699331;1.035088071345645;0.8332934955901474;0.8049679422837203;-0.02184848332345042;-0.021107423852237028;9.999853258806548;0.8334836701003553;-0.005993986334970363;0.8053939908771065;-0.005790967716778858;1.0350151720939387;0.805415705901342
70.709331;1.0350886324135675;0.8332927941651138;0.8049671651486491;-0.021848482952913525;-0.02110742443921752;9.999825962900184;0.8334838259679498;-0.005993986452376002;0.805394123421639;-0.005790967613429647;1.0350172140586218;0.8054155695610318
70.719331;1.0350891280876309;0.8332921392884878;0.8049663509300263;-0.02184848259414143;-0.0211074250320719;9.999798431970879;0.8334839847705581;-0.005993986559069751;0.8053942226672147;-0.005790967542855582;1.0350191808215745;0.8054154404583963
70.729331;1.0350895518713765;0.8332915314394967;0.8049654968656856;-0.02184848224880104;-0.021107425631032163;9.99977066163569;0.8334841487199639;-0.005993986655972316;0.8053942877855998;-0.005790967505991463;1.0350210711489307;0.8054153172088687
70.739331;1.0350898983804893;0.8332909710976024;0.8049645997113479;-0.021848481918704758;-0.02110742623601928;9.999742650686704;0.8334843210202741;-0.005993986743585649;0.8053943186969099;-0.00579096750379348;1.0350228843804723;0.8054151990168991
70.749331;1.0350901643652;0.8332904583870968;0.8049636560384231;-0.02184848160577085;-0.02110742684681582;9.999714402638803;0.8334845068026545;-0.005993986822011651;0.8053943152998663;-0.005790967537004784;1.0350246203878561;0.8054150850223146
70.759331;1.0350903494998422;0.8332899925892456;0.8049626626916836;-0.021848481311934512;-0.021107427463106482;9.999685930975456;0.8334847126269604;-0.005993986890796815;0.8053942770247281;-0.00579096760604675;1.0350262801029224;0.805414973935202
70.769331;1.0350904558950407;0.8332895718255868;0.8049616169549528;-0.02184848103901428;-0.021107428084496282;9.999657261667993;0.8334849454238856;-0.005993986948939894;0.8053942032818786;-0.005790967711194195;1.0350278659806547;0.8054148639688636
70.779331;1.0350904868334054;0.8332891934206942;0.8049605166053398;-0.021848480788619753;-0.021107428710483357;9.9996284314209;0.8334852118484741;-0.005993986995239622;0.8053940942392745;-0.005790967852611428;1.0350293818710918;0.8054147528306539
70.789331;1.0350904459849217;0.8332888545776255;0.8049593607582797;-0.021848480561971414;-0.021107429340435316;9.999599484743081;0.8334855176743061;-0.005993987028555447;0.8053939513942098;-0.005790968030137206;1.0350308326969353;0.8054146378508297
70.799331;1.0350903372725957;0.8332885530687104;0.8049581509913354;-0.021848480359709273;-0.021107429973719727;9.999570468094197;0.8334858672852228;-0.005993987047652851;0.805393777591576;-0.0057909682432804414;1.0350322238442855;0.8054145162988973
70.809331;1.035090164737173;0.8332882876974471;0.8049568913426406;-0.021848480181862934;-0.021107430609810702;9.999541423267127;0.8334862636045127;-0.005993987051080535;0.805393576265437;-0.0057909684914928625;1.0350335602507423;0.8054143856166067
70.819331;1.035089932485525;0.8332880580526917;0.8049555875874693;-0.021848480027990117;-0.02110743124818939;9.999512387552954;0.8334867084626261;-0.005993987037401488;0.8053933505427988;-0.005790968774394131;1.0350348456837948;0.8054142434027732
70.829331;1.03508964495387;0.8332878637654954;0.8049542467767692;-0.021848479897388067;-0.021107431888239683;9.999483400481902;0.8334872032864635;-0.005993987005352012;0.8053931030521679;-0.005790969091845816;1.0350360825144633;0.8054140874003839
70.839331;1.0350893067180247;0.8332877042765197;0.8049528766784219;-0.021848479789198717;-0.021107432529356034;9.999454509047744;0.8334877496623161;-0.0059939869537743275;0.8053928362334845;-0.005790969443862362;1.0350372720312624;0.8054139160011005
70.849331;1.0350889214386547;0.8332875793895224;0.804951484911948;-0.021848479702307567;-0.021107433171085595;9.999425768446644;0.8334883494280483;-0.005993986881690215;0.805392552600507;-0.005790969830348999;1.035038415152836;0.8054137291058863
70.859331;1.03508849121557;0.8332874893451038;0.8049500786812679;-0.021848479635258065;-0.021107433813021634;9.999397238309129;0.8334890044270866;-0.005993986788478692;0.8053922550845055;-0.005790970250792797;1.0350395136001889;0.8054135281479773
70.869331;1.0350880174064057;0.8332874338817974;0.8049486653206809;-0.02184847958648058;-0.02110743445457449;9.999368974475564;0.8334897162319085;-0.005993986673870887;0.8053919475831662;-0.005790970704186954;1.0350405710079922;0.8054133151299032
70.879331;1.0350875017674783;0.8332874118997025;0.8049472522779262;-0.02184847955455139;-0.021107435094891297;9.999341025739135;0.8334904859986129;-0.005993986537837454;0.8053916349778443;-0.005790971189333882;1.0350415925880638;0.8054130920126099
70.889331;1.035086946836174;0.8332874224712515;0.8049458461631411;-0.021848479538086003;-0.021107435732894884;9.99931344015006;0.8334913144219623;-0.005993986380519489;0.8053913224801387;-0.005790971705163061;1.0350425836526629;0.8054128608367619
70.899331;1.0350863561350578;0.8332874655538633;0.8049444522017797;-0.0218484795355702;-0.021107436367366464;9.999286269129867;0.8334922019425731;-0.005993986202184677;0.8053910153656081;-0.005790972250721652;1.0350435487648202;0.8054126240211659
70.909331;1.0350857343576507;0.8332875416666053;0.804943074492649;-0.021848479545435676;-0.021107436997050033;9.999259562097079;0.8334931492748894;-0.005993986003204569;0.8053907191720598;-0.005790972824928994;1.0350444917133488;0.8054123846536523
70.919331;1.0350850871505302;0.8332876516826425;0.8049417165145498;-0.021848479566179392;-0.021107437620674477;9.999233358340707;0.8334941576104816;-0.005993985784061731;0.8053904394821361;-0.005790973426328403;1.0350454154997355;0.805412146504049
70.929331;1.03508442093045;0.833287796929425;0.8049403817021159;-0.021848479596377774;-0.02110743823694818;9.99920768383833;0.8334952279659193;-0.0059939855454034935;0.805390180994186;-0.005790974053130155;1.0350463219605548;0.8054119137335803
70.939331;1.0350837429391087;0.8332879789362773;0.8049390738656436;-0.021848479634763003;-0.021107438844674274;9.999182554395794;0.8334963604689036;-0.005993985288239263;0.8053899465785284;-0.005790974703499445;1.0350472110399318;0.8054116907323511
70.949331;1.0350830609876174;0.8332881989078645;0.8049377972849463;-0.02184847968048223;-0.021107439442963286;9.99915798158752;0.8334975546658734;-0.005993985014114154;0.8053897374776712;-0.005790975375644996;1.035048080574701;0.8054114819483251
70.959331;1.0350823832401659;0.833288457322105;0.8049365566264475;-0.02184847973321976;-0.021107440031420146;9.999133977697849;0.8334988104667094;-0.005993984724934184;0.8053895546315575;-0.0057909760676943586;1.0350489270143277;0.8054112914004194
70.969331;1.0350817182959338;0.8332887539009127;0.8049353567243226;-0.02184847979287811;-0.02110744061010543;9.99911055907234;0.8335001286297451;-0.0059939844226618464;0.8053893997675878;-0.0057909767776736214;1.0350497463225148;0.8054111222795876
70.979331;1.0350810746648669;0.8332890878546001;0.8049342025161177;-0.021848479859180293;-0.021107441179192526;9.999087747492398;0.8335015104533156;-0.005993984109242141;0.8053892753850921;-0.005790977503544859;1.0350505346242103;0.8054109769597675
70.989331;1.0350804600437953;0.8332894581216024;0.8049330992494681;-0.02184847993157089;-0.021107441738619313;9.999065567122479;0.8335029570881888;-0.005993983786618651;0.8053891841482971;-0.005790978243176834;1.035051288352706;0.805410857013795
70.999331;1.0350798813280355;0.8332898635235106;0.8049320521255443;-0.02184848000928238;-0.02110744228795742;9.999044036273839;0.8335044691845732;-0.005993983456656121;0.8053891283853141;-0.005790978994363603;1.0350520044197395;0.8054107631155514
71.009331;1.035079344824295;0.8332903028871302;0.804931065181132;-0.02184848009147138;-0.021107442826401698;9.99902315772105;0.8335060471023694;-0.005993983121039885;0.8053891096109442;-0.005790979754931605;1.0350526811065868;0.8054106951474579
71.019331;1.0350788561827313;0.8332907750701899;0.8049301406260833;-0.02184848017740642;-0.0211074433528729;9.999002913221824;0.8335076911444022;-0.0059939827812031535;0.8053891280255431;-0.005790980522858507;1.0350533182202373;0.8054106524951501
71.029331;1.0350784198900649;0.8332912788829847;0.8049292795033053;-0.02184848026651395;-0.021107443866205403;9.998983266124402;0.833509401157983;-0.00599398243825259;0.8053891822760426;-0.005790981296311279;1.035053915665836;0.8054106342801918
71.039331;1.0350780383762586;0.8332918128708562;0.8049284830035528;-0.02184848035823296;-0.021107444365311392;9.99896417281889;0.8335111756863399;-0.005993982092966251;0.8053892697189367;-0.005790982073563109;1.0350544722261388;0.8054106391907185
71.049331;1.035077711463617;0.8332923745664699;0.8049277527881714;-0.021848480451921122;-0.021107444849346527;9.99894559903934;0.8335130116312557;-0.005993981746013922;0.8053893873307449;-0.005790982852945746;1.0350549857113585;0.80541066522451
71.059331;1.0350774367697935;0.8332929597453197;0.8049270900602753;-0.0218484805468831;-0.021107445317789228;9.998927527176784;0.8335149044923088;-0.005993981398317784;0.8053895328217199;-0.005790983632883661;1.0350554536901693;0.8054107099255059
71.069331;1.0350772110571858;0.8332935627085919;0.8049264950626818;-0.021848480642393017;-0.021107445770418908;9.998909946755292;0.8335168488951172;-0.005993981051272337;0.8053897052860002;-0.005790984411923356;1.0350558739352225;0.8054107705419978
71.079331;1.0350770315789553;0.8332941771468622;0.8049259675783604;-0.02184848073777612;-0.02110744620733666;9.998892843894774;0.8335188398597704;-0.005993980706758535;0.8053899054477255;-0.00579098518879392;1.0350562447652554;0.805410843753046
71.089331;1.0350768964184367;0.8332947970347869;0.8049255073596877;-0.021848480832548953;-0.021107446628932446;9.998876201789102;0.8335208741320392;-0.005993980367023384;0.8053901353953662;-0.005790985962442823;1.0350565656789212;0.8054109254220313
71.099331;1.0350768042938565;0.8332954175429221;0.8049251139275475;-0.02184848092653362;-0.021107447035707393;9.998860004484511;0.8335229501122607;-0.005993980034361472;0.8053903976003992;-0.005790986732142285;1.0350568378093454;0.8054110106184614
71.109331;1.0350767544871609;0.8332960355280775;0.8049247860864857;-0.021848481019976447;-0.021107447428062715;9.99884423902204;0.8335250666997002;-0.0059939797107471625;0.8053906942570732;-0.005790987497671701;1.0350570636687493;0.8054110942702286
71.119331;1.0350767464157913;0.8332966496066032;0.804924521847911;-0.02184848111350835;-0.0211074478062538;9.998828896651169;0.8335272224466874;-0.005993979397777866;0.805391027362088;-0.0057909882590477585;1.035057246561137;0.8054111720771021
71.129331;1.0350767788868138;0.8332972600250304;0.8049243189319467;-0.021848481207846777;-0.021107448170552056;9.998813972789188;0.8335294155939956;-0.005993979096873905;0.8053913984488881;-0.005790989015947958;1.0350573901126643;0.8054112406773594
71.139331;1.0350768500540863;0.8332978681121683;0.804924175002628;-0.021848481303604835;-0.021107448521354072;9.998799468741597;0.833531644367673;-0.005993978809452263;0.8053918081328763;-0.0057909897675586;1.0350574978184963;0.8054112974822145
71.149331;1.0350769581282464;0.8332984756825439;0.8049240872947431;-0.021848481401460673;-0.021107448859182584;9.99878539366905;0.8335339066104234;-0.005993978537063081;0.8053922564059091;-0.005790990512711053;1.0350575723755007;0.8054113408273778
71.159331;1.0350771019396192;0.8332990850377511;0.8049240522507082;-0.02184848150237372;-0.02110744918468928;9.998771760225006;0.8335361992319624;-0.005993978281428505;0.805392743248332;-0.005790991249957487;1.0350576150272175;0.8054113700174866
71.169331;1.0350772806553974;0.8332996992702835;0.804924065372262;-0.021848481607589537;-0.021107449498611073;9.998758574835334;0.8335385184416684;-0.0059939780442200335;0.8053932688892909;-0.005790991977686079;1.0350576252870354;0.8054113852224192
71.179331;1.035077492493121;0.8333003222341333;0.8049241214252377;-0.021848481718576573;-0.021107449801754823;9.998745830065523;0.8335408601122956;-0.005993977826815299;0.8053938335100407;-0.005790992694247253;1.0350576010548007;0.8054113874351259
71.189331;1.035077733677382;0.833300958027803;0.8049242153726028;-0.02184848183694371;-0.021107450095031458;9.998733505836565;0.8335432193998114;-0.005993977630379648;0.8053944366101748;-0.005790993398048352;1.035057539385248;0.8054113781751677
71.199331;1.0350779990164267;0.8333016102199772;0.8049243435039308;-0.021848481964351747;-0.021107450379378938;9.99872157928929;0.8335455902271055;-0.005993977456097443;0.8053950768014193;-0.005790994087692005;1.0350574375673283;0.8054113590081607
71.209331;1.0350782833542789;0.8333022814144063;0.804924503667663;-0.02184848210246572;-0.021107450655625075;9.998710035532245;0.8335479654994794;-0.0059939773052451835;0.8053957520873088;-0.005790994762135636;1.0350572935716227;0.8054113315201075
71.219331;1.0350785824233222;0.833302973422618;0.8049246946204732;-0.02184848225272046;-0.021107450924474705;9.998698871277371;0.8335503378038855;-0.005993977179097843;0.8053964601175069;-0.005790995420905292;1.0350571060445701;0.8054112975949284
71.229331;1.035078892727063;0.8333036875144418;0.8049249154681944;-0.021848482416031094;-0.021107451186611285;9.998688091138577;0.8335526998448097;-0.00599397707878067;0.8053971984033764;-0.00579099606432206;1.0350568743376367;0.8054112591860612
71.239331;1.0350792112136988;0.833304424495142;0.8049251653149128;-0.021848482592905866;-0.021107451442774695;9.998677704317668;0.8335550446630295;-0.005993977005147288;0.8053979645956078;-0.005790996693422383;1.0350565984638431;0.8054112177869461
71.249331;1.03507953554232;0.8333051848575903;0.8049254429072253;-0.02184848278376306;-0.021107451693869385;9.99866772478785;0.8335573661819011;-0.005993976958684496;0.8053987564238643;-0.005790997309611242;1.035056278714355;0.8054111743424199
71.259331;1.035079864266575;0.8333059688248277;0.8049257469435732;-0.02184848298910111;-0.021107451941178086;9.998658170189799;0.833559659593017;-0.005993976939494514;0.805399571203287;-0.005790997914515625;1.035055915143173;0.8054111292891394
71.269331;1.0350801961752891;0.8333067762925678;0.8049260771039093;-0.021848483209543378;-0.02110745218645951;9.998649060098707;0.8335619208652952;-0.0059939769473770915;0.8054004059251672;-0.005790998509933706;1.0350555075593246;0.805411082336557
71.279331;1.0350805295822252;0.8333076072569473;0.8049264348835214;-0.021848483445693824;-0.02110745243175424;9.998640418127712;0.8335641462035426;-0.005993976981815724;0.805401258073577;-0.005790999097516712;1.0350550560099632;0.8054110327608867
71.289331;1.035080862024804;0.8333084622890056;0.8049268236813159;-0.02184848369790116;-0.021107452679038286;9.998632272737202;0.8335663323199323;-0.005993977041923463;0.8054021257821188;-0.005790999678577209;1.0350545611616129;0.8054109803641832
71.299331;1.0350811902616819;0.8333093421973018;0.8049272482628992;-0.021848483966235867;-0.021107452930033396;9.99862465375889;0.8335684768284076;-0.00599397712662532;0.805403007211863;-0.005791000254350327;1.0350540240901167;0.805410925852462
71.309331;1.0350815110905578;0.8333102477117162;0.8049277141156017;-0.021848484250631017;-0.021107453186300477;9.998617591236748;0.8335705781931159;-0.005993977234788676;0.8054039002609321;-0.005791000826176236;1.0350534457797915;0.8054108702979539
71.319331;1.0350818224944995;0.8333111799533824;0.8049282270027095;-0.021848484550975465;-0.02110745344943772;9.998611114462998;0.8335726359743808;-0.005993977365062543;0.8054048025715239;-0.00579100139532532;1.0350528268533892;0.8054108144791182
71.329331;1.0350821239075294;0.8333121405968679;0.8049287928157706;-0.02184848486707114;-0.02110745372120424;9.9986052439427;0.833574651472414;-0.005993977515863308;0.8054057112333096;-0.0057910019629006165;1.035052167405233;0.805410758210992
71.339331;1.0350824161081784;0.8333131311656449;0.8049294174710813;-0.021848485198514962;-0.021107454003519505;9.998599981257321;0.833576627358433;-0.005993977685589189;0.8054066225206118;-0.005791002529901881;1.0350514672927895;0.8054106998779965
71.349331;1.0350827016697162;0.8333141524124974;0.804930106251633;-0.021848485544720627;-0.02110745429838417;9.998595307196986;0.8335785661825225;-0.005993977872673309;0.8054075321798941;-0.005791003097167154;1.0350507269068454;0.8054106369287516
71.359331;1.035082985301097;0.8333152045589193;0.8049308631805917;-0.021848485905049595;-0.021107454607669825;9.998591186997587;0.8335804697362682;-0.0059939780754514685;0.8054084361861846;-0.005791003665320771;1.035049947552134;0.8054105669690304
71.369331;1.0350832734053548;0.8333162883803203;0.8049316911727991;-0.021848486278868536;-0.021107454932747023;9.998587572123757;0.8335823398395006;-0.0059939782921016975;0.8054093316505615;-0.005791004234920582;1.035049131390654;0.8054104885484141
71.379331;1.0350835732986876;0.8333174062982418;0.8049325922482208;-0.021848486665559778;-0.02110745527425482;9.998584397771744;0.833584178918971;-0.005993978520669376;0.8054102169931189;-0.005791004806549205;1.0350482810643156;0.8054104013997866
71.389331;1.0350838924551324;0.833318562555327;0.8049335673012722;-0.02184848706436002;-0.021107455632235955;9.998581584990992;0.8335859896963653;-0.005993978759042017;0.8054110909194011;-0.005791005380625585;1.0350473988785884;0.805410306113878
71.399331;1.0350842379636183;0.8333197625344435;0.804934615690227;-0.02184848747402543;-0.021107456006475785;9.99857905006552;0.8335877747944839;-0.0059939790049036;0.805411951847544;-0.005791005957276569;1.0350464860868969;0.8054102035290415
71.409331;1.0350846162408596;0.8333210117740542;0.8049357350175204;-0.021848487892786594;-0.021107456396793914;9.998576719684028;0.8335895367622316;-0.005993979255742688;0.8054127987682996;-0.005791006536558144;1.0350455429164291;0.8054100944145837
71.419331;1.0350850326337038;0.833322315201278;0.8049369214209828;-0.021848488318618374;-0.021107456803272667;9.998574547392762;0.833591278221829;-0.005993979508967242;0.8054136317186916;-0.005791007118598171;1.035044569409773;0.805409979302036
71.429331;1.035085491003673;0.8333236766970583;0.8049381700643897;-0.02184848874945429;-0.021107457226446438;9.998572517305549;0.8335930015485858;-0.005993979762039033;0.8054144508350373;-0.005791007703320497;1.0350435663908788;0.8054098579375949
71.439331;1.0350859934789138;0.8333250985416505;0.804939475380542;-0.02184848918329228;-0.021107457667206057;9.998570627478701;0.8335947083445089;-0.0059939800125415055;0.8054152553100687;-0.00579100829010327;1.035042535524286;0.805409729128501
71.449331;1.0350865402538023;0.8333265810069581;0.8049408313690789;-0.021848489618250595;-0.021107458126432735;9.998568869561968;0.8335963994488224;-0.005993980258344577;0.8054160431247837;-0.0057910088776738;1.03504147867116;0.8054095916699235
71.459331;1.0350871295922481;0.8333281228968551;0.8049422321274109;-0.021848490052712548;-0.02110745860474233;9.998567224415444;0.8335980751147596;-0.005993980497833558;0.8054168113857353;-0.0057910094642568966;1.0350403978351208;0.8054094452129338
71.469331;1.035087757890691;0.8333297225417102;0.8049436720692087;-0.021848490485534333;-0.021107459102404177;9.99856566774551;0.833599734907423;-0.005993980730003942;0.8054175571335568;-0.005791010047986007;1.0350392956299517;0.8054092902963249
71.479331;1.0350884199332844;0.8333313779868414;0.8049451460493058;-0.021848490915958644;-0.021107459619300464;9.998564174826045;0.8336013778383147;-0.005993980954480411;0.8054182781037741;-0.005791010627269624;1.0350381752441447;0.8054091279919853
71.489331;1.035089110250967;0.8333330863075485;0.8049466501551702;-0.021848491343309774;-0.021107460154949704;9.998562725700415;0.8336030029816756;-0.00599398117146962;0.8054189729584674;-0.005791011200860092;1.035037040349031;0.8054089595924214
71.499331;1.0350898251749727;0.8333348427418134;0.8049481822870039;-0.021848491766837157;-0.021107460708658717;9.998561306297578;0.8336046101277539;-0.005993981381528186;0.8054196411855357;-0.005791011767868346;1.0350358958898154;0.8054087865762655
71.509331;1.0350905635453904;0.8333366402588049;0.8049497415066513;-0.021848492185687695;-0.021107461279755477;9.998559905834934;0.8336061998517015;-0.005993981585223769;0.805420282979838;-0.005791012327807901;1.0350347489371265;0.8054086107752269
71.519331;1.035091325492223;0.8333384703270116;0.8049513270036178;-0.021848492598930114;-0.021107461867663085;9.998558520107624;0.8336077729273855;-0.005993981782882852;0.805420899216539;-0.005791012880543714;1.0350336081301321;0.8054084344964814
71.529331;1.0350921113571319;0.8333403241712088;0.8049529375156536;-0.021848493005667286;-0.021107462471739506;9.99855715400229;0.833609329912491;-0.005993981974648457;0.8054214913184302;-0.005791013426132606;1.0350324820735743;0.8054082604500349
71.539331;1.035092921973082;0.8333421929326811;0.8049545711844208;-0.021848493405142423;-0.021107463091187207;9.99855581325951;0.8336108713681587;-0.005993982160860151;0.8054220609905003;-0.005791013964549097;1.0350313784094012;0.805408091584524
71.549331;1.0350937589030118;0.8333440674915353;0.8049562256820755;-0.021848493796737197;-0.021107463725133748;9.998554497149003;0.8336123981924322;-0.005993982342293308;0.80542261006043;-0.0057910144955854665;1.0350303041086326;0.8054079310869706
71.559331;1.0350946238207224;0.8333459393704618;0.80495789834081;-0.02184849417989869;-0.021107464372635037;9.998553205422407;0.8336139115589075;-0.0059939825199151016;0.8054231404908635;-0.00579101501910869;1.035029265909084;0.8054077823111968
71.569331;1.0350955181466779;0.8333478018288295;0.8049595862225635;-0.021848494554063815;-0.02110746503258684;9.998551947643847;0.833615412666517;-0.005993982694556509;0.8054236546928655;-0.0057910155351044955;1.0350282702057285;0.8054076483744517
71.579331;1.0350964436305328;0.833349649764549;0.8049612862827965;-0.021848494918696698;-0.02110746570378352;9.998550739543742;0.8336169026911067;-0.0059939828669784475;0.8054241558423821;-0.005791016043337968;1.0350273226884552;0.8054075317177424
71.589331;1.0350974029068472;0.833351478821055;0.8049629956393647;-0.021848495273508402;-0.021107466385131633;9.998549592517499;0.833618382676252;-0.005993983038015239;0.8054246477575268;-0.005791016543337793;1.0350264281938848;0.8054074339643382
71.599331;1.0350983989311802;0.8333532846954859;0.8049647115809654;-0.021848495618566333;-0.021107467075752433;9.99854850673389;0.8336198530663504;-0.005993983208463979;0.8054251347135365;-0.00579101703481616;1.0350255910119657;0.8054073564743147
71.609331;1.0350994338403667;0.8333550627808565;0.804966431111405;-0.021848495954067824;-0.021107467774802713;9.99854747212443;0.8336213133965422;-0.005993983378981811;0.8054256212968606;-0.0057910175178821416;1.0350248152263062;0.8054073016007979
71.619331;1.0351005084881915;0.8333568081610284;0.8049681505597639;-0.0218484962801099;-0.02110746848118694;9.99854647568481;0.8336227627291043;-0.005993983550012935;0.8054261117545949;-0.005791017992840489;1.0350241046909427;0.8054072734058279
71.629331;1.0351016229478793;0.8333585161256866;0.8049698658135401;-0.02184849659670872;-0.021107469193370844;9.998545505337573;0.8336242002739926;-0.005993983721684811;0.8054266090432924;-0.00579101845999274;1.035023463067373;0.8054072769142666
71.639331;1.0351027773688954;0.8333601829055107;0.804971573025115;-0.021848496903822356;-0.021107469909237342;9.998544546780973;0.8336256251865762;-0.005993983893902428;0.8054271145779974;-0.005791018919714042;1.035022894154496;0.8054073168642821
71.649331;1.0351039721162734;0.8333618058913835;0.804973269140619;-0.021848497201310504;-0.02110747062611748;9.998543579430649;0.8336270359285877;-0.0059939840664439805;0.8054276291318319;-0.005791019372589645;1.0350224018850978;0.8054073972501884
71.659331;1.0351052070860838;0.8333633830886715;0.8049749517136616;-0.021848497489119698;-0.02110747134119625;9.99854257594036;0.8336284303456593;-0.005993984238815764;0.8054281541533828;-0.005791019819389976;1.035021989611499;0.8054075214223678
71.669331;1.0351064814173416;0.8333649125770217;0.8049766181815672;-0.021848497767541265;-0.021107472051951195;9.998541505754117;0.8336298063030353;-0.005993984410215888;0.8054286922378607;-0.00579102026097853;1.0350216594749757;0.8054076919633941
71.679331;1.0351077937372892;0.8333663923278707;0.8049782656182507;-0.021848498037081228;-0.021107472756342963;9.998540335541481;0.8336311617835194;-0.005993984579714216;0.8054292465374074;-0.005791020698303749;1.035021412489211;0.805407910551282
71.689331;1.0351091421820902;0.8333678199235734;0.804979891397535;-0.021848498298103914;-0.021107473452806037;9.998539023095436;0.8336324945499929;-0.005993984746342305;0.805429820141636;-0.005791021132381465;1.0350212486682302;0.8054081779785188
71.699331;1.0351105241932568;0.8333691921541513;0.8049814937264168;-0.02184849855073991;-0.021107474139938916;9.998537516750478;0.8336338021941021;-0.005993984909129842;0.8054304158113104;-0.005791021564128943;1.0350211668771498;0.8054084938797386
71.709331;1.0351119363567594;0.8333705049731679;0.8049830714076602;-0.021848498795134116;-0.021107474816023947;9.998535767021579;0.8336350824375274;-0.005993985067254465;0.8054310359507841;-0.0057910219941792575;1.0350211652172179;0.8054088563580074
71.719331;1.035113374744038;0.8333717540908976;0.8049846234228569;-0.02184849903185233;-0.02110747547880256;9.998533739611661;0.8336363332312677;-0.005993985220213178;0.8054316828463756;-0.0057910224227835936;1.0350212419596891;0.805409262207288
71.729331;1.0351148358952125;0.8333729358979989;0.8049861488239259;-0.021848499262090135;-0.02110747612563842;9.998531416281164;0.833637552493419;-0.005993985367916576;0.8054323584828107;-0.005791022849804013;1.03502139585943;0.8054097077275151
71.739331;1.0351163173049405;0.8333740482158157;0.8049876468856988;-0.021848499487354782;-0.021107476753884604;9.998528785417532;0.8336387378392616;-0.005993985510667568;0.8054330638995015;-0.005791023274872311;1.0350216254084208;0.8054101892951114
71.749331;1.035117816836687;0.8333750908416684;0.8049891170712077;-0.02184849970891485;-0.021107477361141207;9.998525837098333;0.8336398868708328;-0.005993985648993269;0.8054337993689942;-0.005791023697533739;1.0350219279813748;0.8054107034094088
71.759331;1.035119332287821;0.8333760660254484;0.8049905585238496;-0.021848499927585176;-0.021107477945220422;9.99852256540863;0.8336409977449885;-0.005993985783482293;0.8054345655383052;-0.005791024117145231;1.035022299900982;0.8054112468497567
71.769331;1.0351208619320946;0.8333769784036746;0.8049919695828667;-0.021848500143977774;-0.021107478504085814;9.998518968710869;0.8336420695643239;-0.005993985914785455;0.8054353639523315;-0.005791024532835445;1.0350227369770892;0.8054118169387333
71.779331;1.035122405340385;0.8333778341466281;0.8049933479935671;-0.021848500358944787;-0.021107479036067283;9.998515047747011;0.8336431023825237;-0.005993986043626053;0.8054361960832378;-0.005791024943752668;1.0350232346199775;0.8054124112658901
71.789331;1.0351239632801967;0.8333786400586338;0.8049946917297419;-0.021848500573785023;-0.02110747954008302;9.998510805639254;0.8336440967931327;-0.0059939861707439665;0.805437062091791;-0.005791025349331907;1.0350237879612414;0.805413026981893
71.799331;1.0351255361886733;0.8333794029332945;0.8049959992597213;-0.021848500789972854;-0.021107480015529142;9.998506249392536;0.8336450535214418;-0.005993986296953668;0.8054379606868354;-0.005791025749480842;1.0350243924000289;0.8054136605012422
71.809331;1.0351271225939518;0.8333801286948833;0.8049972685939971;-0.02184850100874141;-0.021107480462036483;9.998501392655928;0.8336459729214394;-0.00599398642323661;0.8054388894484963;-0.005791026144664846;1.0350250441571172;0.8054143078566796
71.819331;1.0351287192630452;0.8333808214974212;0.8049984964079431;-0.02184850123101061;-0.021107480879377288;9.998496258573535;0.8336468541986742;-0.00599398655061621;0.8054398446512812;-0.005791026535768872;1.035025740329861;0.805414965251619
71.829331;1.0351303222230832;0.8333814834859555;0.8049996783103202;-0.021848501457542566;-0.021107481267502826;9.998490879314277;0.8336476951679098;-0.0059939866798971566;0.805440820936881;-0.005791026923857947;1.0350264782376986;0.8054156296073887
71.839331;1.0351319270536854;0.8333821155141843;0.8050008097627931;-0.02184850168896128;-0.021107481626573294;9.998485288788531;0.8336484930432897;-0.005993986811596682;0.8054418112466962;-0.005791027309948241;1.035027255011909;0.8054162989644247
71.849331;1.0351335291287629;0.8333827184654957;0.8050018870711887;-0.02184850192565294;-0.021107481956919697;9.998479512108055;0.8336492453341989;-0.005993986946123427;0.805442807330996;-0.005791027694815187;1.0350280679423645;0.8054169725775369
71.859331;1.035135124471262;0.8333832941042915;0.8050029080249113;-0.021848502167760585;-0.021107482259020226;9.998473560193268;0.8336499498730663;-0.00599398708385013;0.8054438007203277;-0.005791028079008184;1.0350289143787466;0.8054176507501871
71.869331;1.0351367104595686;0.8333838448556325;0.8050038720296708;-0.021848502415375805;-0.021107482533563388;9.998467430271448;0.8336506043540904;-0.00599398722499685;0.8054447831629553;-0.005791028463083559;1.0350297912229431;0.8054183342604526
71.879331;1.035138285970982;0.8333843732707982;0.8050047801215693;-0.021848502668742432;-0.02110748278156436;9.998461111676814;0.8336512061569259;-0.005993987369722421;0.8054457466597109;-0.005791028847823374;1.035030695115392;0.8054190235179659
71.889331;1.035139851125752;0.8333848819264271;0.8050056348051725;-0.02184850292833885;-0.021107483004469903;9.998454595986868;0.8336517525632486;-0.005993987518433987;0.8054466839358361;-0.00579102923424268;1.0350316226139513;0.8054197179775152
71.899331;1.0351414070759335;0.8333853739912698;0.8050064393827518;-0.021848503194960674;-0.021107483204090154;9.998447882046992;0.8336522412581394;-0.005993987671785321;0.8054475890187835;-0.005791029623390072;1.0350325696511768;0.8054204160888552
71.909331;1.0351429560015746;0.833385854058511;0.8050071971409516;-0.021848503469642774;-0.02110748338229879;9.998440975137907;0.8336526710114112;-0.005993987830288837;0.8054484571232247;-0.005791030016179775;1.0350335311368202;0.8054211160111377
71.919331;1.0351445006304263;0.8333863279723821;0.8050079110202925;-0.021848503753246748;-0.021107483540897656;9.99843388850526;0.8336530418345114;-0.005993987994118443;0.8054492838932458;-0.005791030413349719;1.0350345010708637;0.8054218164585332
71.929331;1.0351460432231985;0.8333868016900865;0.8050085836745433;-0.021848504046061763;-0.021107483681739665;9.998426642375513;0.8336533541558597;-0.0059939881632531805;0.8054500650291466;-0.005791030815384848;1.035035472657843;0.8054225165629698
71.939331;1.035147585423622;0.8333872805708133;0.8050092174429087;-0.021848504347762105;-0.021107483806612926;9.998419258428592;0.8336536079120953;-0.005993988337559428;0.805450796742466;-0.005791031222447585;1.0350364383101844;0.8054232152538291
71.949331;1.0351491291571566;0.8333877695019445;0.8050098143963479;-0.02184850465772015;-0.021107483916940027;9.998411761252243;0.8336538022828488;-0.005993988516809463;0.8054514760324281;-0.005791031634440827;1.0350373899953378;0.8054239108730895
71.959331;1.0351506763030027;0.8333882735479374;0.805010376722325;-0.02184850497539688;-0.02110748401363427;9.99840418445951;0.8336539356644956;-0.005993988700784676;0.8054520999324577;-0.005791032051041609;1.0350383201856945;0.8054246008159024
71.969331;1.0351522267724276;0.8333887982084635;0.8050109071716296;-0.021848505300360616;-0.021107484097061917;9.998396570138006;0.8336540057534175;-0.005993988889235733;0.8054526644077312;-0.005791032471598857;1.0350392225661498;0.8054252817017907
71.979331;1.035153777807157;0.8333893485936635;0.8050114091863894;-0.021848505631927147;-0.021107484167195104;9.998388963358767;0.833654010406239;-0.005993989081749272;0.8054531642553842;-0.005791032895119694;1.0350400916375604;0.8054259499909884
71.989331;1.035155325447541;0.833389928611509;0.8050118862103781;-0.02184850596891908;-0.02110748422398991;9.998381407353483;0.833653949035466;-0.005993989277876646;0.8054535943804301;-0.005791033320419118;1.035040922182715;0.8054266018692278
71.999331;1.0351568660701542;0.8333905410456298;0.8050123406054926;-0.021848506309853993;-0.02110748426766135;9.998373940335666;0.8336538230731183;-0.005993989477319896;0.8054539509757813;-0.0057910337461735024;1.0350417096430073;0.805427232844342
72.009331;1.0351583967581202;0.8333911879548672;0.8050127737290652;-0.021848506653343158;-0.021107484298654267;9.998366593138403;0.8336536353531399;-0.0059939896798216095;0.8054542313364791;-0.005791034170819011;1.0350424504943567;0.8054278380407679
72.019331;1.0351599152336555;0.8333918709056606;0.8050131871131063;-0.02184850699822906;-0.021107484317431716;9.998359387838923;0.8336533894465323;-0.0059939898850313485;0.8054544335417507;-0.005791034592558016;1.0350431419199533;0.8054284127088497
72.029331;1.0351614195121985;0.8333925910266275;0.8050135832542843;-0.02184850734343442;-0.02110748432432537;9.99835234100908;0.833653089157578;-0.005993990092591103;0.8054545568845013;-0.005791035009621685;1.0350437811786328;0.8054289523666203
72.039331;1.0351629067339023;0.8333933487901863;0.8050139654124338;-0.02184850768787002;-0.021107484319612384;9.998345471481569;0.8336527381541954;-0.005993990302212917;0.8054546021171867;-0.005791035420548195;1.0350443647127878;0.8054294527634029
72.049331;1.0351643718952825;0.8333941435348552;0.8050143367209415;-0.021848508030546478;-0.02110748430371544;9.9983388050904;0.8336523397446345;-0.005993990513661121;0.8054545712937269;-0.0057910358241503035;1.035044887472177;0.8054299101003801
72.059331;1.0351658078234802;0.8333949733954443;0.8050146995749324;-0.02184850837085594;-0.021107484277252925;9.998332373785773;0.833651896544161;-0.005993990726740576;0.8054544671775399;-0.005791036219251099;1.0350453434301692;0.8054303214645472
72.069331;1.035167206295867;0.8333958359168484;0.8050150559243167;-0.02184850870878459;-0.021107484240906166;9.998326211137663;0.8336514100295;-0.00599399094124083;0.8054542921589659;-0.005791036604545103;1.0350457269565831;0.805430685023884
72.079331;1.0351685587579869;0.8333967284185485;0.8050154080578058;-0.02184850904472774;-0.021107484195297944;9.998320344660838;0.8336508804310687;-0.005993991156904898;0.8054540478115484;-0.005791036978741363;1.0350460337579435;0.805431000193083
72.089331;1.0351698564566114;0.8333976478054966;0.8050157592488443;-0.021848509378966492;-0.021107484140958966;9.998314792792206;0.8336503074438198;-0.005993991373461471;0.8054537354607244;-0.0057910373407746634;1.0350462608881297;0.8054312679156856
72.099331;1.0351710916147656;0.8333985904606547;0.8050161136472288;-0.021848509711260292;-0.021107484078384725;9.998309573469914;0.8336496913778724;-0.005993991590521745;0.8054533567848001;-0.005791037689827691;1.0350464059318174;0.8054314902316877
72.109331;1.0351722591437789;0.8333995519564923;0.80501647562315;-0.021848510040870066;-0.02110748400814596;9.998304715372596;0.833649033818244;-0.005993991807542192;0.8054529140710148;-0.005791038025211012;1.035046465851132;0.8054316690983696
72.119331;1.035173356761756;0.8334005263393337;0.8050168494323527;-0.021848510366839862;-0.021107483930998285;9.998300258408312;0.8336483375512743;-0.005993992024188386;0.8054524102699788;-0.0057910383463255855;1.035046436905031;0.8054318055329187
72.129331;1.0351743839105338;0.833401506008253;0.8050172390549244;-0.021848510688167226;-0.021107483847991715;9.998296241104493;0.8336476062432321;-0.00599399224069495;0.8054518490131541;-0.005791038652811814;1.0350463160690813;0.8054318996390303
72.139331;1.035175340954759;0.8334024825042612;0.8050176477251234;-0.02184851100365382;-0.02110748376036093;9.998292688442511;0.8336468441960174;-0.005993992457677326;0.8054512349483014;-0.005791038944726634;1.0350461022318094;0.8054319514626369
72.149331;1.0351762285973882;0.8334034474117827;0.8050180776086024;-0.0218485113116248;-0.021107483669118104;9.998289614981942;0.8336460560841195;-0.005993992675627488;0.8054505739438663;-0.005791039222502869;1.0350457960912882;0.8054319620596276
72.159331;1.0351770474383484;0.8334043932876224;0.8050185300420162;-0.021848511610032872;-0.021107483574844935;9.998287034707205;0.8336452467277121;-0.005993992894639726;0.8054498721985327;-0.0057910394866730885;1.035045399549635;0.8054319339714661
72.169331;1.0351777980633816;0.8334053142625155;0.8050190057645383;-0.02184851189703786;-0.021107483477937936;9.998284960109748;0.8336444210966488;-0.00599399311454584;0.8054491345661771;-0.005791039737488301;1.035044915337888;0.8054318710606276
72.179331;1.0351784812870528;0.833406205348173;0.8050195046057385;-0.02184851217153762;-0.021107483378939827;9.99828339644156;0.8336435845634499;-0.0059939933352406724;0.8054483633168268;-0.005791039974548557;1.0350443470373516;0.8054317780044832
72.189331;1.035179098323262;0.8334070613492772;0.8050200250879314;-0.021848512433257118;-0.021107483278624665;9.998282344915452;0.833642743125226;-0.0059939935568051675;0.805447558048823;-0.005791040196747967;1.0350436992096925;0.805431659847872
72.199331;1.0351796508110984;0.8334078770629655;0.8050205645563531;-0.02184851268246717;-0.021107483177882212;9.99828180776337;0.8336419029749226;-0.005993993779359771;0.8054467165788007;-0.005791040402660213;1.0350429771853067;0.8054315219359922
72.209331;1.0351801401194145;0.8334086483800917;0.8050211199113935;-0.02184851291965766;-0.021107483077550202;9.998281789333184;0.8336410696401164;-0.005993994002915538;0.8054458359446142;-0.005791040590873961;1.0350421867503223;0.8054313695350354
72.219331;1.0351805667446419;0.833409373038944;0.8050216886418707;-0.02184851314542688;-0.02110748297820291;9.998282301310617;0.8336402476064964;-0.0059939942272195365;0.8054449128960306;-0.0057910407600627505;1.035041333773845;0.8054312067393835
72.229331;1.0351809308239792;0.8334100505285553;0.8050222694776248;-0.021848513360493874;-0.021107482880072352;9.998283364421308;0.8336394404296821;-0.005993994451500905;0.8054439441291252;-0.005791040909076965;1.0350404234949964;0.8054310356746442
72.239331;1.035181232762832;0.8334106813454449;0.8050228621962616;-0.02184851356552602;-0.021107482783252533;9.998284998791085;0.8336386510135148;-0.005993994674477144;0.8054429264958721;-0.005791041036963379;1.0350394600813213;0.8054308568345174
72.249331;1.0351814734153517;0.833411266437009;0.8050234670441303;-0.02184851376078769;-0.02110748268786931;9.998287218321135;0.8336378820195365;-0.0059939948948307675;0.8054418570572669;-0.005791041142862917;1.035038447037356;0.8054306703998043
72.259331;1.0351816541473964;0.8334118069930384;0.8050240844917004;-0.02184851394601046;-0.021107482594066522;9.998290033177183;0.8336371362414241;-0.005993995111695692;0.8054407330800708;-0.005791041226058771;1.0350373879965133;0.80543047744896
72.269331;1.035181776739893;0.8334123039323391;0.8050247154866582;-0.021848514120684653;-0.021107482502052813;9.998293448255218;0.8336364168526315;-0.0059939953248498564;0.8054395519881329;-0.0057910412861019375;1.0350362874060006;0.8054302803137023
