time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
72.279331;1.0351818430776747;0.8334127573946817;0.8050253619001321;-0.02184851428450242;-0.02110748241218532;9.998297458253598;0.8336357274605687;-0.005993995534638454;0.8054383112725705;-0.00579104132277296;1.0350351509720617;0.805430082792268
72.289331;1.0351818543780942;0.8334131669149655;0.8050260264496734;-0.021848514437643487;-0.021107482324916976;9.998302045279518;0.8336350717397691;-0.005993995741485817;0.8054370087076362;-0.005791041335778683;1.035033985511033;0.8054298902234784
72.299331;1.0351818107287443;0.8334135317802938;0.8050267117357963;-0.021848514580855082;-0.021107482240686877;9.998307180758731;0.833634452922338;-0.0059939959453096025;0.8054356428351386;-0.005791041324396386;1.0350327980936989;0.8054297085492181
72.309331;1.0351817119171187;0.8334138509393986;0.8050274192344747;-0.02184851471535466;-0.021107482159872005;9.998312834277064;0.8336338736169893;-0.005993996145507956;0.8054342131479395;-0.005791041287549724;1.03503159522975;0.8054295430084804
72.319331;1.035181558390456;0.8334141228470233;0.8050281489079371;-0.02184851484262111;-0.021107482082812438;9.998318984224081;0.8336333355075081;-0.005993996341391212;0.8054327197820333;-0.005791041224265492;1.0350303825867673;0.8054293976176905
72.329331;1.035181351226569;0.8334143457067095;0.8050288991468876;-0.021848514964231326;-0.02110748200982456;9.998325621637226;0.8336328389006677;-0.005993996532461185;0.8054311631516199;-0.0057910411339711036;1.0350291647639434;0.8054292752136013
72.339331;1.0351810915894328;0.8334145175432759;0.8050296669921649;-0.02184851508178337;-0.021107481941188895;9.998332748197177;0.8336323830765048;-0.005993996718382939;0.8054295437944528;-0.00579104101652787;1.0350279451153626;0.8054291773464358
72.349331;1.0351807799206243;0.8334146356998166;0.8050304486873378;-0.021848515196745976;-0.021107481877319825;9.99834037248765;0.8336319671538631;-0.005993996898801206;0.8054278622403949;-0.0057910408721970185;1.0350267260660868;0.8054291041658219
72.359331;1.0351804147697021;0.8334146966778619;0.8050312402811559;-0.021848515310155973;-0.021107481819084523;9.998348509027043;0.8336315902175284;-0.005993997073218011;0.8054261189178248;-0.00579104070147885;1.0350255093539165;0.8054290546511511
72.369331;1.035179992204707;0.8334146967549536;0.8050320383268084;-0.021848515422469305;-0.021107481767887532;9.998357180051158;0.8336312509083014;-0.00599399724109521;0.8054243143972577;-0.005791040504846311;1.0350242956954225;0.8054290265852896
72.379331;1.0351795068449057;0.8334146326275911;0.8050328405127046;-0.021848515533741165;-0.02110748172541569;9.99836641012823;0.8336309477760796;-0.0059939974020476496;0.8054224500315732;-0.005791040282753524;1.0350230847712472;0.8054290159747906
72.389331;1.0351789535133782;0.8334145015741011;0.8050336455742113;-0.021848515643791845;-0.021107481693337794;9.99837621416986;0.8336306802122014;-0.005993997555881247;0.805420528651728;-0.005791040036043739;1.035021876305363;0.8054290171862507
72.399331;1.0351783277912028;0.8334143013258463;0.8050344528380123;-0.021848515752209217;-0.021107481673137633;9.998386592661712;0.8336304485623457;-0.005993997702499849;0.8054185547091279;-0.005791039766181953;1.0350206711556411;0.805429024241181
72.409331;1.0351776254952554;0.8334140299392242;0.8050352621746296;-0.021848515858369343;-0.021107481666046868;9.998397535763413;0.8336302533627069;-0.005993997841851293;0.8054165337195253;-0.005791039474921198;1.0350194709415137;0.8054290315869137
72.419331;1.035176842068766;0.8334136856510534;0.8050360739758501;-0.021848515961453156;-0.021107481672972543;9.998409024565762;0.8336300946634957;-0.005993997973973664;0.8054144714441482;-0.005791039163845128;1.0350182771604592;0.8054290336528395
72.429331;1.035175972716068;0.8334132668225784;0.8050368887902433;-0.021848516060346136;-0.021107481694365507;9.998421026701031;0.8336299719351249;-0.005993998099092366;0.8054123730217321;-0.00579103883419423;1.035017091115289;0.805429024665388
72.439331;1.035175013337403;0.8334127719015829;0.8050377070381675;-0.021848516153517086;-0.021107481730211472;9.99843349878928;0.8336298841975548;-0.005993998217660088;0.8054102424366886;-0.005791038486931944;1.0350159137200505;0.80542899953515
72.449331;1.0351739609064523;0.8334121990293446;0.8050385289165406;-0.021848516239084598;-0.02110748178015991;9.998446399090888;0.8336298299181762;-0.0059939983303274975;0.8054080826523119;-0.005791038122901961;1.035014745182451;0.8054289546446878
72.459331;1.0351728127449018;0.8334115458138144;0.8050393542850147;-0.021848516315037474;-0.021107481843647514;9.998459693548948;0.833629807203376;-0.005993998437874104;0.8054058958586421;-0.005791037742884669;1.0350135856443108;0.8054288875942786
72.469331;1.0351715665306478;0.8334108099361381;0.8050401824306306;-0.021848516379371956;-0.021107481920094803;9.998473349247131;0.8336298143034429;-0.005993998541106549;0.8054036835287618;-0.005791037347556209;1.0350124360618373;0.8054287966757327
72.479331;1.0351702216122236;0.8334099898622775;0.805041011761314;-0.021848516430140595;-0.021107482009062532;9.998487327544652;0.8336298496163796;-0.005993998640850408;0.8054014464849552;-0.005791036937547275;1.0350112984563016;0.8054286807007105
72.489331;1.0351687794847768;0.8334090847735949;0.8050418400267533;-0.021848516465529665;-0.021107482110143957;9.998501582509599;0.833629911359338;-0.0059939987380268666;0.8053991849215;-0.00579103651357453;1.035010175619852;0.8054285390314248
72.499331;1.035167242972703;0.8334080941495444;0.8050426652059793;-0.021848516483934374;-0.021107482222827857;9.998516065107415;0.8336299973809816;-0.005993998833701005;0.8053968985675796;-0.005791036076477564;1.0350090707301847;0.805428371798901
72.509331;1.0351656154585807;0.8334070175109377;0.805043485778307;-0.021848516483962795;-0.02110748234649941;9.99853072926462;0.8336301052743527;-0.005993998929057493;0.8053945873396117;-0.0057910356270714025;1.035007987637515;0.8054281798571242
72.519331;1.0351639002495925;0.8334058540737087;0.8050443000298032;-0.021848516464440165;-0.02110748248031022;9.998545533181455;0.8336302329243265;-0.0059939990251877346;0.8053922522624157;-0.005791035165936342;1.0350069315751063;0.8054279644791864
72.529331;1.0351621001574303;0.8334046026582779;0.8050451057125021;-0.021848516424521156;-0.021107482623087;9.998560440673304;0.8336303788779522;-0.005993999122793123;0.8053898960655915;-0.005791034693521153;1.0350059093083923;0.8054277275223557
72.539331;1.0351602175151486;0.833403262314663;0.8050459000711725;-0.02184851636373073;-0.021107482773677022;9.998575424224944;0.8336305420854935;-0.00599399922206671;0.8053875231604527;-0.005791034210494121;1.0350049284954783;0.8054274716040297
72.549331;1.035158254177394;0.8334018327536261;0.8050466795737012;-0.021848516281833825;-0.021107482931383422;9.998590461958667;0.8336307214608502;-0.005993999322779238;0.8053851390075313;-0.00579103371781244;1.035003996738644;0.805427199657169
72.559331;1.03515621167849;0.8334003139275353;0.8050474400119242;-0.021848516178826015;-0.02110748309599858;9.99860552824176;0.8336309157952095;-0.005993999424533381;0.8053827489440618;-0.005791033216527029;1.0350031211441082;0.8054269143460221
72.569331;1.03515409166254;0.8333987057465356;0.805048176894225;-0.021848516055106584;-0.02110748326755325;9.998620589563709;0.8336311243985752;-0.00599399952704441;0.8053803571562251;-0.005791032707741658;1.0350023085476094;0.8054266177634598
72.579331;1.0351518960087527;0.8333970084624536;0.80504888535517;-0.02184851591159424;-0.021107483446101184;9.998635613381946;0.8336313476911783;-0.005993999630168744;0.805377966715147;-0.005791032192734628;1.0350015655251026;0.8054263112339501
72.589331;1.03514962668335;0.8333952228265527;0.8050495601883194;-0.02184851574963521;-0.021107483631579525;9.998650575916425;0.8336315865077946;-0.005993999733740345;0.8053755803737909;-0.005791031673007516;1.0350008978545964;0.8054259951334583
72.599331;1.0351472854078014;0.833393349705914;0.8050501962031363;-0.02184851557070574;-0.021107483823712064;9.998665456153974;0.833631840898329;-0.005993999837416488;0.8053732008587884;-0.005791031150268686;1.035000310074709;0.8054256690258481
72.609331;1.035144873373619;0.833391389826893;0.8050507883029786;-0.02184851537616474;-0.02110748402204821;9.998680227625698;0.8336321098445761;-0.005993999940540353;0.8053708302350697;-0.005791030626409831;1.0349998053672869;0.805425332164266
72.619331;1.035142391718119;0.8333893441797005;0.8050513316492116;-0.021848515167211792;-0.021107484226051826;9.99869485909817;0.8336323915651922;-0.005994000042190592;0.8053684695632246;-0.005791030103425473;1.0349993853461146;0.8054249839263092
72.629331;1.0351398423218647;0.8333872148895501;0.8050518221258468;-0.021848514944877443;-0.021107484435085797;9.998709322522597;0.833632683803198;-0.005994000141460331;0.8053661195356823;-0.005791029583352271;1.0349990493874108;0.805424623606395
72.639331;1.0351372281943265;0.8333850054910766;0.8050522566057392;-0.021848514709916774;-0.02110748464837717;9.99872360294325;0.8336329842651847;-0.0059940002375635576;0.8053637811879026;-0.005791029068211046;1.0349987938139211;0.8054242496727944
72.649331;1.0351345537702537;0.8333827202873219;0.805052632635948;-0.021848514462687964;-0.021107484865062105;9.998737699921325;0.8336332907533706;-0.005994000329640601;0.8053614563694539;-0.005791028559803622;1.0349986120490218;0.8054238594569075
72.659331;1.0351318255122317;0.8333803636869794;0.8050529477416615;-0.021848514203228683;-0.02110748508425299;9.99875161948198;0.8336336006944828;-0.005994000416677662;0.8053591480429504;-0.0057910280594841825;1.0349984959634873;0.8054234496522044
72.669331;1.035129052215553;0.8333779398175241;0.8050531994014392;-0.02184851393155801;-0.02110748530507485;9.998765369215809;0.8336339111057475;-0.0059940004977549624;0.8053568599644827;-0.005791027568136974;1.0349984373616008;0.8054230172077155
72.679331;1.0351262437972013;0.8333754524660232;0.8050533859373205;-0.021848513648015877;-0.021107485526694877;9.998778955333055;0.8336342193804387;-0.005994000572206729;0.8053545960698607;-0.0057910270863138925;1.034998428992291;0.8054225601635985
72.689331;1.035123409103498;0.833372905524793;0.8050535070988045;-0.021848513353454557;-0.021107485748246425;9.99879237434197;0.8336345237465784;-0.005994000639492988;0.8053523603403;-0.005791026614338708;1.0349984646879065;0.8054220779686501
72.699331;1.0351205548497102;0.8333703033073105;0.805053563845498;-0.021848513049217404;-0.021107485968664477;9.998805606918276;0.8336348227521343;-0.005994000699249028;0.8053501569625073;-0.0057910261523624424;1.0349985384416667;0.8054215712246019
72.709331;1.0351176858918223;0.8333676505100711;0.8050535578931928;-0.021848512737070027;-0.02110748618670905;9.99881861898883;0.8336351143131323;-0.005994000751468288;0.8053479900232366;-0.005791025700371759;1.0349986436335203;0.8054210413113104
72.719331;1.03511480536873;0.8333649521786165;0.805053491442354;-0.021848512419075847;-0.021107486401063934;9.99883137065842;0.8336353951645279;-0.005994000796273414;0.805345862564257;-0.005791025258093696;1.0349987734983082;0.8054204900716422
72.729331;1.0351119145758618;0.8333622134357108;0.8050533672308162;-0.021848512097308082;-0.021107486610212757;9.998843833268799;0.8336356615776319;-0.005994000833509576;0.8053437758919013;-0.005791024824876502;1.0349989222252727;0.8054199190860148
72.739331;1.0351090132799614;0.8333594390898608;0.8050531885822787;-0.021848511773622906;-0.021107486812266218;9.998855996193274;0.8336359106929601;-0.0059940008625773145;0.80534173014733;-0.005791024399657025;1.0349990854729367;0.8054193284971788
72.749331;1.035106100425568;0.833356633533519;0.8050529592387864;-0.021848511449567818;-0.021107487005037676;9.99886785377543;0.8336361407815772;-0.005994000882318615;0.8053397254960959;-0.0057910239811364795;1.03499926002005;0.8054187166992446
72.759331;1.0351031749687798;0.8333538008479972;0.8050526832159608;-0.021848511126309877;-0.02110748718634061;9.998879398079417;0.8336363508725758;-0.005994000891064417;0.8053377625740031;-0.0057910235681817475;1.034999443623483;0.8054180815319167
72.769331;1.035100236829604;0.8333509451067417;0.8050523646466149;-0.021848510804707885;-0.021107487354208126;9.998890628629452;0.8336365407638474;-0.005994000887153674;0.8053358423414795;-0.005791023160115931;1.0349996352968203;0.8054174215104104
72.779331;1.0350972873116182;0.8333480706911199;0.8050520075468237;-0.021848510485540106;-0.021107487506798504;9.998901558186656;0.8336367108058996;-0.005994000869419414;0.8053339661867956;-0.005791022756658493;1.034999834356103;0.8054167358287495
72.789331;1.035094328311698;0.8333451823081647;0.8050516153768983;-0.02184851016957438;-0.021107487642128168;9.99891220652957;0.8336368612742704;-0.005994000837102994;0.8053321361996769;-0.005791022357665393;1.0350000385420794;0.8054160237896683
72.799331;1.0350913614142578;0.8333422847645405;0.805051190797848;-0.021848509857392;-0.021107487757999123;9.998922593744695;0.8336369922068276;-0.005994000789576765;0.8053303552158761;-0.005791021962746821;1.0350002438504775;0.80541528483311
72.809331;1.0350883880309298;0.8333393828479422;0.805050736377683;-0.02184850954926914;-0.021107487852132636;9.998932740994446;0.833637103658833;-0.005994000726222104;0.8053286267359324;-0.005791021570875518;1.0350004460741613;0.8054145188445225
72.819331;1.035085410064869;0.8333364818578423;0.8050502554807601;-0.021848509245245902;-0.021107487922191203;9.99894267253741;0.8336371958646152;-0.005994000646383935;0.8053269548821752;-0.0057910211804027105;1.0350006417570978;0.8054137260784865
72.829331;1.0350824304361048;0.8333335881020262;0.8050497524995222;-0.02184850894531446;-0.021107487965719568;9.998952408759454;0.8336372696172598;-0.005994000549511572;0.8053253442655218;-0.005791020789502267;1.0350008278736653;0.8054129072654779
72.839331;1.0350794531433463;0.8333307081271757;0.8050492326593442;-0.021848508649678543;-0.021107487980170862;9.99896195809567;0.8336373264577531;-0.00599400043537525;0.805323799637621;-0.0057910203964435455;1.0350010010780455;0.8054120639314243
72.849331;1.0350764830768437;0.8333278477104018;0.8050487016278379;-0.021848508358823678;-0.021107487962955137;9.998971320066952;0.833637368017135;-0.005994000304017947;0.8053223255343429;-0.005791019999425;1.0350011578037073;0.8054111983985521
72.859331;1.0350735261834567;0.8333250119422999;0.8050481654191586;-0.0218485080733156;-0.021107487911615094;9.998980490854192;0.8336373952181269;-0.005994000155572323;0.8053209262881686;-0.005791019596350045;1.0350012955211074;0.805410313605084
72.869331;1.0350705894594185;0.8333222057101785;0.8050476303865558;-0.02184850779368866;-0.021107487824205733;9.998989460373581;0.8336374082800511;-0.0059939999902001604;0.8053196062225765;-0.005791019184881059;1.0350014132112941;0.8054094129828218
72.879331;1.0350676803704264;0.8333194338670367;0.8050471025582916;-0.021848507520487614;-0.0211074876995375;9.998998205874113;0.8336374075267179;-0.005993999808157059;0.8053183696229631;-0.005791018762689845;1.0350015102384833;0.8054085008477335
72.889331;1.035064806465097;0.8333167011746478;0.8050465870276341;-0.021848507254182036;-0.021107487537005268;9.999006689998218;0.8336373939922158;-0.005993999609835718;0.8053172205508426;-0.005791018327779542;1.035001585328198;0.8054075828266731
72.899331;1.0350619751849852;0.83331401230852;0.8050460879847147;-0.021848506995003715;-0.021107487336280407;9.99901486977865;0.8336373692708784;-0.005993999395643036;0.8053161624227322;-0.005791017878867417;1.0350016363423948;0.8054066650520667
72.909331;1.0350591933818993;0.8333113721649814;0.805045608776188;-0.021848506742932955;-0.021107487097206303;9.999022711884425;0.8336373351327437;-0.005993999165931953;0.8053151971386393;-0.005791017415509191;1.035001660396187;0.8054057530138431
72.919331;1.0350564671100748;0.8333087859469765;0.8050451522950549;-0.021848506497775734;-0.021107486819727378;9.999030193417871;0.8336372933092325;-0.005993998921201837;0.8053143241456024;-0.005791016937724933;1.0350016540693086;0.8054048512800079
72.929331;1.0350538019305142;0.8333062585681204;0.8050447219972298;-0.021848506259275424;-0.021107486503764584;9.999037290033503;0.8336372454715356;-0.005993998662239246;0.8053135403390862;-0.005791016445599955;1.0350016131992605;0.8054039633559068
72.939331;1.0350512027101517;0.8333037943868069;0.8050443224006385;-0.021848506027340623;-0.02110748614928973;9.999043972849291;0.8336371929705823;-0.005993998389961849;0.805312840978721;-0.005791015939335411;1.0350015323526132;0.8054030914374132
72.949331;1.0350486727819967;0.8333013975981458;0.8050439588193375;-0.021848505802159923;-0.021107485756415786;9.999050215504743;0.8336371361245882;-0.005993998105270538;0.8053122207647748;-0.005791015419520824;1.035001405134934;0.8054022365612927
72.959331;1.0350462138480732;0.8332990718709233;0.8050436370260303;-0.02184850558396269;-0.021107485325195116;9.99905599800921;0.833637073807655;-0.005993997809126195;0.8053116746139872;-0.005791014887121538;1.0350012254447012;0.805401399167804
72.969331;1.0350438268239632;0.8332968195780026;0.8050433626456761;-0.02184850537268966;-0.02110748485552044;9.999061301940339;0.833637003648349;-0.005993997502586565;0.8053111982435989;-0.00579101434306058;1.035000988451144;0.805400579799924
72.979331;1.0350415121596055;0.83329464214888;0.8050431405607328;-0.0218485051679204;-0.021107484347428724;9.999066108438493;0.8336369225921109;-0.005993997186617786;0.8053107885390085;-0.005791013787802314;1.0350006910626126;0.8053997794003701
72.989331;1.0350392692809791;0.833292541005244;0.8050429751514853;-0.021848504968996513;-0.021107483801320704;9.999070406377824;0.8336368277062038;-0.005993996861999069;0.8053104432845132;-0.005791013221287746;1.035000331918333;0.8053989991680162
72.999331;1.035037096188307;0.8332905179307215;0.8050428706134914;-0.021848504775087634;-0.021107483217787163;9.999074198096624;0.8336367164356846;-0.0059939965294798035;0.8053101600922806;-0.005791012643117262;1.0349999106442411;0.8053982405321861
73.009331;1.0350349899760587;0.833288574979094;0.805042830404463;-0.021848504585306846;-0.021107482597410944;9.999077499470344;0.8336365861594699;-0.005993996189786879;0.8053099354380652;-0.0057910120528740705;1.0349994273374814;0.8053975053588837
73.019331;1.035032948195164;0.8332867145172236;0.8050428567158724;-0.021848504398978313;-0.021107481940818195;9.999080341585923;0.8336364343019331;-0.005993995843377789;0.8053097647603922;-0.00579101145043101;1.034998882884795;0.8053967962488712
73.029331;1.0350309700267049;0.8332849392131964;0.805042951004425;-0.021848504215688735;-0.02110748124878548;9.99908276697729;0.8336362590470228;-0.005993995490424646;0.8053096433654113;-0.005791010835793725;1.0349982794856796;0.8053961167772214
73.039331;1.0350290563409732;0.8332832514014025;0.8050431149297428;-0.021848504035038824;-0.021107480522329653;9.999084821696838;0.8336360594215638;-0.005993995131189213;0.8053095670294624;-0.005791010208655581;1.034997620838228;0.8053954712404495
73.049331;1.0350272089721737;0.8332816521536432;0.8050433503760851;-0.021848503856515194;-0.021107479762948512;9.999086554430367;0.8336358345546094;-0.005993994766312301;0.8053095318852235;-0.005791009568416902;1.0349969117738247;0.8053948639961882
73.059331;1.035025429782256;0.8332801406168762;0.805043658683889;-0.021848503679667702;-0.021107478972727533;9.99908801588018;0.8336355828945832;-0.005993994396760861;0.8053095343709723;-0.005791008914664723;1.0349961577375482;0.8053942992272713
73.069331;1.0350237198099683;0.8332787138070886;0.805044040124893;-0.021848503504369204;-0.02110747815401417;9.999089251899655;0.8336353021144187;-0.005993994023664808;0.8053095718121773;-0.0057910082475041;1.0349953644924372;0.8053937810179865
73.079331;1.0350220791889686;0.8332773672206579;0.8050444937838778;-0.02184850333093659;-0.021107477309151326;9.99909029719814;0.8336349897186223;-0.005993993648169763;0.8053096430612466;-0.005791007567509929;1.034994537573346;0.805393313207052
73.089331;1.03502050763375;0.8332760959413101;0.8050450179770415;-0.021848503160090887;-0.021107476440597232;9.999091174009507;0.8336346436170037;-0.0059939932712935705;0.8053097485405953;-0.005791006875594999;1.0349936813469913;0.8053928995731202
73.099331;1.0350190044607186;0.8332748952590003;0.8050456112473114;-0.02184850299288336;-0.021107475551019404;9.999091896032905;0.833634262321034;-0.005993992893774626;0.8053098897938147;-0.005791006173040312;1.0349927982115001;0.8053925441809756
73.109331;1.035017568241689;0.8332737608329405;0.8050462727459953;-0.0218485028307421;-0.021107474643224503;9.99909247722115;0.8336338450257668;-0.005993992515983556;0.8053100687533541;-0.005791005461370497;1.0349918882354292;0.8053922513706179
73.119331;1.0350161966822098;0.8332726888323907;0.8050470016002116;-0.021848502675464027;-0.021107473720138333;9.999092938725536;0.8336333915943098;-0.005993992138041595;0.8053102869736646;-0.005791004741869232;1.0349909495389638;0.8053920259277824
73.129331;1.0350148868267113;0.8332716760085147;0.805047796549302;-0.0218485025288779;-0.021107472784719788;9.999093306210575;0.833632902281571;-0.005993991759995098;0.8053105451516758;-0.005791004015228867;1.034989979133525;0.805391873054231
73.139331;1.0350136353036987;0.8332707195916302;0.8050486561989776;-0.021848502392484665;-0.02110747183981762;9.999093600496158;0.8336323774239057;-0.005993991381846179;0.8053108429727406;-0.005791003281721299;1.0349889732531978;0.8053917977167395
73.149331;1.0350124380491628;0.8332698168146403;0.8050495792892932;-0.021848502267390546;-0.02110747088832919;9.999093831096626;0.8336318174043074;-0.005993991003554204;0.805311179249713;-0.005791002541632885;1.0349879275150473;0.8053918042538264
73.159331;1.0350112897846242;0.8332689644296811;0.8050505648854626;-0.021848502154351992;-0.02110746993350216;9.999093998945211;0.8336312228744951;-0.0059939906250667885;0.8053115524190885;-0.005791001795531409;1.0349868375221134;0.8053918967011529
73.169331;1.0350101845562947;0.8332681589736917;0.8050516122850837;-0.021848502053848463;-0.021107468978832086;9.999094106431707;0.833630595032098;-0.0059939902463059785;0.8053119610749213;-0.005791001044249192;1.034985699126295;0.8053920794034478
73.179331;1.0350091173496587;0.8332673973950617;0.8050527206745595;-0.021848501966151408;-0.021107468027649828;9.999094166612137;0.83362993550912;-0.005993989867150479;0.8053124038163675;-0.005791000288773376;1.0349845081560207;0.8053923569286576
73.189331;1.0350080851171137;0.8332666770712763;0.8050538887705643;-0.021848501891306785;-0.021107467082913896;9.999094205931764;0.8336292456926093;-0.005993989487335893;0.8053128784838871;-0.005790999530175085;1.0349832605443983;0.8053927329806888
73.199331;1.0350070865828493;0.8332659951266841;0.8050551143400407;-0.021848501829027776;-0.02110746614720234;9.999094261073159;0.8336285262453526;-0.00599398910620521;0.8053133817402993;-0.005790998769604222;1.0349819529734294;0.8053932095169629
73.209331;1.0350061214394537;0.8332653476788243;0.8050563939838615;-0.0218485017785088;-0.021107465222561538;9.999094369164796;0.8336277772653823;-0.005993988722636194;0.8053139092775282;-0.005790998008357659;1.0349805830758818;0.8053937868399549
73.219331;1.0350051893193208;0.8332647297331051;0.8050577234398022;-0.021848501738337415;-0.021107464310342983;9.999094552346769;0.8336269982888892;-0.00599398833520624;0.8053144560164716;-0.00579099724778815;1.0349791489982458;0.8053944641503011
73.229331;1.0350042888849127;0.833264135757006;0.8050590982261344;-0.021848501706638126;-0.021107463411343227;9.999094811791993;0.833626187845215;-0.00599398794226009;0.8053150161883758;-0.005790996488994979;1.034977649168018;0.805395240018196
73.239331;1.035003417628994;0.8332635600973011;0.8050605144967947;-0.02184850168144448;-0.02110746252601635;9.99909513960464;0.833625343508238;-0.005993987542025528;0.8053155837506444;-0.0057909957327965346;1.034976082156738;0.8053961123870268
73.249331;1.0350025726207501;0.8332629969852585;0.8050619695084533;-0.0218485016611034;-0.02110746165447113;9.999095531871554;0.8336244629911239;-0.005993987132992934;0.8053161528434774;-0.005790994980172453;1.0349744462075265;0.8053970781104316
73.259331;1.035001751441077;0.8332624406220923;0.8050634614477078;-0.021848501644281454;-0.02110746079648751;9.99909599080852;0.8336235452999391;-0.005993986714279965;0.8053167178032312;-0.0057909942326332675;1.034972739334692;0.8053981327653923
73.269331;1.0350009522528558;0.8332618851887298;0.8050649891360756;-0.021848501629620456;-0.021107459951741073;9.999096520917902;0.8336225906602147;-0.005993986285771573;0.8053172731279753;-0.0057909934921256635;1.0349709599896928;0.8053992708735938
73.279331;1.035000172752786;0.8332613246339965;0.8050665517630864;-0.02184850161556133;-0.021107459119948768;9.999097125062129;0.8336215998460577;-0.005993985848050468;0.805317813610583;-0.005790992760701571;1.0349691065989692;0.8054004859856422
73.289331;1.0349994090161205;0.8332607526944892;0.8050681485158504;-0.021848501600414343;-0.0211074583006889;9.999097807139643;0.8336205742267404;-0.00599398540218701;0.8053183344290902;-0.005790992040287757;1.0349671761243797;0.8054017708963837
73.299331;1.0349986560743887;0.8332601629656803;0.8050697781892862;-0.02184850158235079;-0.021107457493183917;9.99909858047477;0.8336195161886764;-0.005993984949529776;0.8053188315568021;-0.00579099133265085;1.0349651636524289;0.8054031184591023
73.309331;1.0349979100842204;0.8332595489291516;0.8050714389428159;-0.021848501559379466;-0.021107456696477962;9.999099470636542;0.8336184292192154;-0.0059939844915113645;0.8053193023826902;-0.005790990639497085;1.0349630634485325;0.8054045225624542
73.319331;1.0349971694494928;0.8332589045753993;0.8050731283353441;-0.02184850152951481;-0.02110745590991306;9.999100509327016;0.8336173172815171;-0.005993984029550912;0.8053197456800197;-0.005790989962517916;1.0349608705346485;0.8054059785785319
73.329331;1.0349964340674402;0.8332582252763262;0.8050748433554172;-0.021848501490910326;-0.021107455133410332;9.999101728719427;0.8336161834243216;-0.005993983565262463;0.8053201608896482;-0.0057909893032846655;1.03495858185406;0.8054074830748332
73.339331;1.0349957043895248;0.8332575078241024;0.805076579908374;-0.021848501441879328;-0.021107454367331913;9.999103161008264;0.8336150289814638;-0.00599398310070294;0.8053205472769132;-0.0057909886631991835;1.0349561959921934;0.8054090329855215
73.349331;1.034994981146318;0.8332567497163785;0.8050783322686893;-0.02184850138104413;-0.02110745361220725;9.999104835778168;0.8336138543958105;-0.005993982638297666;0.8053209034797411;-0.0057909880436330845;1.0349537118645629;0.8054106248089089
73.359331;1.0349942653999313;0.8332559486968631;0.805080093615226;-0.02184850130752058;-0.02110745286867243;9.999106777475355;0.83361266067155;-0.005993982180593636;0.8053212277008952;-0.005790987446014856;1.0349511283828436;0.8054122545380755
73.369331;1.034993558643004;0.8332551029642676;0.8050818570260403;-0.02184850122077195;-0.021107452137523425;9.999109013168088;0.8336114499886927;-0.005993981730048461;0.8053215181134712;-0.005790986871747193;1.0349484455465874;0.8054139180183059
73.379331;1.0349928626440936;0.8332542114993352;0.8050836155012393;-0.02184850112018241;-0.021107451419605096;9.999111582506218;0.833610225206411;-0.0059939812888710284;0.805321773099564;-0.005790986322174423;1.0349456652306082;0.805415610827428
73.389331;1.0349921789593242;0.8332532740441638;0.8050853615871182;-0.02184850100487254;-0.02110745071563221;9.999114537823077;0.8336089890648274;-0.005993980858845266;0.8053219912563717;-0.005790985798617119;1.034942790864297;0.8054173277560812
73.399331;1.034991508926009;0.833252290953242;0.8050870876548049;-0.021848500873907037;-0.02110745002620618;9.999117939194244;0.8336077436215912;-0.005993980441079852;0.8053221710589771;-0.00579098530234157;1.0349398272494583;0.8054190626037008
73.409331;1.0349908545958335;0.8332512631108291;0.8050887862617977;-0.021848500726584313;-0.02110744935195398;9.99912185039113;0.833606490015892;-0.00599398003590794;0.8053223103380627;-0.005790984834528329;1.0349367809224725;0.8054208086834835
73.419331;1.0349902194346317;0.8332501917679601;0.8050904502590517;-0.021848500562613202;-0.02110744869349651;9.99912633505867;0.8336052287232808;-0.005993979643136324;0.805322406041471;-0.005790984396262383;1.0349336598179357;0.8054225595673897
73.429331;1.0349896079465757;0.8332490783482912;0.8050920731828953;-0.021848500382056303;-0.02110744805134394;9.999131453846633;0.8336039601806589;-0.005993979262345328;0.8053224545047786;-0.0057909839884374495;1.034930472142781;0.8054243093422975
73.439331;1.0349890248689442;0.8332479243948652;0.8050936496093697;-0.021848500185049503;-0.021107447425936947;9.999137262435159;0.8336026854313883;-0.005993978893005072;0.8053224520246904;-0.005790983611572573;1.0349272257739546;0.805426052607952
73.449331;1.0349884743527815;0.8332467316290646;0.8050951748652803;-0.021848499971643735;-0.02110744681764231;9.99914381132199;0.8336014064867652;-0.005993978534659585;0.8053223954831767;-0.005790983265704661;1.0349239288911363;0.8054277846185404
73.459331;1.034987959173365;0.8332455022356405;0.8050966447663064;-0.02184849974204398;-0.021107446226684354;9.999151145454626;0.8336001264139251;-0.005993978187303061;0.8053222827303043;-0.00579098295044848;1.0349205911927422;0.8054295012654271
73.469331;1.0349874803869157;0.8332442393278822;0.8050980559938192;-0.02184849949692303;-0.021107445653158988;9.999159295253072;0.8335988491376259;-0.005993977851589438;0.8053221124434637;-0.00579098266512743;1.0349172245134455;0.8054311988621045
73.479331;1.0349870373696277;0.8332429470729011;0.8050994064140331;-0.021848499237395125;-0.0211074450969542;9.99916826714342;0.83359757874707;-0.005993977528552064;0.8053218834719877;-0.005790982408922059;1.034913842484663;0.8054328740367346
73.489331;1.0349866278988746;0.8332416303979928;0.8051006949544868;-0.021848498964884295;-0.021107444557555644;9.999178050525899;0.8335963187991774;-0.005993977219085531;0.8053215945286707;-0.0057909821809868246;1.034910459565703;0.805434523699838
73.499331;1.0349862487447694;0.8332402947530785;0.8051019212970543;-0.02184849868112109;-0.02110744403396581;9.99918862914106;0.8335950722125596;-0.005993976923675306;0.8053212450985963;-0.005790981980379051;1.0349070899299708;0.8054361449545998
73.509331;1.03498589681917;0.833238946051357;0.8051030852564055;-0.021848498388063936;-0.021107443524779643;9.999199980990216;0.833593841521037;-0.005993976642466328;0.8053208362655268;-0.00579098180598834;1.0349037468289883;0.8054377347783693
73.519331;1.0349855694881398;0.8332375905908236;0.8051041861358604;-0.021848498087728496;-0.021107443028397673;9.99921207987809;0.8335926290463099;-0.005993976375516516;0.8053203703219095;-0.005790981656818009;1.0349004423638255;0.8054392896842626
73.529331;1.034985263887063;0.8332362350240449;0.805105222640757;-0.02184849778197976;-0.021107442543273822;9.999224904811907;0.8335914368250507;-0.005993976123049214;0.8053198502650263;-0.005790981532262877;1.0348971872473243;0.8054408058302046
73.539331;1.0349849769204875;0.8332348864976427;0.8051061928560166;-0.021848497472277965;-0.021107442067932868;9.999238444629219;0.8335902664732792;-0.005993975885545106;0.8053192792258467;-0.005790981431951592;1.0348939910421;0.8054422792813278
73.549331;1.0349847059418624;0.8332335529052904;0.8051070939063076;-0.021848497159586686;-0.021107441600790505;9.999252698193212;0.833589119306732;-0.005993975663693205;0.8053186592644522;-0.0057909813555365505;1.0348908629287377;0.8054437060931968
73.559331;1.034984448814773;0.8332322428117;0.8051079221250191;-0.021848496844502914;-0.0211074411400566;9.999267675516416;0.833587996564666;-0.005993975458171172;0.8053179907050221;-0.0057909813027156405;1.0348878119049267;0.8054450824220469
73.569331;1.0349842034275152;0.8332309643527781;0.805108673795553;-0.02184849652740837;-0.021107440683744018;9.999283391323818;0.8335868995326201;-0.005993975269329769;0.8053172726377903;-0.005790981273157368;1.0348848464853417;0.8054464046369273
73.579331;1.034983967273452;0.8332297238059998;0.8051093454325504;-0.021848496208492402;-0.021107440229696142;9.999299849475536;0.833585829674744;-0.005993975097110821;0.8053165037960184;-0.005790981266367374;1.0348819749919231;0.8054476692145182
73.589331;1.0349837373988706;0.8332285255461966;0.8051099336279498;-0.021848495887776508;-0.02110743977563479;9.999317033748024;0.8335847885917937;-0.005993974941281138;0.8053156831143807;-0.005790981281903023;1.0348792060189418;0.8054488724308584
73.599331;1.0349835109149952;0.8332273731858802;0.8051104351063958;-0.021848495565402925;-0.021107439319197542;9.999334910843606;0.833583778076172;-0.005993974801738921;0.805314809785455;-0.005790981319634729;1.0348765479937376;0.8054500101202378
73.609331;1.0349832857565693;0.8332262701557918;0.8051108470474762;-0.021848495241890295;-0.02110743885803928;9.999353434685316;0.8335828003815444;-0.005993974678699275;0.8053138834527291;-0.005790981379581048;1.0348740083874837;0.8054510778743644
73.619331;1.0349830606151635;0.8332252195978881;0.8051111673711653;-0.021848494917973207;-0.021107438390010055;9.99937254561929;0.8335818575357222;-0.0059939745727239195;0.8053129051243311;-0.005790981461629696;1.0348715936875044;0.8054520717054704
73.629331;1.0349828335582414;0.833224224586129;0.805111394595756;-0.021848494594379625;-0.021107437913256918;9.999392168112323;0.8335809499559841;-0.005993974484558862;0.8053118778503934;-0.005790981565515392;1.03486930986118;0.8054529887048674
73.639331;1.034982601098736;0.8332232884106471;0.8051115274335104;-0.021848494271900637;-0.021107437426269283;9.999412212513148;0.8335800761459872;-0.005993974414909091;0.8053108061000416;-0.0057909816908426615;1.0348671627604689;0.805453827235912
73.649331;1.0349823593674214;0.8332224144343198;0.8051115644200861;-0.02184849395160363;-0.021107436927825;9.999432585677669;0.8335792333841885;-0.005993974364454391;0.8053096943181914;-0.005790981836931673;1.034865158373948;0.8054545865825697
73.659331;1.034982106161727;0.8332216058915041;0.8051115035898794;-0.021848493634851394;-0.02110743641682037;9.999453206804178;0.8335784182381774;-0.005993974334106463;0.8053085456724689;-0.005790982002727221;1.034863302412279;0.8054552665208397
73.669331;1.034981841890563;0.8332208658598405;0.8051113425469342;-0.021848493322971577;-0.021107435892324704;9.999474015114599;0.833577626971314;-0.005993974325200719;0.8053073617898211;-0.005790982186949411;1.0348615995322605;0.8054558672544148
73.679331;1.0349815691392772;0.8332201973222146;0.805111078965875;-0.021848493016868954;-0.021107435353869334;9.99949496854272;0.8335768561882071;-0.005993974339355205;0.8053061434295841;-0.005790982388308958;1.0348600534680124;0.8054563892691752
73.689331;1.0349812918390886;0.8332196032344034;0.8051107109812896;-0.02184849271697008;-0.021107434801553717;9.999516044943785;0.8335761030365715;-0.0059939743780311056;0.8053048911426827;-0.005790982605607464;1.034858667478413;0.8054568328371037
73.699331;1.034981014936081;0.8332190865060841;0.8051102372104314;-0.021848492423456434;-0.02110743423588164;9.999537241688165;0.8335753647627603;-0.005993974442239687;0.8053036057522407;-0.005790982837665832;1.0348574437517943;0.805457197959557
73.709331;1.0349807441634098;0.8332186496125298;0.8051096565525937;-0.021848492136365635;-0.02110743365750133;9.999558562327355;0.833574638782005;-0.005993974532653125;0.8053022886963722;-0.005790983083280405;1.0348563828268778;0.8054574848581681
73.719331;1.0349804850858253;0.8332182942539812;0.8051089682930347;-0.021848491855436473;-0.021107433066932472;9.99957999879475;0.8335739231286419;-0.0059939746497730826;0.8053009419066626;-0.005790983341384542;1.0348554840601636;0.8054576941041015
73.729331;1.0349802422648116;0.8332180218998304;0.8051081729550563;-0.02184849158002227;-0.021107432464287552;9.999601526683286;0.833573216170049;-0.005993974793912849;0.8052995677351259;-0.005790983611116861;1.0348547460358108;0.8054578263875609
73.739331;1.0349800196974634;0.8332178343512601;0.8051072732699497;-0.02184849130912164;-0.021107431849109314;9.9996231137029;0.8335725161126286;-0.00599397496503599;0.8052981691384639;-0.0057909838916790956;1.0348541665598152;0.805457882542572
73.749331;1.0349798220126543;0.8332177333489296;0.8051062740814277;-0.02184849104135432;-0.021107431220586958;9.99964472779249;0.8335718209268417;-0.005993975162567616;0.805296749490977;-0.005790984182301174;1.034853742560858;0.8054578634719217
73.759331;1.0349796551186632;0.8332177199662165;0.8051051813622447;-0.021848490775035142;-0.021107430578104883;9.999666338734276;0.83357112846631;-0.005993975385517014;0.805295312138964;-0.005790984482305419;1.0348534693900298;0.805457769782658
73.769331;1.0349795256102337;0.8332177944554051;0.805104001661658;-0.0218484905084048;-0.02110742992171311;9.999687916542868;0.8335704365748384;-0.005993975632851;0.8052938604207164;-0.005790984791134841;1.0348533403206246;0.8054576022250011
73.779331;1.0349794396776373;0.8332179564988496;0.8051027419727148;-0.02184849023982933;-0.02110742925214495;9.999709428993631;0.8335697429317823;-0.005993975903686667;0.805292398248904;-0.005790985108436989;1.0348533477366222;0.8054573628636249
73.789331;1.0349794024813637;0.8332182054305015;0.8051014090896912;-0.021848489967918303;-0.02110742857038652;9.999730836944831;0.8335690449420448;-0.00599397619731036;0.8052909305070435;-0.005790985434090677;1.0348534848060706;0.8054570551963579
73.799331;1.034979417822878;0.8332185399911688;0.8051000087663958;-0.021848489691548734;-0.021107427877295235;9.999752090029839;0.8335683401328214;-0.005993976513211668;0.8052894627922499;-0.005790985768038278;1.0348537453835167;0.8054566828290913
73.809331;1.0349794878040635;0.8332189581384497;0.8050985457257372;-0.021848489409815895;-0.021107427173646023;9.999773129287028;0.8335676266184122;-0.005993976851120833;0.8052880007010772;-0.0057909861102426454;1.0348541228431705;0.805456248430541
73.819331;1.0349796128508635;0.8332194572540724;0.8050970243463843;-0.021848489121899413;-0.02110742646037207;9.999793896334028;0.8335669033479508;-0.005993977210891736;0.8052865489888353;-0.005790986460959616;1.034854609751986;0.8054557541192243
73.829331;1.034979792374978;0.8332200339721073;0.8050954488252429;-0.021848488826874173;-0.0211074257386124;9.999814340904535;0.8335661703153898;-0.005993977592254523;0.8052851113945895;-0.0057909868208557095;1.0348551979836627;0.8054552018925696
73.839331;1.0349800257976238;0.833220683751466;0.8050938227126936;-0.021848488523728015;-0.021107425009632294;9.999834422037342;0.8335654283400423;-0.005993977994795427;0.8052836911608569;-0.005790987190730833;1.0348558784161295;0.8054545929141151
73.849331;1.034980313695661;0.8332214012572199;0.8050921485901387;-0.021848488211590005;-0.021107424274817883;9.999854109029597;0.833564678435823;-0.00599397841819949;0.8052822912364449;-0.005790987571281672;1.034856641000157;0.8054539271302498
73.859331;1.0349806582469083;0.8332221812624367;0.8050904280720635;-0.021848487889925477;-0.021107423535660783;9.999873387643165;0.8335639212594927;-0.005993978862456911;0.8052809143883015;-0.005790987963093231;1.0348574757547162;0.8054532041627537
73.869331;1.034981062185122;0.8332230189026474;0.8050886619678261;-0.02184848755856284;-0.021107422793803923;9.99989226549865;0.8335631564860482;-0.005993979328004877;0.8052795636215053;-0.0057909883666268725;1.0348583733875951;0.8054524242169246
73.879331;1.0349815276563676;0.8332239089591663;0.8050868507351047;-0.021848487217598155;-0.021107422051105097;9.999910771804519;0.8335623827126746;-0.005993979815734274;0.8052782420894924;-0.005790988782212778;1.0348593246719293;0.8054515880696081
73.889331;1.0349820562160887;0.8332248450966325;0.805084995372522;-0.02184848686751459;-0.021107421309302547;9.999928953078836;0.8335615985525331;-0.005993980326696028;0.8052769523189368;-0.005790989210179638;1.0348603201929887;0.805450696784128
73.899331;1.03498264901887;0.8332258200247387;0.8050830981876668;-0.021848486509458545;-0.021107420569444594;9.999946864014088;0.8335608033013471;-0.005993980861803528;0.8052756955977032;-0.005790989650915238;1.0348613515172034;0.8054497518930769
73.909331;1.0349833068399332;0.8332268260449924;0.8050811628230129;-0.021848486145128656;-0.021107419831662377;9.999964554084864;0.8335599959931078;-0.005993981421819249;0.8052744720445949;-0.005790990104606681;1.0348624122671164;0.8054487554584615
73.919331;1.0349840306753115;0.8332278553825558;0.8050791939239305;-0.021848485776331292;-0.02110741909554054;9.99998205376643;0.8335591744150642;-0.0059939820074261276;0.8052732811348056;-0.005790990571000246;1.0348634978789897;0.8054477096453617
73.929331;1.0349848222797358;0.8332289006090158;0.805077196841159;-0.021848485404610495;-0.021107418360978965;9.999999368985218;0.8335583353667532;-0.0059939826192667335;0.805272122205192;-0.00579099104961531;1.0348646047542687;0.805446616954082
73.939331;1.0349856832204596;0.8332299549244065;0.8050751770112244;-0.0218484850310649;-0.021107417628841028;10.000016495674746;0.8335574752801526;-0.005993983257938052;0.8052709944974702;-0.005790991540003885;1.034865729712983;0.8054454809084837
73.949331;1.034986613260802;0.8332310121245767;0.8050731392192251;-0.02184848465633403;-0.021107416900809407;10.000033444372633;0.8335565904093222;-0.005993983923741213;0.8052698965169015;-0.005790992041611173;1.0348668697017076;0.8054443052266597
73.959331;1.0349876103059354;0.8332320667303985;0.8050710873309384;-0.021848484280628397;-0.021107416178902574;10.00005024824768;0.8335556772994412;-0.005993984616341778;0.8052688256689694;-0.005790992553634613;1.034868021493496;0.8054430918902179
73.969331;1.0349886719173973;0.8332331142652849;0.8050690244714835;-0.02184848390387251;-0.021107415465209216;10.000066952066513;0.8335547335217134;-0.0059939853348120525;0.8052677791811315;-0.005790993075201674;1.0348691813771724;0.8054418403574667
73.979331;1.034989796339465;0.8332341513432124;0.8050669536104671;-0.021848483526078218;-0.021107414761706172;10.000083600185455;0.8335537574492972;-0.005993986077996828;0.8052667553538627;-0.005790993605582682;1.034870345175927;0.8054405482281001
73.989331;1.0349909822359362;0.8332351755344027;0.8050648781460682;-0.021848483147529983;-0.02110741407001307;10.000100230011329;0.8335527475015142;-0.005993986844713214;0.8052657540078096;-0.005790994144149496;1.0348715087217648;0.8054392124754121
73.999331;1.0349922280154449;0.8332361850675836;0.8050628018517183;-0.02184848276853593;-0.021107413391278126;10.000116867316454;0.8335517021583596;-0.005993987633717374;0.8052647762368293;-0.005790994690147559;1.0348726680945783;0.8054378306513115
74.009331;1.034993531310408;0.8332371785346508;0.8050607283650758;-0.021848482389225755;-0.021107412726184247;10.00013352586967;0.8335506201951545;-0.005993988443752428;0.8052638239751666;-0.005790995242613818;1.0348738195147709;0.8054364015345591
74.019331;1.0349948888991536;0.8332381546922483;0.8050586607087745;-0.02184848200967448;-0.021107412074944865;10.000150213225062;0.833549500537582;-0.005993989273646113;0.8052628997553325;-0.005790995800568513;1.03487495977043;0.8054349251131597
74.029331;1.0349962970951943;0.8332391121665849;0.8050566013437952;-0.02184848163004583;-0.021107411437348216;10.000166935161053;0.8335483424779226;-0.005993990122332745;0.8052620064871365;-0.005790996363171443;1.0348760872430949;0.8054334023028167
74.039331;1.0349977515668378;0.8332400491894776;0.8050545529826459;-0.021848481250605376;-0.021107410812779028;10.000183693432792;0.8335471461654244;-0.005993990988900278;0.8052611470037913;-0.005790996929642737;1.0348772024289532;0.8054318349035491
74.049331;1.0349992463165891;0.8332409636070547;0.8050525192640201;-0.021848480871740395;-0.021107410200187894;10.000200481826171;0.8335459126757742;-0.005993991872516588;0.8052603235115972;-0.005790997499137534;1.0348783071411627;0.8054302255927873
74.059331;1.0350007733808433;0.8332418528495847;0.8050505041834595;-0.021848480494015405;-0.021107409598238515;10.000217285718378;0.8335446438864558;-0.005993992772233237;0.8052595373230275;-0.005790998070674226;1.0348794031024144;0.805428577541999
74.069331;1.0350023239510322;0.8332427140933273;0.8050485111112979;-0.02184848011819557;-0.021107409005691413;10.00023408537064;0.8335433423969412;-0.005993993686942792;0.8052587891617006;-0.005790998643071763;1.0348804915486256;0.8054268940656616
74.079331;1.0350038895300269;0.8332435453093996;0.8050465428977952;-0.02184847974519333;-0.021107408421775282;10.000250860494083;0.8335420111176154;-0.005993994615304301;0.8052580797702953;-0.005790999215053008;1.0348815740150277;0.8054251782771229
74.089331;1.035005462077893;0.833244346297798;0.8050446023573979;-0.021848479375892734;-0.021107407846293922;10.000267589379186;0.8335406525957223;-0.005993995555592611;0.8052574103456323;-0.005790999785418016;1.0348826527607335;0.8054234323828854
74.099331;1.0350070338414008;0.8332451182737557;0.8050426924163294;-0.021848479010914485;-0.021107407279555075;10.000284242194923;0.8335392689052901;-0.005993996505843973;0.8052567824812776;-0.005791000352962818;1.034883729856918;0.8054216572007946
74.109331;1.0350085974748673;0.8332458626212474;0.8050408165608687;-0.021848478650639422;-0.02110740672236498;10.000300780460663;0.833537862065882;-0.0059939974640708825;0.8052561975350092;-0.005791000916354828;1.034884805637803;0.805419852312935
74.119331;1.0350101461408645;0.8332465804356445;0.8050389789578325;-0.021848478295573896;-0.021107406175915392;10.000317167068161;0.8335364341176427;-0.005993998428224887;0.8052556560788032;-0.005791001474141688;1.0348858780567756;0.8054180165210009
74.129331;1.0350116737890878;0.8332472730000592;0.8050371836688033;-0.021848477946587556;-0.021107405641415812;10.000333372257325;0.8335349869597808;-0.005993999396244453;0.8052551581984709;-0.005791002024798494;1.0348869434272525;0.8054161485357463
74.139331;1.0350131757914787;0.8332479420636495;0.8050354339347234;-0.021848477604695188;-0.02110740511980104;10.000349363876726;0.8335335224445766;-0.005994000366201919;0.8052547040876938;-0.005791002567010063;1.034887997763433;0.8054142478980074
74.149331;1.0350146490870418;0.8332485894522013;0.8050337321186316;-0.021848477270625322;-0.021107404611608604;10.000365094951734;0.833532042532283;-0.005994001336170758;0.8052542940525645;-0.005791003100081584;1.0348890380384106;0.8054123154229118
74.159331;1.0350160914238211;0.8332492166718396;0.8050320801180719;-0.021848476944630726;-0.02110740411695975;10.000380507097885;0.8335305493587272;-0.005994002303972428;0.8052539281791169;-0.0057910036240102535;1.0348900627475317;0.8054103526741169
74.169331;1.035017500749;0.8332498252139817;0.805030479624962;-0.021848476626669652;-0.021107403635773677;10.000395544790676;0.8335290454114569;-0.005994003267148272;0.8052536060174286;-0.005791004139205138;1.0348910713882635;0.8054083613910201
74.179331;1.0350188756335812;0.8332504172282795;0.8050289316850897;-0.02184847631668246;-0.021107403167992346;10.000410160926732;0.8335275337269613;-0.005994004223156587;0.8052533265500676;-0.00579100464624984;1.0348920633587404;0.8054063438210376
74.189331;1.0350202157451127;0.8332509957654352;0.8050274361375442;-0.021848476014685998;-0.021107402713574194;10.000424304540179;0.8335260176667012;-0.005994005169665893;0.8052530890416053;-0.005791005145880597;1.0348930371778366;0.805404303159496
74.199331;1.0350215212789926;0.8332515645329751;0.8050259919412494;-0.021848475720667032;-0.021107402272483377;10.000437903811745;0.833524500121104;-0.00599400610484255;0.8052528939750122;-0.005791005639013719;1.0348939903650494;0.8054022428304041
74.209331;1.0350227922207862;0.8332521273799208;0.8050245982486322;-0.021848475434508657;-0.02110740184476981;10.000450867562877;0.8335229826329089;-0.005994007027480186;0.805252742638279;-0.0057910061267268656;1.0348949198900514;0.8054001651602901
