time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
74.219331;1.0350240284688887;0.8332526879010491;0.8050232550734273;-0.0218484751560566;-0.021107401430603107;10.000463104095502;0.8335214654706709;-0.0059940079368543;0.8052526360294555;-0.005791006610166917;1.0348958231163394;0.805398071030559
74.229331;1.0350252302226965;0.8332532496016785;0.8050219632303014;-0.021848474885123162;-0.021107401030248635;10.000474534493057;0.8335199491210826;-0.005994008832432601;0.8052525743605516;-0.005791007090358113;1.034896698836609;0.8053959607116289
74.239331;1.035026397945685;0.8332538162428326;0.8050207240457318;-0.02184847462132557;-0.0211074006439781;10.000485095469074;0.8335184357539559;-0.005994009713683243;0.8052525570398635;-0.005791007568073083;1.0348975475735205;0.8053938346945567
74.249331;1.0350275322722264;0.8332543919323482;0.8050195390190407;-0.02184847436393782;-0.021107400271946148;10.000494741593187;0.8335169290489527;-0.005994010580087813;0.8052525826495179;-0.005791008043893421;1.0348983707666386;0.805391693977658
74.259331;1.0350286338770027;0.8332549809577348;0.8050184098360711;-0.02184847411190925;-0.0211073999142338;10.000503446759339;0.8335154331161599;-0.005994011431250461;0.8052526490312515;-0.005791008518333068;1.0348991700170216;0.8053895402775507
74.269331;1.0350297026187094;0.8332555872629633;0.8050173389360622;-0.021848473864009715;-0.021107399570996995;10.000511199857739;0.8335139518719293;-0.00599401226689206;0.8052527539315091;-0.005791008991900359;1.034899947240908;0.8053873757855369
74.279331;1.035030736340759;0.8332562138106177;0.8050163299782035;-0.021848473619025425;-0.02110739924243559;10.000517998405035;0.8335124886107645;-0.00599401308670757;0.8052528959895843;-0.005791009465124435;1.0349007043983254;0.8053852023068975
74.289331;1.0350317305788594;0.8332568624641375;0.8050153875760762;-0.02184847337593581;-0.021107398928673873;10.000523848145416;0.8335110455633873;-0.00599401389026148;0.8052530753600853;-0.0057910099385118236;1.0349014424335876;0.8053830211661049
74.299331;1.0350326795355669;0.8332575343703826;0.8050145165614659;-0.02184847313393265;-0.02110739862974544;10.000528765492698;0.8335096242221038;-0.005994014677086929;0.8052532936166944;-0.005791010412369634;1.0349021610454796;0.8053808338313698
74.309331;1.035033577679633;0.833258230325546;0.8050137215400108;-0.021848472892192532;-0.02110739834567653;10.00053277643967;0.8335082263252815;-0.005994015446901644;0.8052535530493506;-0.00579101088669216;1.0349028594542722;0.8053786421549246
74.319331;1.0350344206123439;0.833258951336474;0.8050130066036618;-0.021848472649675287;-0.02110739807662096;10.000535912245025;0.8335068545125183;-0.005994016199630845;0.8052538561154463;-0.0057910113612751855;1.0349035367747195;0.8053764486688819
74.329331;1.035035204838479;0.8332596992236163;0.8050123745935883;-0.02184847240523588;-0.02110739782293535;10.000538202905513;0.8335055122480953;-0.0059940169352555705;0.8052542053314318;-0.005791011835784554;1.0349041915157702;0.8053742569177372
74.339331;1.0350359279463648;0.8332604761997365;0.8050118263181506;-0.02184847215779915;-0.021107397585146993;10.000539674895949;0.8335042034825916;-0.005994017653763296;0.8052546029399413;-0.005791012309529868;1.0349048214487842;0.8053720710161337
74.349331;1.0350365892387325;0.8332612840741888;0.8050113606987941;-0.02184847190629537;-0.021107397363806776;10.000540355819725;0.833502932508345;-0.005994018355227797;0.8052550504415695;-0.00579101278122596;1.034905424512807;0.8053698950500926
74.359331;1.03503718947574;0.8332621244346761;0.8050109756040299;-0.02184847164940833;-0.021107397159325483;10.00054027539712;0.8335017035885839;-0.00599401903990711;0.805255548818737;-0.0057910132491100115;1.034905999402682;0.8053677328333878
74.369331;1.035037730157134;0.8332629990557354;0.8050106681351857;-0.021848471385423222;-0.021107396972008814;10.000539461789083;0.8335005201519928;-0.005994019708251565;0.8052560993618851;-0.00579101371125136;1.0349065455246707;0.8053655872483503
74.379331;1.0350382133841514;0.8332639098556576;0.8050104343781262;-0.02184847111243766;-0.021107396802114476;10.00053794493476;0.8334993839600263;-0.005994020360750024;0.8052567040791884;-0.00579101416570154;1.0349070630044603;0.8053634594251229
74.389331;1.0350386424053788;0.8332648587209908;0.805010269447341;-0.02184847082878519;-0.021107396649709936;10.000535765764848;0.833498294429577;-0.005994020997755756;0.8052573651539054;-0.005791014610525623;1.0349075525049258;0.8053613489698344
74.399331;1.0350390222945953;0.8332658469374118;0.8050101679474579;-0.021848470533342417;-0.021107396514615295;10.000532976880505;0.8334972487370113;-0.005994021619529808;0.8052580840111162;-0.005791015043947809;1.0349080149968144;0.8053592549747762
74.409331;1.0350393595454732;0.8332668746269054;0.8050101247902;-0.021848470225627296;-0.02110739639658225;10.000529632737429;0.8334962430360459;-0.005994022226498612;0.805258860865507;-0.005791015464616225;1.034908451641994;0.8053571766701568
74.419331;1.035039660515858;0.8332679411378222;0.8050101359076407;-0.02184846990568436;-0.021107396295463102;10.000525781175122;0.8334952736255455;-0.0059940228194135135;0.8052596947758053;-0.0057910158717507;1.0349088633715513;0.805355113494628
74.429331;1.0350399307386269;0.833269046048779;0.8050101982751744;-0.02184846957378834;-0.02110739621120405;10.00052146188407;0.8334943372728884;-0.005994023399187036;0.8052605836195431;-0.005791016264962751;1.0349092502210433;0.805353064755911
74.439331;1.0350401757202843;0.8332701899050929;0.8050103096089682;-0.021848469230276876;-0.02110739614367315;10.000516708843438;0.8334934312989519;-0.005994023966625751;0.8052615239345883;-0.005791016643958966;1.034909611327033;0.8053510289456663
74.449331;1.0350404013414818;0.8332713740787571;0.8050104680062098;-0.021848468875709556;-0.02110739609249498;10.000511550754366;0.8334925537586573;-0.005994024522369791;0.8052625111318131;-0.005791017008538433;1.0349099459525604;0.805349003368454
74.459331;1.035040613202959;0.8332725998875171;0.8050106712929417;-0.02184846851106663;-0.02110739605706082;10.000506011175602;0.8334917034026347;-0.005994025067006661;0.8052635402884228;-0.005791017358793707;1.0349102540574242;0.8053469847889485
74.469331;1.0350408159402378;0.8332738681142682;0.8050109166089898;-0.02184846813771053;-0.021107396036698308;10.00050011594491;0.8334908794872805;-0.005994025601130763;0.8052646069485158;-0.0057910176952395915;1.0349105354816825;0.8053449703331058
74.479331;1.0350410129800616;0.8332751789426213;0.8050112008733391;-0.02184846775707227;-0.021107396030904706;10.000493898776334;0.8334900814155526;-0.005994026125227382;0.8052657072814868;-0.005791018018806343;1.0349107889378968;0.8053429573125729
74.489331;1.0350412068901091;0.8332765314576571;0.8050115212995582;-0.021848467370340813;-0.021107396039525505;10.000487395169115;0.8334893082121232;-0.0059940266394861415;0.8052668377196058;-0.005791018330703048;1.0349110120894813;0.8053409422715373
74.499331;1.0350413999654056;0.8332779233152623;0.8050118752060662;-0.02184846697856222;-0.021107396062839713;10.00048063566195;0.8334885585026977;-0.005994027143631359;0.8052679947309258;-0.0057910186323591436;1.0349112027911083;0.8053389205609663
74.509331;1.035041594449393;0.8332793510929677;0.805012260031123;-0.021848466582869226;-0.021107396101554123;10.000473646088146;0.8334878309109475;-0.005994027636773517;0.805269175076153;-0.005791018925396926;1.0349113600034017;0.8053368869121766
74.519331;1.0350417930060407;0.8332808107494385;0.8050126736912157;-0.02184846618432733;-0.021107396156704938;10.000466448829307;0.8334871240401667;-0.005994028117418597;0.8052703759397885;-0.00579101921131269;1.0349114831915553;0.8053348366401311
74.529331;1.0350419996029538;0.8332822977489136;0.8050131143428629;-0.02184846578378071;-0.021107396229518068;10.000459061334544;0.8334864363214879;-0.005994028583596235;0.8052715943558274;-0.0057910194911340585;1.0349115715620416;0.8053327666573176
74.539331;1.0350422195461606;0.83328380679372;0.8050135800332616;-0.02184846538218177;-0.0211073963212568;10.000451496490781;0.8334857664643616;-0.005994029032948767;0.8052728265377805;-0.0057910197654918874;1.0349116243981924;0.8053306754543282
74.549331;1.0350424587356013;0.8332853317121024;0.8050140688510556;-0.021848464980975632;-0.021107396433085582;10.000443766317678;0.8334851139416716;-0.005994029462908204;0.8052740677769118;-0.005791020034891371;1.034911641708207;0.8053285621977615
74.559331;1.0350427234270927;0.8332868656651864;0.8050145788614393;-0.021848464582108262;-0.021107396565971256;10.00043587910325;0.8334844786589861;-0.00599402987107745;0.8052753129449334;-0.005791020299760085;1.034911624539648;0.8053264261093043
74.569331;1.0350430203641972;0.8332884012419708;0.8050151074072351;-0.02184846418777077;-0.0211073967205798;10.000427829834678;0.8334838602268299;-0.0059940302556738085;0.8052765573893802;-0.005791020560326645;1.0349115751004145;0.8053242666896218
74.579331;1.0350433564512553;0.8332899308667914;0.8050156505431526;-0.021848463800035616;-0.021107396897131682;10.000419599752131;0.833483257503705;-0.005994030615737628;0.8052777974489702;-0.005791020816563218;1.0349114962720036;0.8053220838988732
74.589331;1.0350437383135713;0.8332914475465893;0.8050162035468378;-0.021848463420595966;-0.021107397095251387;10.000411167802158;0.8334826684399975;-0.005994030951018606;0.8052790301832515;-0.00579102106816807;1.0349113903770155;0.8053198778671211
74.599331;1.0350441724736519;0.8332929449707368;0.8050167619062236;-0.021848463050827382;-0.021107397313978288;10.000402521323977;0.8334820901092286;-0.0059940312617581615;0.805280253036649;-0.0057910213146045155;1.0349112584318614;0.8053176489039803
74.609331;1.0350446657468488;0.8332944172244017;0.8050173213799786;-0.021848462692003332;-0.021107397552013227;10.000393659240288;0.8334815189144055;-0.00599403154852692;0.8052814639367357;-0.005791021555301187;1.0349111003004516;0.8053153977988051
74.619331;1.03504522495547;0.8332958591083639;0.8050178773889064;-0.021848462345284245;-0.02110739780797583;10.000384589793557;0.833480950985614;-0.0059940318121660206;0.8052826613787065;-0.005791021789888946;1.03491091511531;0.8053131257096725
74.629331;1.0350458559298654;0.8332972666661476;0.8050184249416743;-0.02184846201154478;-0.021107398080555072;10.000375325975389;0.8334803825911693;-0.0059940320538216345;0.8052838441549189;-0.0057910220182726185;1.034910702310033;0.8053108338586603
74.639331;1.0350465625624259;0.833298636902777;0.8050189592851704;-0.021848461691380484;-0.02110739836863717;10.000365878462958;0.833479810354622;-0.005994032275029033;0.8052850110382241;-0.005791022240553245;1.0349104627211978;0.8053085237664045
74.649331;1.0350473467068382;0.8332999667080276;0.8050194765689891;-0.021848461385153176;-0.02110739867141276;10.000356251973802;0.833479231353307;-0.005994032477718047;0.8052861604245226;-0.005791022456973485;1.0349101985367848;0.8053061978772855
74.659331;1.0350482089223083;0.8333012522737359;0.8050199738186992;-0.02184846109281472;-0.021107398988445415;10.000346452318889;0.8334786430998549;-0.005994032664117091;0.805287289881019;-0.005791022668028042;1.0349099131158201;0.8053038598479592
74.669331;1.0350491492470586;0.8333024897842913;0.8050204484553714;-0.021848460813844887;-0.02110739931961039;10.000336493003463;0.8334780433259333;-0.00599403283677992;0.8052883963354123;-0.005791022874629162;1.0349096113584888;0.8053015141878411
74.679331;1.0350501675654076;0.8333036763744848;0.805020898379194;-0.021848460547586615;-0.021107399664831116;10.000326389788366;0.8334774299331572;-0.005994032998552614;0.8052894770087913;-0.005791023078013931;1.034909299394955;0.8052991653217282
74.689331;1.0350512638412668;0.8333048107600083;0.8050213228185732;-0.02184846029357476;-0.021107400023895617;10.000316149878474;0.8334768013045306;-0.005994033152225439;0.8052905299531992;-0.0057910232793564505;1.0349089834382685;0.8052968167187528
74.699331;1.0350524383424877;0.8333058936484181;0.8050217230913416;-0.021848460051552228;-0.02110740039655934;10.00030576977804;0.8334761562152889;-0.0059940333002867895;0.8052915538602452;-0.005791023479400629;1.0349086688841218;0.8052944707161785
74.709331;1.0350536915034552;0.833306927101935;0.8050221025875051;-0.021848459821372384;-0.021107400782574892;10.000295245517066;0.8334754932847314;-0.005994033444997305;0.8052925477596908;-0.005791023678359023;1.0349083602417641;0.8052921286297939
74.719331;1.035055023216048;0.8333079132139791;0.8050224659278188;-0.021848459603000213;-0.021107401181556837;10.000284580425026;0.8334748113536076;-0.005994033588521373;0.8052935107073508;-0.005791023876034826;1.0349080614889805;0.8052897910344631
74.729331;1.0350564320671958;0.8333088538811733;0.8050228178835135;-0.02184845939665333;-0.02110740159306361;10.00027378350483;0.8334741105890752;-0.005994033733002953;0.8052944414021789;-0.005791024071989192;1.0349077760137477;0.8052874588460641
74.739331;1.0350579151956918;0.8333097514763891;0.8050231627260935;-0.021848459202873562;-0.02110740201668527;10.000262868769184;0.8334733927170773;-0.005994033880519236;0.8052953380340089;-0.005791024265676638;1.0349075061079458;0.8052851345242318
74.749331;1.0350594687597652;0.8333106087128371;0.8050235041084016;-0.021848459022297352;-0.021107402451787195;10.000251857262242;0.8334726606955862;-0.00599403403295171;0.8052961986845252;-0.005791024456565771;1.0349072529695293;0.8052828220794371
74.759331;1.0350610885797003;0.833311427475157;0.8050238453115148;-0.02184845885523943;-0.021107402897261585;10.000240775375579;0.8334719187811702;-0.005994034191910186;0.8052970218764274;-0.0057910246442406995;1.0349070176542159;0.8052805261796467
74.769331;1.0350627707345974;0.8333122081905656;0.8050241894476174;-0.021848458701429815;-0.021107403351566197;10.000229648969611;0.8334711729301556;-0.005994034358605127;0.8052978065467897;-0.005791024828533333;1.034906801878002;0.8052782513009707
74.779331;1.0350645119977935;0.8333129506172694;0.8050245391508825;-0.02184845856018302;-0.02110740381293457;10.000218500003886;0.8334704311893697;-0.005994034533610513;0.8052985517466431;-0.005791025009712786;1.0349066075250861;0.8052760012021121
74.789331;1.0350663099892197;0.8333136548108104;0.8050248960860689;-0.02184845843078721;-0.0211074042797433;10.00020734772123;0.8334697033022963;-0.005994034716737881;0.8052992565423475;-0.005791025188482164;1.0349064356215913;0.8052737786520323
74.799331;1.0350681631935852;0.8333143210466246;0.8050252611443339;-0.0218484583127213;-0.021107404750858868;10.000196208082071;0.8334689994935497;-0.005994034907120499;0.8052999199742498;-0.005791025365568922;1.034906286365203;0.8052715855063061
74.809331;1.035070070670916;0.8333149492404985;0.8050256354266341;-0.021848458205726264;-0.02110740522559605;10.00018509453683;0.8334683294259948;-0.005994035103333622;0.8053005410212638;-0.00579102554122994;1.0349061599452982;0.8052694232378556
74.819331;1.0350720309910801;0.8333155389405946;0.8050260210932876;-0.021848458109726316;-0.02110740570346858;10.00017402391134;0.8334677014665159;-0.005994035303486122;0.8053011186124417;-0.005791025715171607;1.0349060565743942;0.8052672933571933
74.829331;1.0350740413822423;0.8333160899408237;0.8050264214260255;-0.021848458024608847;-0.021107406184248178;10.00016301710026;0.8334671219157719;-0.005994035505375406;0.8053016517049036;-0.0057910258867863405;1.0349059756279597;0.8052651975005143
74.839331;1.0350760984513059;0.8333166026728187;0.8050268402589317;-0.021848457950128273;-0.021107406668245246;10.00015209353782;0.8334665945214306;-0.005994035706732085;0.8053021394944367;-0.005791026055314979;1.0349059154291895;0.8052631380573126
74.849331;1.0350781992242775;0.8333170781693618;0.805027281379514;-0.02184845788597255;-0.0211074071563241;10.000141271965946;0.833466120849287;-0.00599403590547288;0.8053025814731452;-0.0057910262199626725;1.0349058741788644;0.8052611192242625
74.859331;1.0350803409072122;0.8333175182976238;0.8050277484384;-0.021848457831882155;-0.02110740764964328;10.000130576542519;0.8334657014653959;-0.005994036099817605;0.8053029770156053;-0.0057910263800209595;1.0349058507241686;0.8052591469580016
74.869331;1.0350825203374991;0.8333179261132543;0.8050282449283622;-0.02184845778770279;-0.021107408149431402;10.00012003764462;0.8334653369669233;-0.005994036288262449;0.805303324979725;-0.005791026534966238;1.0349058445962938;0.8052572277984213
74.879331;1.035084734192768;0.8333183057802369;0.8050287734422854;-0.0218484577531744;-0.02110740865682985;10.000109686288907;0.8334650282329653;-0.005994036469468342;0.8053036238866952;-0.005791026684591924;1.0349058557972408;0.8052553681418738
74.889331;1.035086979276868;0.8333186625615043;0.8050293346610105;-0.021848457727608975;-0.02110740917269962;10.000099549843863;0.8334647762700544;-0.005994036642137102;0.8053038723696341;-0.0057910268289735455;1.034905884546408;0.8052535741477366
74.899331;1.0350892523870248;0.833319002835572;0.8050299271902037;-0.021848457709951283;-0.021107409697532952;10.000089653887974;0.833464582123472;-0.005994036805061094;0.80530406966805;-0.005791026968231779;1.034905931139538;0.8052518516234359
74.909331;1.0350915502920475;0.8333193336099718;0.805030548235685;-0.0218484576992887;-0.021107410231605048;10.000080023209552;0.83346444700932;-0.005994036957222452;0.8053042164212767;-0.005791027102418235;1.0349059956781808;0.8052502062058736
74.919331;1.0350938697793135;0.8333196620979124;0.8050311939156595;-0.021848457695305835;-0.021107410775126522;10.000070677368058;0.8334643723547517;-0.00599403709763103;0.8053043149963187;-0.005791027231664885;1.0349060776012395;0.8052486437861726
74.929331;1.035096207242725;0.8333199953685771;0.8050318589406403;-0.021848457698297036;-0.021107411328181922;10.000061627019262;0.8334643596005185;-0.0059940372251552345;0.8053043688476003;-0.005791027356431459;1.034906175844916;0.8052471705759618
74.939331;1.0350985577071419;0.8333203398068104;0.8050325369614982;-0.021848457708877285;-0.02110741189059368;10.000052871444387;0.8334644104056222;-0.005994037338664318;0.8053043820821505;-0.005791027477607963;1.034906289466001;0.8052457928615613
74.949331;1.0351009136269247;0.8333207008983174;0.805033221657155;-0.02184845772774562;-0.021107412461936707;10.000044394620977;0.8334645268892441;-0.005994037437202184;0.8053043592922251;-0.0057910275964700815;1.0349064172239224;0.8052445166117266
74.959331;1.035103264780427;0.8333210829349803;0.8050339070180846;-0.02184845775555245;-0.021107413041777778;10.000036162131126;0.8334647107739228;-0.005994037520080013;0.8053043051370107;-0.005791027714510523;1.03490655612731;0.8052433469880207
74.969331;1.0351055999679637;0.8333214885709335;0.8050345868831984;-0.02184845779283892;-0.02110741362993641;10.000028121430862;0.8334649625200374;-0.005994037587028096;0.8053042241493884;-0.005791027833138634;1.0349067009245105;0.8052422881810614
74.979331;1.0351079089847983;0.8333219193683751;0.8050352549992223;-0.021848457840128597;-0.021107414226465653;10.000020208275576;0.8334652821252378;-0.005994037638215411;0.8053041204638187;-0.005791027953512637;1.0349068449787906;0.805241343649236
74.989331;1.0351101833355243;0.833322376912558;0.8050359055106003;-0.02184845789796236;-0.021107414831418383;10.000012353574546;0.8334656704180956;-0.005994037674060545;0.805303997663267;-0.00579102807654085;1.0349069809449718;0.805240515938248
74.999331;1.0351124158166918;0.8333228628344609;0.8050365333407463;-0.02184845796674219;-0.021107415444701946;10.000004481116726;0.8334661290328478;-0.005994037694992966;0.8053038592822702;-0.005791028202845348;1.0349071012717745;0.8052398059550272
75.009331;1.0351146001059877;0.8333233778702733;0.8050371344184153;-0.021848458046594185;-0.021107416066092764;9.999996503198384;0.8334666598490102;-0.005994037701330204;0.8053037088975585;-0.005791028332798217;1.034907199465144;0.8052392128238389
75.019331;1.035116731032296;0.8333239214746366;0.8050377054387188;-0.021848458137268455;-0.021107416695315524;9.999988325729422;0.8334672652656607;-0.005994037693298243;0.8053035496713078;-0.00579102846669159;1.0349072710894673;0.8052387347985767
75.029331;1.0351188046700992;0.8333244922489406;0.8050382433021421;-0.021848458238065062;-0.02110741733207342;9.999979860199922;0.8334679482804324;-0.005994037670974109;0.8053033841546717;-0.0057910286047938506;1.0349073134569173;0.805238370374416
75.039331;1.035120817560731;0.8333250884486851;0.8050387448500728;-0.021848458347932833;-0.021107417976031172;9.999971030463936;0.8334687112838592;-0.005994037634261443;0.8053032142013263;-0.005791028747186872;1.0349073246814506;0.8052381185401882
75.049331;1.0351227661210567;0.833325708417293;0.8050392069227933;-0.02184845846566002;-0.021107418626896853;9.999961766739752;0.8334695549429185;-0.0059940375830800155;0.8053030412770625;-0.005791028893659208;1.0349073031321598;0.8052379783020435
75.059331;1.0351246471001037;0.833326351052261;0.8050396267146314;-0.02184845859000708;-0.02110741928460741;9.999951997627829;0.8334704783653426;-0.0059940375175046605;0.8053028674109246;-0.0057910290438246475;1.034907247687857;0.8052379485110572
75.069331;1.0351264579406403;0.8333270158467483;0.8050400020354459;-0.021848458719828538;-0.021107419949459343;9.99994165684187;0.8334714796863223;-0.005994037437782277;0.80530269575661;-0.005791029197126712;1.0349071580078961;0.805238028174824
75.079331;1.035128196189937;0.8333277022647403;0.8050403307492753;-0.021848458854181387;-0.021107420621986117;9.999930697968729;0.8334725559659999;-0.005994037344287902;0.8053025299990665;-0.0057910293526169405;1.0349070337414057;0.8052382167049823
75.089331;1.0351298591918863;0.8333284092829079;0.8050406102461231;-0.021848458992311828;-0.021107421302615153;9.99991909876085;0.8334737028818371;-0.005994037237287026;0.8053023735080238;-0.005791029508930731;1.0349068736877534;0.8052385138908817
75.099331;1.0351314449799203;0.8333291356398981;0.8050408379908419;-0.021848459133607934;-0.021107421991471604;9.999906854022399;0.8334749153505162;-0.005994037116723765;0.8053022294962269;-0.005791029664583542;1.0349066763661798;0.8052389196221909
75.109331;1.035132953589829;0.8333298801687606;0.805041012375812;-0.02184845927762716;-0.021107422688502273;9.999893967607571;0.833476188690896;-0.005994036982367687;0.8053021018920109;-0.005791029818294861;1.0349064409220035;0.8052394331909536
75.119331;1.0351343874306012;0.8333306417391854;0.8050411329519223;-0.021848459424104353;-0.021107423393673188;9.999880451965101;0.8334775191587558;-0.0059940368341109135;0.8053019960344253;-0.005791029969150142;1.0349061673968323;0.8052400522981574
75.129331;1.035135750165837;0.8333314191984841;0.8050412000080811;-0.021848459572905314;-0.02110742410694511;9.999866334844771;0.8334789035258;-0.005994036672218048;0.8053019188657289;-0.005791030116659722;1.0349058571347722;0.805240772917492
75.139331;1.0351370452996411;0.8333322116052223;0.8050412138043912;-0.02184845972394483;-0.02110742482805227;9.999851660260394;0.8334803381969174;-0.005994036497539294;0.8053018785446235;-0.005791030260806345;1.0349055130931517;0.8052415907066752
75.149331;1.0351382756839287;0.8333330186034678;0.8050411739647225;-0.02184845987714289;-0.02110742555629932;9.99983647695043;0.8334818185441009;-0.0059940363114653296;0.8053018837094175;-0.005791030401989703;1.0349051393712358;0.8052425025046014
75.159331;1.035139443456913;0.833333840922923;0.8050410796126698;-0.02184846003248132;-0.021107426290484944;9.999820825411556;0.8334833386170499;-0.005994036115669095;0.8053019427558826;-0.005791030540807515;1.0349047408096328;0.8052435064707598
75.169331;1.035140549969302;0.8333346804770064;0.8050409299985187;-0.021848460189977867;-0.021107427029035765;9.999804736082845;0.8334848912711418;-0.005994035911990793;0.8053020633736565;-0.005791030677769787;1.0349043232309754;0.8052446014066584
75.179331;1.035141596268012;0.8333355392908418;0.8050407248603301;-0.02184846034948919;-0.021107427770319334;9.99978824107182;0.8334864688010212;-0.0059940357023924844;0.8053022524690685;-0.005791030813032515;1.034903893398778;0.8052457860223426
75.189331;1.0351425839481743;0.8333364182967989;0.8050404646826383;-0.021848460510637983;-0.021107428512914667;9.999771389257994;0.8334880636945377;-0.005994035488751601;0.805302516303206;-0.005791030946261809;1.0349034584441863;0.8052470584898405
75.199331;1.0351435152369626;0.833337317381114;0.8050401508638876;-0.02184846067303977;-0.02110742925577345;9.99975424891272;0.8334896691885566;-0.00599403527267201;0.8053028603591235;-0.005791031076673519;1.0349030254828313;0.8052484166498601
75.209331;1.0351443918305425;0.8333382361419965;0.8050397852634831;-0.02184846083641835;-0.02110742999832938;9.999736896290244;0.8334912793276755;-0.005994035055494672;0.8053032886000376;-0.005791031203033858;1.0349026010664375;0.8052498583367876
75.219331;1.0351452133882189;0.8333391744813351;0.8050393698210291;-0.021848461000346774;-0.02110743074038327;9.999719399602293;0.833492888259575;-0.005994034838403296;0.8053038025559288;-0.005791031323609132;1.0349021903072428;0.8052513809384857
75.229331;1.0351459769768045;0.833340132638837;0.8050389068744404;-0.021848461164015117;-0.021107431481789073;9.999701807361863;0.8334944898704473;-0.005994034622532126;0.80530440105695;-0.0057910314364322145;1.034901796457187;0.8052529806699107
75.239331;1.0351466779305492;0.8333411108711387;0.8050383993290268;-0.021848461326322923;-0.021107432222383198;9.999684151701263;0.8334960789110524;-0.005994034408973173;0.8053050809156937;-0.0057910315397598595;1.0349014208198022;0.8052546528599419
75.249331;1.0351473115371936;0.8333421094914837;0.8050378503925694;-0.021848461486207366;-0.021107432962086253;9.999666459361048;0.8334976522909177;-0.005994034198648233;0.8053058381101174;-0.005791031632167626;1.0349010630689306;0.805256393167935
75.259331;1.0351478741423525;0.8333431290759034;0.8050372634402054;-0.021848461642935073;-0.021107433700784398;9.999648750859684;0.8334992087907319;-0.005994033992280607;0.8053066685266544;-0.005791031712352308;1.0349007225169866;0.8052581982306386
75.269331;1.0351483633925558;0.8333441703460274;0.8050366418763091;-0.02184846179604554;-0.02110743443821628;9.999631035437393;0.8335007477511883;-0.005994033790618008;0.8053075680011822;-0.00579103177913778;1.0349003996902246;0.8052600649141268
75.279331;1.0351487784099023;0.8333452337462935;0.8050359886933031;-0.0218484619450681;-0.02110743517407829;9.999613316291425;0.83350226811084;-0.005994033594699269;0.805308532426151;-0.005791031831669712;1.0349000969391084;0.8052619890673267
75.289331;1.0351491195320233;0.8333463189930725;0.8050353062332599;-0.021848462089462468;-0.02110743590809557;9.999595595374872;0.8335037680669811;-0.005994033405863241;0.8053095582189501;-0.0057910318694451195;1.0348998174408628;0.8052639652391932
75.299331;1.035149387824769;0.8333474250765359;0.8050345966338609;-0.021848462228889243;-0.021107436639915655;9.999577870860334;0.8335052450326328;-0.005994033225517711;0.8053106427784221;-0.005791031892154614;1.0348995636156475;0.8052659873694156
75.309331;1.0351495853592745;0.8333485504710066;0.8050338624738843;-0.02184846236350758;-0.021107437368912133;9.99956013793275;0.8335066960063349;-0.005994033054916267;0.8053117846786334;-0.005791031899477888;1.0348993366267463;0.8052680493145309
75.319331;1.0351497153981375;0.8333496929989892;0.8050331069793021;-0.021848462494064226;-0.02110743809410358;9.999542395795663;0.8335081184750212;-0.0059940328950589036;0.80531298337207;-0.005791031890963741;1.0348991368736473;0.8052701449306977
75.329331;1.0351497815020858;0.8333508497039401;0.8050323337649986;-0.02184846262177944;-0.021107438814243023;9.999524652127636;0.8335095111052896;-0.005994032746715491;0.8053142384866591;-0.005791031866112179;1.0348989642210538;0.80527226809673
75.339331;1.0351497861648808;0.8333520171407964;0.8050315463798674;-0.02184846274815199;-0.021107439527949665;9.999506919778415;0.8335108736888184;-0.005994032610469991;0.8053155492877551;-0.005791031824459077;1.0348988176134835;0.8052744127210606
75.349331;1.0351497299457786;0.8333531918046182;0.8050307475769598;-0.021848462874825707;-0.02110744023393867;9.99948921061321;0.8335122067295254;-0.005994032486692106;0.8053169146461974;-0.005791031765463929;1.034898694746484;0.8052765730255401
75.359331;1.035149611989657;0.8333543701386666;0.8050299382131179;-0.02184846300340969;-0.02110744093121949;9.999471535476383;0.8335135107184449;-0.005994032375486434;0.8053183332423139;-0.005791031688384637;1.0348985922117078;0.8052787442161937
75.369331;1.03514943147187;0.8333555480434164;0.8050291168147158;-0.02184846313511198;-0.021107441618921984;9.999453909992923;0.833514785237194;-0.005994032276674352;0.805319803583118;-0.005791031592278711;1.034898505872902;0.8052809229624212
75.379331;1.0351491884722854;0.8333567206592682;0.8050282806555117;-0.021848463270501967;-0.021107442295975158;9.999436357541597;0.8335160290627806;-0.005994032189857733;0.8053213238719569;-0.0057910314760371345;1.0348984312737555;0.8052831074352885
75.389331;1.0351488844175694;0.833357882867763;0.8050274271657886;-0.021848463409684184;-0.021107442961077895;9.999418905363186;0.8335172412298201;-0.005994032114518259;0.8053228920108141;-0.005791031338516743;1.0348983640971126;0.8052852968921375
75.399331;1.0351485222829104;0.8333590299130491;0.805026554313933;-0.021848463552646184;-0.021107443612909116;9.999401577604903;0.833518421294571;-0.005994032050027247;0.8053245056467826;-0.005791031178863351;1.0348983008339987;0.8052874910465141
75.409331;1.0351481061014198;0.8333601575118318;0.8050256602931872;-0.02184846369944271;-0.021107444250402584;9.999384395216683;0.8335195688255443;-0.005994031995609755;0.8053261620978611;-0.005791030996709851;1.0348982396350372;0.8052896897508478
75.419331;1.0351476406735258;0.8333612617473481;0.8050247430842898;-0.021848463850162692;-0.02110744487297069;9.999367383942246;0.8335206836323508;-0.00599403195038346;0.8053278582670712;-0.005791030791989059;1.0348981805726878;0.8052918928499723
75.429331;1.0351471319861256;0.8333623393285592;0.8050237997497789;-0.021848464004772937;-0.02110744548049776;9.99935057547161;0.8335217664341039;-0.005994031913448462;0.8053295906532155;-0.005791030564670923;1.0348981247291098;0.8052940999360734
75.439331;1.0351465875595949;0.8333633879103312;0.8050228259153325;-0.021848464162954367;-0.021107446073169583;9.999334001700747;0.8335228187400954;-0.005994031883955738;0.8053313555117326;-0.00579103031471326;1.0348980730278572;0.8052963101537143
75.449331;1.0351460160148174;0.8333644058556187;0.8050218163739038;-0.021848464324151835;-0.02110744665137408;9.999317698402871;0.8335238418691496;-0.0059940318612112355;0.8053331490725181;-0.005791030042100577;1.0348980262175342;0.80529852212617
75.459331;1.0351454260327568;0.8333653915911997;0.8050207664536496;-0.021848464487823686;-0.02110744721568333;9.999301712400586;0.8335248361681354;-0.005994031844853046;0.8053349676395969;-0.005791029746851781;1.0348979856912914;0.8053007340009382
75.469331;1.035144825511378;0.8333663432196042;0.8050196728132017;-0.02184846465343311;-0.0211074477668192;9.99928609685742;0.8335258012717524;-0.005994031834874321;0.8053368076398895;-0.00579102942901728;1.0348979538176304;0.8053029436431193
75.479331;1.0351442208443484;0.8333672587589273;0.8050185333005859;-0.021848464820116025;-0.021107448305619298;9.999270903529228;0.8335267364940409;-0.0059940318312812525;0.8053386655856213;-0.005791029088697585;1.0348979337605084;0.805305149092211
75.489331;1.035143616322612;0.8333681369177329;0.8050173466441223;-0.02184846498654308;-0.021107448832998314;9.999256182337408;0.833527640368342;-0.005994031833719597;0.8053405378612789;-0.005791028726073739;1.0348979295403102;0.8053073490889255
75.499331;1.035143014718956;0.8333689780254081;0.8050161122957007;-0.02184846515110063;-0.02110744934988812;9.999241979325047;0.8335285103550112;-0.005994031841562369;0.8053424207010171;-0.005791028341399939;1.0348979464260846;0.8053095432173839
75.509331;1.0351424185742129;0.8333697844748087;0.8050148300587033;-0.021848465312107414;-0.021107449857165;9.999228331759968;0.8335293434615879;-0.0059940318542616635;0.8053443104940019;-0.005791027934975102;1.0348979912075775;0.8053117317283103
75.519331;1.0351418302882902;0.8333705601260404;0.8050134998739132;-0.021848465467978917;-0.021107450355526705;9.999215270111337;0.8335301368543282;-0.005994031871441254;0.8053462040983591;-0.005791027507185126;1.034898071781996;0.8053139151393299
75.529331;1.0351412511695284;0.8333713087568052;0.8050121222851963;-0.02184846561738682;-0.021107450845454078;9.999202822423694;0.8335308881691714;-0.005994031892832374;0.8053480990577355;-0.005791027058629817;1.0348981961331913;0.8053160935925616
75.539331;1.0351406811914636;0.8333720324673966;0.8050106986796621;-0.02184846575931858;-0.02110745132735695;9.999191012654611;0.8335315960395235;-0.005994031918419998;0.8053499936531506;-0.00579102659023026;1.0348983718543896;0.8053182665728452
75.549331;1.0351401197538392;0.8333727311359714;0.8050092307680092;-0.021848465892781093;-0.021107451801670216;9.999179858627507;0.8335322604415734;-0.005994031948614374;0.8053518865684959;-0.005791026103304267;1.0348986063427106;0.805320433295523
75.559331;1.0351395663983138;0.8333734030440949;0.8050077202929753;-0.021848466016297603;-0.02110745226875733;9.999169376194917;0.8335328823229197;-0.005994031984131991;0.8053537760086643;-0.005791025599658364;1.0348989061371343;0.8053225931809872
75.569331;1.0351390209907032;0.8333740458839476;0.8050061690826079;-0.021848466127845353;-0.021107452728796553;9.999159580523145;0.8335334628845568;-0.005994032025702324;0.805355658629324;-0.0057910250815589;1.0348992755671855;0.8053247461883762
75.579331;1.0351384836759663;0.8333746573748685;0.8050045786526613;-0.021848466225260505;-0.021107453181728363;9.9991504752831;0.8335340029315896;-0.005994032073857805;0.8053575292350148;-0.00579102455145132;1.0348997164677716;0.8053268929930092
75.589331;1.0351379547303659;0.8333752352974948;0.8050029497489161;-0.02184846630645044;-0.02110745362715468;9.999142042481298;0.8335345026378211;-0.005994032128909098;0.8053593815583253;-0.005791024011644907;1.034900229035253;0.8053290345796819
75.599331;1.0351374343907573;0.8333757774058866;0.8050012823917861;-0.021848466369329064;-0.02110745406437415;9.999134246414243;0.833534961963996;-0.00599403219108596;0.8053612094260945;-0.00579102346420631;1.0349008128015516;0.805331171635214
75.609331;1.0351369229043406;0.8333762817330613;0.8049995759727493;-0.021848466411921813;-0.021107454492694026;9.999127045194093;0.8335353811185404;-0.005994032260745001;0.80536300773386;-0.005791022910939872;1.0349014672465462;0.8053333047154677
75.619331;1.0351364204895719;0.8333767473960046;0.8049978294905011;-0.021848466432640573;-0.021107454911641423;9.9991204020105;0.8335357605955287;-0.005994032338440763;0.8053647727706956;-0.005791022353373718;1.0349021919679646;0.80533543488266
75.629331;1.0351359270957248;0.8333771750787279;0.804996042361459;-0.021848466430296896;-0.02110745532095565;9.999114293225777;0.8335361012299692;-0.005994032424747872;0.8053665016197293;-0.005791021792859165;1.0349029865069446;0.8053375638073589
75.639331;1.0351354423083583;0.8333775661619225;0.804994215133445;-0.021848466403752206;-0.021107455720594595;9.99910870713712;0.8335364043521908;-0.0059940325201378085;0.8053681914032994;-0.005791021230682867;1.0349038498831375;0.8053396933387649
75.649331;1.0351349653339514;0.8333779212956307;0.8049923494824324;-0.021848466351751666;-0.021107456110690294;9.99910363685211;0.8335366715084395;-0.005994032625146553;0.8053698392866947;-0.005791020668009251;1.0349047800637843;0.8053418249120062
75.659331;1.035134495058128;0.8333782400944106;0.8049904479286318;-0.021848466273235657;-0.021107456491451074;9.999099077337322;0.8335369040106759;-0.005994032740456189;0.8053714428854323;-0.005791020105759891;1.0349057739378933;0.805343958805194
75.669331;1.0351340301777872;0.8333785219960433;0.8049885135695946;-0.021848466167564536;-0.021107456863151915;9.999095023327977;0.8335371030331811;-0.005994032866678717;0.8053730003580248;-0.005791019544677263;1.0349068279214448;0.8053460936374285
75.679331;1.035133569278362;0.8333787670687008;0.8049865494541265;-0.021848466034396732;-0.02110745722605824;9.999091461991746;0.8335372697493529;-0.005994033004197281;0.8053745103794218;-0.0057910189854768965;1.03490793845398;0.8053482264349436
75.689331;1.0351331111622972;0.8333789762016466;0.8049845578224718;-0.021848465873688876;-0.02110745758027685;9.999088365331348;0.8335374049180726;-0.005994033153185125;0.8053759721658126;-0.005791018428732994;1.0349091020382477;0.8053503529568041
75.699331;1.0351326554390186;0.8333791511034563;0.8049825402438927;-0.021848465685819204;-0.02110745792582453;9.999085690321133;0.8335375085398669;-0.005994033313597853;0.8053773852077143;-0.00579101787458116;1.034910315465416;0.8053524680200093
75.709331;1.035132202669854;0.833379294387194;0.804980498779018;-0.021848465471459112;-0.02110745826275765;9.999083389767442;0.8335375801785901;-0.005994033485120978;0.8053787490235308;-0.005791017322705894;1.0349115762342738;0.8053545658950894
75.719331;1.0351317537075653;0.8333794094577942;0.8049784368540406;-0.021848465231416616;-0.021107458591066396;9.999081426193012;0.8335376196593683;-0.0059940336671756664;0.8053800634395707;-0.005791016772562717;1.0349128825032161;0.8053566409980188
75.729331;1.0351313086914484;0.8333795001486983;0.8049763589185115;-0.021848464966710314;-0.021107458910623062;9.99907977445273;0.8335376271611646;-0.005994033859026144;0.805381328882831;-0.00579101622331874;1.0349142326900762;0.805358688604878
75.739331;1.035130866454429;0.8333795703590883;0.8049742696373012;-0.021848464678605743;-0.02110745922140598;9.999078411636066;0.8335376025851676;-0.005994034059926648;0.8053825463786385;-0.005791015673612461;1.0349156252203047;0.8053607049559355
75.749331;1.035130424931311;0.8333796235716521;0.8049721736470222;-0.021848464368508392;-0.021107459523650923;9.999077308966928;0.8335375453123818;-0.005994034269151785;0.8053837175205916;-0.0057910151216472635;1.0349170585556648;0.8053626870412776
75.759331;1.0351299824078009;0.8333796620905815;0.804970075741335;-0.021848464037866402;-0.021107459817719488;9.999076435165078;0.8335374546325889;-0.0059940344858937615;0.805384844016481;-0.005791014565488095;1.034918531301224;0.8053646325829114
75.769331;1.0351295380445031;0.8333796866122456;0.8049679809372994;-0.021848463688200533;-0.021107460103856633;9.99907576324302;0.8335373301809436;-0.005994034709185635;0.8053859270234782;-0.005791014003299049;1.0349200419524318;0.8053665401726499
75.779331;1.0351290909248712;0.8333796967684183;0.804965894512704;-0.02184846332124393;-0.021107460381900575;9.999075269694444;0.8335371719189223;-0.005994034937969104;0.805386967085528;-0.005791013433627777;1.034921588122637;0.8053684094930769
75.789331;1.035128639577902;0.8333796921219383;0.8049638223083119;-0.021848462938869814;-0.021107460651099405;9.999074928069282;0.8335369798989737;-0.005994035171220992;0.8053879643523714;-0.005791012855597434;1.0349231658437539;0.8053702408703516
75.799331;1.0351281827333236;0.8333796727917772;0.8049617708625701;-0.021848462542734075;-0.02110746091035087;9.999074705619384;0.8335367541123477;-0.005994035408037758;0.8053889187591039;-0.005791012268792694;1.0349247698802138;0.8053720339935698
75.809331;1.0351277199112159;0.8333796395019994;0.8049597470285685;-0.02184846213404368;-0.021107461158637767;9.99907456683237;0.833536493990749;-0.00599403564780417;0.8053898301218685;-0.005791011673024865;1.0349263952696222;0.805373787246484
75.819331;1.0351272517232253;0.833379593307135;0.8049577579161521;-0.02184846171367229;-0.021107461395131918;9.999074481229572;0.8335361978565928;-0.0059940358903462125;0.8053906977799564;-0.00579101106832179;1.034928038894716;0.8053754978718236
75.829331;1.0351267801376458;0.8333795353663818;0.8049558113086172;-0.021848461282462033;-0.02110746161897888;9.999074430281635;0.8335358631841264;-0.005994036135758837;0.8053915202870978;-0.005791010455155294;1.034929699804509;0.8053771622387509
75.839331;1.035126308606256;0.8333794669746103;0.804953915277665;-0.021848460841479653;-0.021107461829201604;9.999074409694462;0.8335354875017469;-0.005994036384026518;0.805392295965605;-0.005791009834572195;1.034931378489008;0.8053787763260234
75.849331;1.0351258421626774;0.8333793899978864;0.8049520769010531;-0.021848460392127553;-0.021107462024903757;9.999074424704803;0.8335350692487744;-0.005994036634806787;0.8053930236996617;-0.0057910092081286365;1.0349330762883395;0.8053803361846349
75.859331;1.0351253866781913;0.8333793071081684;0.80495030143229;-0.021848459936054124;-0.021107462205467897;9.999074478971497;0.8335346077200771;-0.0059940368875750025;0.8053937028004404;-0.00579100857786333;1.0349347953959673;0.8053818382258743
75.869331;1.035124947181523;0.8333792209707085;0.8049485927807168;-0.021848459474876143;-0.02110746237049554;9.999074565554016;0.8335341020274748;-0.005994037141900422;0.8053943323482438;-0.0057910079463137035;1.0349365385524683;0.8053832796379818
75.879331;1.0351245269232694;0.8333791334363472;0.804946954511626;-0.02184845900999331;-0.021107462519643388;9.999074670534844;0.8335335507576781;-0.0059940373974765844;0.8053949111765476;-0.005791007316285511;1.034938308319819;0.8053846588980368
75.889331;1.0351241279768977;0.8333790461704862;0.8049453900732647;-0.021848458542648823;-0.021107462652520004;9.999074785208132;0.8335329529122079;-0.005994037654132374;0.8053954385213359;-0.00579100669052975;1.0349401069905486;0.8053859762116506
75.899331;1.0351237523187329;0.8333789615459556;0.8049439025216801;-0.021848458074035647;-0.02110746276865628;9.999074913110642;0.8335323083897376;-0.005994037912108981;0.8053959148273623;-0.005791006071742009;1.0349419369582076;0.8053872331398348
75.909331;1.035123402198531;0.8333788821880127;0.8049424941935331;-0.021848457605421052;-0.021107462867589025;9.99907506936548;0.8335316173349543;-0.005994038172207869;0.805396342220117;-0.005791005462678658;1.0349438008389338;0.8053884310751377
75.919331;1.0351230800829478;0.8333788100194958;0.8049411662096222;-0.02184845713838591;-0.021107462948936086;9.999075276252608;0.8335308796659747;-0.00599403843554281;0.8053967241342367;-0.005791004866069094;1.0349457012436059;0.8053895700056561
75.929331;1.0351227890172894;0.833378745984333;0.8049399186385872;-0.021848456674974977;-0.02110746301232275;9.999075554853201;0.8335300955522057;-0.005994038703230994;0.8053970643572205;-0.005791004284404067;1.0349476400922253;0.8053906488188138
75.939331;1.0351225332330014;0.8333786902304079;0.8049387514864081;-0.021848456217593796;-0.021107463057318837;9.999075918076448;0.8335292659065582;-0.005994038976258584;0.8053973665474987;-0.005791003719697974;1.0349496179503062;0.8053916664372519
75.949331;1.0351223186590108;0.8333786423563736;0.8049376651138826;-0.021848455768740793;-0.02110746308361431;9.99907637342371;0.8335283919416979;-0.005994039255394281;0.8053976345055197;-0.005791003173401687;1.0349516345094742;0.8053926224132424
75.959331;1.0351221529403498;0.8333786016644713;0.8049366597339355;-0.021848455330615187;-0.021107463091395974;9.999076932013383;0.8335274745503256;-0.005994039541065868;0.8053978720890868;-0.005791002646527774;1.0349536901929393;0.8053935167166113
75.969331;1.0351220442018247;0.8333785675333227;0.8049357350067786;-0.02184845490481725;-0.021107463081478477;9.999077611966735;0.8335265144634678;-0.005994039833321506;0.805398082567219;-0.005791002139672444;1.0349557874286053;0.8053943492910186
75.979331;1.0351219992056853;0.8333785398537882;0.8049348900802337;-0.021848454492492304;-0.021107463055012207;9.999078431302355;0.8335255125895695;-0.005994040131968633;0.8053982684368739;-0.00579100165290297;1.034957930592303;0.8053951200041247
75.989331;1.0351220224302085;0.8333785191465948;0.8049341237966268;-0.021848454094686925;-0.021107463013231666;9.999079399851142;0.8335244695271635;-0.005994040436754393;0.8053984316717117;-0.005791001185817912;1.0349601245157993;0.8053958294982693
75.999331;1.0351221163189583;0.8333785059900548;0.8049334351463935;-0.021848453712491632;-0.02110746295732381;9.999080521397019;0.8335233847508423;-0.0059940407474462064;0.8053985739221896;-0.005791000737780033;1.0349623725219192;0.8053964803000926
76.009331;1.0351222819242756;0.8333784999992062;0.8049328237206445;-0.0218484533471653;-0.02110746288818844;9.999081803280328;0.8335222567112406;-0.005994041063870403;0.8053986968811954;-0.0057910003081219534;1.0349646758904358;0.8053970768476741
76.019331;1.0351225190255913;0.8333784994624998;0.8049322893921645;-0.021848453000418513;-0.021107462806486395;9.999083261524843;0.8335210836488678;-0.005994041385962633;0.8053988025572775;-0.005790999896234699;1.0349670347017248;0.8053976246393961
76.029331;1.035122825623271;0.8333785019115075;0.8049318316517617;-0.021848452674429985;-0.021107462713227013;9.99908491575088;0.8335198643608831;-0.005994041713700806;0.8053988928989095;-0.00579099950165054;1.0349694485496796;0.8053981296257591
76.039331;1.0351231977328814;0.8333785046031058;0.8049314497470029;-0.02184845237147364;-0.0211074626102038;9.999086781795524;0.8335185987654528;-0.005994042046807544;0.8053989690047235;-0.0057909991242328296;1.0349719166136293;0.8053985979795132
76.049331;1.0351236298743418;0.8333785044593938;0.804931143249721;-0.02184845209359707;-0.02110746249971271;9.999088873470797;0.833517288349995;-0.005994042384499689;0.8053990305496788;-0.005790998764242194;1.0349744372028968;0.8053990359594299
76.059331;1.0351241156873103;0.8333784978856028;0.8049309122725771;-0.021848451842439925;-0.02110746238397948;9.999091214441815;0.8335159364704798;-0.005994042725652551;0.8053990760423348;-0.0057909984221448775;1.0349770078377665;0.8053994499814713
76.069331;1.035124648044461;0.833378481125757;0.8049307574706926;-0.021848451619105785;-0.021107462264918473;9.999093846453086;0.8335145480215266;-0.005994043069125919;0.8053991037949182;-0.005790998098443924;1.034979626078461;0.8053998466252766
76.079331;1.035125218603696;0.8333784513264587;0.8049306797540615;-0.021848451424290233;-0.02110746214415342;9.999096818837335;0.8335131289477616;-0.005994043413783232;0.8053991124717961;-0.00579099779366865;1.0349822895099499;0.8054002320699838
76.089331;1.0351258173551634;0.8333784073828794;0.8049306795714384;-0.02184845125858394;-0.021107462022963715;9.999100171297638;0.8335116861945998;-0.005994043758309682;0.8053991007429077;-0.00579099750834896;1.0349849951598045;0.8054006114066228
76.099331;1.035126432381423;0.8333783496845967;0.8049307563781105;-0.021848451122598554;-0.021107461902284304;9.99910393544273;0.8335102271004597;-0.005994044101167094;0.8053990667598852;-0.005790997242881602;1.0349877394542562;0.805400988568657
76.109331;1.0351270498495488;0.8333782790556717;0.804930908879897;-0.021848451016900396;-0.021107461782873187;9.99910814962885;0.8335087584015256;-0.005994044440710623;0.8053990079757503;-0.005790996997363896;1.0349905179670558;0.8054013668660895
76.119331;1.0351276548288029;0.8333781957856499;0.8049311355537924;-0.021848450941892306;-0.021107461665406998;9.999112862135544;0.8335072859397921;-0.005994044775230449;0.8053989211472672;-0.005790996771532228;1.0349933250279826;0.8054017496201856
76.129331;1.0351282329615503;0.8333780994889607;0.8049314349431632;-0.02184845089771693;-0.02110746155046109;9.999118118695659;0.8335058142635244;-0.0059940451028956164;0.8053988023913784;-0.00579099656492333;1.0349961542146326;0.8054021406620571
76.139331;1.0351287717993638;0.8333779897510061;0.8049318062578333;-0.021848450884255233;-0.021107461438466413;9.999123950715065;0.8335043459719119;-0.0059940454219254225;0.8053986475071313;-0.005790996377052462;1.0349989991220196;0.8054025447457255
76.149331;1.035129260746487;0.833377866606432;0.8049322499258893;-0.02184845090121208;-0.02110746132961457;9.999130375523794;0.8335028822866176;-0.005994045730929923;0.8053984525836575;-0.005790996207267805;1.0350018535081666;0.8054029675496504
