time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
76.159331;1.035129689937428;0.8333777303506797;0.8049327672579412;-0.02184845094828571;-0.021107461223774087;9.999137404930812;0.8335014243514649;-0.005994046029050736;0.8053982144706927;-0.005790996054521493;1.0350047109908669;0.805403415172354
76.169331;1.0351300494151654;0.8333775812957279;0.8049333600143574;-0.02184845102534003;-0.02110746112054077;9.999145050589629;0.8334999735588376;-0.005994046315864388;0.8053979308237653;-0.005790995917536893;1.0350075647303125;0.8054038934857758
76.179331;1.0351303292729508;0.833377419635651;0.8049340302770803;-0.02184845113227756;-0.021107461019371162;9.999153317860786;0.8334985311329804;-0.005994046591174402;0.8053976000285766;-0.005790995795210838;1.0350104077342117;0.8054044074319979
76.189331;1.0351305204518977;0.8333772447059831;0.8049347799358197;-0.021848451268663468;-0.02110746091973187;9.999162196034218;0.8334970979192392;-0.005994046854872175;0.8053972211211268;-0.005790995686681756;1.0350132336956916;0.8054049606285241
76.199331;1.03513061597638;0.8333770541557471;0.8049356102036488;-0.02184845143372345;-0.021107460821260242;9.99917166024755;0.8334956743839645;-0.00599404710691185;0.8053967932209882;-0.005790995591040408;1.0350160373434978;0.8054055556251414
76.209331;1.0351306118592987;0.8333768443022234;0.8049365215655122;-0.02184845162682167;-0.021107460723794727;9.999181679604364;0.8334942606206948;-0.005994047347207814;0.8053963147995052;-0.005790995507124795;1.0350188142903887;0.8054061941589784
76.219331;1.0351305069969168;0.8333766111972813;0.8049375136172854;-0.021848451847792615;-0.02110746062723956;9.999192213859425;0.8334928564241201;-0.005994047575493656;0.8053957839051215;-0.005790995433543886;1.035021560941158;0.8054068770117003
76.229331;1.0351303026825596;0.8333763513945688;0.8049385849646058;-0.0218484520968468;-0.021107460531413724;9.99920320078478;0.8334914616735778;-0.005994047791313154;0.8053951993069431;-0.00579099536889483;1.035024274390374;0.8054076040449645
76.239331;1.03513000201871;0.833376062132516;0.8049397334212637;-0.021848452374308634;-0.021107460435906212;9.99921455394596;0.8334900770653587;-0.005994047994153456;0.8053945610860183;-0.0057909953120716525;1.0350269523636506;0.8054083744816359
76.249331;1.0351296091850057;0.8333757409523078;0.8049409561400652;-0.02184845268054474;-0.021107460340052772;9.999226179356937;0.8334887045437823;-0.00599404818367958;0.8053938700467608;-0.005790995262467264;1.035029593182052;0.805409186790994
76.259331;1.0351291291859823;0.8333753855566517;0.8049422499197847;-0.021848453016115352;-0.02110746024314024;9.999237995011187;0.8334873470672786;-0.005994048359899482;0.805393127032869;-0.005790995219951311;1.0350321951543042;0.8054100383715947
76.269331;1.0351285678771478;0.8333749943114823;0.8049436118908716;-0.021848453381792397;-0.02110746014451293;9.999249936141387;0.8334860082867795;-0.005994048523056163;0.8053923324796763;-0.005790995184661342;1.0350347554779924;0.8054109258831715
76.279331;1.0351279314247015;0.8333745666229834;0.8049450398156724;-0.0218484537783899;-0.021107460043516723;9.999261949441356;0.8334846922382689;-0.005994048673308065;0.8053914860424701;-0.005790995156949904;1.0350372697503956;0.8054118458133787
76.289331;1.0351272254384625;0.8333741028211513;0.8049465315053485;-0.021848454206670333;-0.021107459939622375;9.999273984393216;0.8334834026728714;-0.005994048810471602;0.8053905869527378;-0.005790995137579874;1.0350397325217207;0.8054127942440539
76.299331;1.0351264548218084;0.8333736038219057;0.8049480841095558;-0.021848454667331492;-0.02110745983264849;9.99928598471839;0.8334821423821682;-0.005994048934006678;0.8053896345392864;-0.005790995127680923;1.0350421378070458;0.8054137665044729
76.309331;1.0351256243978744;0.8333730707249708;0.8049496942270792;-0.021848455160924936;-0.021107459722851867;9.999297884819535;0.8334809129098577;-0.0059940490431202795;0.8053886283509304;-0.00579099512832134;1.0350444786665571;0.8054147576534488
76.319331;1.035124738872845;0.8333725043558741;0.8049513585865479;-0.021848455687694206;-0.021107459610916837;9.999309611954743;0.833479714691692;-0.005994049136857587;0.8053875688099105;-0.00579099514007051;1.0350467468944828;0.8054157630838855
76.329331;1.035123801972986;0.8333719050389555;0.8049530743333646;-0.02184845624751743;-0.021107459497878962;9.999321089515707;0.8334785476821972;-0.0059940492143114536;0.8053864580830981;-0.005790995162799318;1.0350489340931543;0.805416778798558
76.339331;1.0351228161095374;0.8333712727870047;0.8049548386746048;-0.021848456840034853;-0.021107459384843978;9.999332239511423;0.833477411824788;-0.0059940492748495255;0.8053852998651861;-0.005790995195839082;1.0350510334412915;0.8054178014159042
76.349331;1.0351217820668728;0.8333706076824415;0.8049566484909771;-0.021848457464831703;-0.021107459272458613;9.999342989321455;0.8334763065842857;-0.005994049318053623;0.8053840982181131;-0.005790995238378944;1.0350530407620322;0.8054188276373145
76.359331;1.035120698318154;0.833369910413067;0.8049585004522712;-0.021848458121613432;-0.021107459160565164;9.999353284787677;0.8334752306316994;-0.005994049343515434;0.8053828564016222;-0.005790995289672428;1.0350549544951329;0.8054198538603815
76.369331;1.0351195616110171;0.8333691828858077;0.804960391669687;-0.021848458810209453;-0.021107459048451533;9.999363096631766;0.8334741831983747;-0.0059940493508090316;0.8053815762735689;-0.005790995348928985;1.0350567748630402;0.8054208766643431
76.379331;1.0351183681870935;0.8333684286481748;0.804962320305448;-0.021848459530293705;-0.021107458935527113;9.99937241264089;0.8334731656190968;-0.00599404933962705;0.8053802585879569;-0.005790995415135532;1.0350585028107515;0.8054218932871513
76.389331;1.035117113625967;0.8333676527953937;0.8049642854925971;-0.021848460281123597;-0.02110745882192947;9.999381225964386;0.8334721807921678;-0.00599404930981077;0.8053789037385728;-0.0057909954870523014;1.0350601394144214;0.8054229012281733
76.399331;1.0351157922739638;0.8333668613414223;0.8049662869247087;-0.021848461061543062;-0.021107458708691067;9.999389526666617;0.8334712315475311;-0.005994049261104975;0.8053775121938164;-0.005790995563487582;1.0350616857172636;0.8054238978557975
76.409331;1.0351143973167956;0.8333660606300975;0.8049683246450298;-0.021848461870202743;-0.021107458597386105;9.999397298525762;0.8334703197999123;-0.0059940491929299546;0.8053760847628346;-0.005790995643718213;1.0350631424864736;0.8054248808113785
76.419331;1.035112921019309;0.8333652568724178;0.8049703986674289;-0.02184846270586361;-0.021107458489549213;9.999404523937624;0.8334694462737171;-0.005994049104618381;0.8053746228552255;-0.0057909957277377504;1.0350645101936655;0.8054258482016566
76.429331;1.0351113556840057;0.8333644556805129;0.8049725082834589;-0.021848463567490494;-0.021107458386450433;9.999411193196947;0.8334686103077928;-0.00599404899593416;0.8053731285595211;-0.005790995816069695;1.0350657896027686;0.8054267982525828
76.439331;1.035109695468974;0.8333636619520051;0.8049746518065234;-0.021848464454060166;-0.021107458289333456;9.99941731523489;0.8334678101299983;-0.005994048867214409;0.8053716048239714;-0.005790995909361778;1.0350669824810952;0.8054277295388658
76.449331;1.0351079373064618;0.8333628800866644;0.8049768271232018;-0.02184846536445657;-0.021107458199625024;9.99942292799806;0.8334670436339946;-0.005994048719098181;0.8053700559023323;-0.00579099600826462;1.0350680918131776;0.8054286416146935
76.459331;1.0351060799034548;0.8333621145088284;0.8049790319524214;-0.021848466297509667;-0.021107458118912806;9.99942809734432;0.8334663089516378;-0.005994048552379011;0.8053684875546328;-0.0057909961135781726;1.0350691211580967;0.805429535007996
76.469331;1.0351041223555006;0.8333613703240549;0.8049812630489773;-0.021848467251932045;-0.021107458048836698;9.999432898564029;0.8334656043797838;-0.005994048368095331;0.8053669065938698;-0.005790996226290224;1.0350700732537443;0.8054304107108883
76.479331;1.035102064220786;0.8333606531169618;0.8049835158240547;-0.021848468226323914;-0.02110745799095141;9.999437393331004;0.8334649280670259;-0.005994048167578504;0.8053653201129127;-0.005790996347517955;1.0350709488523469;0.805431269518782
76.489331;1.0350999066614432;0.8333599679690507;0.8049857852686508;-0.02184846921933184;-0.021107457946599947;9.99944162014709;0.8334642778520507;-0.005994047952425278;0.8053637350222678;-0.005790996478484082;1.0350717465720898;0.805432111147176
76.499331;1.0350976531750484;0.8333593193254449;0.8049880667359642;-0.021848470229648725;-0.021107457916879548;9.999445600638557;0.8334636510058812;-0.005994047724582753;0.8053621578734257;-0.005790996620308507;1.035072463392466;0.8054329336040442
76.509331;1.0350953092151016;0.833358711715136;0.8049903560707116;-0.02184847125589735;-0.021107457902657098;9.999449346904532;0.8334630440698645;-0.005994047486337004;0.8053605946140372;-0.005790996773729199;1.0350730957351089;0.8054337334950316
76.519331;1.0350928810075495;0.8333581497331669;0.804992649647849;-0.02184847229664119;-0.021107457904617388;9.99945286061165;0.8334624533643108;-0.005994047239908951;0.8053590505800292;-0.005790996939189918;1.0350736411271588;0.8054345072274234
76.529331;1.0350903744875786;0.8333576374651356;0.8049949439194841;-0.021848473350439834;-0.021107457923436632;9.999456129075496;0.8334618755155072;-0.005994046987076231;0.805357530745252;-0.005790997117020759;1.035074099080276;0.8054352523005046
76.539331;1.0350877949803234;0.8333571782974623;0.8049972348631376;-0.021848474415814934;-0.021107457959893956;9.999459123113141;0.8334613072230522;-0.005994046729223966;0.8053560394642283;-0.005790997307436711;1.035074470835525;0.8054359678638018
76.549331;1.0350851476112246;0.8333567744928542;0.8049995181271596;-0.021848475491169955;-0.021107458014764345;9.999461797633476;0.8334607448677245;-0.005994046467577675;0.8053545798474946;-0.00579099751070242;1.0350747590491554;0.8054366543535654
76.559331;1.035082438085296;0.833356425951482;0.8050017890142465;-0.021848476574729173;-0.021107458088704834;9.999464096620256;0.8334601844297918;-0.005994046203368537;0.8053531536512192;-0.005790997727322711;1.0350749671138844;0.8054373126497288
76.569331;1.03507967331656;0.833356129249529;0.805004042167195;-0.021848477664479116;-0.0211074581821519;9.999465961653279;0.83345962152585;-0.005994045937882249;0.8053517614993506;-0.005790997957847213;1.0350750979428305;0.8054379435068686
76.579331;1.0350768613907328;0.8333558785647343;0.8050062720423474;-0.021848478758198977;-0.02110745829511109;9.999467341299034;0.8334590514472143;-0.0059940456724513775;0.8053504026889236;-0.005790998202611609;1.0350751535420541;0.8054385476440146
76.589331;1.035074010624846;0.8333556680894433;0.8050084736777805;-0.021848479853727013;-0.02110745842691925;9.999468197364521;0.8334584688736599;-0.0059940454084171845;0.8053490749773932;-0.005790998461779133;1.0350751355536316;0.8054391262561041
76.599331;1.0350711285014647;0.8333554936923299;0.8050106425487309;-0.021848480949281074;-0.021107458576167883;9.999468505164561;0.8334578676766585;-0.005994045146859702;0.8053477752470365;-0.005790998735351704;1.0350750458473699;0.8054396811884522
76.609331;1.0350682214245575;0.8333553529581107;0.80501277379239;-0.021848482043550364;-0.021107458740972716;9.999468249693528;0.8334572417991991;-0.0059940448882384555;0.8053465003273012;-0.005790999022959837;1.0350748866982822;0.8054402144953117
76.619331;1.0350652950053991;0.8333552446107714;0.8050148620476465;-0.021848483135599436;-0.02110745891940839;9.999467420338624;0.8334565863768227;-0.005994044632479285;0.8053452467967642;-0.0057909993237951546;1.0350746603014387;0.8054407282799433
76.629331;1.035062354174541;0.8333551680883107;0.8050169021799564;-0.021848484224637792;-0.02110745910973169;9.999466008084546;0.8334558977743536;-0.005994044379439459;0.8053440105174503;-0.005790999636720954;1.0350743680268188;0.8054412250460935
76.639331;1.0350594028436912;0.8333551232501695;0.805018889853018;-0.02184848530963306;-0.021107459310356107;9.999464007485464;0.8334551731927546;-0.005994044129175758;0.8053427871510019;-0.005790999960209024;1.0350740103370883;0.8054417075627867
76.649331;1.0350564437338814;0.833355110273999;0.8050208214477848;-0.021848486388989567;-0.02110745951979819;9.999461418698527;0.8334544107951637;-0.005994043881911172;0.805341573517776;-0.005791000292222597;1.0350735874176824;0.8054421781169755
76.659331;1.035053479178036;0.8333551295810869;0.8050226937695706;-0.02184848746053078;-0.021107459736748414;9.99945824672179;0.8334536100550533;-0.005994043637926235;0.8053403686918315;-0.005791000630412619;1.0350730997536146;0.805442637891112
76.669331;1.0350505121926588;0.8333551813963723;0.8050245039855807;-0.021848488521780684;-0.0211074599601745;9.999454498768356;0.8334527718745702;-0.005994043397439571;0.8053391738845029;-0.005791000972494583;1.0350725484499945;0.8054430865674863
76.679331;1.0350475468679252;0.8333552654038003;0.8050262499671882;-0.021848489570362523;-0.021107460189306742;9.99945017690202;0.8334518985325498;-0.005994043160528109;0.8053379916564982;-0.0057910013165097425;1.0350719355779487;0.8054435218797941
76.689331;1.0350445883242974;0.8333553804772299;0.8050279307580283;-0.021848490604229248;-0.021107460423430917;9.999445270877997;0.8334509934704327;-0.005994042927087446;0.8053368255197679;-0.005791001660958653;1.0350712642685191;0.805443939337184
76.699331;1.0350416425844255;0.8333555240043236;0.8050295466253172;-0.021848491621630547;-0.021107460661602906;9.999439763054191;0.8334500606997054;-0.005994042696733722;0.8053356796125988;-0.005791002004811281;1.035070538331934;0.8054443326537029
76.709331;1.0350387164194952;0.8333556917716165;0.8050310986561607;-0.021848492621084178;-0.02110746090265406;9.999433637597654;0.8334491041231269;-0.005994042468705988;0.8053345581958091;-0.005791002347291149;1.03506976167006;0.8054446946258681
76.719331;1.0350358171286849;0.8333558788811611;0.8050325881604794;-0.021848493601535894;-0.02110746114545495;9.999426882559787;0.8334481273852818;-0.0059940422418746035;0.8053334653885262;-0.005791002687570309;1.0350689377626643;0.805445017766469
76.729331;1.035032952033887;0.8333560804518703;0.8050340157600444;-0.021848494562530654;-0.021107461388975172;9.999419492796351;0.8334471342842665;-0.005994042014864802;0.805332404911534;-0.005791003024665617;1.035068069658462;0.8054452947402037
76.739331;1.0350301279912313;0.833356291533778;0.8050353808830509;-0.021848495504240773;-0.02110746163211837;9.999411473923004;0.8334461293348292;-0.0059940417863290005;0.8053313797903852;-0.005791003357476402;1.0350671604713408;0.8054455188432512
76.749331;1.0350273513073684;0.8333565071675083;0.8050366827089248;-0.021848496427386448;-0.02110746187365175;9.999402839506672;0.8334451180723561;-0.005994041555175602;0.8053303923832357;-0.005791003684877254;1.0350662137431026;0.805445684303635
76.759331;1.0350246276978554;0.8333567232635533;0.8050379214350835;-0.021848497333024568;-0.02110746211231135;9.999393611063152;0.8334441067983375;-0.005994041320441592;0.805329444454141;-0.0057910040058954905;1.0350652334036916;0.8054457861605164
76.769331;1.0350219619471392;0.8333569372524477;0.8050390985272576;-0.021848498222281555;-0.02110746234699159;9.999383824667094;0.8334431016886766;-0.00599404108109703;0.805328537067076;-0.005791004319755883;1.035064223542027;0.8054458199526275
76.779331;1.035019357511307;0.8333571474095817;0.8050402164806467;-0.021848499096309537;-0.021107462576875104;9.999373530630137;0.833442107909475;-0.005994040836237235;0.8053276708703053;-0.0057910046256810874;1.0350631882761208;0.8054457816433414
76.789331;1.0350168168800902;0.833357351901642;0.8050412784547775;-0.02184849995630712;-0.021107462801385958;9.999362786574125;0.8334411296334518;-0.005994040585329762;0.8053268468431274;-0.00579100492264175;1.0350621318817252;0.8054456679974719
76.799331;1.035014342866372;0.8333575485016156;0.8050422876971812;-0.021848500803264236;-0.02110746302004818;9.999351654479959;0.8334401707794779;-0.005994040328038635;0.8053260667558392;-0.005791005209303289;1.0350610590830966;0.8054454772692017
76.809331;1.0350119396256428;0.8333577342684628;0.8050432472016071;-0.02184850163778692;-0.02110746323234196;9.999340199869772;0.8334392356099727;-0.005994040063798351;0.8053253331922341;-0.005791005484118628;1.035059975015708;0.8054452096472225
76.819331;1.035009612648956;0.8333579050843893;0.805044159636523;-0.021848502460256613;-0.02110746343757877;9.999328488497943;0.8334383285862162;-0.00599403979149598;0.8053246493398278;-0.0057910057453319005;1.0350588845019617;0.8054448671634787
76.829331;1.0350073679084706;0.8333580559949266;0.8050450270212544;-0.021848503270977118;-0.02110746363491581;9.999316583786296;0.8334374536585126;-0.005994039509449759;0.8053240184639255;-0.005791005990923015;1.0350577911498762;0.8054444534811578
76.839331;1.0350052108174745;0.8333581825312303;0.8050458503828649;-0.02184850407027917;-0.021107463823470576;9.999304548375747;0.8334366138628732;-0.005994039215775713;0.805323443082428;-0.005791006218546098;1.0350566969764174;0.8054439737350102
76.849331;1.0350031459011397;0.8333582817064148;0.805046630287232;-0.02184850485864988;-0.021107464002336183;9.9992924479912;0.8334358115807521;-0.005994038908949055;0.8053229242865115;-0.0057910064254890715;1.0350556029816267;0.8054434339652212
76.859331;1.0350011770424226;0.8333583519773149;0.8050473677608392;-0.0218485056366583;-0.021107464170471362;9.999280351352198;0.8334350492108709;-0.005994038588103143;0.8053224618761016;-0.005791006608785749;1.0350545101684214;0.8054428401654781
76.869331;1.0349993075438417;0.8333583932425063;0.805048064085846;-0.021848506404804544;-0.021107464326610925;9.999268323725097;0.8334343300146626;-0.005994038252889706;0.8053220550227148;-0.005791006765503233;1.035053419517583;0.8054421975240554
76.879331;1.0349975399918752;0.8333584071761438;0.8050487198442677;-0.02184850716353506;-0.02110746446939731;9.999256421282299;0.83343365846058;-0.005994037903094341;0.8053217027542431;-0.005791006893019426;1.0350523310673987;0.8054415103526211
76.889331;1.034995876426992;0.8333583968668764;0.805049334775317;-0.021848507913185874;-0.02110746459768312;9.999244688755555;0.8334330395485046;-0.005994037538288271;0.8053214043658554;-0.005791006989030684;1.0350512435558668;0.805440782824999
76.899331;1.0349943187501796;0.833358365741282;0.8050499085168926;-0.021848508653738424;-0.021107464710768208;9.999233157638734;0.8334324778033046;-0.005994037157750289;0.8053211593870545;-0.005791007051396247;1.0350501546487005;0.8054400195105761
76.909331;1.0349928686161978;0.8333583167839982;0.8050504412465795;-0.021848509384760767;-0.021107464808464885;9.999221849325325;0.8334319767247708;-0.00599403676061244;0.8053209668714131;-0.0057910070782176935;1.0350490611808802;0.8054392249091836
76.919331;1.0349915268850702;0.8333582524047197;0.8050509335866057;-0.021848510105589865;-0.021107464890936924;9.999210783362296;0.8334315386490831;-0.005994036346043583;0.8053208249316804;-0.0057910070681837155;1.0350479596402515;0.8054384032029628
76.929331;1.0349902932650772;0.8333581746346281;0.805051386068615;-0.021848510815390153;-0.021107464958450606;9.999199982557618;0.8334311651093746;-0.005994035913409108;0.8053207306056995;-0.005791007020791922;1.035046847281877;0.8054375590722063
76.939331;1.0349891661412909;0.8333580854180803;0.8050517989763221;-0.02184851151317837;-0.021107465011262927;9.999189474428276;0.8334308576519787;-0.005994035462474375;0.8053206800756911;-0.005791006936192828;1.0350457232971226;0.8054366982814857
76.949331;1.0349881425837455;0.8333579867110588;0.8050521724124371;-0.02184851219804001;-0.021107465049609406;9.999179294743437;0.8334306180421638;-0.005994034993634707;0.8053206699477102;-0.005791006814843613;1.0350445889654296;0.805435827009955
76.959331;1.034987218643716;0.8333578802151714;0.8050525061890261;-0.021848512869196132;-0.021107465073762655;9.999169490064514;0.8334304474064371;-0.005994034507865547;0.8053206987875982;-0.005791006657321703;1.035043446900581;0.8054349507778614
76.969331;1.0349863898370235;0.8333577670463705;0.8050527999881281;-0.02184851352581938;-0.021107465084205822;9.999160114417688;0.8334303454833826;-0.005994034006471099;0.8053207676394607;-0.005791006464371599;1.0350422999307018;0.805434074342363
76.979331;1.034985651687782;0.8333576474983201;0.8050530534488317;-0.021848514167070888;-0.021107465081769885;9.999151225732954;0.8334303108213309;-0.005994033491071894;0.8053208795806965;-0.005791006237050427;1.0350411498678047;0.8054332026383775
76.989331;1.0349850004249395;0.8333575204433055;0.8050532658029108;-0.021848514792345952;-0.021107465067527142;9.999142884437621;0.833430341410102;-0.005994032963604667;0.8053210387516986;-0.005791005976847676;1.0350399970286908;0.8054323411306027
76.999331;1.0349844336023304;0.8333573827126083;0.805053435872362;-0.02184851540120168;-0.02110746504252433;9.999135149188882;0.8334304352379508;-0.005994032426093736;0.8053212490722216;-0.0057910056856314415;1.0350388409339906;0.8054314946420383
77.009331;1.0349839494477282;0.8333572296981127;0.8050535623744584;-0.02184851599303142;-0.02110746500769563;9.999128073563538;0.8334305903997017;-0.005994031880555697;0.8053215130348237;-0.005791005365441813;1.0350376812557776;0.8054306663624141
77.019331;1.0349835451138276;0.8333570566444115;0.8050536438463928;-0.02184851656701238;-0.02110746496399261;9.99912170995924;0.8334308041358425;-0.0059940313290895485;0.8053218311186352;-0.005791005018327592;1.0350365181400119;0.8054298585191854
77.029331;1.034983216186362;0.8333568592482533;0.8050536785880169;-0.021848517122234453;-0.02110746491242341;9.999116116203737;0.8334310718787904;-0.005994030773915837;0.8053222020505856;-0.005791004646253164;1.035035352138435;0.8054290735524368
77.039331;1.0349829582059942;0.8333566338600319;0.8050536652215142;-0.021848517657761447;-0.02110746485386981;9.999111357074161;0.8334313881035962;-0.0059940302173242975;0.8053226235714279;-0.005791004251041296;1.0350341844533284;0.805428314258869
77.049331;1.0349827684251658;0.8333563776410746;0.8050536032955538;-0.02184851817283939;-0.0211074647888212;9.999107495690529;0.8334317480310979;-0.005994029661632407;0.805323093034824;-0.0057910038344631265;1.0350330173431201;0.8054275829919436
77.059331;1.0349826461282579;0.8333560881680192;0.8050534931067453;-0.021848518667035008;-0.02110746471728423;9.999104576945596;0.8334321482210225;-0.005994029109254902;0.8053236078333527;-0.005791003398475558;1.0350318535441352;0.8054268807625982
77.069331;1.0349825914536772;0.8333557627908168;0.8050533351940187;-0.021848519139958375;-0.021107464639001053;9.999102616392628;0.8334325858908229;-0.005994028562708638;0.8053241658162237;-0.005791002945349263;1.0350306950009396;0.8054262068753522
77.079331;1.0349826043281802;0.8333553986637319;0.8050531300256139;-0.021848519591032105;-0.02110746455377437;9.999101606853992;0.8334330580496322;-0.00599402802442363;0.8053247650921581;-0.005791002477529209;1.0350295424398273;0.8054255591946263
77.089331;1.0349826846038315;0.8333549935134013;0.805052877768148;-0.021848520019599745;-0.02110746446154807;9.999101538828704;0.8334335617416168;-0.0059940274965770805;0.8053254035332802;-0.005791001997400247;1.0350283956814634;0.8054249346204312
77.099331;1.0349828324598789;0.8333545463787736;0.8050525782717556;-0.021848520424959085;-0.021107464362226946;9.9991024171814;0.8334340949014727;-0.005994026981041068;0.8053260788686586;-0.0057910015071841415;1.035027254301795;0.8054243298061556
77.109331;1.0349830483800682;0.8333540578248657;0.8050522312459902;-0.021848520806201657;-0.021107464255660284;9.999104261506575;0.8334346558909145;-0.005994026479312165;0.8053267889380399;-0.005791001008974928;1.0350261187139294;0.8054237421382082
77.119331;1.0349833330720444;0.8333535298759356;0.8050518365203895;-0.02184852116219906;-0.02110746414186599;9.999107094379454;0.833435242498235;-0.005994025992420626;0.8053275317024183;-0.005791000504835809;1.0350249906216038;0.8054231699530823
77.129331;1.0349836874434575;0.8333529657352451;0.8050513942180608;-0.021848521491842715;-0.02110746402104626;9.999110930069945;0.8334358525708689;-0.005994025520981085;0.8053283052989055;-0.005790999996938143;1.035023872306221;0.8054226115841594
77.139331;1.0349841126816732;0.8333523691194471;0.8050509047506643;-0.02184852179424387;-0.021107463893322194;9.999115773502346;0.8334364851514868;-0.005994025065417166;0.8053291079384269;-0.005790999487611323;1.0350227658562177;0.8054220642617136
77.149331;1.0349846103423412;0.8333517436114305;0.805050368987109;-0.021848522068709617;-0.021107463758504263;9.999121628747513;0.8334371401470124;-0.005994024626124379;0.8053299373055068;-0.00579099897907799;1.0350216727373767;0.8054215238888336
77.159331;1.0349851822498353;0.833351092408287;0.8050497884122784;-0.021848522314657264;-0.021107463615994894;9.99912850415799;0.8334378174390579;-0.005994024203424789;0.8053307900508327;-0.005790998472978696;1.0350205927478815;0.8054209857773428
77.169331;1.034985830311888;0.8333504184816255;0.8050491649349003;-0.021848522531478228;-0.021107463464749225;9.999136407107189;0.8334385168706748;-0.005994023797443594;0.8053316622629918;-0.00579099797024753;1.0350195229052097;0.8054204456360045
77.179331;1.0349865562734404;0.8333497250894901;0.8050485006051444;-0.0218485227183811;-0.021107463303379075;9.99914533607568;0.8334392387796602;-0.005994023408092578;0.8053325504501326;-0.00579099747150213;1.0350184580229231;0.805419900270553
77.189331;1.0349873614832255;0.8333490162542085;0.8050477973365312;-0.021848522874564666;-0.02110746313054732;9.999155278762341;0.8334399844460645;-0.005994023035180388;0.8053334519031706;-0.005790996977399544;1.0350173927009632;0.805419347935673
77.199331;1.0349882467617433;0.833348296761826;0.8050470566176693;-0.021848522999581538;-0.021107462945384795;9.999166217006072;0.8334407562295992;-0.005994022678471293;0.8053343644787392;-0.005790996488680982;1.0350163227365268;0.8054187883918921
77.209331;1.034989212648722;0.8333475715925279;0.8050462796330898;-0.021848523093367725;-0.021107462747611043;9.999178129950671;0.8334415572069452;-0.005994022337717418;0.8053352862665242;-0.005790996006050597;1.0350152448885355;0.8054182227318334
77.219331;1.0349902601094099;0.8333468448000183;0.8050454677185999;-0.021848523156062036;-0.02110746253742055;9.999190990733007;0.8334423907700433;-0.005994022012769449;0.8053362152735241;-0.005790995529995296;1.035014155989294;0.805417653008844
77.229331;1.034991390712485;0.8333461181878775;0.8050446224296847;-0.02184852318797244;-0.021107462315103746;9.999204766927708;0.8334432606761986;-0.005994021703485521;0.8053371494751269;-0.0057909950606994335;1.0350130526370993;0.8054170816636373
77.239331;1.034992606066933;0.8333453907937374;0.805043745335322;-0.0218485231894741;-0.02110746208060909;9.999219428064347;0.8334441711522699;-0.005994021409399139;0.8053380871344448;-0.0057909945981267025;1.035011931366424;0.8054165108864472
77.249331;1.0349939074421435;0.8333446596656942;0.8050428377950696;-0.02184852316069138;-0.02110746183353326;9.999234949101886;0.8334451264873504;-0.005994021129597093;0.8053390268954305;-0.005790994142111907;1.035010788974914;0.8054159423002752
77.259331;1.0349952955898192;0.8333439211793419;0.8050419005643659;-0.021848523101342443;-0.021107461573490676;9.999251308776229;0.833446130126905;-0.005994020862971239;0.805339967793119;-0.005790993692420742;1.0350096225992687;0.8054153770401994
77.269331;1.0349967707013008;0.8333431719532076;0.8050409339198968;-0.02184852301093412;-0.021107461300577696;9.99926849043352;0.8334471838345046;-0.005994020608525178;0.8053409092018835;-0.005790993248902098;1.0350084292357484;0.8054148160337553
77.279331;1.0349983328401038;0.8333424087949793;0.8050399385803644;-0.021848522889010444;-0.02110746101562572;9.999286482803392;0.8334482874148658;-0.005994020365427763;0.8053418503924796;-0.005790992811609782;1.0350072056903794;0.8054142604532233
77.289331;1.034999982415228;0.8333416281370848;0.8050389163884129;-0.02184852273521735;-0.021107460719954653;9.99930527659474;0.8334494391287599;-0.005994020132946358;0.8053427901675113;-0.0057909923807358665;1.0350059493409824;0.805413712008167
77.299331;1.0350017202055295;0.8333408262980757;0.8050378703214105;-0.02184852254925862;-0.02110746041495734;9.999324860253846;0.8334506365415114;-0.005994019910420409;0.8053437271923279;-0.005790991956563085;1.035004658735374;0.8054131727910304
77.309331;1.0350035469739647;0.8333400005661951;0.8050368042668419;-0.021848522330825;-0.021107460101875197;9.999345216185548;0.8334518770729639;-0.005994019697138029;0.8053446606065916;-0.005790991539557368;1.0350033339597386;0.8054126450643206
77.319331;1.0350054632583952;0.8333391497533048;0.805035722783556;-0.021848522079595166;-0.02110745978160234;9.99936631886226;0.8334531579163689;-0.005994019492158369;0.8053455902025853;-0.005790991130460064;1.0350019766815322;0.8054121312254501
77.329331;1.0350074699025824;0.833338273552683;0.8050346308939016;-0.02184852179536678;-0.021107459454586402;9.999388137858714;0.8334544758696931;-0.00599401929417849;0.8053465160156703;-0.005790990730321494;1.0350005894505712;0.8054116336831846
77.339331;1.0350095685536473;0.8333373711845055;0.8050335339493132;-0.02184852147816324;-0.02110745912100706;9.999410641290615;0.8334558277418241;-0.005994019101513206;0.8053474378295654;-0.005790990340351088;1.0349991752078869;0.8054111545902923
77.349331;1.035011761343402;0.8333364404943352;0.8050324373923479;-0.02184852112835696;-0.021107458780979752;9.999433792971892;0.8334572112921094;-0.005994018912319202;0.8053483552052568;-0.005790989961552756;1.0349977374796846;0.8054106955686026
77.359331;1.0350140500993492;0.8333354784846282;0.8050313460976098;-0.0218485207468154;-0.021107458434569897;9.999457546510454;0.8334586258072489;-0.005994018724874322;0.8053492677801504;-0.005790989594510467;1.0349962803957395;0.8054102574565593
77.369331;1.0350164355350653;0.8333344829378803;0.8050302636281916;-0.021848520334809288;-0.021107458081690532;9.999481847691145;0.8334600718331572;-0.005994018537683551;0.805350175544253;-0.005790989239493009;1.0349948083017233;0.8054098399423096
77.379331;1.0350189167508543;0.8333334538161151;0.8050291923490384;-0.021848519893824504;-0.021107457721968242;9.99950664673869;0.833461550754847;-0.005994018349456042;0.8053510791275562;-0.005790988896619563;1.0349933255723662;0.8054094412548991
77.389331;1.035021491175735;0.8333323935399884;0.8050281342227681;-0.02184851942553848;-0.021107457354673006;9.999531905576296;0.8334630647398965;-0.005994018158997752;0.8053519797165634;-0.005790988565875824;1.0349918368535467;0.8054090586237512
77.399331;1.0350241548707029;0.8333313063458698;0.8050270910467718;-0.021848518931743367;-0.021107456978876813;9.99955759202323;0.8334646166019054;-0.005994017965057324;0.805352878792567;-0.005790988246984522;1.0349903470473665;0.8054086893537248
77.409331;1.0350269034881283;0.8333301974776075;0.8050260640554234;-0.021848518414048505;-0.0211074565937598;9.999583673335351;0.8334662090592501;-0.00599401776629184;0.8053537781143589;-0.005790987939353761;1.0349888606759388;0.8054083313866941
77.419331;1.0350297335653982;0.833329072377305;0.805025053951009;-0.021848517873651274;-0.021107456198712477;9.99961011929958;0.8334678435997019;-0.005994017561481097;0.8053546796132083;-0.005790987642307121;1.0349873816471644;0.8054079828741262
77.429331;1.0350326426561045;0.8333279358646866;0.8050240615443081;-0.021848517311448126;-0.021107455793260226;9.999636904597757;0.8334695197726679;-0.0059940173497630995;0.8053555851205092;-0.005790987355403302;1.0349859139055209;0.8054076413541872
77.439331;1.0350356285465372;0.8333267917960709;0.8050230881545892;-0.02184851672829234;-0.02110745537709031;9.999664003452962;0.8334712355788491;-0.0059940171305457165;0.8053564961295696;-0.005790987078561343;1.034984462161482;0.8054073033297883
77.449331;1.0350386893516283;0.833325643146265;0.8050221353830902;-0.02184851612519033;-0.021107454950114776;9.999691387389518;0.8334729888948929;-0.005994016903157078;0.8053574136270871;-0.00579098681198272;1.0349830322277263;0.8054069645207508
77.459331;1.0350418241436492;0.8333244920023788;0.8050212047789375;-0.021848515503532607;-0.021107454512546798;9.999719028107004;0.8334747787824532;-0.00599401666650682;0.8053583381667282;-0.005790986555941833;1.0349816310045938;0.805406620895841
77.469331;1.035045033022528;0.8333233398079811;0.8050202979895095;-0.021848514865172617;-0.02110745406505539;9.999746900327315;0.8334766054626468;-0.0059940164189761285;0.8053592701279256;-0.005790986310628867;1.0349802665455403;0.8054062700705277
77.479331;1.0350483167035016;0.8333221881428113;0.8050194172611078;-0.021848514212045388;-0.021107453608693344;9.999774986443583;0.8334784694017996;-0.005994016158702323;0.8053602099184209;-0.005790986076297572;1.0349789482177536;0.805405911573988
77.489331;1.0350516756415966;0.8333210391023586;0.8050185652431627;-0.021848513545633663;-0.02110745314458751;9.999803276493719;0.8334803706537749;-0.0059940158840794885;0.8053611582319626;-0.005790985853546961;1.0349776862411164;0.8054055455664227
77.499331;1.0350551091513367;0.8333198948063935;0.8050177436829034;-0.021848512866815054;-0.021107452673759318;9.999831758931602;0.8334823087263099;-0.005994015594091552;0.8053621164395562;-0.005790985643383166;1.0349764907835919;0.8054051716769769
77.509331;1.0350586151923051;0.8333187568009605;0.8050169523055838;-0.021848512176148464;-0.021107452196977173;9.999860410568376;0.8334842827729428;-0.005994015288233892;0.8053630865259666;-0.0057909854470531074;1.0349753713335605;0.8054047890659425
77.519331;1.035062190801642;0.8333176258141841;0.8050161888583351;-0.021848511474230153;-0.021107451714561316;9.99988919071009;0.8334862916608761;-0.00599401496615289;0.805364070204461;-0.005790985265713523;1.0349743364527186;0.8054043969714619
77.529331;1.035065832996849;0.8333165020142796;0.8050154499961828;-0.021848510761821743;-0.021107451226393688;9.999918043100458;0.8334883336420015;-0.00599401462755207;0.8053650683208268;-0.005790985100087022;1.034973393583421;0.8054039949846058
77.539331;1.0350695393633549;0.8333153858462528;0.8050147324379424;-0.0218485100398443;-0.02110745073214547;9.999946904757069;0.8334904062617887;-0.00599401427244559;0.8053660813861974;-0.005790984950445385;1.0349725487326782;0.8054035834703918
77.549331;1.0350733076499135;0.8333142787094656;0.8050140337093517;-0.02184850930948024;-0.021107450231594292;9.99997570910795;0.8334925066746922;-0.0059940139013774894;0.805367110223316;-0.005790984816846427;1.034971806470703;0.8054031642197851
77.559331;1.0350771351727515;0.833313183032304;0.8050133518714325;-0.021848508572388486;-0.02110744972482979;10.000004381887917;0.8334946318208145;-0.0059940135155431675;0.8053681559478584;-0.005790984699296384;1.0349711702462583;0.8054027402066285
77.569331;1.0350810185227113;0.8333121021645197;0.8050126848888852;-0.021848507830779858;-0.021107449212220013;10.000032842875973;0.8334967787962316;-0.00599401311676437;0.8053692197910983;-0.00579098459785254;1.0349706423708638;0.8054023142858149
77.579331;1.0350849532943933;0.8333110401191093;0.805012031105112;-0.021848507087273695;-0.02110744869436845;10.00006101547564;0.8334989454931406;-0.005994012707247825;0.8053703029156289;-0.00579098451268651;1.0349702239821041;0.8054018883163362
77.589331;1.0350889342989307;0.8333100012198151;0.8050113904973291;-0.021848506344769238;-0.021107448172088424;10.000088834159916;0.8335011305645016;-0.0059940122892835675;0.8053714059806594;-0.005790984443982606;1.0349699155622913;0.805401463373504
77.599331;1.0350929560340858;0.833308989913772;0.8050107650553974;-0.021848505606383937;-0.02110744764618617;10.000116239767452;0.833503332716746;-0.005994011865101955;0.8053725288500011;-0.005790984391888402;1.0349697176866055;0.8054010401817253
77.609331;1.0350970125449561;0.8333080104211396;0.8050101579361394;-0.02184850487522517;-0.021107447117252195;10.000143164402255;0.8335055501495575;-0.0059940114369370105;0.8053736708809859;-0.005790984356728694;1.0349696315235895;0.8054006192364913
77.619331;1.0351010971836367;0.8333070663701276;0.8050095723243115;-0.021848504153998857;-0.021107446585639705;10.000169525673366;0.833507780218055;-0.005994011007098169;0.8053748315236299;-0.005790984338997829;1.0349696586254127;0.8054002012299435
77.629331;1.0351052025805438;0.8333061609666877;0.8050090108605751;-0.021848503444822767;-0.021107446051414222;10.000195237692761;0.8335100195277174;-0.005994010577918995;0.8053760104723128;-0.005790984338943144;1.0349698001155332;0.8053997879353645
77.639331;1.0351093203763915;0.8333052970214104;0.8050084754616084;-0.0218485027493282;-0.02110744551426693;10.000220221874608;0.8335122646414114;-0.005994010151584233;0.805377207255827;-0.00579098435649532;1.0349700563409157;0.8053993824056692
77.649331;1.0351134415034473;0.8333044763611797;0.805007967101872;-0.021848502068767265;-0.02110744497356915;10.000244408771543;0.8335145123402774;-0.0059940097299295714;0.8053784209733998;-0.005790984391741555;1.0349704273626752;0.8053989881844866
77.659331;1.0351175573445806;0.8333036995428831;0.8050074860496219;-0.02184850140412361;-0.021107444428442503;10.000267737039968;0.8335167592681908;-0.005994009314402762;0.8053796503835229;-0.005790984445272147;1.0349709135729277;0.805398608749445
77.669331;1.035121660000628;0.8333029662257504;0.8050070326815488;-0.021848500756269127;-0.021107443877775266;10.000290153379874;0.8335190019897925;-0.005994008906262255;0.8053808943388046;-0.00579098451806767;1.0349715158353805;0.8053982477584333
77.679331;1.0351257412876154;0.8333022753161834;0.8050066079534288;-0.02184850012588208;-0.021107443320393025;10.000311613733038;0.8335212373258946;-0.005994008506896568;0.8053821522484459;-0.005790984611084003;1.0349722348858146;0.8053979093627138
77.689331;1.0351297921726212;0.8333016244871275;0.8050062132074206;-0.021848499513072762;-0.021107442755267516;10.000332083319936;0.8335234624289211;-0.0059940081179810254;0.8053834236539678;-0.005790984724832588;1.0349730703218187;0.8053975975696467
77.699331;1.0351338027836583;0.8333010101695383;0.805005849882827;-0.0218484989170669;-0.021107442181558966;10.000351532928203;0.8335256745947137;-0.0059940077413134715;0.8053847072793483;-0.0057909848592944515;1.0349740199740063;0.8053973148858103
77.709331;1.0351377624114935;0.8333004284771758;0.8050055194170826;-0.021848498336231217;-0.021107441598711363;10.000369937708147;0.833527870747494;-0.00599400737861993;0.8053860006319167;-0.005790985014205261;1.0349750798831074;0.8053970618736959
77.719331;1.0351416600604442;0.8332998758301271;0.8050052236233141;-0.021848497768418552;-0.021107441006591347;10.000387281990152;0.8335300469277225;-0.005994007031509472;0.8053873003347751;-0.005790985189304167;1.0349762446848048;0.8053968379719076
77.729331;1.0351454850253792;0.8332993489041022;0.8050049655851069;-0.021848497211312292;-0.02110744040547582;10.000403560147644;0.8335321982744291;-0.005994006701215015;0.8053886028257795;-0.005790985384365741;1.0349775080524863;0.8053966420966172
77.739331;1.0351492267249403;0.8332988447129027;0.8050047497462698;-0.02184849666247084;-0.021107439796027118;10.00041876755981;0.8335343192744092;-0.005994006388227433;0.8053899049473424;-0.005790985599223427;1.034978862788659;0.8053964724271587
77.749331;1.0351528750155008;0.8332983609546822;0.8050045806147738;-0.021848496119249102;-0.021107439179339518;10.000432887844172;0.8335364040241181;-0.005994006092413478;0.8053912043348368;-0.005790985833772238;1.0349803006181146;0.8053963263472159
77.759331;1.0351564213775055;0.8332978961553489;0.8050044617109724;-0.021848495578973885;-0.02110743855702413;10.000445888421526;0.8335384466261225;-0.00599400581341362;0.8053924994058925;-0.00579098608783758;1.0349818119983054;0.8053962010700191
77.769331;1.0351598592253197;0.8332974493583929;0.805004395476996;-0.021848495039326267;-0.021107437931241167;10.000457731425536;0.8335404414223937;-0.005994005550796892;0.8053937887946043;-0.0057909863610397135;1.0349833865268319;0.8053960942207358
77.779331;1.0351631830041412;0.8332970196641678;0.8050043833207075;-0.021848494498606274;-0.02110743730443325;10.000468389030425;0.83354238272436;-0.005994005304008246;0.8053950708795846;-0.005790986652831924;1.034985014066893;0.8053960037078148
77.789331;1.0351663876748098;0.8332966062078898;0.805004425785732;-0.021848493955602427;-0.02110743667881164;10.000477849664161;0.833544264556432;-0.005994005072301544;0.8053963436396663;-0.005790986962678025;1.0349866856899088;0.8053959270456591
77.799331;1.0351694690678261;0.8332962085545356;0.8050045230589;-0.02184849340912248;-0.021107436056048333;10.000486115217436;0.8335460809821434;-0.005994004854744576;0.8053976046929432;-0.005790987290176383;1.0349883939878772;0.8053958608687102
77.809331;1.0351724242775737;0.8332958268064462;0.8050046752961523;-0.02184849285770222;-0.021107435437291492;10.000493196515636;0.8335478266375542;-0.005994004650306721;0.8053988517645662;-0.005790987635114482;1.0349901328473103;0.8053958010593573
77.819331;1.0351752516314199;0.8332954609972226;0.8050048826379814;-0.02184849229972361;-0.021107434823212867;10.00049911205029;0.8335494970341899;-0.005994004457920306;0.8054000833132995;-0.005790987997499791;1.0349918967298246;0.805395743284243
77.829331;1.0351779502451992;0.8332951104417646;0.8050051455451727;-0.021848491733711443;-0.02110743421410406;10.000503885622292;0.8335510887115503;-0.005994004276594256;0.8054012986528313;-0.00579098837744239;1.0349936801387356;0.8053956838937919
77.839331;1.0351805192088845;0.8332947739600812;0.8050054654017843;-0.021848491158571126;-0.02110743361017393;10.000507540826883;0.8335525992783949;-0.005994004105703913;0.80540249763499;-0.0057909887749843314;1.0349954780424466;0.8053956205881666
77.849331;1.0351829568162016;0.8332944506378412;0.8050058445258469;-0.021848490573530648;-0.021107433011846262;10.000510098575687;0.8335540273829223;-0.005994003945093066;0.8054036806072987;-0.005790989190094471;1.0349972867632649;0.8053955521062512
77.859331;1.0351852607564365;0.8332941403103642;0.8050062854759991;-0.021848489977919047;-0.021107432419847586;10.00051157894864;0.8335553724485858;-0.005994003794800163;0.8054048486175246;-0.005790989622680641;1.0349991040328457;0.8053954776912815
77.869331;1.0351874293131313;0.8332938435792385;0.8050067904803553;-0.02184848937125093;-0.0211074318351482;10.000512006811109;0.8335566342157518;-0.005994003654783532;0.8054060031909456;-0.005790990072500455;1.0350009279811223;0.8053953968622511
77.879331;1.0351894620323856;0.8332935616452746;0.8050073617828455;-0.021848488753618167;-0.021107431258882786;10.000511419174762;0.8335578127255191;-0.005994003524831088;0.8054071460413753;-0.005790990539124645;1.0350027561515907;0.8053953090236158
77.889331;1.035191358951435;0.8332932961643663;0.805008002518109;-0.021848488125929672;-0.02110743069224709;10.000509866775126;0.8335589084940362;-0.005994003404558446;0.8054082792114466;-0.005790991021956531;1.035004585660448;0.8053952130147863
77.899331;1.035193119738853;0.8332930488514511;0.8050087167522311;-0.021848487489658147;-0.02110743013630353;10.000507410930187;0.8335599223733744;-0.005994003293388274;0.8054094051266545;-0.0057909915203030035;1.0350064143201214;0.805395107057724
77.909331;1.0351947442242;0.8332928210085467;0.8050095083991063;-0.02184848684627898;-0.021107429591833815;10.000504120274881;0.8335608555903844;-0.005994003190546072;0.8054105262737747;-0.005790992033582658;1.0350082412733486;0.8053949893241352
77.919331;1.0351962333016327;0.8332926133791153;0.805010380408191;-0.02184848619693866;-0.021107429059417683;10.000500064151439;0.8335617098339263;-0.0059940030952115335;0.8054116445377466;-0.005790992561343109;1.0350100667258997;0.8053948585268165
77.929331;1.0351975887430458;0.8332924259964443;0.8050113350312696;-0.021848485542456823;-0.02110742853956586;10.000495307373654;0.8335624869984518;-0.005994003006668192;0.805412760310971;-0.005790993102841353;1.0350118917276987;0.8053947136124971
77.939331;1.0351988129836023;0.8332922580008904;0.8050123743359354;-0.02184848488340282;-0.021107428032637807;10.0004899137711;0.8335631891760643;-0.005994002924238763;0.8054138718699295;-0.005790993656742875;1.0350137181211931;0.8053945531350425
77.949331;1.035199909468284;0.8332921077011636;0.805013500057497;-0.021848484220149497;-0.021107427538673788;10.000483951446466;0.8335638189615749;-0.005994002847170335;0.8054149752564245;-0.005790994221347986;1.0350155479444514;0.8053943753494696
77.959331;1.0352008824513843;0.8332919727264494;0.8050147126416147;-0.021848483552977884;-0.021107427057440096;10.000477495654719;0.8335643794750524;-0.005994002774707459;0.8054160646045831;-0.005790994794952791;1.03501738272167;0.8053941786657882
77.969331;1.03520173662728;0.8332918503319487;0.8050160106011509;-0.021848482882394143;-0.02110742658860349;10.000470631928097;0.8335648742100041;-0.0059940027062193695;0.8054171328520671;-0.005790995375922865;1.0350192234049673;0.8053939616026523
77.979331;1.035202477094116;0.8332917377141005;0.8050173913762546;-0.02184848220948715;-0.02110742613179855;10.000463453858195;0.833565306920309;-0.00599400264108702;0.8054181725825807;-0.005790995962539771;1.0350210701894302;0.8053937223390536
77.989331;1.035203108934315;0.833291632013991;0.8050188525968736;-0.021848481535936166;-0.02110742568660855;10.00045605684859;0.8335656813351747;-0.0059940025786034265;0.805419176616103;-0.0057909965529191545;1.0350229221823122;0.8053934588276076
77.999331;1.0352036366125996;0.8332915306002765;0.8050203920756299;-0.021848480863788995;-0.02110742525262267;10.000448537848987;0.8335660008154329;-0.005994002518264669;0.8054201378468064;-0.005790997145128427;1.0350247777102268;0.8053931696432173
78.009331;1.035204064115233;0.8332914316577408;0.8050220068634785;-0.021848480195277496;-0.021107424829594563;10.000440996107157;0.8335662683938286;-0.005994002460038997;0.8054210485673777;-0.00579099773737466;1.0350266345182622;0.805392854383756
78.019331;1.0352043956835992;0.8332913340460377;0.8050236927726353;-0.02184847953256711;-0.02110742441747802;10.000433523827652;0.8335664873119073;-0.005994002404176413;0.8054219007698576;-0.005790998328031923;1.0350284895186324;0.8053925129322311
78.029331;1.03520463651654;0.8332912366189431;0.8050254448508527;-0.021848478877421664;-0.021107424016254202;10.000426195718797;0.8335666615426922;-0.005994002350807571;0.8054226875977883;-0.005790998915504025;1.0350303385022186;0.8053921443752468
78.039331;1.0352047932468942;0.8332911380914412;0.8050272580588197;-0.02184847823097456;-0.02110742362576578;10.000419072617795;0.8335667957826973;-0.005994002299670763;0.8054234040367371;-0.005790999498219608;1.0350321756684573;0.8053917463936295
78.049331;1.035204873606932;0.8332910373776461;0.8050291273423211;-0.021848477593748746;-0.021107423245706594;10.000412212403003;0.8335668951503061;-0.005994002250127329;0.8054240463995299;-0.005791000074808734;1.0350339938122164;0.8053913149212107
78.059331;1.0352048855268758;0.8332909335299171;0.8050310471823111;-0.021848476965989145;-0.0211074228758796;10.00040567553219;0.8335669651121529;-0.005994002201428436;0.8054246118828683;-0.0057910006442268595;1.0350357857950574;0.8053908440575631
78.069331;1.0352048366011275;0.8332908252035512;0.8050330114232633;-0.02184847634806545;-0.021107422516617257;10.000399523601287;0.8335670116768445;-0.005994002152965928;0.8054250984630505;-0.005791001205760462;1.0350375455248297;0.8053903268834047
78.079331;1.035204733325892;0.8332907104017947;0.8050350135361687;-0.021848475740547463;-0.02110742216880779;10.000393813033147;0.8335670413532253;-0.005994002104265242;0.8054255048067898;-0.005791001758961006;1.0350392677069353;0.8053897568704343
78.089331;1.035204580096556;0.8332905869458714;0.805037046652177;-0.021848475143980247;-0.021107421833356548;10.000388593680746;0.8335670605226996;-0.005994002054755266;0.8054258300649998;-0.005791002303521839;1.035040948024232;0.8053891287477019
