time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
78.099331;1.0352043791456589;0.8332904532701527;0.8050391036427462;-0.021848474558750806;-0.021107421510734217;10.000383914880345;0.8335670747431901;-0.0059940020036828605;0.8054260734556339;-0.005791002839186325;1.0350425836932287;0.8053884386490613
78.109331;1.035204130975584;0.8332903087951111;0.8050411777798018;-0.021848473985221058;-0.021107421201142926;10.00037982342032;0.8335670884936883;-0.005994001950332314;0.8054262342018246;-0.005791003365814541;1.0350441730065074;0.8053876839968089
78.119331;1.0352038346710557;0.8332901536234755;0.8050432632708444;-0.021848473423866633;-0.021107420904914662;10.000376354341483;0.8335671050786954;-0.0059940018942506255;0.8054263121132574;-0.005791003883465257;1.0350457145750394;0.8053868631714846
78.129331;1.0352034886379857;0.8332899881167459;0.8050453550618352;-0.02184847287524423;-0.021107420622572693;10.000373531066181;0.8335671265005944;-0.005994001835309139;0.8054263080321511;-0.005791004392245976;1.0350472075408597;0.8053859750668335
78.139331;1.0352030909547747;0.8332898131604498;0.8050474481470945;-0.02184847233996508;-0.02110742035468281;10.000371373733035;0.8335671533553979;-0.005994001773713508;0.8054262237836818;-0.00579100489212044;1.0350486522102587;0.8053850189733806
78.149331;1.0352026389203146;0.8332896311050269;0.8050495370204627;-0.02184847181868998;-0.021107420101794942;10.000369905434868;0.8335671848505988;-0.005994001709981255;0.8054260619213299;-0.0057910053828949285;1.0350500499633895;0.8053839947611917
78.159331;1.0352021294789007;0.8332894458988732;0.8050516157375771;-0.021848471312000444;-0.021107419864428895;10.000369151153096;0.833567219346044;-0.005994001644826129;0.8054258254845355;-0.005791005864219326;1.0350514022830046;0.8053829028891692
78.169331;1.0352015602978433;0.8332892614912163;0.8050536783285863;-0.02184847082037919;-0.021107419643003607;10.000369130671023;0.8335672554039841;-0.005994001579019763;0.8054255179477988;-0.00579100633556497;1.035052710131617;0.8053817443952878
78.179331;1.0352009298767602;0.8332890804662656;0.8050557190526646;-0.021848470344478205;-0.02110741943777892;10.000369854706184;0.8335672925482461;-0.0059940015132730375;0.8054251433001416;-0.005791006796318516;1.0350539746847258;0.805380521025602
78.189331;1.035200236813456;0.833288904501391;0.8050577324299064;-0.021848469885280074;-0.021107419248863904;10.000371328757135;0.8335673311265878;-0.005994001448160859;0.8054247060916708;-0.005791007245967201;1.0350551982256573;0.8053792350984915
78.199331;1.035199479274054;0.8332887351731251;0.8050597135018284;-0.02184846944386283;-0.021107419076222877;10.000373558884732;0.833567371858598;-0.005994001384206754;0.805424211243949;-0.005791007684263649;1.035056384049098;0.8053778892036163
78.209331;1.0351986554763564;0.8332885738387728;0.8050616584966964;-0.021848469021066956;-0.021107418919602543;10.000376555029437;0.8335674159609013;-0.005994001321950599;0.8054236634660819;-0.005791008111332465;1.035057536319095;0.8053764861857234
78.219331;1.035197764449511;0.8332884211268627;0.8050635651029885;-0.021848468617437725;-0.021107418778457666;10.000380331504129;0.8335674653644053;-0.00599400126178448;0.8054230668147158;-0.005791008527756963;1.0350586600375602;0.8053750294027563
78.229331;1.035196805870624;0.8332882767475287;0.8050654319330127;-0.021848468233336138;-0.021107418652026616;10.000384902792996;0.8335675224534049;-0.005994001203792693;0.8054224250467942;-0.005791008934503328;1.0350597600300835;0.8053735229563329
78.239331;1.035195779721972;0.8332881398084113;0.8050672581811351;-0.02184846786902006;-0.021107418539454904;10.00039027854753;0.8335675898199103;-0.005994001147729124;0.8054217426391805;-0.005791009332443196;1.0350608396326617;0.8053719714729523
78.249331;1.0351946863769155;0.8332880094002526;0.8050690437382433;-0.02184846752474737;-0.021107418439812252;10.000396465562435;0.8335676697812664;-0.005994001093072613;0.805421025791758;-0.0057910097217881516;1.0350619005236712;0.8053703795331661
78.259331;1.0351935265058438;0.8332878850473352;0.805070788869519;-0.02184846720071192;-0.021107418352124686;10.000403468212415;0.8335677636039457;-0.005994001039281237;0.8054202827337587;-0.005791010102022025;1.0350629434978211;0.8053687514765084
78.269331;1.0351923005689048;0.8332877667316312;0.8050724936727988;-0.021848466896795787;-0.021107418275483923;10.000411278085103;0.8335678717990744;-0.005994000986155415;0.8054195232671889;-0.005791010472297525;1.0350639689783503;0.8053670913643503
78.279331;1.0351910080747766;0.8332876548557465;0.8050741580218747;-0.021848466612635477;-0.021107418209028974;10.000419865465823;0.8335679951133467;-0.005994000933949392;0.8054187578745148;-0.0057910108318231495;1.0350649766985622;0.8053654028960543
78.289331;1.035189647414097;0.8332875506950711;0.8050757818158211;-0.021848466347956574;-0.02110741815187077;10.0004291828464;0.8335681344410262;-0.005994000883175263;0.8054179965415952;-0.0057910111798842485;1.0350659653122698;0.8053636898337657
78.299331;1.0351882166843498;0.8332874567702185;0.8050773649151862;-0.021848466102661734;-0.021107418103262398;10.000439173312657;0.8335682898753016;-0.005994000834396572;0.8054172476113336;-0.005791011515574984;1.0350669325449353;0.8053619562136426
78.309331;1.035186714353388;0.8332873765333809;0.8050789067147276;-0.021848465876654045;-0.02110741806279979;10.000449774450047;0.8335684601461886;-0.005994000788169599;0.8054165175208252;-0.005791011837711898;1.035067875386623;0.805360205752012
78.319331;1.0351851390708258;0.8332873137825682;0.8050804062261885;-0.021848465669650822;-0.021107418030292615;10.000460918284087;0.8335686430399267;-0.005994000745115303;0.8054158116553105;-0.005791012145026592;1.0350687903752336;0.8053584412361218
78.329331;1.0351834893764273;0.8332872722141322;0.8050818627109327;-0.021848465481140673;-0.021107418005498705;10.000472535930735;0.8335688363553102;-0.005994000706125414;0.805415135042935;-0.005791012436307479;1.0350696741694339;0.805356664530571
78.339331;1.0351817638385692;0.8332872551412864;0.8050832758046886;-0.021848465310531615;-0.02110741798817007;10.000484566731235;0.8335690383336166;-0.005994000672505181;0.8054144922387418;-0.0057910127105405005;1.0350705235925826;0.8053548770984292
78.349331;1.0351799613835477;0.8332872651683771;0.8050846452678757;-0.02184846515733093;-0.02110741797833941;10.000496959929547;0.8335692475569665;-0.005994000645863733;0.8054138871532671;-0.00579101296718091;1.0350713352231828;0.8053530802499187
78.359331;1.0351780818679497;0.8332873039353133;0.8050859712828571;-0.021848465021149864;-0.021107417976374217;10.000509666162394;0.8335694627426425;-0.0059940006278646095;0.8054133229133278;-0.005791013206282542;1.035072105569678;0.8053512752689814
78.369331;1.035176126724577;0.8332873725229764;0.8050872548864108;-0.021848464901494027;-0.021107417982844;10.000522629939626;0.8335696823831925;-0.00599400061992046;0.8054128017748472;-0.005791013428399793;1.0350728317401237;0.8053494643302778
78.379331;1.0351740988284415;0.8332874722532152;0.8050884975694446;-0.021848464797472055;-0.021107417998324354;10.000535788072549;0.8335699046338062;-0.005994000622937153;0.8054123253790276;-0.005791013634399721;1.0350735117623733;0.8053476513173095
78.389331;1.0351720021796513;0.8332876048832151;0.8050897005996202;-0.02184846470764597;-0.021107418023004657;10.000549068348793;0.8335701276728913;-0.005994000637309377;0.805411894633837;-0.005791013825220623;1.0350741443775606;0.8053458414561904
78.399331;1.0351698420581794;0.8332877720656655;0.805090865045359;-0.02184846463015712;-0.021107418056326755;10.000562388132646;0.8335703499300178;-0.00599400066319574;0.8054115092902502;-0.005791014001815592;1.0350747289125952;0.8053440406281941
78.409331;1.0351676241346273;0.8332879748232794;0.8050919918252694;-0.021848464563014404;-0.021107418096885485;10.000575661532082;0.8335705698786944;-0.005994000700927219;0.8054111681280705;-0.005791014165351007;1.0350752654160789;0.8053422551152126
78.419331;1.0351653530035005;0.8332882134064676;0.8050930811025391;-0.021848464504345706;-0.021107418142648285;10.000588817803292;0.8335707858535781;-0.005994000751238166;0.8054108694612363;-0.005791014317209166;1.0350757545632014;0.8053404913857641
78.429331;1.0351630324317098;0.8332884871978943;0.8050941318120289;-0.021848464452519974;-0.021107418191419577;10.00060181617165;0.8335709962422916;-0.00599400081515424;0.8054106114102858;-0.005791014458637635;1.0350761973927356;0.8053387557474594
78.439331;1.0351606662347699;0.833288794537775;0.8050951418267348;-0.021848464406162695;-0.021107418241182906;10.000614641771476;0.8335711996919734;-0.005994000893770513;0.8054103916640528;-0.0057910145903576835;1.0350765951095509;0.805337054152832
78.449331;1.0351582580562297;0.8332891325956886;0.8050961083616677;-0.02184846436423641;-0.021107418290157862;10.000627289107273;0.8335713948817326;-0.0059940009880721295;0.805410206987452;-0.005791014712390375;1.0350769487189235;0.8053353921780086
78.459331;1.0351558111181207;0.8332894971796443;0.8050970282694745;-0.021848464326192595;-0.021107418336729612;10.000639748605378;0.8335715801188254;-0.005994001098800081;0.8054100534894175;-0.0057910148243066365;1.0350772586012726;0.8053337750491708
78.469331;1.0351533285228247;0.8332898826662234;0.8050978984514049;-0.021848464292006833;-0.021107418379389255;10.000652000073643;0.8335717532498987;-0.00599400122647275;0.8054099273062569;-0.00579101492573797;1.0350775247433595;0.8053322076753365
78.479331;1.0351508132437812;0.8332902822394581;0.8050987167848453;-0.02184846426202117;-0.02110741841670613;10.000664009657008;0.8335719119901032;-0.005994001371453197;0.8054098244915173;-0.005791015016601204;1.0350777475683806;0.8053306945488911
78.489331;1.0351482677548152;0.833290688214436;0.8050994829326782;-0.021848464236538134;-0.021107418447292085;10.000675729102321;0.8335720544749693;-0.005994001533842913;0.8054097406056725;-0.005791015096941975;1.0350779279732736;0.805329239711549
78.499331;1.0351456938034982;0.8332910927714693;0.8051001981565594;-0.021848464215380704;-0.021107418469746966;10.000687095454774;0.8335721796841429;-0.00599400171339622;0.8054096710165223;-0.005791015166705523;1.0350780668068542;0.8053278468185268
78.509331;1.0351430925350218;0.8332914893965935;0.8051008644249521;-0.02184846419773836;-0.02110741848250998;10.000698033110258;0.8335722875531377;-0.005994001909681784;0.8054096114455287;-0.005791015225623157;1.0350781655875976;0.8053265189489717
78.519331;1.035140464846877;0.8332918738753875;0.8051014837410948;-0.02184846418225456;-0.021107418483678256;10.000708462647182;0.8335723787004778;-0.00599400212237295;0.805409558095832;-0.00579101527329462;1.0350782277433386;0.8053252585787707
78.529331;1.0351378115600876;0.8332922437844994;0.805102058182162;-0.021848464167262615;-0.021107418471121808;10.000718308048981;0.8335724534152782;-0.005994002351413856;0.8054095074528589;-0.005791015309358076;1.0350782582146947;0.8053240679867267
78.539331;1.0351351337109964;0.8332925972613421;0.805102589955385;-0.02184846415108026;-0.02110741844290182;10.00072749723532;0.8335725103578022;-0.005994002596788459;0.8054094557511179;-0.005791015333459564;1.0350782618620546;0.8053229494752173
78.549331;1.0351324333321197;0.8332929324395577;0.80510308095069;-0.021848464132191676;-0.02110741839754237;10.00073596604224;0.8335725463973788;-0.005994002858044474;0.8054093984296757;-0.005791015345011155;1.0350782428577772;0.8053219053616889
78.559331;1.035129713929529;0.8332932478844662;0.8051035325919484;-0.021848464109228624;-0.021107418333876648;10.000743662721392;0.8335725576562653;-0.005994003134180521;0.8054093301349808;-0.005791015343152641;1.0350782051458052;0.8053209381860693
78.569331;1.0351269800821947;0.8332935432546122;0.8051039465025481;-0.021848464080812303;-0.021107418250664967;10.000750543900457;0.8335725408157186;-0.0059940034239390795;0.805409244967553;-0.005791015327112636;1.0350781525833692;0.805320050937827
78.579331;1.0351242366518933;0.8332938194364792;0.8051043251458415;-0.021848464045465543;-0.021107418146429514;10.000756570494712;0.8335724940163967;-0.005994003725950236;0.8054091367242521;-0.005791015296632268;1.03507808859796;0.8053192469947881
78.589331;1.0351214887231064;0.8332940780434334;0.8051046716363423;-0.021848464001634364;-0.021107418019742016;10.000761707393865;0.8335724165941174;-0.005994004038707547;0.8054089994033863;-0.005791015252122254;1.0350780156451298;0.8053185298701868
78.599331;1.035118742152783;0.8332943205930663;0.805104989432067;-0.021848463947703033;-0.02110741786961649;10.000765923020818;0.8335723081383302;-0.005994004360808293;0.8054088276156254;-0.00579101519445921;1.035077935183144;0.8053179029032549
78.609331;1.0351160030493296;0.8332945481210392;0.805105282441971;-0.021848463882013648;-0.021107417695507696;10.000769193041071;0.8335721681295819;-0.0059940046913263345;0.8054086167509505;-0.00579101512448438;1.0350778486602807;0.8053173689295575
78.619331;1.035113276485243;0.8332947614078245;0.8051055548416732;-0.021848463802832663;-0.0211074174970726;10.00077150139019;0.8335719960717983;-0.005994005029710697;0.80540836336551;-0.005791015042545224;1.0350777582412596;0.8053169298225129
78.629331;1.0351105659212145;0.8332949609968044;0.8051058105447687;-0.021848463708322025;-0.02110741727409062;10.000772828361043;0.8335717916152773;-0.005994005375194554;0.8054080651592592;-0.005791014948482753;1.0350776665795014;0.8053165860777083
78.639331;1.0351078732177852;0.8332951468899938;0.8051060526857023;-0.021848463596741308;-0.021107417026443975;10.000773141220101;0.8335715548381329;-0.005994005726497918;0.8054077201148443;-0.005791014841975812;1.0350775765001081;0.8053163368615717
78.649331;1.0351051993189102;0.8332953181923252;0.8051062832780254;-0.021848463466770034;-0.021107416754021262;10.000772402797658;0.8335712867550075;-0.005994006082135697;0.8054073260567784;-0.0057910147227623185;1.0350774909923368;0.8053161803784499
78.659331;1.0351025456561922;0.833295472844863;0.8051065034055213;-0.02184846331767393;-0.02110741645662858;10.000770583759513;0.8335709895252678;-0.005994006440679971;0.8054068811460484;-0.005791014590639209;1.0350774130520963;0.8053161140491957
78.669331;1.0350999148690336;0.8332956081222006;0.8051067134476545;-0.0218484631492705;-0.02110741613392895;10.00076766090133;0.8335706660164788;-0.005994006800696978;0.8054063842335197;-0.005791014445521011;1.0350773450921167;0.8053161343148266
78.679331;1.0350973103532337;0.8332957217803243;0.8051069130407458;-0.02184846296182261;-0.021107415785482204;10.000763611424592;0.8335703189293069;-0.005994007160824328;0.8054058344450739;-0.005791014287592803;1.0350772881752888;0.805316236421544
78.689331;1.035094735924454;0.8332958128357657;0.8051071015389064;-0.021848462755951942;-0.021107415410990826;10.000758417433575;0.8335699501023207;-0.0059940075200126085;0.8054052305867597;-0.005791014117383441;1.0350772417725542;0.805316414581874
78.699331;1.0350921962213817;0.8332958815191073;0.8051072786639136;-0.02184846253254782;-0.021107415010679566;10.00075207396688;0.8335695605824536;-0.0059940078775355485;0.8054045709490516;-0.005791013935633942;1.035077204702703;0.8053166622364573
78.709331;1.0350896966286387;0.8332959288385009;0.8051074445176074;-0.02184846229257722;-0.021107414585550505;10.00074459285318;0.8335691509518315;-0.005994008232768354;0.8054038533775912;-0.005791013742957971;1.0350771765265985;0.8053169723170233
78.719331;1.0350872420746384;0.8332959564391289;0.8051075993860143;-0.021848462036804024;-0.021107414137299507;10.000736001529553;0.8335687211181074;-0.005994008584900551;0.8054030754946658;-0.0057910135396141045;1.0350771579408462;0.8053173379882803
78.729331;1.0350848363590521;0.8332959666257822;0.8051077436373116;-0.021848461765609128;-0.021107413667984482;10.000726337023567;0.8335682697790898;-0.005994008932776621;0.8054022352498847;-0.005791013325713119;1.035077149945965;0.8053177534111358
78.739331;1.0350824827381082;0.8332959619610252;0.80510787752283;-0.02184846147895159;-0.021107413179680755;10.000715640720047;0.8335677943507924;-0.005994009275126544;0.8054013318461645;-0.005791013101601101;1.0350771527539169;0.8053182136902292
78.749331;1.0350801846445306;0.8332959444697084;0.8051080013391514;-0.021848461176428913;-0.021107412674300757;10.000703960294853;0.8335672915066091;-0.0059940096109811795;0.8054003664747252;-0.0057910128679255265;1.035077165296297;0.8053187144143327
78.759331;1.0350779459527666;0.8332959152667021;0.8051081158763013;-0.021848460857485166;-0.02110741215363878;10.000691356237496;0.8335667575119736;-0.005994009939728634;0.8053993422627482;-0.005791012625354077;1.0350771854609608;0.8053192515090859
78.769331;1.0350757705010665;0.8332958750978446;0.8051082225661822;-0.021848460521604097;-0.021107411619463893;10.000677901984686;0.8335661880826473;-0.005994010260749118;0.8053982637071441;-0.005791012374402984;1.0350772107459543;0.8053198214950942
78.779331;1.0350736611563376;0.8332958249928274;0.80510832364099;-0.021848460168363712;-0.02110741107347571;10.000663675587134;0.833565578144456;-0.005994010573248658;0.8053971361052035;-0.005791012115697959;1.0350772387546014;0.8053204218032719
78.789331;1.0350716191237999;0.8332957665566847;0.8051084221986741;-0.021848459797405545;-0.02110741051725134;10.000648752194795;0.833564921784106;-0.005994010876634913;0.8053959652830665;-0.005791011850261547;1.0350772674246247;0.8053210506293613
78.799331;1.0350696436957758;0.8332957022370636;0.8051085216078194;-0.0218484594082924;-0.02110740995227809;10.000633197753334;0.8335642126156344;-0.005994011170911419;0.8053947574092121;-0.005791011579265933;1.0350772952249983;0.8053217062958001
78.809331;1.0350677328726585;0.8332956354130079;0.8051086248704636;-0.02184845900042844;-0.021107409379920457;10.000617057600051;0.8335634442341747;-0.005994011456707655;0.805393518403213;-0.005791011303557938;1.0350773207943071;0.8053223866678183
78.819331;1.035065884793161;0.8332955701078335;0.8051087344870377;-0.02184845857326187;-0.021107408801368886;10.000600348392204;0.8335626105258569;-0.005994011735020379;0.8053922534524588;-0.005791011023644056;1.0350773424214845;0.8053230890574512
78.829331;1.0350640991822522;0.8332955106199756;0.8051088521170761;-0.02184845812651675;-0.021107408217736958;10.000583068730416;0.8335617062280838;-0.005994012006728633;0.8053909673587211;-0.005791010740108655;1.0350773583334025;0.8053238105085143
78.839331;1.035062378154925;0.8332954615111032;0.8051089778974873;-0.021848457660162277;-0.021107407630195436;10.000565219123985;0.8335607273449327;-0.0059940122722312176;0.8053896651552943;-0.005791010453813163;1.0350773670159206;0.8053245479877541
78.849331;1.0350607256122553;0.8332954279696039;0.8051091104756419;-0.02184845717432639;-0.021107407040002607;10.000546808533471;0.8335596705759953;-0.005994012531479241;0.8053883519671337;-0.0057910101656537625;1.0350773672445492;0.8053252980781223
78.859331;1.0350591455141525;0.8332954159913949;0.8051092477377292;-0.021848456669384744;-0.02110740644860052;10.000527850302088;0.8335585327922297;-0.005994012784098827;0.8053870323406085;-0.005791009876326356;1.0350773582519677;0.8053260564678903
78.869331;1.0350576405635246;0.8332954319055051;0.8051093869334178;-0.021848456146054813;-0.02110740585781065;10.000508363616456;0.8335573117308808;-0.005994013029437866;0.8053857101344796;-0.0057910095862703705;1.0350773396166395;0.8053268182348261
78.879331;1.035056212016579;0.8332954814832979;0.8051095242328081;-0.02184845560535587;-0.021107405269733433;10.000488380645985;0.8335560066458155;-0.005994013266679045;0.8053843887804245;-0.005791009295734223;1.0350773109016214;0.8053275789416935
78.889331;1.0350548602551404;0.8332955693783315;0.8051096548849618;-0.0218484550485325;-0.02110740468644117;10.000467950001246;0.8335546181535575;-0.005994013494946168;0.8053830709613411;-0.0057910090050589825;1.0350772712808054;0.8053283351717468
78.899331;1.035053585414852;0.833295699278367;0.8051097737709081;-0.021848454477007978;-0.021107404109999995;10.000447130658802;0.833553148310409;-0.005994013713340857;0.8053817580625134;-0.00579100871493265;1.0350772190877278;0.8053290839240638
78.909331;1.0350523875160729;0.8332958743973182;0.8051098753869594;-0.021848453892407086;-0.02110740354262503;10.000425981307577;0.8335516009041886;-0.005994013920967136;0.8053804503197541;-0.005791008426352316;1.0350771515049022;0.8053298218014441
78.919331;1.035051266327642;0.8332960976308592;0.8051099536787846;-0.02184845329657274;-0.02110740298657338;10.000404554631938;0.833549981282658;-0.0059940141169953914;0.8053791473900539;-0.005791008140519421;1.0350770649511851;0.8053305446705334
78.929331;1.035050221015867;0.8332963712393953;0.8051100025157788;-0.021848452691519075;-0.021107402443989242;10.000382896362025;0.8335482961075367;-0.005994014300950993;0.8053778482760918;-0.005791007858789503;1.0350769567202016;0.805331247831877
78.939331;1.035049249208709;0.8332966969140023;0.8051100165867551;-0.02184845207949915;-0.021107401916830658;10.000361047921857;0.8335465531596841;-0.005994014473080264;0.8053765508227071;-0.0057910075824323245;1.0350768265485182;0.8053319270249918
78.949331;1.0350483462993658;0.8332970766783712;0.805109992418076;-0.021848451463110815;-0.02110740140679488;10.000339054787975;0.8335447609349947;-0.005994014634297696;0.8053752519609644;-0.005791007312234275;1.035076676006486;0.805332579569838
78.959331;1.0350475057454283;0.8332975132923572;0.8051099289950702;-0.021848450845169978;-0.02110740091529774;10.000316974469087;0.8335429284143184;-0.005994014785741112;0.8053739482736122;-0.005791007048383556;1.0350765066680236;0.8053332043721702
78.969331;1.0350467197231714;0.8332980093644674;0.8051098271382124;-0.02184845022848469;-0.021107400443426984;10.000294876743968;0.8335410647944729;-0.005994014928369704;0.8053726357540473;-0.005791006790729124;1.0350763192569699;0.8053338011386049
78.979331;1.0350459798292095;0.833298566569045;0.8051096882532349;-0.02184844961572081;-0.021107399991826266;10.00027283611042;0.8335391788963097;-0.005994015062810675;0.8053713094348345;-0.005791006538954734;1.035076113761265;0.8053343697248132
78.989331;1.0350452777806758;0.8332991857241768;0.8051095138328933;-0.021848449009196642;-0.021107399560758692;10.000250921449007;0.8335372788100832;-0.005994015189436675;0.8053699640025351;-0.00579100629242259;1.0350758898621604;0.8053349101362522
78.999331;1.0350446061322194;0.8332998669963779;0.8051093055101075;-0.02184844841064046;-0.021107399150412126;10.000229194351352;0.8335353716584496;-0.005994015308520181;0.8053685948278902;-0.0057910060501347805;1.0350756476881582;0.8053354229374127
79.009331;1.0350439591926266;0.8333006101090364;0.8051090649677459;-0.02184844782127581;-0.021107398761112842;10.000207717814435;0.8335334631781282;-0.0059940154202668666;0.8053671985173492;-0.005791005811176343;1.0350753885201527;0.8053359092601111
79.019331;1.0350433332312923;0.833301414902539;0.805108794030424;-0.021848447242218214;-0.02110739839328242;10.000186559690473;0.8335315574258186;-0.005994015524772995;0.8053657731429592;-0.0057910055751463204;1.0350751147296235;0.805336370431902
79.029331;1.0350427254028987;0.8333022819174817;0.8051084948997677;-0.021848446674757917;-0.02110739804737502;10.000165787594385;0.8335296568867456;-0.0059940156220669085;0.8053643182846647;-0.005791005342126079;1.0350748287482425;0.8053368076873665
79.039331;1.0350421322629846;0.8333032123977913;0.8051081697006438;-0.021848446120312507;-0.02110739772388344;10.000145465552274;0.8335277630197562;-0.005994015712134879;0.8053628346508481;-0.005791005112445868;1.0350745316835226;0.8053372219936681
79.049331;1.0350415488297158;0.8333042078038607;0.8051078195620788;-0.02184844558017636;-0.021107397423223206;10.000125654692788;0.8335258767407445;-0.005994015794826289;0.805361323449633;-0.005791004886535883;1.035074222880293;0.8053376137713834
79.059331;1.0350409689416853;0.8333052692601745;0.8051074444628762;-0.021848445055386925;-0.02110739714553855;10.000106414748569;0.8335239987610344;-0.0059940158698442506;0.805359785892239;-0.005791004664949502;1.035073900865333;0.8053379826043386
79.069331;1.0350403869507991;0.8333063969567879;0.8051070439256545;-0.021848444546855708;-0.02110739689071803;10.0000878006333;0.8335221303275242;-0.005994015936945508;0.8053582228035144;-0.005791004448565148;1.0350735639986766;0.8053383275140256
79.079331;1.035039799057183;0.8333075895899578;0.8051066175184122;-0.02184844405548967;-0.021107396658544834;10.000069854924655;0.8335202738237538;-0.005994015996135225;0.8053566343580125;-0.00579100423877682;1.0350732097713642;0.805338647869151
79.089331;1.035039202834917;0.8333088440499546;0.805106164596785;-0.021848443582180566;-0.021107396448672777;10.000052608232158;0.833518432246141;-0.005994016047577815;0.805355020414489;-0.005791004037420523;1.0350728342437232;0.8053389440024297
79.099331;1.0350385961370858;0.8333101553044329;0.8051056836006195;-0.021848443127837038;-0.02110739626060401;10.000036089086116;0.8335166082878749;-0.0059940160912845064;0.8053533813061221;-0.0057910038464465095;1.0350724328988061;0.8053392171917996
79.109331;1.0350379767957278;0.8333115165325217;0.8051051717560299;-0.02184844269343452;-0.021107396093912694;10.000020333266413;0.8335148043637212;-0.005994016127020079;0.8053517182523097;-0.005791003667711709;1.035072002143195;0.8053394696293817
79.119331;1.0350373428285633;0.8333129196666808;0.8051046256404388;-0.021848442279958295;-0.021107395948392883;10.000005385388976;0.8335130229230502;-0.0059940161544995265;0.8053500331818204;-0.005791003502976352;1.0350715401750656;0.8053397044074087
79.129331;1.0350366929048629;0.8333143560945434;0.8051040420041458;-0.021848441888319456;-0.021107395823864068;9.999991288490035;0.8335112659131362;-0.005994016173520174;0.805348328322868;-0.005791003353771587;1.0350710465804478;0.8053399255112466
79.139331;1.035036026548329;0.8333158172757523;0.8051034179792148;-0.021848441519305706;-0.021107395719888355;9.999978066753593;0.8335095341539258;-0.0059940161840507196;0.8053466060538264;-0.005791003221240347;1.0350705210277311;0.8053401379861954
79.149331;1.035035343240627;0.8333172951384052;0.8051027508215465;-0.021848441173427494;-0.021107395635678705;9.999965714476021;0.833507827229852;-0.005994016186360411;0.8053448693171953;-0.005791003106167426;1.0350699627710458;0.8053403475862474
79.159331;1.035034641485083;0.833318781785208;0.8051020380094959;-0.021848440850730226;-0.021107395570130676;9.999954196519559;0.8335061433782841;-0.005994016180935029;0.8053431221037449;-0.0057910030089686395;1.0350693716886465;0.8053405598012336
79.169331;1.035033919332436;0.8333202686923892;0.805101277574644;-0.021848440550877292;-0.021107395521843195;9.99994346063984;0.8335044797117378;-0.005994016168173584;0.80534136935971;-0.005791002929578696;1.0350687490693575;0.8053407793190858
79.179331;1.035033175302514;0.8333217465583722;0.805100468072771;-0.021848440273437464;-0.021107395489266052;9.999933456660575;0.8335028329807519;-0.005994016148095295;0.8053396162368289;-0.005791002867464083;1.0350680972222739;0.8053410099873258
79.189331;1.0350324078526005;0.8333232062280432;0.805099608568622;-0.0218484400180679;-0.021107395470957913;9.999924144110716;0.833501199992674;-0.005994016120175622;0.8053378671032349;-0.0057910028217824094;1.0350674191271179;0.8053412544887645
79.199331;1.0350316141609506;0.8333246396157346;0.8050986990133335;-0.021848439784706124;-0.021107395465557448;9.999915483871764;0.8334995776286915;-0.005994016083572847;0.8053361249655354;-0.005791002791561711;1.0350667182622988;0.8053415141076931
79.209331;1.0350307902359783;0.8333260395369352;0.8050977404488185;-0.02184843957386782;-0.02110739547151856;9.999907431828793;0.8334979629581037;-0.005994016037815278;0.8053343915024392;-0.005791002775857475;1.0350659976120975;0.8053417892685684
79.219331;1.0350299322819343;0.8333273986385549;0.8050967346126806;-0.0218484393865979;-0.02110739548711704;9.99989993926887;0.8334963531978973;-0.005994015983265367;0.8053326674564607;-0.005791002773867683;1.0350652586356934;0.8053420801768238
79.229331;1.0350290376840525;0.8333287086986539;0.8050956837109288;-0.021848439224040995;-0.021107395510672478;9.99989295198818;0.8334947454912863;-0.005994015920729278;0.8053309532453707;-0.005791002784981903;1.0350645015664206;0.805342386813131
79.239331;1.0350281050215195;0.8333299614796749;0.8050945909684871;-0.021848439087289107;-0.021107395540568598;9.999886411276789;0.8334931370152282;-0.005994015850648286;0.8053292496778229;-0.005791002808774625;1.0350637262308717;0.8053427088392104
79.249331;1.0350271336254049;0.8333311502858537;0.805093460737888;-0.021848438977564076;-0.02110739557516526;9.999880259749501;0.8334915254403317;-0.005994015772742975;0.8053275585128874;-0.0057910028449590905;1.0350629323510845;0.8053430460577231
79.259331;1.0350261227493534;0.8333322704542075;0.8050922976570802;-0.021848438896170035;-0.0211073956128288;9.999874441126122;0.8334899093191943;-0.00599401568625071;0.8053258827182063;-0.005791002893326289;1.0350621200157517;0.8053433991164838
79.269331;1.0350250710866526;0.8333333189381263;0.8050911062112565;-0.02184843884421835;-0.021107395651990716;9.999868893492222;0.8334882880577001;-0.005994015590337946;0.8053242263806846;-0.005791002953693907;1.0350612903688423;0.805343769878241
79.279331;1.0350239778006722;0.8333342938195314;0.8050898906062873;-0.021848438822533536;-0.021107395691265546;9.999863550695935;0.8334866612137359;-0.005994015484391131;0.8053225940742016;-0.005791003025878771;1.0350604452747718;0.805344161339569
79.289331;1.0350228437630933;0.8333351939039659;0.8050886542336775;-0.02184843883174248;-0.021107395729658814;9.999858347919863;0.8334850275587115;-0.0059940153681005935;0.8053209899622934;-0.005791003109751699;1.035059586197197;0.8053445773490885
79.299331;1.0350216714170088;0.8333360185219548;0.8050873995536778;-0.021848438872317116;-0.021107395766607317;9.999853220158537;0.8334833850875012;-0.005994015241443356;0.8053194175744812;-0.005791003205399335;1.0350587140014353;0.8053450221111834
79.309331;1.0350204640920107;0.8333367671362669;0.8050861287487;-0.021848438944605364;-0.02110739580173242;9.999848100986178;0.8334817319932671;-0.005994015104652443;0.8053178803943235;-0.005791003313179447;1.0350578299620652;0.8053454995061905
79.319331;1.0350192251818642;0.8333374386097325;0.8050848441704224;-0.021848439048976646;-0.021107395834482172;9.999842927700694;0.8334800674423;-0.005994014958038551;0.8053163823490074;-0.005791003433420769;1.0350569365254068;0.8053460126289571
79.329331;1.0350179569043287;0.8333380311866502;0.8050835479437396;-0.02184843918589332;-0.021107395863954916;9.999837650324935;0.8334783917754188;-0.005994014801709567;0.8053149277694863;-0.0057910035659837;1.0350560367752022;0.8053465636324393
79.339331;1.0350166599085322;0.8333385434109846;0.8050822412456315;-0.021848439355716464;-0.02110739588908146;9.999832238179152;0.8334767064002165;-0.005994014635445336;0.8053135210999945;-0.005791003710141098;1.035055132875185;0.8053471536661513
79.349331;1.035015334281487;0.8333389747781993;0.8050809240426947;-0.021848439558420796;-0.02110739590890529;9.999826673375042;0.8334750136613941;-0.00599401445878898;0.8053121665047082;-0.005791003864804965;1.0350542250388164;0.8053477827628694
79.359331;1.0350139805237215;0.8333393256186674;0.805079595528369;-0.02184843979351749;-0.021107395922563433;9.999820936704351;0.8334733167985713;-0.005994014271260173;0.8053108674772644;-0.005791004028763692;1.0350533123065089;0.8053484497761049
79.369331;1.0350125995905282;0.8333395967621224;0.8050782547840618;-0.02184844006023386;-0.02110739592910986;9.999815004666226;0.8334716198745974;-0.005994014072558734;0.8053096267395388;-0.005791004200766139;1.03505239401569;0.805349152513612
79.379331;1.0350111921945988;0.8333397892851763;0.8050769009038207;-0.021848440357764665;-0.021107395927537204;9.999808858193708;0.8334699278129266;-0.005994013862664064;0.8053084465862466;-0.005791004379624153;1.0350514702386615;0.8053498879347283
79.389331;1.0350097581819961;0.833339904366744;0.8050755326565957;-0.021848440685463433;-0.021107395916841677;9.999802487303986;0.8334682464402389;-0.005994013641905418;0.8053073293633135;-0.005791004564325839;1.0350505411817095;0.8053506523979799
79.399331;1.0350082965953176;0.8333399433586406;0.8050741484528381;-0.02184844104275909;-0.021107395895961174;9.999795888700307;0.8334665822686848;-0.005994013411038885;0.805306277390017;-0.005791004753953532;1.035049606261078;0.8053514418581454
79.409331;1.035006805902797;0.8333399080793769;0.8050727470288696;-0.02184844142870059;-0.021107395863857834;9.999789066625553;0.8334649422311838;-0.00599401317115684;0.8053052926150147;-0.005791004947635667;1.0350486635376825;0.8053522515938424
79.419331;1.0350052842326276;0.8333398016802572;0.8050713284468872;-0.021848441841584573;-0.021107395819828477;9.99978203670837;0.8334633334709117;-0.005994012923538012;0.8053043768435584;-0.005791005144670569;1.0350477099554927;0.8053530755741981
79.429331;1.035003730056644;0.8333396297621526;0.8050698944628502;-0.021848442278964403;-0.02110739576370047;9.999774824412079;0.8334617628200589;-0.005994012669741455;0.8053035319297202;-0.005791005344500542;1.0350467419455962;0.8053539064618398
79.439331;1.035002142781093;0.8333394001036737;0.805068448083364;-0.021848442737841565;-0.02110739569559174;9.999767460583007;0.8334602362757347;-0.00599401241173676;0.8053027594485326;-0.005791005546462125;1.0350457561959203;0.8053547366472407
79.449331;1.0350005227063335;0.8333391210871337;0.8050669933068;-0.021848443214996086;-0.021107395615370818;9.999759980784821;0.8334587593433452;-0.005994012151869606;0.8053020607142541;-0.00579100574960393;1.0350447506076996;0.8053555592526602
79.459331;1.0349988711278733;0.8333388005935422;0.8050655353030074;-0.02184844370746709;-0.0211073955224401;9.99975242530184;0.8334573373132484;-0.00599401189277436;0.8053014372649621;-0.0057910059528043555;1.035043724320677;0.8053563683841263
79.469331;1.0349971912981917;0.8333384454325986;0.8050640800773448;-0.021848444212800893;-0.02110739541619783;9.999744838187862;0.8334559742179417;-0.005994011636993646;0.8053008905272996;-0.005791006155082934;1.0350426768330767;0.8053571588534331
79.479331;1.0349954893792828;0.8333380605790829;0.8050626332717943;-0.02184844472882818;-0.021107395296604405;9.99973726667341;0.8334546719058267;-0.005994011386283135;0.805300420281358;-0.005791006355764487;1.0350416074708335;0.8053579257997817
79.489331;1.034993773991299;0.8333376488056107;0.805061198912685;-0.02184844525339885;-0.021107395164152068;9.999729755841798;0.8334534307393834;-0.005994011141241056;0.8053000235552831;-0.005791006554399656;1.0350405151056659;0.8053586646830805
79.499331;1.0349920544747342;0.8333372113315937;0.8050597792254548;-0.02184844578437668;-0.021107395019536065;9.999722340383036;0.8334522509856364;-0.005994010901470858;0.80529969501688;-0.005791006750745912;1.035039398111399;0.8053593713908963
79.509331;1.0349903391431066;0.83333674912915;0.8050583755826761;-0.02184844631968007;-0.021107394863584438;9.99971504176522;0.8334511335234197;-0.00599401066587152;0.8052994280833891;-0.005791006944902438;1.0350382548290096;0.8053600421297507
79.519331;1.0349886347110788;0.8333362640001468;0.8050569894312939;-0.021848446857200516;-0.021107394697311432;9.999707870313088;0.8334500795029335;-0.005994010432824287;0.8052992158942035;-0.005791007137361259;1.0350370841195706;0.8053606734690507
79.529331;1.0349869472661797;0.8333357585127331;0.80505562270838;-0.021848447394647294;-0.021107394521980676;9.999700827205292;0.8334490892179278;-0.005994010200322995;0.8052990520885117;-0.005791007328965733;1.0350358859033404;0.8053612624466094
79.539331;1.0349852834994009;0.8333352350698998;0.8050542782046096;-0.0218484479295908;-0.02110739433920928;9.9996939059507;0.8334481610159044;-0.005994009966169085;0.8052989313244981;-0.005791007520820337;1.0350346611957377;0.8053618064564357
79.549331;1.0349836505795722;0.8333346951734004;0.805052959763594;-0.021848448459740613;-0.021107394150819154;9.999687097426978;0.8334472910876422;-0.0059940097282646;0.8052988492809899;-0.005791007714193373;1.035033411146229;0.8053623032200066
79.559331;1.034982055173893;0.8333341391873842;0.805051671850539;-0.021848448983112483;-0.02110739395846127;9.999680397777842;0.8334464744269977;-0.005994009484857215;0.8052988023732094;-0.005791007910605223;1.0350321359383476;0.8053627509873885
79.569331;1.0349805033824904;0.8333335664648054;0.8050504186818092;-0.02184844949801961;-0.02110739376338144;9.999673811741582;0.8334457065491524;-0.0059940092346114845;0.8052987875069568;-0.005791008111854589;1.03503083412354;0.8053631485484666
79.579331;1.034979001435378;0.8333329759426732;0.8050492036118504;-0.021848450003000564;-0.02110739356640002;9.999667350664724;0.8334449847473374;-0.00599400897658766;0.8052988019655519;-0.0057910083196698586;1.0350295022655829;0.8053634950422027
79.589331;1.034977555664;0.8333323672287573;0.8050480292485822;-0.021848450496697144;-0.021107393368089457;9.999661028829621;0.8334443080913531;-0.0059940087102573715;0.8052988434031558;-0.005791008535483147;1.0350281354618185;0.8053637901744044
79.599331;1.0349761718126835;0.8333317413998425;0.8050468978172938;-0.02184845097779013;-0.021107393169101693;9.999654857016694;0.8334436767197181;-0.005994008435488937;0.8052989098141093;-0.005791008760617746;1.035026728692881;0.8053640344727107
79.609331;1.0349748543761068;0.8333311007945676;0.8050458111548743;-0.021848451445069174;-0.02110739297036677;9.99964883692365;0.833443091286235;-0.005994008152339271;0.8052989996108557;-0.005791008996330777;1.035025277970432;0.8053642287232332
79.619331;1.0349736062169184;0.8333304482852243;0.8050447707714236;-0.021848451897519463;-0.021107392772963203;9.999642962981032;0.833442552502459;-0.005994007860806582;0.8052991116493508;-0.005791009243586112;1.0350237810472247;0.805364373155067
79.629331;1.0349724286711492;0.833329786433343;0.8050437783575787;-0.02184845233444254;-0.021107392577827015;9.999637225381454;0.8334420603230962;-0.005994007560867277;0.8052992449692964;-0.005791009502990514;1.0350222374165106;0.8053644676082143
79.639331;1.0349713217817462;0.8333291166088426;0.8050428361172678;-0.021848452755703678;-0.02110739238558517;9.999631604693336;0.8334416132549507;-0.005994007252684033;0.8052993986686181;-0.00579100977487769;1.035020647468411;0.8053645127096211
79.649331;1.0349702846782092;0.8333284387223282;0.8050419463432082;-0.021848453161819676;-0.021107392196551007;9.999626062619681;0.8334412086352441;-0.005994006936645944;0.8052995722323555;-0.005791010059337466;1.035019012153749;0.805364510617796
79.659331;1.034969316505454;0.8333277518111872;0.8050411107606966;-0.021848453553716098;-0.021107392010856076;9.99962054194235;0.8334408436153179;-0.0059940066132418935;0.8052997661563481;-0.005791010356215694;1.0350173335701098;0.8053644642529331
79.669331;1.0349684171745153;0.833327055017133;0.8050403305074821;-0.021848453932393732;-0.021107391828695195;9.999614979688626;0.8334405156772574;-0.005994006283043189;0.8052999823051478;-0.005791010664996114;1.0350156151866012;0.8053643758284722
79.679331;1.0349675877841507;0.8333263484995026;0.8050396065607809;-0.021848454298727765;-0.0211073916504738;9.999609321824526;0.8334402218415391;-0.005994005946836824;0.8053002237945345;-0.005791010984654502;1.0350138614133175;0.8053642462030945
79.689331;1.0349668312857012;0.8333256336940154;0.8050389399215236;-0.021848454653518975;-0.021107391476857567;9.999603527978945;0.8334399573247309;-0.005994005605604242;0.805300495004351;-0.005791011313909845;1.035012077060257;0.8053640750659661
79.699331;1.034966152205296;0.8333249127761209;0.8050383314468169;-0.021848454997683692;-0.021107391308876525;9.999597570593247;0.8334397156774037;-0.005994005260306955;0.8053008016276112;-0.005791011651656704;1.035010266987519;0.8053638610027047
79.709331;1.0349655550377435;0.8333241880429985;0.8050377817742401;-0.021848455332352548;-0.021107391147897694;9.999591435809313;0.8334394904319048;-0.005994004911739414;0.80530114973097;-0.0057910119969877315;1.0350084361191783;0.8053636014487328
79.719331;1.0349650434287376;0.8333234615838091;0.8050372917374787;-0.02184845565870938;-0.021107390995372295;9.999585121960669;0.8334392761710868;-0.005994004560459378;0.8053015440725303;-0.005791012349065916;1.0350065890070232;0.8053632929075084
79.729331;1.0349646210503676;0.8333227350709331;0.8050368630612946;-0.02184845597761773;-0.02110739085256639;9.999578633025921;0.8334390687198658;-0.005994004206788839;0.8053019873625319;-0.005791012707195447;1.03500472859601;0.8053629314800423
79.739331;1.0349642923208606;0.8333220097768295;0.8050364985083862;-0.021848456289504287;-0.021107390720389925;9.999571971281195;0.833438865273507;-0.005994003851041342;0.8053024808674676;-0.005791013070731373;1.0350028558536808;0.8053625135134961
79.749331;1.0349640614000453;0.8333212871351614;0.8050362012239173;-0.02184845659454455;-0.02110739059941969;9.999565131765458;0.833438664269119;-0.005994003493825925;0.8053030252023585;-0.005791013438817216;1.035000971055013;0.8053620358312574
79.759331;1.0349639306474683;0.8333205694926384;0.8050359744016417;-0.02184845689263194;-0.021107390490153456;9.999558102886704;0.8334384650525827;-0.005994003136076155;0.8053036206373553;-0.005791013810466464;1.03499907516936;0.8053614957881303
79.769331;1.0349639000095983;0.8333198599960415;0.8050358217464638;-0.021848457183192616;-0.02110739039328265;9.999550874326824;0.8334382675528318;-0.005994002778805243;0.8053042667956445;-0.005791014184945351;1.0349971700732754;0.8053608915797422
79.779331;1.0349639672212372;0.8333191617916625;0.805035747597195;-0.021848457465270463;-0.021107390309721825;9.99954344406556;0.8334380718436833;-0.005994002422839486;0.8053049618539256;-0.005791014561899798;1.0349952581887916;0.8053602221608345
79.789331;1.0349641287665123;0.8333184777598389;0.8050357563506045;-0.02184845773780294;-0.021107390240317887;9.999535816099838;0.8334378777673004;-0.005994002068657837;0.8053057019817754;-0.005791014941137696;1.034993342401246;0.805359486827669
79.799331;1.0349643810420088;0.8333178106425742;0.8050358520418915;-0.021848457999780954;-0.021107390185517664;9.999527990317542;0.8334376847437878;-0.005994001716408837;0.8053064818152735;-0.005791015322464391;1.0349914262308417;0.8053586855761066
79.809331;1.0349647203801795;0.833317162792701;0.8050360383654904;-0.02184845825029724;-0.02110739014530689;9.999519957443967;0.833437491950723;-0.0059940013660630545;0.8053072957708703;-0.005791015705640094;1.034989514020894;0.8053578198517315
79.819331;1.0349651423366926;0.833316535966432;0.8050363188230952;-0.021848458488623792;-0.021107390119378157;9.999511704316896;0.8334372991629259;-0.0059940010175347875;0.8053081391923002;-0.005791016090252868;1.0349876104801938;0.8053568924805149
79.829331;1.0349656418423092;0.8333159315800309;0.8050366966577298;-0.02184845871420583;-0.021107390107419115;9.999503218457601;0.8334371075844534;-0.005994000670714562;0.8053090089184727;-0.005791016475602864;1.0349857196434178;0.8053559073638357
79.839331;1.0349662143012828;0.8333153507579818;0.8050371742319193;-0.02184845892648561;-0.02110739010936999;9.999494487130576;0.8334369196380675;-0.005994000325359416;0.8053099034509902;-0.005791016860727393;1.0349838448014788;0.8053548696252695
79.849331;1.0349668564318237;0.8333147940643874;0.8050377520334799;-0.021848459124876853;-0.021107390125454713;9.999485497960979;0.8334367378380501;-0.005993999980995819;0.8053108226044874;-0.005791017244518887;1.0349819895236385;0.8053537854389604
79.859331;1.0349675660694209;0.8333142615455976;0.8050384283155735;-0.021848459308961437;-0.021107390156135684;9.999476244686576;0.8334365636689886;-0.005993999637076234;0.8053117669281551;-0.005791017625979396;1.0349801586394511;0.8053526613364862
79.869331;1.034968341389386;0.8333137527527401;0.80503919998282;-0.021848459478505784;-0.02110739020211877;9.999466731906901;0.8334363972890638;-0.005993999293080919;0.8053127375072474;-0.00579101800448818;1.034978358543193;0.8053515037519177
79.879331;1.034969180580472;0.8333132663425297;0.8050400637362795;-0.021848459633394948;-0.021107390264109245;9.999456971074103;0.8334362382714651;-0.005993998948372431;0.805313735885087;-0.00579101837981739;1.0349765963147013;0.8053503188998175
79.889331;1.034970082447535;0.8333127999547609;0.80504101651459;-0.021848459773715124;-0.02110739034231575;9.999446973499488;0.8334360862976333;-0.005993998602124671;0.8053147636437603;-0.005791018752063397;1.0349748786095148;0.8053491123330625
79.899331;1.034971047078225;0.8333123510971506;0.8050420555872374;-0.021848459899593383;-0.02110739043616002;9.999436749269128;0.8334359407571281;-0.005993998253402826;0.8053158217724403;-0.005791019121703255;1.0349732114538355;0.8053478882874846
79.909331;1.0349720752216036;0.833311918397692;0.805043178425432;-0.021848460010813288;-0.02110739054433187;9.999426305618403;0.8334358001628908;-0.005993997901313195;0.8053169101618056;-0.005791019489548932;1.0349715998476483;0.8053466495393204
79.919331;1.0349731669896591;0.8333115018327943;0.8050443821668978;-0.021848460106748104;-0.021107390665036096;9.999415639313023;0.8334356621705875;-0.0059939975451553575;0.8053180275733858;-0.0057910198565022525;1.034970046618411;0.8053453975418038
79.929331;1.0349743216642917;0.8333111020465248;0.8050456634795029;-0.021848460186592512;-0.02110739079635222;9.999404732491291;0.8334355236156731;-0.005993997184454717;0.80531917208372;-0.005791020223296708;1.0349685518961966;0.8053441325506931
79.939331;1.03497553857194;0.8333107197418811;0.8050470194219483;-0.021848460249604865;-0.021107390936599538;9.999393560954495;0.8334353808043228;-0.005993996819013882;0.8053203415087252;-0.0057910205903411015;1.0349671137809993;0.8053428542462058
79.949331;1.0349768174333123;0.8333103551281741;0.8050484480831419;-0.021848460295284696;-0.021107391084454058;9.999382106284978;0.8334352304704148;-0.0059939964490212235;0.8053215333819174;-0.005791020957682407;1.0349657296443744;0.8053415625222152
79.959331;1.0349781575988677;0.833310007442737;0.8050499478737815;-0.021848460323402836;-0.021107391238763616;9.99937035597454;0.8334350704195758;-0.005993996074992452;0.8053227447004525;-0.005791021324985593;1.0349643974728837;0.8053402575912739
79.969331;1.0349795571549754;0.8333096751879469;0.8050515164794574;-0.02184846033391981;-0.021107391398498102;9.999358296733373;0.8334348991388881;-0.005993995697631428;0.8053239719770493;-0.0057910216913807525;1.0349631163131063;0.8053389396900483
79.979331;1.0349810128036006;0.8333093569074959;0.8050531506606279;-0.021848460326921445;-0.02110739156305701;9.999345914041935;0.8334347150256721;-0.005993995317777275;0.8053252116018816;-0.0057910220552758376;1.0349618855578957;0.8053376092510004
79.989331;1.0349825202292395;0.8333090515737173;0.8050548466553408;-0.021848460302563145;-0.021107391732573946;9.999333193376648;0.8334345160574571;-0.005993994936375785;0.8053264601334348;-0.005791022414427111;1.0349607041023816;0.8053362674848795
79.999331;1.034984074004143;0.833308758436326;0.8050566006692833;-0.021848460261145466;-0.021107391907867666;9.999320121595904;0.8334342999790838;-0.0059939945544246484;0.8053277143657857;-0.005791022766280009;1.0349595702023229;0.8053349164982043
80.009331;1.0349856672472868;0.8333084766464737;0.8050584094553751;-0.021848460203444203;-0.021107392090051184;9.999306690622962;0.8334340646670564;-0.00599399417281665;0.8053289711849149;-0.005791023108298125;1.0349584819900008;0.805333558719417
80.019331;1.034987292261845;0.8333082047507135;0.805060270767875;-0.02184846013084609;-0.021107392280118906;9.999292896165189;0.8334338081922553;-0.005993993792108572;0.80533022718604;-0.00579102343809582;1.0349574378939153;0.8053321960490356
