time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
80.029331;1.0349889416148381;0.8333079405512465;0.8050621830259932;-0.021848460045005336;-0.021107392478792862;9.999278735158693;0.8334335283705575;-0.005993993412528561;0.8053314783220299;-0.0057910237534259685;1.0349564362746462;0.805330829204085
80.039331;1.0349906083173324;0.8333076817929889;0.8050641445436668;-0.021848459947577704;-0.021107392686597132;9.999264209054404;0.8334332224967123;-0.005993993034399512;0.8053327201055372;-0.0057910240521162615;1.0349554749106344;0.8053294576945038
80.049331;1.0349922855662461;0.833307427072593;0.8050661531935271;-0.02184845984018351;-0.02110739290391362;9.999249326932603;0.8334328880689207;-0.005993992658658772;0.8053339481660506;-0.005791024331975349;1.034954551155879;0.8053280801517881
80.059331;1.0349939668511603;0.8333071758449642;0.805068206546712;-0.021848459724067786;-0.02110739313093376;9.999234103573539;0.833432523942129;-0.005993992286961386;0.805335158579988;-0.0057910245909116986;1.0349536624017737;0.8053266945253749
80.069331;1.0349956464753063;0.833306927536069;0.8050703024929728;-0.021848459599665304;-0.02110739336772311;9.999218555043587;0.8334321307516136;-0.005993991921233705;0.8053363479159084;-0.00579102482738107;1.0349528065459586;0.8053252984405513
80.079331;1.034997319853485;0.8333066809081756;0.8050724399016566;-0.021848459466716163;-0.02110739361439491;9.999202697615361;0.8334317106673651;-0.005993991563196098;0.8053375129941709;-0.005791025040590143;1.0349519820635187;0.8053238898611983
80.089331;1.0349989826948571;0.8333064340964562;0.8050746185585648;-0.021848459324715453;-0.021107393871178846;9.999186552665144;0.833431266828226;-0.005993991214383139;0.805338650650972;-0.005791025230178749;1.0349511873219608;0.8053224673064229
80.099331;1.035000629995683;0.8333061847462774;0.8050768386298797;-0.02184845917314238;-0.021107394138402517;9.999170151077571;0.8334308023383566;-0.00599399087638836;0.8053397579607915;-0.005791025396035581;1.0349504200302322;0.8053210294935652
80.109331;1.0350022565192556;0.8333059298282625;0.8050791003249107;-0.02184845901148898;-0.021107394416394264;9.99915353125526;0.8334303195979331;-0.005993990550876142;0.8053408327895517;-0.005791025538465397;1.0349496771742437;0.8053195755577951
80.119331;1.0350038582238477;0.8333056653877825;0.8050814041396065;-0.02184845883933659;-0.021107394705346626;9.999136732538902;0.833429820606662;-0.005993990239441053;0.8053418744035573;-0.005791025658119077;1.0349489551477078;0.8053181059483157
80.129331;1.0350054328589366;0.8333053866572564;0.8050837511775553;-0.02184845865652934;-0.021107395005315475;9.99911978651607;0.8334293075317027;-0.005993989943471767;0.8053428835130394;-0.005791025755657043;1.0349482505801473;0.8053166224551214
80.139331;1.0350069794469352;0.833305088456242;0.8050861426146467;-0.02184845846339117;-0.021107395316305105;9.999102710858491;0.8334287828296781;-0.005993989664081507;0.8053438615448253;-0.005791025831584532;1.034947561860049;0.8053151272554302
80.149331;1.0350084979262362;0.8333047659798686;0.8050885791148433;-0.021848458260890727;-0.021107395638329387;9.999085510819441;0.8334282488473981;-0.005993989402248075;0.8053448100070584;-0.005791025886194857;1.034946889952925;0.8053136224895241
80.159331;1.0350099895390326;0.8333044158052634;0.8050910612106847;-0.021848458050624967;-0.0211073959714004;9.999068187313194;0.8334277075345006;-0.0059939891590108825;0.8053457300599057;-0.005791025919389849;1.0349462376296457;0.8053121104389096
80.169331;1.0350114567927853;0.8333040358661805;0.8050935894515152;-0.021848457834595533;-0.02110739631547866;9.999050747428166;0.8334271609583784;-0.005993988935475096;0.8053466220173146;-0.005791025930478509;1.0349456082310238;0.8053105935783832
80.179331;1.0350129021046377;0.8333036243635037;0.8050961635545043;-0.02184845761486184;-0.021107396670633393;9.999033208397227;0.8334266120137597;-0.005993988732850957;0.8053474853481133;-0.005791025918266657;1.0349450050991569;0.8053090745176069
80.189331;1.0350143266242258;0.8333031792897709;0.8050987817052293;-0.021848457393181312;-0.02110739703726737;9.999015588305706;0.8334260644173207;-0.005993988552580202;0.8053483193224684;-0.005791025881579724;1.0349444314102672;0.8053075557617811
80.199331;1.035015730839118;0.8333026989456336;0.8051014407177882;-0.021848457170768585;-0.021107397415957723;9.998997891116773;0.833425522258224;-0.0059939883961836315;0.8053491234852468;-0.00579102581978521;1.0349438897005203;0.8053060392045738
80.209331;1.035017115693576;0.8333021823993636;0.80510413634938;-0.021848456948208805;-0.021107397807198898;9.99898010221661;0.8334249898538498;-0.005993988264977633;0.8053498976432852;-0.0057910257328365;1.0349433808050708;0.8053045255714101
80.219331;1.0350184826159896;0.8333016296691675;0.805106863265215;-0.021848456725479148;-0.021107398211449045;9.99896220063736;0.8334244720857281;-0.005993988160078282;0.8053506421213417;-0.005791025621083344;1.0349429033148376;0.8053030143470146
80.229331;1.035019833091132;0.8333010419621719;0.8051096153599663;-0.021848456502101234;-0.02110739862911591;9.998944172171495;0.8334239746424188;-0.00599398808251964;0.8053513583057929;-0.005791025485241679;1.034942454491237;0.8053015047589562
80.239331;1.0350211686399593;0.8333004215398362;0.8051123866373667;-0.02184845627744733;-0.021107399060479846;9.99892601065336;0.833423503720304;-0.005993988033140187;0.8053520488245658;-0.005791025326362326;1.0349420314285211;0.8052999971501981
80.249331;1.0350224912237334;0.8332997709406211;0.8051151718159371;-0.02184845605107185;-0.02110739950592972;9.998907715561561;0.833423065600341;-0.005993988012453861;0.8053527176054535;-0.0057910251456056985;1.0349416314481406;0.8052984933984607
80.259331;1.035023803935545;0.8332990925127327;0.8051179663548027;-0.02184845582285183;-0.021107399966124617;9.998889292523977;0.8334226664349433;-0.00599398802079194;0.8053533695570105;-0.005791024944078739;1.0349412523356434;0.8052969961821639
80.269331;1.0350251111980164;0.8332983886584898;0.8051207661644451;-0.021848455592948346;-0.021107400441782016;9.99887075469061;0.8334223119559269;-0.005993988058415232;0.8053540091718309;-0.005791024722946196;1.0349408927137733;0.805295507776285
80.279331;1.035026417627339;0.8332976616687788;0.8051235672495565;-0.021848455361702185;-0.02110740093348103;9.998852125135365;0.8334220068948303;-0.005993988125414105;0.8053546390559452;-0.00579102448358649;1.0349405521306514;0.8052940292521735
80.289331;1.0350277268580077;0.833296913077748;0.805126365507326;-0.02184845512948957;-0.021107401441612977;9.9988334414398;0.8334217542502698;-0.005993988221736351;0.8053552598460088;-0.005791024227491561;1.0349402310197995;0.8052925604302912
80.299331;1.0350290420363721;0.8332961436948475;0.805129156468785;-0.021848454896660638;-0.021107401966304475;9.998814758802478;0.8334215548473891;-0.005993988347411534;0.8053558710370672;-0.0057910239559779385;1.0349399306324316;0.805291100002365
80.309331;1.0350303667406116;0.8332953540343864;0.805131934683152;-0.021848454663609802;-0.021107402507381603;9.998796149220134;0.8334214075974915;-0.005993988502709212;0.8053564712650323;-0.005791023670064811;1.0349396522562957;0.8052896456539538
80.319331;1.0350317047335535;0.8332945445024853;0.8051346936935897;-0.02184845443090842;-0.02110740306451082;9.998777698071072;0.8334213101580162;-0.005993988688158753;0.8053570580233137;-0.005791023370611794;1.034939396151705;0.8052881945578709
80.329331;1.0350330592942603;0.8332937157175824;0.8051374271620647;-0.021848454199308327;-0.021107403637446696;9.998759493104233;0.8334212594377384;-0.0059939889043897;0.8053576277368572;-0.005791023058360745;1.034939161476618;0.8052867439622686
80.339331;1.0350344327961356;0.8332928687004898;0.8051401296740063;-0.02184845396942473;-0.021107404226201172;9.998741609483123;0.8334212520752708;-0.005993989151904375;0.8053581763217784;-0.005791022733819882;1.0349389471256667;0.805285291307205
80.349331;1.0350358261091426;0.8332920044070048;0.8051427966081652;-0.021848453741491157;-0.02110740483104608;9.998724105364602;0.8334212850412894;-0.0059939894311664245;0.8053586997295444;-0.005791022397345704;1.0349387525422575;0.8052838340268483
80.359331;1.0350372379806325;0.833291123373726;0.8051454240689069;-0.02184845351557022;-0.021107405452453543;9.998707026933099;0.8334213558065792;-0.005993989742813788;0.8053591942706504;-0.005791022049359609;1.0349385781138591;0.805282369339145
80.369331;1.0350386652194192;0.8332902263325918;0.8051480089243329;-0.021848453291794353;-0.021107406091026897;9.99869041578889;0.833421461980397;-0.005993990087468505;0.8053596567695979;-0.005791021690342134;1.0349384255695144;0.8052808939945433
80.379331;1.035040103491871;0.8332893148704366;0.8051505483729077;-0.02184845307033066;-0.021107406747342197;9.998674315365877;0.8334216012207609;-0.005993990465333296;0.8053600843920639;-0.005791021320562564;1.034938298170943;0.8052794046041503
80.389331;1.0350415476866246;0.8332883912610232;0.8051530394688661;-0.021848452851362676;-0.021107407421726083;9.99865877018697;0.8334217718056776;-0.005993990875935086;0.8053604744460481;-0.005791020939795686;1.0349381996622653;0.805277898673307
80.399331;1.0350429920141146;0.8332874584718158;0.8051554792717307;-0.0218484526351695;-0.021107408114106035;9.998643822712204;0.8334219732513436;-0.0059939913180672875;0.8053608244814158;-0.005791020547387948;1.0349381325350797;0.8052763750401689
80.409331;1.0350444305371174;0.8332865205356166;0.8051578652031491;-0.02184845242215086;-0.02110740882409685;9.998629519126993;0.8334222060213029;-0.005993991790025401;0.8053611322264955;-0.005791020142614838;1.0349380976818923;0.8052748335311443
80.419331;1.0350458578154937;0.8332855823425454;0.8051601950191644;-0.02184845221287646;-0.021107409551203042;9.998615915755378;0.8334224706147653;-0.005993992289918371;0.8053613955256108;-0.005791019724791926;1.0349380956811458;0.8052732748887732
80.429331;1.0350472692331927;0.8332846491878921;0.8051624665118121;-0.02184845200824517;-0.021107410294763235;9.998603072838076;0.8334227671985106;-0.005993992815766276;0.8053616123631655;-0.005791019293149107;1.0349381277888563;0.8052717006141064
80.439331;1.0350486611607557;0.8332837266116111;0.8051646769412539;-0.02184845180963139;-0.02110741105375521;9.998591047179222;0.8334230959742975;-0.005993993365602363;0.8053617803960942;-0.005791018846851233;1.034938195563931;0.8052701119614941
80.449331;1.035050031375892;0.8332828199500463;0.8051668227457588;-0.021848451618881874;-0.02110741182669872;9.9985798954516;0.8334234578696151;-0.005993993937636058;0.8053618967966882;-0.005791018385028639;1.0349382997435614;0.8052685090397596
80.459331;1.0350513794294436;0.8332819335106301;0.8051689003179129;-0.021848451438096755;-0.021107412611517037;9.998569678756397;0.8334238548488233;-0.0059939945303221;0.805361958993995;-0.005791017906671449;1.0349384397010666;0.8052668909587527
80.469331;1.035052705917919;0.8332810706958659;0.8051709068923762;-0.021848451269308695;-0.021107413405539083;9.998560459656836;0.833424289518644;-0.005993995142387185;0.8053619654057694;-0.005791017410572192;1.0349386139208243;0.8052652565344016
80.479331;1.0350540111246322;0.8332802352675621;0.8051728406555548;-0.021848451114431584;-0.02110741420581335;9.998552291593603;0.8334247648957773;-0.005993995772695335;0.8053619158787112;-0.005791016895479049;1.0349388202794658;0.8052636049081159
80.489331;1.0350552942427484;0.8332794316876789;0.8051747007954742;-0.02184845097549064;-0.021107415009383602;9.998545208268451;0.8334252847385049;-0.005993996419983548;0.8053618117664569;-0.005791016360489167;1.0349390556510967;0.8052619359488686
80.499331;1.035056552673863;0.8332786640602524;0.8051764878895656;-0.021848450854578944;-0.021107415813424173;9.998539224991712;0.8334258535922154;-0.005993997082755742;0.8053616554191843;-0.005791015805388557;1.0349393162504543;0.8052602503458569
80.509331;1.0350577812925708;0.8332779356611038;0.8051782040155502;-0.021848450753448996;-0.021107416615432854;9.998534348045785;0.8334264759704185;-0.005993997759287872;0.8053614495700386;-0.005791015230589974;1.0349395991582293;0.8052585495427743
80.519331;1.0350589732113298;0.8332772494575771;0.805179852070831;-0.021848450673314986;-0.02110741741337262;9.998530576936963;0.8334271554076004;-0.005993998447672012;0.8053611967717738;-0.005791014636869096;1.0349399029158053;0.8052568358609691
80.529331;1.0350601222092892;0.833276608355944;0.8051814348565948;-0.021848450615010912;-0.021107418205629946;9.998527899907641;0.833427894150547;-0.005993999145875633;0.8053608986228751;-0.005791014025261635;1.0349402260674874;0.8052551123084769
80.539331;1.0350612250658793;0.8332760151325598;0.8051829547097508;-0.021848450579188397;-0.02110741899093883;9.998526292106149;0.8334286933420041;-0.005993999851700935;0.8053605551963433;-0.005791013397018439;1.0349405657302941;0.8052533818520107
80.549331;1.0350622821400157;0.8332754730056272;0.8051844134449545;-0.021848450566449455;-0.021107419768324216;9.998525718250152;0.8334295535882534;-0.005994000562825721;0.8053601652383217;-0.005791012753360599;1.0349409178823754;0.8052516469319745
80.559331;1.0350632962190456;0.8332749866756481;0.8051858123834458;-0.021848450577317203;-0.021107420536988202;9.998526139766964;0.8334304752508683;-0.005994001277000214;0.8053597270906844;-0.005791012095215386;1.0349412781200633;0.80524990942704
80.569331;1.0350642713900766;0.8332745622841714;0.8051871528458385;-0.02184845061209912;-0.021107421296133213;9.998527520477657;0.8334314575677103;-0.005994001992142039;0.8053592398594628;-0.005791011423230151;1.034941641712134;0.805248171093667
80.579331;1.0350652126216686;0.8332742059960568;0.8051884369872816;-0.021848450671016952;-0.02110742204476766;9.99852982160873;0.8334324977386846;-0.005994002706336735;0.8053587040846498;-0.005791010737864533;1.0349420039824988;0.805246434347084
80.589331;1.0350661252251083;0.8332739229308358;0.8051896678972099;-0.021848450754488977;-0.021107422781648212;9.99853299572851;0.8334335913994821;-0.005994003417804639;0.8053581216210194;-0.005791010039437834;1.0349423613273456;0.8052447026019661
80.599331;1.0350670142486253;0.8332737173658025;0.8051908485261495;-0.021848450863037272;-0.02110742350538056;9.99853699087338;0.8334347336571074;-0.005994004124720484;0.8053574951743535;-0.005791009328289819;1.034942711709405;0.8052429798998738
80.609331;1.0350678841858127;0.8332735932520305;0.805191980903546;-0.021848450996889406;-0.021107424214561327;9.99854175312859;0.8334359194766953;-0.005994004825073774;0.8053568276642268;-0.005791008604848493;1.0349430542524438;0.8052412702925913
80.619331;1.0350687388411133;0.8332735542817338;0.8051930664042408;-0.02184845115579317;-0.021107424907994908;9.998547221920324;0.8334371436667894;-0.005994005516856064;0.8053561213999377;-0.005791007869457598;1.0349433882247054;0.8052395775787143
80.629331;1.0350695815158453;0.8332736036980466;0.8051941062324396;-0.021848451339199163;-0.021107425584906466;9.998553329771083;0.8334384010110534;-0.005994006198298018;0.8053553776850865;-0.005791007122223099;1.0349437122401624;0.8052379054367749
80.639331;1.035070415508528;0.8332737440309851;0.8051951019859933;-0.021848451546532165;-0.021107426244994155;9.998560005558955;0.8334396864503234;-0.005994006867710454;0.8053545973452974;-0.005791006362961125;1.0349440245867607;0.8052362576116843
80.649331;1.0350712442963794;0.8332739770420468;0.8051960559923359;-0.02184845177717256;-0.021107426888391012;9.998567171966574;0.8334409955917713;-0.005994007523129244;0.8053537813665079;-0.005791005591204467;1.0349443242333882;0.8052346378564746
80.659331;1.035072071367813;0.833274303902944;0.8051969707595362;-0.021848452030151053;-0.021107427515620645;9.998574740402864;0.8334423255228814;-0.0059940081621690875;0.8053529310320885;-0.005791004806312846;1.034944611432032;0.8052330494160979
80.669331;1.0350729001579413;0.8332747251242726;0.8051978480710693;-0.021848452304063737;-0.02110742812743592;9.998582610921515;0.8334436746836322;-0.005994008782118988;0.8053520480406396;-0.005791004007633129;1.0349448875953737;0.8052314946108223
80.679331;1.0350737337871614;0.8332752402886209;0.8051986884075618;-0.021848452597412082;-0.021107428724435034;9.998590679592798;0.8334450418500026;-0.005994009380136688;0.8053511343651178;-0.005791003194673151;1.0349451549861808;0.8052299750897555
80.689331;1.035074574364913;0.8332758479838352;0.8051994909251479;-0.021848452908896115;-0.021107429306710182;9.998598851675078;0.8334464257841241;-0.005994009953296575;0.805350191861545;-0.005791002367118314;1.0349454166664898;0.8052284923257237
80.699331;1.0350754222996166;0.8332765462321782;0.8052002538510981;-0.021848453237377094;-0.02110742987389102;9.998607052975297;0.8334478256341283;-0.005994010498498744;0.8053492224852775;-0.0057910015246433666;1.034945676356341;0.8052270479690736
80.709331;1.0350762761500034;0.8332773333105815;0.8052009748940916;-0.02184845358175589;-0.02110743042541886;9.998615227962107;0.833449241010702;-0.005994011012671108;0.8053482287240467;-0.0057910006669326065;1.0349459378762345;0.8052256438248249
80.719331;1.0350771332791369;0.8332782078838404;0.8052016515348501;-0.021848453940851626;-0.021107430960728552;9.998623325959521;0.8334506716196041;-0.005994011493246394;0.8053472137043725;-0.005790999793925023;1.0349462046436955;0.8052242812197848
80.729331;1.0350779909126502;0.833279168367759;0.805202281087519;-0.02184845431319037;-0.02110743147938993;9.998631294693322;0.8334521170204092;-0.0059940119384356925;0.8053461812957521;-0.005790998905998335;1.034946479430135;0.8052229606502658
80.739331;1.0350788468310461;0.8332802129592849;0.8052028610288857;-0.02184845469689418;-0.02110743198113346;9.998639091264323;0.8334535767229554;-0.00599401234736677;0.8053451359127446;-0.005790998004012747;1.0349467641997412;0.8052216825643025
80.749331;1.0350796989205155;0.8332813401971276;0.8052033897937163;-0.021848455089926947;-0.02110743246567789;9.998646693816163;0.8334550505491863;-0.005994012720285447;0.805344081782567;-0.0057909970891473;1.0349470603075586;0.8052204482395686
80.759331;1.0350805439118538;0.8332825487281594;0.8052038666942662;-0.021848455490569962;-0.02110743293276525;9.998654094131032;0.8334565391341501;-0.005994013058406101;0.8053430226216609;-0.005790996162807835;1.0349473686503563;0.8052192596769926
80.769331;1.0350813767849485;0.8332838362016574;0.8052042910243505;-0.021848455897685443;-0.02110743338252671;9.998661282895588;0.8334580441974364;-0.005994013363292867;0.8053419620573327;-0.0057909952267716025;1.0349476891187548;0.8052181194216503
80.779331;1.0350821909797003;0.8332851984095193;0.8052046618852786;-0.021848456310508965;-0.02110743381571015;9.998668248511095;0.8334595678839292;-0.005994013636367124;0.8053409037186581;-0.005790994283177973;1.0349480201793098;0.8052170309403194
80.789331;1.0350829788147617;0.8332866299076115;0.8052049784077119;-0.021848456728222564;-0.021107434233491554;9.998674980520635;0.8334611112564059;-0.005994013878804607;0.8053398510427808;-0.005790993334343041;1.0349483593383393;0.8052159983307801
80.799331;1.0350837322503776;0.8332881253617344;0.805205239431097;-0.02184845714982691;-0.021107434637085427;9.998681468685763;0.8334626737597242;-0.005994014091634216;0.8053388076887846;-0.0057909923827742455;1.0349487038370742;0.8052150247610581
80.809331;1.0350844438953364;0.8332896796715517;0.8052054431498201;-0.021848457574365456;-0.02110743502755046;9.998687703118264;0.8334642545028713;-0.005994014275978086;0.8053377777658126;-0.005790991431319091;1.03494905110237;0.8052141109742822
80.819331;1.035085108351454;0.8332912874755877;0.8052055873945462;-0.02184845800104901;-0.02110743540592484;9.998693674046851;0.8334658533239195;-0.005994014433286968;0.8053367653808452;-0.005790990483089711;1.0349493990160272;0.8052132551822949
80.829331;1.0350857237945081;0.8332929434975863;0.8052056702465273;-0.021848458429131294;-0.021107435773408668;9.998699370854276;0.8334674702727496;-0.005994014565312848;0.8053357746744513;-0.005790989541185638;1.0349497457529264;0.8052124537568969
80.839331;1.035086292415286;0.8332946430783357;0.8052056902909989;-0.021848458857837334;-0.02110743613128628;9.99870477992163;0.8334691048800446;-0.0059940146739113674;0.805334810373183;-0.00579098860848127;1.0349500892686299;0.8052117017330677
80.849331;1.0350868190005373;0.8332963823639551;0.8052056464285109;-0.02184845928652672;-0.021107436480677408;9.998709880887796;0.8334707563674053;-0.005994014760982057;0.805333877686799;-0.005790987687495173;1.0349504269832106;0.8052109932394969
80.859331;1.0350873090053703;0.8332981586345984;0.8052055377789589;-0.021848459714977984;-0.021107436822368115;9.998714648185663;0.8334724239841247;-0.005994014828583115;0.8053329816758314;-0.005790986780270379;1.0349507560739044;0.8052103217364326
80.869331;1.0350877677532715;0.8332999705270835;0.8052053638810984;-0.021848460143627114;-0.0211074371567779;9.99871905685506;0.8334741068499827;-0.005994014879083902;0.8053321269179118;-0.005790985888297304;1.034951074431048;0.8052096800424235
80.879331;1.0350882007151547;0.8333018175085339;0.8052051249009706;-0.02184846057356209;-0.021107437484056784;9.998723084217623;0.8334758038274449;-0.005994014915191732;0.8053313174979874;-0.005790985012587524;1.034951381448049;0.8052090609009083
80.889331;1.0350886136362278;0.8333036989594497;0.8052048216483075;-0.021848461006156377;-0.021107437804238176;9.998726706161381;0.8334775134198179;-0.005994014939730422;0.8053305572033332;-0.0057909841540104475;1.0349516776535888;0.8052084578619774
80.899331;1.0350890119708807;0.8333056140475936;0.8052044555157439;-0.021848461442524;-0.021107438117311344;9.998729894030122;0.8334792336856509;-0.005994014955389094;0.8053298498165166;-0.005790983313683301;1.0349519635018516;0.8052078654838205
80.909331;1.0350894002284323;0.8333075625467657;0.8052040285581731;-0.021848461883230173;-0.02110743842330285;9.998732616467251;0.8334809625535685;-0.005994014964696672;0.8053291992465411;-0.0057909824931018684;1.0349522385664207;0.805207279139031
80.919331;1.0350897817748157;0.8333095451817075;0.8052035433886944;-0.02184846232848372;-0.021107438722472536;9.998734844867426;0.8334826980886247;-0.005994014970138423;0.8053286095509145;-0.005790981694038765;1.034952501775479;0.805206694916602
80.929331;1.0350901594402093;0.8333115625550837;0.8052030024641196;-0.0218484627783317;-0.0211074390153825;9.99873656276554;0.8334844385472376;-0.005994014974244942;0.8053280846798417;-0.005790980918384043;1.0349527520401216;0.8052061091515679
80.939331;1.0350905368499501;0.8333136135931469;0.8052024073532722;-0.021848463232522996;-0.021107439302684456;9.998737775643006;0.8334861823664138;-0.005994014979554257;0.8053276277628388;-0.0057909801680220765;1.0349529886040636;0.8052055179821155
80.949331;1.035090918890116;0.8333156949852226;0.8052017589357212;-0.021848463690531113;-0.021107439584868177;9.998738508815908;0.8334879276335363;-0.0059940149884939;0.805327240664629;-0.0057909794447497465;1.0349532113563669;0.8052049180893117
80.959331;1.0350913104346513;0.8333178019628433;0.8052010583197503;-0.02184846415182241;-0.02110743986214684;9.99873879513078;0.833489671661229;-0.005994015003312736;0.805326924284071;-0.005790978750211509;1.0349534207303943;0.8052043083020362
80.969331;1.0350917148891563;0.833319929658842;0.8052003075360233;-0.02184846461587743;-0.02110744013448381;9.998738667867004;0.8334914115529676;-0.005994015026035518;0.805326678810823;-0.005790978085837081;1.0349536166578548;0.805203690132019
80.979331;1.0350921340091008;0.8333220737731153;0.8051995097154251;-0.021848465082007;-0.02110744040169054;9.998738158903665;0.8334931449747649;-0.005994015058386855;0.8053265035712145;-0.005790977452846346;1.0349537978415164;0.8052030663038531
80.989331;1.035092568966072;0.8333242300762422;0.8051986686188015;-0.021848465549208055;-0.021107440663456007;9.9987372936925;0.8334948705438658;-0.0059940151017122655;0.8053263971583826;-0.005790976852402509;1.0349539622837847;0.8052024391432371
80.999331;1.0350930211566114;0.8333263937812092;0.8051977876356062;-0.02184846601614673;-0.021107440919343138;9.998736088726764;0.8334965879894788;-0.005994015156911832;0.8053263578094547;-0.005790976285728518;1.0349541082523206;0.8052018107973263
81.009331;1.035093491510575;0.8333285596643363;0.8051968696618067;-0.021848466481471283;-0.021107441168793584;9.998734557647074;0.8334982976175811;-0.005994015224408087;0.8053263834556081;-0.0057909757540179855;1.0349542348418606;0.8052011845849913
81.019331;1.0350939798689616;0.8333307226329819;0.8051959183031192;-0.02184846694422865;-0.0211074414111157;9.998732719481499;0.8334999993930814;-0.005994015304186;0.805326471387637;-0.005790975258364088;1.0349543418683318;0.8052005656079201
81.029331;1.0350944854089492;0.8333328781467303;0.8051949385132349;-0.02184846740387035;-0.021107441645616502;9.998730606184377;0.8335016928041123;-0.0059940153959512675;0.8053266179704389;-0.005790974799793106;1.034954429344201;0.8051999601562599
81.039331;1.0350950067211466;0.8333350226028648;0.8051939358720638;-0.021848467859987536;-0.02110744187190173;9.998728267187662;0.8335033772779519;-0.00599401549932234;0.8053268192608644;-0.005790974379139181;1.0349544967196136;0.8051993748005498
81.049331;1.0350955415198562;0.8333371539014341;0.8051929156833336;-0.021848468312133728;-0.021107442090015322;9.99872576218896;0.8335050523214089;-0.005994015613857659;0.8053270719540386;-0.00579097399684776;1.0349545417881179;0.8051988156765112
81.059331;1.0350960867182541;0.8333392714774529;0.805191882458731;-0.021848468759717122;-0.021107442300256015;9.998723148538172;0.8335067175332573;-0.005994015738946395;0.8053273731018039;-0.005790973653086129;1.0349545602300059;0.8051982881994805
81.069331;1.0350966385536409;0.8333413755182439;0.8051908400702541;-0.021848469201892595;-0.021107442502983065;9.998720473989348;0.8335083728383818;-0.005994015873746202;0.8053277194081951;-0.005790973348071158;1.0349545468628625;0.8051977973790145
81.079331;1.0350971922670102;0.8333434663749867;0.8051897923935624;-0.021848469637433934;-0.021107442698695838;9.998717772457065;0.8335100186048685;-0.005994016017279686;0.8053281075756679;-0.005790973082201029;1.034954497162594;0.8051973480631495
81.089331;1.0350977411926996;0.8333455443765934;0.8051887430922471;-0.02184847006473152;-0.021107442888162638;9.99871506686715;0.8335116554583671;-0.005994016168648092;0.8053285347101369;-0.00579097285594775;1.0349544072769057;0.8051969450040091
81.099331;1.0350982763127288;0.8333476093651285;0.8051876948723352;-0.02184847048201061;-0.02110744307220951;9.998712380111266;0.8335132841986088;-0.005994016327116516;0.8053289976553538;-0.005790972669734017;1.0349542736322643;0.8051965934283203
81.109331;1.035098787489513;0.8333496605202799;0.805186649437669;-0.021848470887546087;-0.021107443251320922;9.998709739981496;0.8335149056738494;-0.005994016491991579;0.8053294924203087;-0.005790972523771772;1.0349540933342636;0.8051962995345525
81.119331;1.0350992654697853;0.8333516969790493;0.8051856073791895;-0.02184847127977715;-0.02110744342552798;9.9987071771693;0.8335165201718088;-0.005994016662503022;0.8053300147316849;-0.005790972417953724;1.0349538643885672;0.8051960699779894
81.129331;1.035099702917602;0.8333537180926681;0.805184567690506;-0.021848471657370288;-0.0211074435945558;9.998704727347217;0.8335181266045817;-0.0059940168378803515;0.8053305605522637;-0.005790972352067168;1.0349535853064344;0.8051959108692902
81.139331;1.0351000942312385;0.8333557226951592;0.8051835280099064;-0.021848472019260524;-0.021107443757986236;9.99870243411113;0.833519722120882;-0.005994017017520764;0.8053311255774458;-0.005790972326017303;1.03495325483787;0.8051958269486518
81.149331;1.0351004349814776;0.8333577083865573;0.8051824854544307;-0.021848472364750862;-0.021107443915480098;9.998700344183122;0.8335213024171858;-0.005994017200933029;0.8053317046491308;-0.0057909723396771876;1.0349528719373737;0.8051958212060405
81.159331;1.0351007214850851;0.8333596717914334;0.8051814370600072;-0.021848472693648768;-0.02110744406698065;9.998698500306974;0.8335228626094509;-0.005994017387485489;0.8053322921482048;-0.005790972392737415;1.0349524356500543;0.8051958953883599
81.169331;1.03510095040809;0.8333616094279284;0.8051803797347188;-0.02184847300634221;-0.021107444212696416;9.99869694282826;0.8335243982197846;-0.005994017576311804;0.8053328829840181;-0.005790972484847594;1.0349519449537696;0.805196050667912
81.179331;1.0351011187050672;0.8333635179898935;0.805179310073034;-0.02184847330378962;-0.021107444352937998;9.99869571511821;0.8335259059114967;-0.005994017766505077;0.8053334732348691;-0.005790972615674138;1.0349513990581671;0.8051962874870194
81.189331;1.0351012243498117;0.8333653937241795;0.8051782242756402;-0.02184847358737813;-0.02110744448796701;9.99869486294014;0.8335273840996279;-0.005994017957246;0.8053340603214576;-0.005790972784668291;1.0349507980601493;0.8051966052015649
81.199331;1.0351012668487614;0.83336723191113;0.8051771181741741;-0.021848473858573917;-0.02110744461787001;9.998694435105614;0.8335288329538142;-0.005994018147572244;0.8053346430533814;-0.005790972990867283;1.0349501427265149;0.8051970021722541
81.209331;1.0351012464893388;0.8333690271956858;0.8051759872829846;-0.02184847411858979;-0.021107444742545174;9.99869448825255;0.833530253299217;-0.005994018336186123;0.8053352213692553;-0.005790973232927831;1.0349494337849163;0.805197475849396
81.219331;1.0351011632991929;0.8333707745375092;0.8051748271908883;-0.02184847436842019;-0.021107444861864725;9.998695082447604;0.8335316457977918;-0.005994018521569442;0.8053357958892726;-0.005790973509202521;1.0349486722363392;0.805198022794786
81.229331;1.0351010167307402;0.8333724701780448;0.8051736339435307;-0.021848474609131193;-0.021107444975803694;9.998696267882233;0.8335330112392682;-0.0059940187021217065;0.8053363682528799;-0.005790973817760466;1.034947859795961;0.8051986395705999
81.239331;1.0351008057349105;0.8333741117841377;0.805172403778304;-0.02184847484193853;-0.021107445084387902;9.998698075959005;0.833534350808148;-0.005994018876309922;0.8053369417986126;-0.0057909741563497855;1.034946998279672;0.8051993243025114
81.249331;1.0351005291119586;0.833375697679258;0.8051711328603938;-0.021848475067827812;-0.02110744518757082;9.998700518957826;0.8335356660676947;-0.005994019042923587;0.8053375207993274;-0.005790974522201929;1.0349460890535995;0.8052000772646961
81.259331;1.0351001859254148;0.8333772264952943;0.8051698176241641;-0.02184847528712422;-0.021107445285203093;9.998703594643397;0.8335369592978137;-0.00599401920118808;0.8053381087988867;-0.005790974911921365;1.0349451335678637;0.8052008998882951
81.269331;1.0350997753457678;0.833378697810607;0.8051684550156746;-0.02184847549950398;-0.021107445377181205;9.998707288984757;0.8335382339019957;-0.00599401935063835;0.8053387079563007;-0.00579097532175165;1.0349441344072234;0.8052017933015497
81.279331;1.03509929655614;0.8333801125234723;0.8051670421359135;-0.021848475704237275;-0.021107445463578567;9.998711578022355;0.8335394943173923;-0.005994019490982182;0.8053393192575121;-0.005790975747920233;1.0349430956579115;0.8052027579328686
81.289331;1.0350987494187434;0.8333814723862535;0.8051655758914742;-0.02184847590045234;-0.021107445544567345;9.998716436828659;0.8335407453144553;-0.005994019622036971;0.8053399425985439;-0.005790976186709257;1.0349420220764756;0.8052037943100471
81.299331;1.0350981349392816;0.8333827795903599;0.8051640528331337;-0.021848476087503215;-0.02110744562034642;9.998721848731783;0.8335419909180339;-0.005994019743672509;0.8053405766748801;-0.005790976634375699;1.0349409178502391;0.8052049035331691
81.309331;1.0350974549453626;0.8333840368302263;0.8051624691618852;-0.021848476265186736;-0.02110744569109057;9.998727805310404;0.8335432337260751;-0.005994019855808017;0.8053412189842043;-0.005790977087105829;1.034939785867475;0.8052060866382913
81.319331;1.035096711958001;0.8333852475980789;0.8051608214428652;-0.02184847643357633;-0.02110744575682616;9.998734301574137;0.8335444750439059;-0.005994019958380224;0.8053418659965282;-0.005790977541054746;1.0349386283102218;0.8052073436092042
81.329331;1.0350959097736256;0.8333864163183163;0.8051591074702347;-0.02184847659264629;-0.021107445817538147;9.998741333449036;0.8335457152945056;-0.005994020051265768;0.8053425136052438;-0.005790977992455859;1.0349374485379426;0.805208672967944
81.339331;1.0350950539645838;0.8333875480097032;0.8051573263529381;-0.021848476742055888;-0.02110744587349018;9.998748899411781;0.83354695438628;-0.005994020134434229;0.8053431580252665;-0.005790978437598198;1.0349362517253953;0.8052100723043445
81.349331;1.035094151441073;0.8333886475627991;0.805155478246815;-0.021848476881294928;-0.021107445925292973;9.998757001239525;0.8335481917811345;-0.005994020208195632;0.8053437962259995;-0.005790978872782467;1.0349350430403124;0.8052115390865117
81.359331;1.0350932089723412;0.8333897189431537;0.8051535645030096;-0.021848477009945303;-0.021107445973476885;9.998765640197902;0.8335494258837546;-0.0059940202731904296;0.8053444251643793;-0.0057909792945310245;1.0349338259261607;0.8052130704620587
81.369331;1.0350922320324345;0.8333907648990829;0.8051515879924134;-0.021848477127768304;-0.02110744601790164;9.998774812290058;0.8335506534526329;-0.005994020330354826;0.8053450412418772;-0.005790979699759995;1.034932602380341;0.8052146622046703
81.379331;1.0350912253091904;0.8333917872666192;0.8051495528406436;-0.021848477234605663;-0.02110744605766716;9.998784504370287;0.8335518697998885;-0.005994020381051357;0.8053456409202611;-0.00579098008582186;1.0349313743802233;0.8052163083189905
81.389331;1.0350901937786325;0.8333927869873716;0.805147463736461;-0.021848477330136687;-0.021107446091554592;9.99879469094506;0.8335530696690712;-0.005994020427024171;0.8053462213224851;-0.005790980450759468;1.0349301446369021;0.8052180016522988
81.399331;1.035089143148072;0.833393763643469;0.8051453254796466;-0.021848477413634774;-0.021107446118452743;9.998805333972882;0.8335542484025771;-0.0059940204700788405;0.8053467800049533;-0.0057909807934906675;1.034928915960442;0.8052197348320581
81.409331;1.035088079937438;0.83339471565232;0.8051431429269716;-0.021848477484050693;-0.021107446137641872;9.998816384272496;0.8335554023480165;-0.005994020511763982;0.8053473143051191;-0.005790981113451774;1.0349276904982305;0.8052215010777228
81.419331;1.035087011299961;0.8333956413712102;0.8051409210385871;-0.02184847754051449;-0.02110744614906879;9.998827782724199;0.8335565282389563;-0.005994020553155397;0.8053478213105405;-0.005790981410115889;1.0349264700477898;0.8052232947412576
81.429331;1.0350859448015808;0.8333965398920912;0.8051386645663572;-0.021848477582932388;-0.021107446153457787;9.998839465079266;0.833557622682131;-0.005994020594740896;0.8053482988682914;-0.005790981683098657;1.0349252567769647;0.8052251116226076
81.439331;1.0350848882579518;0.8333974110209756;0.805136377679367;-0.021848477612256192;-0.021107446152079958;9.998851369458558;0.8335586819750632;-0.005994020636500958;0.8053487461879641;-0.005790981932615143;1.0349240531129043;0.8052269488334293
81.449331;1.0350838490987448;0.833398255153566;0.8051340643738014;-0.021848477630231355;-0.0211074461463082;9.998863441793867;0.8335597020901098;-0.005994020678144794;0.805349163058695;-0.005790982159470791;1.0349228611410655;0.8052288041844542
81.459331;1.035082833366832;0.8333990735853425;0.805131729395462;-0.021848477638919506;-0.021107446137325327;9.998875639342918;0.8335606789782496;-0.005994020719243487;0.8053495490796057;-0.005790982364589836;1.0349216828210503;0.8052306756956604
81.469331;1.0350818453149142;0.8333998688025156;0.8051293785861952;-0.021848477640522827;-0.02110744612628216;9.998887931445703;0.8335616087682868;-0.005994020759232719;0.8053499039209229;-0.0057909825486511515;1.0349205207118324;0.8052325615028614
81.479331;1.0350808878382238;0.8334006441981472;0.8051270185155556;-0.02184847763746527;-0.021107446114698558;9.99890029655945;0.8335624878135965;-0.00599402079742858;0.8053502275506387;-0.005790982711995347;1.0349193778352854;0.8052344596915009
81.489331;1.0350799627659726;0.8334014033499824;0.805124655757349;-0.02184847763222778;-0.02110744610457932;9.998912716464323;0.8335633128773574;-0.005994020832998487;0.8053505198399636;-0.005790982854807988;1.0349182568737672;0.8052363676026135
81.499331;1.035079070822525;0.833402149466457;0.8051222958562163;-0.02184847762690835;-0.02110744609808534;9.998925169674077;0.8335640811424333;-0.005994020865077157;0.8053507804564776;-0.00579098297743791;1.034917159718393;0.805238281187132
81.509331;1.0350782121138469;0.8334028855541337;0.8051199424217601;-0.021848477622916484;-0.02110744609710511;9.998937633643528;0.8335647900496217;-0.005994020893078893;0.8053510095061;-0.005790983080551206;1.0349160874921652;0.8052401951547964
81.519331;1.0350773871450891;0.8334036147206806;0.8051175969011217;-0.021848477621084425;-0.021107446103152683;9.998950097543485;0.8335654375901754;-0.005994020916671709;0.8053512082646924;-0.005790983165157102;1.0349150409504229;0.805242103546887
81.529331;1.0350765974821454;0.8334043395979945;0.8051152591900328;-0.021848477622128982;-0.0211074461175313;9.99896256632551;0.8335660230373348;-0.00599402093543379;0.8053513792216277;-0.005790983232523038;1.0349140211363046;0.8052440004319193
81.539331;1.03507584574729;0.8334050613075381;0.8051129287856919;-0.02184847762705997;-0.021107446141325585;9.998975047750626;0.8335665472367733;-0.005994020948745984;0.8053515255558512;-0.005790983283920587;1.034913029625182;0.8052458804827451
81.549331;1.0350751355722243;0.8334057791487021;0.8051106056499484;-0.021848477637136165;-0.021107446175207337;9.998987541284595;0.8335670122690539;-0.005994020955852769;0.8053516506771873;-0.005790983320482536;1.0349120682025825;0.8052477388132301
81.559331;1.035074471582105;0.8334064911095346;0.8051082905235101;-0.021848477653443263;-0.02110744621940597;9.99900004020268;0.8335674208289426;-0.005994020955704339;0.8053517577284945;-0.005790983343283503;1.0349111390665164;0.8052495706704113
81.569331;1.0350738588394905;0.8334071945323771;0.805105985201778;-0.021848477676633532;-0.021107446273943526;9.999012537244544;0.8335677751039994;-0.005994020946747881;0.805351848855288;-0.005790983353361036;1.0349102459603652;0.805251371711059
81.579331;1.0350733018988132;0.8334078867316815;0.8051036927023545;-0.021848477707056467;-0.021107446338949697;9.999025026906443;0.8335680757300377;-0.005994020927072817;0.8053519249629733;-0.0057909833515974035;1.0349093947251542;0.8052531382229239
81.589331;1.0350728038942574;0.8334085654352423;0.8051014171175305;-0.021848477744926716;-0.021107446414837385;9.999037506770213;0.8335683219410284;-0.005994020894798297;0.8053519861479249;-0.005790983338726417;1.0349085923560717;0.8052548672361632
81.599331;1.0350723659928471;0.833409228671799;0.8050991634249139;-0.02184847779023719;-0.02110744650223085;9.999049977530165;0.8335685123305916;-0.005994020848292314;0.8053520319967729;-0.0057909833154997205;1.0349078458773746;0.8052565570179263
81.609331;1.0350719879039467;0.8334098743697568;0.805096937096073;-0.021848477842475986;-0.021107446601807144;9.999062437950789;0.8335686449543394;-0.005994020786133299;0.8053520615721234;-0.005790983282719072;1.0349071625156916;0.8052582070222035
81.619331;1.0350716689660362;0.833410500130121;0.8050947435258636;-0.021848477900509113;-0.02110744671429528;9.99907487677053;0.8335687171241697;-0.005994020707048897;0.8053520733379941;-0.0057909832411497586;1.0349065504501327;0.8052598167291125
81.629331;1.0350714081697832;0.8334111029708411;0.8050925879075136;-0.021848477962903786;-0.02110744684050589;9.999087266374625;0.833568725594833;-0.005994020610018072;0.8053520650305902;-0.005790983191558004;1.0349060182907701;0.8052613847306119
81.639331;1.035071203351447;0.8334116795835171;0.8050904754309075;-0.021848478028346115;-0.021107446981239654;9.999099562856188;0.8335686668310588;-0.005994020494519273;0.8053520336502292;-0.005790983134761467;1.0349055735822847;0.8052629089384168
81.649331;1.0350710510785737;0.8334122277322354;0.8050884112664798;-0.02184847809571706;-0.021107447137191152;9.999111715134527;0.8335685372641279;-0.00599402036071881;0.8053519757724927;-0.005790983071593153;1.0349052216964605;0.8052643874465162
81.659331;1.0350709473426314;0.8334127471949426;0.8050864003991209;-0.021848478164013533;-0.02110744730884223;9.99912367371053;0.8335683334513972;-0.005994020209381244;0.8053518879748867;-0.005790983002941309;1.034904965163306;0.8052658195717783
81.669331;1.035070888309991;0.8334132391560561;0.8050844473567134;-0.021848478232386906;-0.021107447496311528;9.999135395278458;0.8335680518556473;-0.005994020041625556;0.8053517669345778;-0.005790982929816257;1.0349048034702832;0.8052672064580683
81.679331;1.035070870844685;0.8334137053709814;0.8050825557648861;-0.0218484783001337;-0.02110744769930212;9.999146850814682;0.833567688697173;-0.005994019858805304;0.8053516093838701;-0.005790982853387806;1.0349047335290262;0.8052685507151232
81.689331;1.0350708928419152;0.8334141475588269;0.8050807282499253;-0.021848478366657174;-0.021107447917234453;9.999158028658659;0.8335672401242468;-0.005994019662350037;0.8053514124348727;-0.005790982775052639;1.0349047502214623;0.8052698555266469
81.699331;1.0350709531414781;0.8334145666410063;0.8050789668165189;-0.021848478431568574;-0.021107448149451577;9.999168924524465;0.8335667023128103;-0.005994019453400097;0.805351173917489;-0.005790982696287837;1.034904846485225;0.805271123829973
81.709331;1.0350710505717293;0.8334149626499605;0.8050772729655227;-0.021848478494620682;-0.021107448395398368;9.999179531207467;0.8335660715476705;-0.0059940192326962535;0.8053508923586222;-0.005790982618176843;1.0349050134803381;0.8052723578602604
81.719331;1.035071182547427;0.8334153355739535;0.8050756474957226;-0.02184847855535976;-0.021107448654706845;9.999189838679952;0.8335653445478476;-0.005994019000765318;0.8053505668205457;-0.005790982541037389;1.034905241273607;0.8052735594661223
81.729331;1.035071345039424;0.8334156861570402;0.8050740904490331;-0.02184847861288123;-0.021107448927071018;9.99919984276067;0.8335645189130806;-0.005994018757837837;0.8053501967705857;-0.005790982464482047;1.0349055194966443;0.8052747309932411
81.739331;1.035071534348972;0.8334160161104753;0.8050726012488056;-0.02184847866586457;-0.021107449211975438;9.999209553684969;0.8335635933544939;-0.005994018503731694;0.8053497821065543;-0.005790982387772797;1.0349058379607496;0.8052758756404421
81.749331;1.0350717482317482;0.8334163277111696;0.8050711788659394;-0.021848478712751456;-0.02110744950843689;9.99921899321419;0.8335625676917422;-0.005994018238106952;0.8053493230586377;-0.005790982310253214;1.0349061873309036;0.8052769966326181
81.759331;1.035071984859027;0.8334166230416494;0.8050698218665965;-0.021848478751875913;-0.021107449814940338;9.999228178824385;0.8335614429381489;-0.0059940179606617905;0.8053488197974551;-0.005790982231622431;1.034906559482502;0.8052780958908318
81.769331;1.0350722412904556;0.8334169036740882;0.8050685287143868;-0.021848478781574223;-0.021107450129690057;9.999237109569924;0.8335602213927445;-0.005994017671015647;0.805348272452002;-0.005790982151860607;1.0349069477516815;0.8052791735847625
81.779331;1.0350725134838508;0.8334171708597964;0.8050672983795426;-0.02184847880038767;-0.021107450450930133;9.999245765703224;0.8335589067024527;-0.005994017368684666;0.8053476817153851;-0.0057909820710474215;1.0349073471032078;0.8052802288672005
81.789331;1.0350727973155978;0.8334174253303982;0.8050661303721117;-0.021848478807098625;-0.02110745077703553;9.99925411446436;0.8335575040687276;-0.005994017053324714;0.8053470492962401;-0.005790981989270175;1.0349077538952898;0.8052812605746085
81.799331;1.035073088927497;0.8334176670157875;0.80506502446369;-0.02184847880053503;-0.02110745110654693;9.999262110040387;0.8335560199418787;-0.0059940167250061;0.8053463777517479;-0.005790981906559548;1.0349081654207088;0.8052822675339544
81.809331;1.035073384010381;0.8334178955647006;0.8050639808685364;-0.021848478779548063;-0.021107451438395826;9.999269692717041;0.8335544609666493;-0.005994016384387876;0.8053456696444411;-0.005790981823054862;1.0349085794407988;0.8052832490767131
81.819331;1.0350736770453377;0.8334181110276981;0.8050629999122871;-0.02184847874320338;-0.021107451772075358;9.999276797143848;0.8335528335034769;-0.005994016032532231;0.805344926670656;-0.005790981739364951;1.0349089938099618;0.8052842050048934
81.829331;1.0350739619389548;0.8334183139191652;0.8050620810187669;-0.021848478690940944;-0.021107452107567943;9.99928336365675;0.8335511442575884;-0.005994015670313436;0.8053441497227324;-0.005790981656703445;1.0349094062305537;0.8052851344743525
81.839331;1.0350742338279852;0.8334185050933557;0.8050612224863982;-0.021848478622614995;-0.02110745244523893;9.999289342185904;0.833549400933024;-0.005994015298128732;0.8053433395565788;-0.005790981576714618;1.034909814188307;0.8052860355118556
81.849331;1.0350744902247762;0.8334186857222359;0.8050604218142858;-0.021848478538412958;-0.021107452785764164;9.999294693117868;0.8335476121407631;-0.00599401491624833;0.8053424973696325;-0.005790981501214273;1.0349102152004712;0.8052869062541855
81.859331;1.0350747306917267;0.8334188570523134;0.8050596758676918;-0.021848478438793544;-0.021107453129944328;9.999299389819805;0.8335457868355607;-0.0059940145252005425;0.8053416254636367;-0.005790981432162284;1.0349106067804026;0.8052877463151216
81.869331;1.0350749559280068;0.8334190197824024;0.8050589817212264;-0.021848478324495355;-0.02110745347843474;9.999303415316316;0.8335439340575279;-0.0059940141257322005;0.8053407277288537;-0.005790981371920855;1.034910985780997;0.8052885566238809
81.879331;1.0350751672125496;0.8334191737280168;0.8050583376145086;-0.02184847819649165;-0.021107453831563226;9.99930675919904;0.8335420629738843;-0.0059940137186259585;0.8053398090845798;-0.0057909813233324794;1.0349113484798245;0.8052893381903972
81.889331;1.0350753662912886;0.8334193187508415;0.8050577425395699;-0.021848478055841846;-0.021107454189219384;9.999309423795777;0.8335401824055411;-0.005994013304699796;0.805338874017149;-0.005790981289396222;1.034911691784869;0.8052900914927292
81.899331;1.0350755554153543;0.8334194559440158;0.8050571954112038;-0.021848477903479435;-0.02110745455081954;9.999311421581828;0.8335383000752878;-0.005994012884866081;0.805337925697096;-0.005790981272907019;1.0349120138974752;0.8052908171700255
81.909331;1.0350757369294459;0.8334195871865985;0.8050566951054952;-0.02184847774016439;-0.021107454915540624;9.999312758688678;0.8335364224154086;-0.00599401246012042;0.8053369665983408;-0.005790981276299678;1.0349123139081715;0.8052915167006225
81.919331;1.0350759128139515;0.8334197138060542;0.8050562407619566;-0.021848477566686994;-0.02110745528263157;9.999313427821713;0.8335345546647331;-0.005994012031487348;0.8053359996329262;-0.005790981301473973;1.0349125912928805;0.805292192177341
81.929331;1.035076085538449;0.8334198360728048;0.805055831844102;-0.02184847738401393;-0.021107455651378917;9.999313416519906;0.8335327009241519;-0.005994011599948501;0.8053350285693167;-0.005790981349423053;1.03491284587347;0.8052928462567012
81.939331;1.0350762591793363;0.8334199534000324;0.8050554681198209;-0.021848477193317777;-0.021107456020964664;9.999312717496972;0.8335308646305429;-0.005994011166456775;0.8053340577521043;-0.0057909814200409635;1.0349130781501836;0.805293482836754
81.949331;1.0350764386103266;0.8334200647598824;0.8050551493473926;-0.021848476995969406;-0.02110745639060297;9.999311335810393;0.8335290491369113;-0.005994010732037344;0.8053330916560947;-0.005790981512479136;1.0349132898817457;0.8052941075838161
81.959331;1.0350766276001437;0.8334201690568657;0.8050548746075573;-0.021848476793313122;-0.021107456759635573;9.999309290271611;0.8335272575924814;-0.005994010297791667;0.8053321344000242;-0.005790981625717059;1.0349134845047985;0.8052947276910419
