time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
81.969331;1.0350768279561668;0.8334202648411239;0.8050546418136721;-0.021848476586394862;-0.02110745712727669;9.999306604656505;0.8335254925400631;-0.005994009864857592;0.8053311891541738;-0.0057909817588935285;1.034913666107469;0.8052953508377632
81.979331;1.0350770397723486;0.8334203500888951;0.8050544478465986;-0.021848476376031364;-0.021107457492341716;9.99930329718231;0.8335237558599801;-0.0059940094345479695;0.8053302581785899;-0.005790981911389235;1.0349138375117872;0.8052959842363102
81.989331;1.0350772619442854;0.8334204227879018;0.8050542891208254;-0.021848476163063763;-0.02110745785333068;9.999299379674962;0.8335220490752236;-0.005994009008503489;0.805329343803627;-0.0057909820827863855;1.0349140002762802;0.8052966348768391
81.999331;1.0350774927679;0.8334204812924483;0.8050541620838959;-0.02184847594844112;-0.021107458208736322;9.999294861759035;0.8335203737353155;-0.005994008588637658;0.8053284488493312;-0.005790982272769753;1.0349141563990927;0.8052973100270612
82.009331;1.0350777305068555;0.8334205243291846;0.8050540633970058;-0.021848475733178285;-0.02110745855736242;9.999289752956825;0.8335187310545601;-0.005994008177085855;0.8053275760178388;-0.005790982480935526;1.0349143090362336;0.8052980167200846
82.019331;1.0350779738613105;0.8334205512285499;0.8050539897717303;-0.021848475518396984;-0.02110745889849385;9.999284066780147;0.8335171208914695;-0.00599400777613854;0.805326727759973;-0.00579098270647516;1.0349144619175406;0.8052987609314628
82.029331;1.0350782221072647;0.8334205617352979;0.8050539378842549;-0.021848475305306366;-0.02110745923165869;9.999277830981582;0.8335155415775317;-0.00599400738782397;0.8053259068086436;-0.005790982947983988;1.0349146190756255;0.8052995472773575
82.039331;1.035078474466726;0.83342055528007;0.8050539049984211;-0.021848475094912674;-0.02110745955618999;9.999271096316043;0.8335139910709605;-0.005994007013455957;0.805325116250971;-0.00579098320361772;1.034914785578228;0.8053003791841041
82.049331;1.0350787290364496;0.8334205305245317;0.8050538899368939;-0.021848474887764934;-0.021107459871129653;9.99926392896424;0.8335124681512687;-0.005994006653682111;0.8053243590709855;-0.005790983471401737;1.0349149679875764;0.8053012591751333
82.059331;1.0350789819805126;0.8334204855447009;0.8050538933509183;-0.02184847468392216;-0.021107460175514972;9.999256389746822;0.833510972477984;-0.005994006308741377;0.8053236379028881;-0.005790983749395552;1.0349151732973385;0.8053021890703506
82.069331;1.0350792274960545;0.8334204185024645;0.8050539171557278;-0.021848474482825283;-0.02110746046860872;9.999248521533298;0.8335095040226191;-0.005994005978537359;0.805322954995514;-0.005790984035677295;1.0349154072842301;0.8053031704421199
82.079331;1.035079458787502;0.8334203281205929;0.8050539637940403;-0.02184847428313119;-0.021107460749843876;9.999240349379411;0.8335080633571645;-0.005994005662712962;0.8053223118336892;-0.005790984328368084;1.0349156737552043;0.8053042052499328
82.089331;1.0350796695194573;0.8334202136287924;0.8050540356053508;-0.021848474082913353;-0.02110746101877217;9.999231886239988;0.833506652621558;-0.005994005360821293;0.805321708902456;-0.005790984625786882;1.0349159745404843;0.8053052958405956
82.099331;1.0350798548120694;0.8334200747297458;0.8050541344367208;-0.0218484738801775;-0.021107461275188377;9.999223143824603;0.8335052757519642;-0.005994005072371343;0.8053211462846948;-0.005790984926589632;1.0349163096961116;0.805306444282574
82.109331;1.03508001119526;0.833419911701128;0.8050542617093853;-0.021848473673308128;-0.021107461519118055;9.999214141025153;0.8335039380986898;-0.005994004796635457;0.8053206240649121;-0.005790985229809203;1.0349166780792252;0.8053076518347437
82.119331;1.0350801361591437;0.8334197253032652;0.8050544184334015;-0.021848473461212384;-0.02110746175055928;9.9992049012209;0.8335026462111119;-0.005994004532479594;0.8053201416007273;-0.00579098553474471;1.034917078182608;0.8053089188353292
82.129331;1.035080228192377;0.8334195165983568;0.8050546050428956;-0.021848473243188834;-0.021107461969316413;9.99919544475648;0.8335014074722412;-0.005994004278488058;0.8053196968041022;-0.0057909858407416215;1.0349175089408236;0.8053102446444533
82.139331;1.0350802865893056;0.8334192870052881;0.8050548217613213;-0.021848473018730594;-0.02110746217515367;9.999185786610756;0.8335002291218151;-0.005994004033226778;0.8053192866571691;-0.005790986147076928;1.0349179703088727;0.8053116275202487
82.149331;1.0350803108452755;0.8334190381956228;0.8050550690492984;-0.02184847278732478;-0.021107462368091627;9.999175939564491;0.8334991172867754;-0.005994003795454737;0.8053189083531004;-0.005790986452994944;1.034918463510702;0.8053130649119457
82.159331;1.0350803007785707;0.8334187712339283;0.8050553475601544;-0.02184847254826334;-0.021107462548385875;9.999165917145001;0.8334980771517108;-0.005994003564269873;0.8053185599215714;-0.005790986757750897;1.0349189912428114;0.8053145545246656
82.169331;1.0350802568691135;0.8334184858899424;0.8050556582308667;-0.021848472300639386;-0.021107462716092967;9.999155733202926;0.8334971138466575;-0.005994003339087801;0.8053182401904424;-0.005790987060596534;1.0349195576385648;0.8053160953771553
82.179331;1.035080180040934;0.8334181812054695;0.8050560025048393;-0.02184847204343104;-0.02110746287086036;9.999145399282146;0.8334962325793891;-0.005994003119445669;0.8053179485598302;-0.0057909873607549815;1.034920167471937;0.8053176874357518
82.189331;1.0350800718232402;0.8334178566208582;0.8050563819352589;-0.02184847177560867;-0.021107463012256446;9.999134924268832;0.8334954380290983;-0.005994002904821084;0.8053176848155342;-0.005790987657427343;1.0349208247242252;0.8053193301677896
82.199331;1.0350799344907993;0.8334175124377643;0.8050567971278155;-0.021848471496444512;-0.021107463140095158;9.99912432013435;0.833494733968992;-0.0059940026945175424;0.8053174489287839;-0.005790987949714403;1.0349215312186726;0.8053210219105427
82.209331;1.0350797698863974;0.8334171493681201;0.8050572467982089;-0.021848471205713482;-0.021107463254419458;9.99911360681782;0.8334941232002124;-0.005994002487570836;0.8053172408405725;-0.005790988236575175;1.0349222860985743;0.8053227602664498
82.219331;1.035079578429537;0.8334167680619008;0.8050577277891772;-0.021848470903452984;-0.021107463355436472;9.999102809199933;0.8334936074484228;-0.0059940022827652305;0.8053170601351898;-0.005790988517112768;1.034923086160951;0.8053245421380653
82.229331;1.0350793602826347;0.8334163693560996;0.8050582358744831;-0.02184847058972648;-0.021107463443608813;9.99909195541886;0.8334931872582922;-0.00599400207882725;0.8053169056797255;-0.0057909887908571935;1.0349239264695453;0.8053263633448846
82.239331;1.0350791173091927;0.8334159548439324;0.8050587662842594;-0.021848470264740953;-0.021107463519771042;9.999081082279673;0.8334928619164733;-0.005994001874746195;0.8053167758261183;-0.005790989057764491;1.0349248010229755;0.8053282189525429
82.249331;1.0350788534307203;0.8334155269890176;0.8050593137308459;-0.021848469928922788;-0.02110746358520208;9.999070239602853;0.8334926296411013;-0.005994001670089349;0.8053166692287906;-0.0057909893182217075;1.0349257038083877;0.8053301038907865
82.259331;1.035078573827761;0.8334150888633326;0.805059872564279;-0.02184846958268615;-0.021107463641538548;9.999059488488433;0.8334924883652619;-0.0059940014650411875;0.8053165853713921;-0.005790989573041343;1.0349266302670503;0.8053320127419397
82.269331;1.0350782844372297;0.8334146442776303;0.8050604368619332;-0.021848469226320565;-0.021107463690378657;9.999048894627911;0.8334924368170202;-0.005994001260120618;0.805316524449985;-0.0057909898232169;1.0349275781900964;0.805333939245067
82.279331;1.035077991205075;0.8334141978981041;0.8050610001525;-0.021848468860385013;-0.021107463732957337;9.999038523836187;0.833492475098724;-0.005994001056058298;0.8053164870532965;-0.005790990069597564;1.0349285473640772;0.8053358761642777
82.289331;1.0350776989337993;0.833413754709137;0.8050615556526635;-0.021848468486142015;-0.021107463770284857;9.999028446840839;0.8334926040801323;-0.005994000853993881;0.8053164738861461;-0.005790990312755837;1.0349295386101987;0.805337815618571
82.299331;1.0350774110025305;0.8334133196826312;0.8050620971728273;-0.021848468105467495;-0.02110746380343923;9.999018746471663;0.8334928243739326;-0.005994000655470682;0.8053164855488202;-0.005790990553033639;1.034930553136681;0.8053397501130408
82.309331;1.0350771299439998;0.8334128978259308;0.8050626196312413;-0.02184846772059668;-0.02110746383351807;9.99900951740407;0.833493135954899;-0.005994000462129604;0.805316522267846;-0.005790990790568996;1.0349315925024776;0.8053416736134825
82.319331;1.0350768577499536;0.8334124937758016;0.8050631189851978;-0.02184846733399416;-0.02110746386136045;9.99900086099942;0.8334935378592098;-0.005994000275529609;0.8053165836860372;-0.005790991025233994;1.0349326586963798;0.8053435818959284
82.329331;1.0350765957742576;0.8334121112259426;0.8050635918262643;-0.02184846694812101;-0.02110746388752822;9.998992878649203;0.8334940275842141;-0.0059940000971184;0.8053166689924878;-0.0057909912565534735;1.034933753904428;0.8053454723129477
82.339331;1.0350763446674411;0.8334117526544681;0.8050640348785328;-0.021848466565332087;-0.02110746391250468;9.998985660956413;0.833494600665796;-0.005993999928142951;0.8053167771162544;-0.0057909914837484455;1.0349348804234875;0.8053473430645477
82.349331;1.0350761043683963;0.8334114191084488;0.8050644450527381;-0.021848466188008463;-0.021107463936713124;9.998979283977256;0.8334952508246408;-0.005993999769591291;0.805316906568411;-0.005790991706007771;1.0349360407358006;0.8053491921840649
82.359331;1.0350758744150552;0.8334111103781978;0.8050648197587893;-0.02184846581843691;-0.02110746396042503;9.998973821943693;0.8334959708139313;-0.005993999622308866;0.8053170549726392;-0.0057909919227317076;1.034937237061188;0.8053510171257466
82.369331;1.035075654306456;0.833410825849538;0.8050651567900279;-0.021848465458507008;-0.021107463983811182;9.998969353841249;0.833496753435024;-0.005993999487128256;0.8053172186335653;-0.005790992133445474;1.0349384706987497;0.8053528152498747
82.379331;1.035075442764416;0.8334105651047123;0.8050654540470294;-0.02184846510968737;-0.021107464006903304;9.99896595379707;0.8334975919231922;-0.005993999364852371;0.8053173927201679;-0.005790992337518534;1.0349397420720847;0.8053545843519351
82.389331;1.0350752364909621;0.8334103277473368;0.8050657094544751;-0.021848464773170016;-0.021107464029375318;9.998963685688189;0.8334984794186875;-0.005993999256290095;0.8053175719579496;-0.005790992533959046;1.0349410513065624;0.8053563227730021
82.399331;1.035075030341306;0.8334101132187806;0.8050659211938824;-0.0218484644499668;-0.02110746405062485;9.998962602315945;0.8334994083274453;-0.005993999162363887;0.8053177508745303;-0.005790992721476974;1.0349423983431854;0.805358029321249
82.409331;1.0350748192303492;0.8334099209779657;0.805066088110329;-0.02184846414098334;-0.021107464070200102;9.998962740482881;0.833500370717044;-0.00599399908398562;0.805317923488301;-0.005790992898831963;1.0349437824887286;0.8053597030576387
82.419331;1.0350746003646087;0.833409750727773;0.8050662098327841;-0.021848463847059175;-0.02110746408809378;9.998964118652031;0.8335013591341214;-0.005993999021831413;0.8053180833108874;-0.005790993065159338;1.0349452021475958;0.805361342907012
82.429331;1.0350743738004642;0.8334096024453922;0.8050662865417905;-0.021848463569028764;-0.021107464104786366;9.998966735307807;0.8335023662722365;-0.00599399897638444;0.8053182238177002;-0.0057909932200116455;1.0349466544746775;0.8053629474445559
82.439331;1.0350741406840993;0.8334094759721997;0.8050663187791487;-0.021848463307857485;-0.021107464121209136;9.998970566324406;0.8335033839593337;-0.005993998948092711;0.8053183385979171;-0.0057909933632032005;1.0349481347741747;0.8053645152242801
82.449331;1.035073900971793;0.8334093706671372;0.8050663074603841;-0.021848463064758055;-0.021107464138602428;9.998975571617807;0.83350440331842;-0.005993998937293408;0.8053184212194269;-0.005790993494627376;1.0349496369337023;0.805366044986025
82.459331;1.0350736527372841;0.833409285776406;0.8050662536959278;-0.02184846284123587;-0.021107464158144226;9.998981705208537;0.8335054159451686;-0.005993998944009818;0.8053184656781934;-0.005790993614070272;1.0349511546629355;0.8053675351310322
82.469331;1.0350733932634266;0.8334092208668656;0.8050661581396228;-0.02184846263910464;-0.021107464180534243;9.998988913471141;0.8335064145411313;-0.005993998967913284;0.8053184668051133;-0.0057909937212314196;1.034952681761707;0.8053689832342306
82.479331;1.0350731203914896;0.83340917593989;0.805066020526786;-0.021848462460419323;-0.02110746420585223;9.998997130674283;0.8335073930632625;-0.005993999008469643;0.80531841926418;-0.0057909938161516475;1.0349542118409627;0.8053703862300795
82.489331;1.035072833088861;0.8334091517349339;0.8050658400155338;-0.0218484623072495;-0.021107464233597543;9.999006287549104;0.8335083469614021;-0.005993999065129359;0.8053183164550465;-0.00579099389954892;1.0349557387377448;0.8053717409222821
82.499331;1.0350725315375038;0.8334091499196836;0.805065615618091;-0.021848462181377162;-0.02110746426269167;9.999016323857647;0.8335092728661109;-0.005993999137408045;0.8053181516466178;-0.005790993972559246;1.034957256850967;0.8053730445647709
82.509331;1.035072216538938;0.8334091725158498;0.8050653461480041;-0.02184846208407313;-0.02110746429152655;9.999027188894182;0.8335101677622705;-0.005993999224750728;0.8053179202848093;-0.0057909940363181445;1.0349587606778896;0.8053742954110601
82.519331;1.0350718878692982;0.8334092211946421;0.805065030165333;-0.021848462016043593;-0.021107464318148975;9.999038830756913;0.833511028749873;-0.005993999326295408;0.8053176211243549;-0.005790994091937763;1.0349602442451686;0.8053754929306949
82.529331;1.0350715430326418;0.8334092973138644;0.8050646661248426;-0.021848461977539396;-0.021107464340446202;9.999051186446486;0.8335118533064984;-0.005993999440788251;0.8053172560852564;-0.00579099414067709;1.0349617012818118;0.8053766377662683
82.539331;1.0350711778141666;0.8334094021801149;0.8050642524809428;-0.021848461968586922;-0.021107464356248405;9.999064182564043;0.833512639045011;-0.005993999566764828;0.8053168294388263;-0.0057909941839849165;1.0349631265290684;0.8053777315762531
82.549331;1.0350707876088672;0.8334095371639023;0.8050637876542088;-0.021848461989266606;-0.021107464363428023;9.999077743410005;0.833513383279117;-0.005993999702867292;0.8053163465324158;-0.005790994223549446;1.0349645170101696;0.8053787767799944
82.559331;1.0350703681330853;0.8334097038873112;0.8050632699042675;-0.021848462039934922;-0.021107464359954677;9.999091794352827;0.8335140835450076;-0.00599399984795534;0.8053158128637912;-0.0057909942614312185;1.034965871699303;0.8053797763887548
82.569331;1.035069915543752;0.8334099038317446;0.8050626971593827;-0.021848462121311637;-0.0211074643439155;9.999106258479953;0.833514738439827;-0.0059940000008643435;0.8053152341872464;-0.005790994300102268;1.0349671905601263;0.8053807337299252
82.579331;1.0350694261312954;0.8334101373253611;0.8050620668715226;-0.021848462234310372;-0.021107464313575543;9.999121055020325;0.83351534712446;-0.005994000160243147;0.8053146167171645;-0.0057909943422801025;1.034968474150326;0.8053816519404287
82.589331;1.0350688960887668;0.8334104032352347;0.8050613762236561;-0.021848462379706644;-0.02110746426730816;9.999136100107304;0.8335159082874176;-0.005994000324824409;0.8053139662949379;-0.005790994390565136;1.0349697230339319;0.8053825337333742
82.599331;1.0350683224511676;0.8334106997227783;0.8050606227768634;-0.0218484625580601;-0.02110746420336176;9.99915130584175;0.8335164203943696;-0.005994000493689373;0.8053132873095404;-0.00579099444708229;1.034970937082471;0.8053833814046402
82.609331;1.035067704243484;0.8334110250660905;0.8050598048833802;-0.021848462769934802;-0.021107464119646438;9.999166580974961;0.8335168825295386;-0.0059940006661456015;0.80531258253237;-0.005790994513244634;1.034972115410638;0.8053841964532783
82.619331;1.0350670419681232;0.8334113777463132;0.8050589216424914;-0.021848463015917592;-0.021107464013622207;9.999181835798863;0.8335172946400358;-0.005994000841561413;0.8053118537412289;-0.0057909945896284344;1.0349732564298553;0.8053849791470314
82.629331;1.0350663364755925;0.833411755617849;0.8050579730848056;-0.02184846329633366;-0.021107463882321882;9.999196988877838;0.8335176575039414;-0.005994001019340782;0.8053111025333886;-0.005790994676155425;1.0349743578863304;0.8053857290463841
82.639331;1.0350655885338214;0.8334121549149324;0.8050569605099078;-0.021848463611187027;-0.021107463722460747;9.999211970772413;0.8335179724038709;-0.005994001198913354;0.8053103307887307;-0.005790994772560549;1.034975417214231;0.8053864462508685
82.649331;1.035064798290407;0.8334125702581919;0.8050558861000269;-0.02184846396043593;-0.021107463530652886;9.999226721181087;0.8335182403741124;-0.005994001379767676;0.8053095408237806;-0.005790994878738841;1.034976431829811;0.8053871317796283
82.659331;1.0350639646832012;0.8334129955584006;0.8050547521779948;-0.021848464344050085;-0.02110746330391091;9.999241183884179;0.8335184618049444;-0.005994001561398332;0.8053087356148295;-0.005790994994714211;1.0349773991731304;0.8053877869613345
82.669331;1.0350630856597725;0.8334134249440373;0.8050535610601292;-0.02184846476171902;-0.021107463040203184;9.999255304938078;0.8335186367277707;-0.005994001743130465;0.8053079187319859;-0.005790995120465338;1.0349783167073248;0.8053884134352922
82.679331;1.0350621589734668;0.8334138531737633;0.8050523149450823;-0.02184846521271373;-0.021107462738592486;9.999269032375224;0.8335187654469683;-0.005994001924054857;0.8053070938098243;-0.0057909952559485715;1.0349791819926963;0.8053890134642615
82.689331;1.0350611828688723;0.833414275549961;0.8050510154346663;-0.021848465696042763;-0.021107462399009014;9.999282311283809;0.8335188493984849;-0.0059940021031376295;0.8053062641694954;-0.005790995401202021;1.0349799926894392;0.8053895894415315
82.699331;1.0350601562380235;0.8334146880143029;0.8050496636349612;-0.021848466210623765;-0.02110746202191161;9.999295074496688;0.8335188914466184;-0.005994002279435548;0.8053054329155931;-0.005790995556313522;1.034980746529184;0.8053901434770814
82.709331;1.035059078521401;0.8334150874192453;0.805048260816895;-0.02184846675541202;-0.021107461607902334;9.999307240591257;0.8335188947446217;-0.005994002452159208;0.8053046033798531;-0.00579099572139359;1.034981441792171;0.8053906773964844
82.719331;1.0350579498363357;0.8334154711538881;0.8050468085854083;-0.021848467329519304;-0.021107461157498852;9.999318725799967;0.8335188613249848;-0.005994002620491058;0.8053037793977839;-0.005790995896783588;1.0349820779182282;0.8053911924340866
82.729331;1.0350567712628462;0.8334158364244048;0.8050453087001062;-0.021848467932137725;-0.021107460671190344;9.999329458432001;0.8335187917607111;-0.005994002783571774;0.8053029650177618;-0.005790996083247039;1.0349826552318537;0.8053916893784282
82.739331;1.0350555449846723;0.8334161802188114;0.8050437633350587;-0.02184846856227339;-0.021107460149579618;9.999339382033009;0.8335186853837658;-0.0059940029406972736;0.8053021642386938;-0.0057909962817343;1.0349831743182492;0.8053921696680778
82.749331;1.0350542740505118;0.8334164998903888;0.8050421754751018;-0.021848469218693618;-0.02110745959347785;9.999348451083025;0.8335185405556692;-0.005994003091397591;0.8053013811179481;-0.005790996493018011;1.0349836361222475;0.8053926360036021
82.759331;1.0350529619297402;0.8334167937413115;0.8050405488934128;-0.02184846990006918;-0.021107459004019672;9.999356630886602;0.8335183551637125;-0.005994003235386976;0.8053006198145176;-0.0057909967176010815;1.0349840421100378;0.8053930917138439
82.769331;1.035051612295726;0.8334170614901033;0.8050388880132012;-0.02184847060498458;-0.02110745838273335;9.999363899700649;0.8335181273924387;-0.005994003372400524;0.8052998848448246;-0.005790996955713798;1.0349843936004777;0.8053935396608409
82.779331;1.0350502291903596;0.8334173041913835;0.8050371979744054;-0.0218484713320202;-0.021107457731340186;9.999370245293159;0.8335178563218082;-0.005994003502026773;0.805299181616484;-0.005790997207250375;1.034984691239738;0.8053939816647055
82.789331;1.0350488173285846;0.8334175231009072;0.8050354847108689;-0.021848472079964827;-0.021107457051404113;9.999375659730504;0.8335175416876779;-0.005994003623808843;0.8052985161836502;-0.005790997471736814;1.0349849359228418;0.8053944190727335
82.799331;1.0350473822103594;0.8334177185103712;0.8050337549033365;-0.021848472847767985;-0.021107456344267396;9.999380138317607;0.8335171832088883;-0.005994003737497638;0.8052978941430444;-0.005790997748390186;1.034985130676837;0.8053948538415098
82.809331;1.0350459300624615;0.8334178899634461;0.8050320159154206;-0.021848473634248862;-0.021107455611345145;9.999383680348794;0.8335167803697306;-0.005994003843185341;0.8052973197947729;-0.005790998036330883;1.034985281715575;0.8053952889252362
82.819331;1.0350444675759116;0.833418037390213;0.8050302754609118;-0.021848474437902075;-0.02110745485442364;9.999386285342165;0.8335163326324991;-0.0059940039413454715;0.805296795933138;-0.005790998334822906;1.0349853975347776;0.8053957279352647
82.829331;1.035043001272925;0.8334181617140394;0.8050285408714645;-0.021848475256979544;-0.021107454075664653;9.999387942056998;0.8335158394078489;-0.005994004032869317;0.8052963237956384;-0.0057909986432179575;1.034985486728139;0.8053961747092084
82.839331;1.0350415369623527;0.8334182644029724;0.8050268188465782;-0.0218484760897374;-0.021107453277429335;9.999388621691994;0.8335152995732931;-0.005994004118960311;0.8052959031068379;-0.0057909989607656245;1.0349855563309094;0.8053966332979371
82.849331;1.035040079718819;0.8334183467021042;0.8050251159618963;-0.021848476934458617;-0.021107452462213662;9.999388286908347;0.8335147114786846;-0.005994004200768183;0.805295532427389;-0.005790999286748527;1.0349856118759948;0.805397108341577
82.859331;1.0350386338233732;0.8334184096809877;0.8050234389870543;-0.021848477789207645;-0.021107451632562283;9.999386907166429;0.8335140734689541;-0.00599400427906428;0.8052952095369873;-0.0057909996207284285;1.034985658408918;0.8053976051062968
82.869331;1.0350372024190528;0.8334184548328063;0.8050217946189779;-0.021848478651728172;-0.02110745079085384;9.999384466123203;0.833513383896565;-0.0059940043542901136;0.8052949318761237;-0.00579099996248869;1.0349857008182415;0.8053981291362807
82.879331;1.0350357876166938;0.8334184837276974;0.8050201888621706;-0.021848479519545563;-0.021107449939304065;9.99938096284487;0.8335126412903003;-0.005994004426887332;0.8052946971297353;-0.005791000311871609;1.0349857430669314;0.8053986860866078
82.889331;1.035034391091925;0.8334184969060805;0.8050186264733468;-0.02184848039010307;-0.021107449080151938;9.999376414186695;0.8335118448933339;-0.005994004497541033;0.8052945031696042;-0.005791000668781491;1.0349857870133155;0.8053992815386661
82.899331;1.0350330145710585;0.8334184937920974;0.8050171108946407;-0.02184848126099336;-0.02110744821562635;9.999370855190405;0.8335109944285625;-0.005994004567122666;0.8052943476171579;-0.0057910010332026;1.0349858316321496;0.8053999206442098
82.909331;1.0350316602347955;0.8334184736789857;0.8050156445637083;-0.02184848213023463;-0.021107447347694673;9.99936433244027;0.8335100898227977;-0.005994004636615755;0.8052942282756321;-0.005791001405075549;1.0349858735316328;0.805400607827975
82.919331;1.0350303311268572;0.8334184365008183;0.8050142291337443;-0.02184848299635685;-0.021107446477894948;9.999356896229497;0.8335091318683046;-0.005994004707208802;0.8052941436788987;-0.00579100178411212;1.0349859087496613;0.8054013464078402
82.929331;1.0350290309007963;0.8334183829091263;0.8050128654142004;-0.021848483858280515;-0.021107445607429214;9.999348596242221;0.8335081229889493;-0.005994004780307758;0.8052940925608257;-0.0057910021696165395;1.0349859338650869;0.8054021382674728
82.939331;1.0350277629373594;0.8334183139121389;0.8050115534900034;-0.021848484715230404;-0.021107444737404977;9.999339480408084;0.8335070673992746;-0.005994004857409216;0.8052940732567988;-0.005791002560403222;1.0349859454296308;0.8054029838678078
82.949331;1.0350265301771895;0.8334182308901226;0.8050102931569885;-0.021848485566722666;-0.0211074438689687;9.999329599385776;0.8335059705432868;-0.00599400493983664;0.8052940838417896;-0.005791002954841699;1.034985939787886;0.8054038824540197
82.959331;1.0350253356195231;0.8334181359505651;0.8050090842219609;-0.02184848641234917;-0.02110744300327855;9.99931901179857;0.8335048377917873;-0.005994005028318599;0.8052941221069929;-0.005791003350954297;1.034985914571244;0.8054048325363877
82.969331;1.03502418232054;0.833418031647412;0.805007926780201;-0.021848487251461345;-0.021107442141532814;9.999307782809954;0.8335036734432655;-0.005994005122794362;0.8052941851911731;-0.005791003746685085;1.0349858704358035;0.8054058324942786
82.979331;1.0350230729969667;0.8334179203728667;0.8050068217031104;-0.02184848808318974;-0.021107441285158086;9.999295979941014;0.8335024810886851;-0.005994005222643003;0.8052942698199551;-0.005791004140289194;1.0349858113535497;0.8054068805765979
82.989331;1.035022009681127;0.8334178042229681;0.8050057708991456;-0.021848488906738316;-0.021107440435864534;9.999283671045253;0.8335012644808776;-0.005994005326888623;0.8052943729312043;-0.005791004530548095;1.0349857432694285;0.8054079743462814
82.999331;1.0350209939539443;0.83341768529702;0.8050047769739013;-0.021848489721675836;-0.021107439595344963;9.999270925849066;0.8335000279115874;-0.005994005434150943;0.8052944914977223;-0.005791004916820311;1.0349856724146735;0.8054091104405189
83.009331;1.035020028062515;0.8334175658761162;0.8050038425222745;-0.02184849052817898;-0.021107438764983295;9.999257820213955;0.8334987763422891;-0.005994005542686939;0.8052946217002362;-0.0057910052990844604;1.0349856046096255;0.805410284842775
83.019331;1.0350191156294197;0.8334174479895856;0.8050029696078731;-0.021848491327043223;-0.021107437945998966;9.999244437225373;0.8334975151310419;-0.00599400565068978;0.8052947586615431;-0.00579100567795845;1.034985545783827;0.805411493124999
83.029331;1.0350182610381717;0.83341733313946;0.80500215986134;-0.021848492119431327;-0.021107437139783383;9.99923086258197;0.8334962490798494;-0.0059940057565914424;0.8052948968129467;-0.005791006054592232;1.0349855026123556;0.8054127306777668
83.039331;1.0350174685485125;0.8334172230602259;0.8050014149836756;-0.02184849290670775;-0.02110743634791262;9.99921717578117;0.8334949818026159;-0.005994005859066957;0.8052950301180568;-0.0057910064303670844;1.0349854821258213;0.8054139931261132
83.049331;1.0350167425641816;0.8334171205715167;0.8050007370211254;-0.021848493690435632;-0.021107435571740517;9.999203438846124;0.83349371591058;-0.005994005956744532;0.8052951522972717;-0.005791006806491819;1.034985490706883;0.8054152766687619
83.059331;1.0350160888287356;0.8334170294425233;0.8050001282851443;-0.02184849447231315;-0.021107434811821712;9.999189688270281;0.8334924533998447;-0.005994006048113258;0.8052952575713372;-0.0057910071838090235;1.034985533497548;0.8054165784397682
83.069331;1.0350155145041156;0.8334169535774579;0.8049995913257673;-0.021848495253995043;-0.021107434067607636;9.999175936339583;0.8334911961333552;-0.005994006131852613;0.8052953416466766;-0.005791007562948023;1.0349856144439056;0.8054178969775543
83.079331;1.0350150265178926;0.8334168964679606;0.804999128826686;-0.021848496036955187;-0.021107433337719347;9.999162183121259;0.833489946174913;-0.005994006207089953;0.8052954024163329;-0.005791007944484204;1.0349857364678783;0.8054192323554146
83.089331;1.0350146302567127;0.8334168613555674;0.8049987430603291;-0.021848496822436524;-0.021107432620470087;9.999148430004391;0.833488705889391;-0.0059940062733532355;0.8052954399989866;-0.005791008328870028;1.0349859014421618;0.8054205855692543
83.099331;1.0350143297137446;0.8334168513875306;0.8049984356823238;-0.021848497611310233;-0.021107431914186146;9.999134682570103;0.8334874783348346;-0.00599400633041751;0.805295455756526;-0.00579100871638187;1.03498611058293;0.8054219574943672
83.109331;1.0350141278501153;0.8334168693921264;0.8049982082995413;-0.02184849840389066;-0.02110743121733941;9.999120946311164;0.8334862672361942;-0.0059940063780575805;0.8052954511732189;-0.005791009107308641;1.0349863654319356;0.8054233484134532
83.119331;1.035014026476032;0.8334169179125139;0.8049980627419561;-0.02184849920007183;-0.021107430528630747;9.999107225235825;0.8334850759007543;-0.005994006415815874;0.8052954277491307;-0.005791009502138074;1.0349866680343547;0.8054247582466317
83.129331;1.0350140266463739;0.8334169993193064;0.8049980005044619;-0.021848499999730396;-0.021107429847070938;9.99909352270361;0.8334839065194332;-0.005994006442997701;0.8052953870054015;-0.005791009901408173;1.0349870198150088;0.8054261867023882
83.139331;1.0350141300666067;0.8334171154695036;0.8049980220888426;-0.021848500802851698;-0.021107429172068173;9.999079841017112;0.8334827605836954;-0.0059940064588253975;0.8052953299744974;-0.005791010305439265;1.0349874208124035;0.8054276331671574
83.149331;1.0350143402610754;0.8334172673880802;0.8049981270065436;-0.021848501609277877;-0.02110742850342277;9.999066179269867;0.8334816389612556;-0.005994006462541747;0.8052952571098102;-0.0057910107141743265;1.0349878700807436;0.8054290964267169
83.159331;1.035014662256159;0.8334174554320729;0.8049983141033262;-0.02184850241852259;-0.02110742784125999;9.999052532507347;0.8334805413340396;-0.00599400645334347;0.8052951688429592;-0.005791011126969977;1.0349883662814772;0.8054305744001886
83.169331;1.0350151012393065;0.8334176797812812;0.8049985815780668;-0.021848503229893523;-0.021107427186031612;9.99903889833412;0.8334794663173093;-0.005994006430288139;0.8052950661374848;-0.005791011542566417;1.034988907989778;0.805432064267706
83.179331;1.035015661373467;0.8334179407155187;0.8049989271667561;-0.021848504042722185;-0.02110742653850739;9.999025284890104;0.8334784121441801;-0.005994006392371936;0.8052949503509231;-0.005791011959513432;1.0349894938342101;0.8054335627179744
83.189331;1.035016345362445;0.8334182380412198;0.8049993486693149;-0.0218485048563664;-0.021107425899776697;9.999011710841412;0.8334773769105612;-0.005994006338729077;0.8052948225962934;-0.0057910123766367295;1.034990122227718;0.8054350662137286
83.199331;1.0350171547068057;0.8334185703279398;0.8049998442629215;-0.021848505670013722;-0.021107425271395277;9.998998203119347;0.8334763587205708;-0.005994006268841595;0.8052946837573339;-0.005791012793172749;1.0349907907595535;0.8054365716868638
83.209331;1.0350180900596742;0.8334189350988155;0.8050004125360709;-0.02184850648273081;-0.021107424655510767;9.998984794152163;0.8334753564848283;-0.005994006182578789;0.8052945349813123;-0.0057910132086869135;1.0349914959815614;0.8054380771401365
83.219331;1.0350191514963847;0.833419329294172;0.8050010525103222;-0.021848507293699533;-0.02110742405475838;9.998971518295681;0.83347437076607;-0.0059940060800154115;0.8052943774063356;-0.005791013622853978;1.034992233989083;0.8054395816757263
83.229331;1.0350203386064996;0.8334197492544083;0.8050017638612438;-0.021848508102108533;-0.021107423471980646;9.998958415658612;0.8334734036353344;-0.005994005961340045;0.8052942114815466;-0.005791014035196591;1.034993001116004;0.8054410853704658
83.239331;1.0350216497187315;0.833420190802492;0.8050025468338252;-0.021848508906961963;-0.02110742290986028;9.998945536271123;0.8334724578560438;-0.005994005826891492;0.8052940366830583;-0.0057910144450663776;1.0349937939201006;0.805442589072954
83.249331;1.0350230810451213;0.8334206495860113;0.8050034013237066;-0.021848509707247676;-0.021107422370664868;9.998932934560536;0.8334715366236115;-0.005994005677098345;0.805293851279482;-0.005791014851775449;1.0349946088847741;0.8054440939948883
83.259331;1.0350246272993149;0.8334211214871661;0.8050043259518868;-0.021848510502044224;-0.02110742185636894;9.998920664088107;0.8334706439312471;-0.005994005512329632;0.8052936521579143;-0.005791015254550618;1.0349954427022015;0.8054456011711993
83.269331;1.0350262833671964;0.8334216030780611;0.8050053178685866;-0.02184851129032128;-0.02110742136891387;9.998908775981363;0.8334697843631294;-0.005994005332745054;0.8052934353068337;-0.005791015652352355;1.0349962928889267;0.805447110869351
83.279331;1.0350280456594136;0.8334220917407724;0.8050063731271712;-0.021848512070806646;-0.021107420910148094;9.998897314717722;0.8334689624829984;-0.005994005138320514;0.8052931968495746;-0.005791016043763357;1.0349971578053268;0.8054486222740146
83.289331;1.0350299119541393;0.833422585348789;0.805007487381466;-0.021848512842102846;-0.02110742048153787;9.998886317168605;0.8334681830500491;-0.005994004929166817;0.8052929336745049;-0.005791016427041558;1.0349980358319437;0.8054501337832082
83.299331;1.0350318797838227;0.8334230819930352;0.8050086563118309;-0.02184851360291655;-0.02110742008407312;9.99887581883532;0.8334674515017718;-0.005994004705920604;0.8052926432651956;-0.005791016800253482;1.0349989247340121;0.8054516436601669
83.309331;1.0350339454953794;0.8334235802249027;0.8050098756675602;-0.02184851435222781;-0.021107419718455415;9.99886585945939;0.8334667736881985;-0.00599400446991638;0.8052923235839246;-0.0057910171613923134;1.0349998219470233;0.8054531502786593
83.319331;1.0350361048827463;0.8334240799697069;0.8050111416144795;-0.021848515089269414;-0.021107419385257165;9.99885647854152;0.8334661553282031;-0.005994004223098728;0.805291973418134;-0.005791017508541317;1.03500072483373;0.8054546518187805
83.329331;1.0350383536568313;0.8334245835198459;0.8050124512821639;-0.021848515813389837;-0.021107419084910654;9.99884769924532;0.8334656014341231;-0.00599400396775217;0.8052915923227857;-0.0057910178400367805;1.0350016301798994;0.8054561459624033
83.339331;1.0350406869393642;0.8334250955716267;0.8050138029959462;-0.021848516524049334;-0.021107418817676013;9.998839515776512;0.8334651155293644;-0.0059940037060761;0.8052911795846729;-0.00579101815454967;1.0350025339459754;0.8054576294969453
83.349331;1.0350430988759056;0.8334256222152713;0.8050151959669843;-0.02184851722087871;-0.021107418583642252;9.99883189705156;0.8334646991560833;-0.0059940034398662185;0.8052907332719547;-0.0057910184511262616;1.0350034319197017;0.8054590979646531
83.359331;1.0350455826263325;0.8334261699572693;0.8050166293381075;-0.021848517903462112;-0.021107418382736314;9.998824798540978;0.8334643519500208;-0.005994003170605344;0.8052902506634861;-0.005791018729165093;1.0350043199095347;0.8054605461249287
83.369331;1.035048129925398;0.8334267452436277;0.8050181012427468;-0.021848518570929027;-0.021107418214785355;9.998818170565581;0.8334640719744264;-0.0059940028997318056;0.8052897294147032;-0.005791018988328479;1.0350051927116901;0.8054619688537417
83.379331;1.0350507309567736;0.8334273539181472;0.8050196085255634;-0.021848519221930065;-0.021107418079684154;9.998811963420804;0.833463856181388;-0.0059940026286863625;0.8052891681623832;-0.005791019228422776;1.0350060433644415;0.8054633618738811
83.389331;1.0350533757825744;0.8334280007802614;0.8050211468274381;-0.02184851985514371;-0.021107417977471732;9.998806134116808;0.8334637011731637;-0.005994002358753778;0.8052885665399099;-0.005791019449267376;1.0350068637794811;0.8054647222210027
83.399331;1.0350560558616644;0.8334286897075117;0.8050227108919384;-0.021848520469587934;-0.0211074179080537;9.998800655085304;0.8334636040493216;-0.005994002090960156;0.8052879249881851;-0.005791019650672843;1.0350076457418091;0.8054660480606678
83.409331;1.0350587639271116;0.8334294236023148;0.8050242952551602;-0.02184852106435934;-0.02110741787085151;9.998795519713585;0.833463562424082;-0.005994001826119244;0.8052872446490807;-0.005791019832583577;1.0350083814003126;0.8054673381253938
83.419331;1.035061493393361;0.8334302037162832;0.805025894806658;-0.02184852163844891;-0.021107417864837445;9.998790735745006;0.8334635734475468;-0.005994001564882852;0.8052865277205082;-0.005791019995221079;1.035009063644141;0.8054685913858568
83.429331;1.0350642383490538;0.8334310291603535;0.8050275047389494;-0.021848522191007958;-0.021107417888837694;9.998786308698682;0.8334636331623281;-0.005994001307753151;0.8052857778009909;-0.005791020138989564;1.0350096865483422;0.8054698068915457
83.439331;1.0350669931151015;0.8334318968299759;0.8050291203548064;-0.02184852272155478;-0.021107417941653578;9.998782231637664;0.8334637367724408;-0.005994001055277149;0.805284999498142;-0.00579102026419049;1.0350102457083536;0.8054709836068495
83.449331;1.035069751071899;0.8334328015317454;0.8050307372974537;-0.0218485232298156;-0.02110741802194393;9.998778485167842;0.8334638789197089;-0.005994000808367548;0.8052841977940357;-0.005791020370940598;1.0350107383394667;0.8054721203878853
83.459331;1.03507250420146;0.8334337366858208;0.8050323519682606;-0.0218485237154944;-0.021107418128104575;9.998775035946426;0.8334640537664686;-0.005994000568228633;0.8052833778739423;-0.005791020459435869;1.035011163182855;0.8054732165274812
83.469331;1.0350752439819495;0.8334346950993633;0.8050339616865262;-0.02184852417824517;-0.021107418258227026;9.998771833232654;0.8334642555899527;-0.005994000335789102;0.8052825454016462;-0.005791020530160356;1.0350115206396096;0.80547427267911
83.479331;1.0350779623268676;0.8334356689439569;0.8050355644526686;-0.021848524617782493;-0.021107418410269;9.998768812716538;0.8334644797905083;-0.005994000111227592;0.8052817068185205;-0.00579102058379854;1.035011812974862;0.8054752911642262
83.489331;1.0350806515810569;0.8334366496023323;0.8050371581404271;-0.021848525033919305;-0.02110741858248354;9.998765904066163;0.8334647234447258;-0.005993999893929237;0.8052808691025061;-0.005791020621182208;1.0350120439653505;0.8054762754176559
83.499331;1.0350833039706928;0.8334376280176553;0.8050387396325048;-0.021848525426632032;-0.021107418773815455;9.99876303638421;0.8334649851381829;-0.005993999682723018;0.8052800392250188;-0.005791020643368904;1.0350122178942605;0.8054772292241975
83.509331;1.035085910970903;0.8334385951838648;0.8050403050946908;-0.02184852579624063;-0.02110741898394326;9.99876014375582;0.833465264243475;-0.005993999476227956;0.8052792238661275;-0.00579102065156635;1.0350123382262106;0.8054781562225483
83.519331;1.0350884629991335;0.8334395426040577;0.8050418510763327;-0.021848526143338196;-0.021107419212920937;9.998757168638425;0.8334655598615799;-0.005993999273119148;0.805278428959138;-0.0057910206469642955;1.0350124070716524;0.805479059628385
83.529331;1.0350909500383871;0.8334404624281881;0.805043375289324;-0.02184852646845098;-0.02110741946073956;9.998754065155646;0.8334658701660711;-0.005993999072162203;0.8052776589413765;-0.005791020630576154;1.035012425965506;0.8054799419873214
83.539331;1.035093363056332;0.8334413470718737;0.8050448769647;-0.021848526771895242;-0.021107419727139948;9.9987508041966;0.833466192739463;-0.005993998872053117;0.8052769164628362;-0.005791020603044633;1.0350123963440272;0.8054808051079394
83.549331;1.0350956951480768;0.8334421888042767;0.805046356458181;-0.021848527053835283;-0.021107420011657933;9.998747371624129;0.8334665252702804;-0.005993998671231137;0.8052762027285103;-0.005791020564711483;1.0350123189251108;0.8054816502231872
83.559331;1.0350979417482313;0.8334429798010777;0.8050478140965949;-0.021848527314224788;-0.021107420313765602;9.99874376366529;0.8334668654291038;-0.005993998467942204;0.8052755180325688;-0.005791020516075095;1.0350121931985097;0.8054824782846708
83.569331;1.0351001003742764;0.8334437128411882;0.8050492497770066;-0.02184852755273655;-0.0211074206331878;9.99873998713457;0.8334672103148736;-0.005993998260577055;0.8052748621644259;-0.0057910204580702744;1.0350120173337576;0.8054832903877847
83.579331;1.0351021703183394;0.8334443821042105;0.8050506636428789;-0.02184852776889235;-0.02110742097028163;9.998736055636964;0.8334675565963571;-0.005993998047914619;0.8052742347622982;-0.0057910203918681395;1.0350117879597305;0.8054840879255046
83.589331;1.035104152253875;0.8334449833724009;0.8050520564842782;-0.02184852796223065;-0.021107421325940574;9.998731980731572;0.8334679011214711;-0.005993997829078445;0.8052736358334287;-0.005791020318678896;1.0350115002472409;0.8054848723891004
83.599331;1.0351060478155951;0.8334455137848706;0.8050534297687898;-0.021848528132374836;-0.021107421701018817;9.998727765079119;0.8334682415450915;-0.005993997603392955;0.8052730661696417;-0.005791020239779366;1.035011148878378;0.8054856453637345
83.609331;1.0351078588767708;0.8334459715326511;0.805054785969429;-0.021848528279102466;-0.021107422095888513;9.998723398040719;0.8334685767585449;-0.005993997370319894;0.8052725272556166;-0.005791020156373497;1.0350107292353765;0.8054864086534621
83.619331;1.0351095864694508;0.8334463555395583;0.8050561287604759;-0.021848528402426508;-0.021107422510379916;9.998718861661391;0.8334689067883428;-0.0059939971294418705;0.8052720207816332;-0.005791020069287014;1.035010237911971;0.8054871643171881
83.629331;1.035111230094041;0.8334466649898519;0.8050574628487907;-0.02184852850263607;-0.021107422943925095;9.998714148046533;0.8334692322842329;-0.005993996880475622;0.8052715481534729;-0.005791019978955398;1.035009672769337;0.8054879148081757
83.639331;1.0351127879236262;0.8334468990105435;0.8050587937518762;-0.021848528580335744;-0.0211074233956311;9.998709267712702;0.8334695538723366;-0.005993996623360194;0.8052711103654394;-0.005791019885789446;1.0350090327877013;0.8054886626751144
83.649331;1.0351142577499797;0.8334470568137009;0.8050601271501736;-0.02184852863645634;-0.0211074238642457;9.998704241621143;0.8334698717804948;-0.005993996358325985;0.8052707081536155;-0.005791019790533544;1.0350083173988887;0.8054894096140728
83.659331;1.0351156377898902;0.833447137838999;0.8050614677798178;-0.021848528672160646;-0.021107424348275564;9.998699092225305;0.8334701862072805;-0.005993996085904231;0.8052703419653288;-0.005791019694196681;1.0350075257647346;0.80549015623628
83.669331;1.0351169269547043;0.8334471419162015;0.8050628189214426;-0.02184852868876754;-0.021107424846231192;9.998693841251391;0.833470497894437;-0.005993995806965736;0.805270011821576;-0.005791019597658085;1.0350066568743743;0.8054909028228819
83.679331;1.0351181254950492;0.8334470698748032;0.8050641829144628;-0.02184852868785054;-0.021107425356677607;9.998688510778397;0.8334708078288938;-0.0059939955227532;0.805269717613759;-0.005791019501421082;1.035005710119459;0.8054916498705472
83.689331;1.0351192355505583;0.8334469240794538;0.805065561754843;-0.021848528671338373;-0.021107425878112096;9.998683126102872;0.8334711161451279;-0.005993995234850244;0.8052694597482191;-0.005791019405708628;1.0350046853275707;0.8054923984978679
83.699331;1.0351202605037746;0.8334467084966919;0.8050669573732485;-0.02184852864142125;-0.02110742640886983;9.998677714975363;0.8334714211339548;-0.005993994945122794;0.8052692391196404;-0.005791019310783991;1.0350035822960006;0.8054931507735097
83.709331;1.0351212041793303;0.8334464285635751;0.8050683722101363;-0.021848528600477958;-0.021107426947022452;9.998672299468065;0.8334717191538182;-0.005993994655614935;0.8052690559979152;-0.0057910192171089885;1.0350024005810747;0.8054939089557325
83.719331;1.0351220704507607;0.8334460905316335;0.8050698093831022;-0.021848528551193135;-0.021107427490445214;9.998666892418187;0.8334720056058942;-0.005993994368456787;0.8052689093211617;-0.0057910191252256394;1.0350011396536687;0.805494674088453
83.729331;1.035122862639306;0.83344570013038;0.8050712714599843;-0.02184852849654353;-0.021107428037232194;9.998661503698564;0.8334722758366829;-0.005993994085924561;0.8052687974507665;-0.005791019035818538;1.034999799443144;0.8054954454318487
83.739331;1.035123582958625;0.833445261608245;0.805072759315398;-0.02184852843944384;-0.021107428585956937;9.998656142843355;0.8334725249721078;-0.005993993810583757;0.8052687190872283;-0.005791018949952634;1.0349983813288568;0.8054962210245891
83.749331;1.03512423218848;0.8334447776332123;0.8050742724060251;-0.021848528382436384;-0.021107429135469882;9.998650817104204;0.8334727474965632;-0.005993993545301716;0.8052686733000414;-0.005791018869065212;1.034996888770096;0.8054969985359584
83.759331;1.0351248098743837;0.8334442494843772;0.8050758095963976;-0.02184852832777852;-0.02110742968476998;9.99864553781169;0.8334729378589686;-0.005993993292948339;0.8052686594150593;-0.005791018794786558;1.0349953268917953;0.8054977754267046
83.769331;1.0351253154836952;0.8334436774516103;0.8050773696344364;-0.021848528277651953;-0.021107430233082567;9.998640329477391;0.8334730919367129;-0.005993993055918532;0.8052686774199758;-0.005791018728818948;1.0349937015551762;0.8054985487957537
83.779331;1.0351257493432398;0.8334430613401103;0.8050789511676043;-0.021848528234030492;-0.021107430779696696;9.998635225986131;0.8334732078033446;-0.005993992835879425;0.805268728237138;-0.005791018672838224;1.0349920186508357;0.8054993158728259
83.789331;1.0351261124232622;0.8334424007111133;0.8050805525352993;-0.021848528198288142;-0.02110743132373438;9.99863025905426;0.8334732847084494;-0.005993992633710373;0.805268813089561;-0.005791018628342174;1.0349902838675904;0.805500074607466
83.799331;1.0351264060533771;0.8334416949615877;0.8050821715955682;-0.02184852817108438;-0.021107431864174925;9.998625454899122;0.8334733211695169;-0.005993992449390668;0.8052689326625629;-0.0057910185964550834;1.0349885030692285;0.805500823515717
83.809331;1.03512663201085;0.833440943539529;0.8050838055675088;-0.021848528152675517;-0.02110743240000014;9.998620838158406;0.8334733140184456;-0.00599399228196676;0.8052690869524196;-0.005791018577847569;1.0349866829156336;0.8055015610707278
83.819331;1.0351267920747718;0.833440146460621;0.8050854510682235;-0.021848528143217954;-0.021107432930385892;9.998616431683422;0.8334732589011951;-0.005993992129719851;0.8052692753447285;-0.005791018572878231;1.0349848310470147;0.8055022852127577
83.829331;1.0351268875029866;0.8334393047061184;0.8050871045513974;-0.021848528142845106;-0.021107433454930227;9.998612254264483;0.833473151264466;-0.005993991990425928;0.8052694965530354;-0.0057910185816924965;1.0349829557255112;0.8055029929412741
83.839331;1.035126919165347;0.8334384200026276;0.8050887625534567;-0.021848528151651808;-0.021107433973785842;9.998608323630043;0.8334729871163981;-0.005993991861612911;0.8052697486896191;-0.005791018604198208;1.0349810653484874;0.8055036799970126
83.849331;1.0351268874037662;0.8334374943952061;0.8050904213413034;-0.02184852816962697;-0.021107434487560233;9.998604658486736;0.8334727634593446;-0.00599399174080007;0.8052700293796957;-0.005791018640204174;1.0349791683912704;0.805504341542695
83.859331;1.0351267916874762;0.8334365300100919;0.8050920767142778;-0.021848528196585663;-0.021107434997105875;9.998601276660885;0.8334724782482014;-0.0059939916256752605;0.8052703359364567;-0.0057910186895375575;1.0349772735669978;0.8055049738478596
83.869331;1.0351266314590588;0.8334355288145591;0.8050937242935926;-0.02184852823212426;-0.02110743550342786;9.998598196699602;0.8334721301256993;-0.005993991514081157;0.8052706658272754;-0.005791018751948939;1.034975389366182;0.8055055751358486
83.879331;1.0351264076547444;0.8334344924066334;0.8050953598816502;-0.021848528275552788;-0.021107436007554648;9.998595440500067;0.8334717184168212;-0.005993991403878588;0.8052710169202657;-0.005791018827109092;1.0349735232993365;0.8055061448169234
83.889331;1.0351261231597657;0.8334334219849345;0.8050969800962195;-0.021848528325922704;-0.021107436510262912;9.998593030086138;0.8334712431284801;-0.005993991292907531;0.8052713870568652;-0.005791018914628817;1.0349716816433252;0.8055066825737212
83.899331;1.0351257822187239;0.8334323183902499;0.8050985830460717;-0.021848528382164823;-0.02110743701198302;9.998590979011993;0.8334707047790595;-0.005993991178982567;0.8052717734917645;-0.005791019013962307;1.0349698695761755;0.805507188143804
