time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
83.909331;1.035125389798313;0.8334311821457623;0.8051001680007192;-0.021848528443179138;-0.021107437513017833;9.99858928294924;0.8334701045741892;-0.005993991059885742;0.8052721727987344;-0.005791019124512542;1.0349680915323434;0.8055076611178262
83.919331;1.0351249510510925;0.8334300134764331;0.8051017345743978;-0.021848528507833094;-0.02110743801379332;9.998587918254437;0.8334694450369479;-0.005993990933461489;0.8052725815188603;-0.005791019245866376;1.034966351485224;0.8055081005480783
83.929331;1.035124470645169;0.8334288124968369;0.8051032827422817;-0.02184852857494442;-0.02110743851491208;9.998586851298926;0.8334687304520949;-0.005993990797627608;0.8052729973762068;-0.005791019377751701;1.0349646526407312;0.8055085048057048
83.939331;1.0351239519972275;0.8334275797272319;0.8051048131032661;-0.021848528643429236;-0.02110743901703282;9.998586045357769;0.8334679666816802;-0.005993990650316236;0.8052734200989495;-0.005791019519884727;1.034962997235368;0.8055088719351475
83.949331;1.0351233970756433;0.8334263164631159;0.8051063264484822;-0.021848528712572902;-0.021107439520773295;9.998585458764405;0.8334671605727877;-0.005993990489683923;0.8052738513014741;-0.0057910196720377125;1.0349613872092747;0.8055092003932491
83.959331;1.0351228071790737;0.8334250250144974;0.8051078232538864;-0.02184852878202658;-0.021107440026834772;9.998585047254966;0.8334663192925508;-0.005993990314345322;0.8052742938719323;-0.005791019834158856;1.0349598246459284;0.8055094896466463
83.969331;1.0351221839135236;0.8334237089793478;0.8051093037360115;-0.021848528851435046;-0.021107440536237254;9.998584773314622;0.8334654499892682;-0.00599399012319713;0.8052747515428452;-0.00579102000631621;1.0349583115596326;0.8055097402206817
83.979331;1.0351215297813179;0.8334223725724123;0.8051107680934033;-0.02184852892010179;-0.0211074410502941;9.998584610762833;0.8334645598785704;-0.0059939899151553;0.8052752288005596;-0.005791020188472383;1.0349568505856999;0.8055099532655594
83.989331;1.0351208485226162;0.8334210191316533;0.8051122163812994;-0.021848528986963996;-0.021107441570342746;9.998584541611077;0.8334636559947504;-0.005993989689059452;0.8052757304633379;-0.005791020380263557;1.03495544606713;0.8055101301342893
83.999331;1.035120145161207;0.8334196503161098;0.8051136482484579;-0.02184852905066829;-0.021107442097691286;9.99858454978639;0.8334627445867997;-0.005993989443485275;0.8052762608164202;-0.0057910205810865235;1.034954103115663;0.8055102723989709
84.009331;1.0351194255274667;0.8334182665054334;0.8051150628260291;-0.021848529109616113;-0.021107442633776435;9.998584616035576;0.8334618309879883;-0.005993989176640415;0.8052768230616555;-0.005791020790423323;1.0349528254753702;0.8055103821311875
84.019331;1.0351186954698617;0.8334168678388915;0.8051164583918139;-0.02184852916222303;-0.02110744318010543;9.998584717684986;0.8334609193246739;-0.005993988886664831;0.8052774193293956;-0.005791021007941755;1.0349516152083922;0.8055104619653608
84.029331;1.0351179604586465;0.8334154550655325;0.8051178322298886;-0.021848529207311892;-0.021107443737992525;9.99858483269925;0.8334600115105361;-0.005993988571987459;0.8052780511898103;-0.005791021233375479;1.0349504740694486;0.8055105144827803
84.039331;1.0351172259312227;0.8334140299583985;0.8051191812640774;-0.02184852924418826;-0.02110744430834484;9.998584942687833;0.8334591073485363;-0.005993988231320034;0.8052787202560712;-0.005791021466485109;1.0349494042477125;0.805510541440538
84.049331;1.0351164977529326;0.8334125953707633;0.8051205024948073;-0.02184852927239073;-0.021107444891495807;9.998585031627874;0.8334582063991217;-0.0059939878634083016;0.8052794281280198;-0.005791021706953903;1.0349484080487543;0.8055105439568019
84.059331;1.035115781900006;0.8334111547133035;0.8051217927239827;-0.02184852929150502;-0.021107445486980094;9.99858508307161;0.8334573093282968;-0.005993987466804248;0.8052801758744489;-0.005791021954137517;1.034947487456997;0.8055105230856382
84.069331;1.0351150834166838;0.8334097112742062;0.8051230484718884;-0.021848529301196004;-0.021107446093494082;9.998585078447658;0.8334564175340866;-0.005993987039846758;0.8052809638316003;-0.005791022207063278;1.0349466436749453;0.8055104797477162
84.079331;1.0351144056561392;0.833408267996274;0.8051242663402753;-0.021848529301361476;-0.021107446709332248;9.998584998578334;0.8334555320863841;-0.005993986580944622;0.8052817919576545;-0.005791022464840245;1.0349458767379582;0.8055104145932314
84.089331;1.0351137502781824;0.8334068275064105;0.8051254432753646;-0.02184852929220266;-0.02110744733280191;9.998584831924394;0.8334546532296268;-0.005993986088838039;0.8052826604042027;-0.0057910227270287174;1.034945185951508;0.8055103282094042
84.099331;1.0351131176234596;0.8334053922019857;0.8051265765830328;-0.021848529274075018;-0.021107447962117932;9.998584584106917;0.8334537810810394;-0.00599398556257125;0.8052835699293884;-0.005791022993456494;1.0349445708280451;0.8055102209126237
84.109331;1.0351125072013734;0.8334039644906742;0.8051276639377083;-0.02184852924737446;-0.02110744859513487;9.998584278872109;0.8334529166655761;-0.005993985001547304;0.8052845221901356;-0.005791023263684572;1.034944031509493;0.8055100923128391
84.119331;1.0351119179112884;0.8334025470212924;0.8051287035056945;-0.021848529212608984;-0.021107449229371054;9.99858395109541;0.8334520617041419;-0.00599398440578081;0.8052855197297145;-0.0057910235368555;1.0349435687366897;0.8055099416329489
84.129331;1.0351113477293563;0.8334011428751795;0.8051296938069946;-0.02184852917033272;-0.02110744986234876;9.998583636431103;0.8334512176116466;-0.005993983775920604;0.8052865653222774;-0.005791023812005061;1.0349431836698564;0.805509768304021
84.139331;1.035110793421171;0.8333997558188252;0.8051306330072979;-0.021848529120830407;-0.02110745049196479;9.998583363377373;0.8334503852244693;-0.005993983113089415;0.8052876612920131;-0.005791024088244026;1.0349428774022715;0.8055095720430394
84.149331;1.0351102510541632;0.8333983903761382;0.8051315183858552;-0.021848529063858545;-0.02110745111668124;9.998583156555775;0.8334495650422694;-0.00599398241883436;0.8052888095330489;-0.005791024364698404;1.0349426503870436;0.8055093526929153
84.159331;1.035109716983074;0.8333970517070735;0.8051323468564601;-0.021848528998792745;-0.021107451735539944;9.99858304746516;0.833448757425408;-0.00599398169503415;0.8052900120036601;-0.005791024640533614;1.0349425021614416;0.8055091098513463
84.169331;1.0351091880853076;0.833395745302857;0.8051331159137131;-0.02184852892509544;-0.02110745234794624;9.998583080997431;0.8334479629091893;-0.005993980943644681;0.8052912713283873;-0.005791024915097964;1.0349424315615035;0.805508842211373
84.179331;1.0351086612990887;0.8333944764178567;0.8051338235496843;-0.021848528842474183;-0.021107452953347244;9.99858331792547;0.8334471822457481;-0.00599398016645661;0.8052925911158813;-0.00579102518801091;1.0349424371922427;0.8055085474802796
84.189331;1.0351081333429886;0.8333932497583021;0.8051344672739125;-0.02184852875056321;-0.021107453551037856;9.998583833643313;0.8334464160212005;-0.005993979364943234;0.8052939755049058;-0.005791025459101024;1.0349425175373634;0.8055082232811409
84.199331;1.0351076007705768;0.8333920694208863;0.8051350439578123;-0.021848528648721718;-0.02110745414003025;9.998584710457534;0.833445664468775;-0.0059939785402269;0.8052954283125476;-0.005791025728191753;1.0349426706518081;0.8055078681809924
84.209331;1.0351070603932258;0.8333909386639669;0.8051355507137794;-0.021848528536227187;-0.0211074547190106;9.998586032716183;0.8334449275438058;-0.005993977693158628;0.8052969525956022;-0.005791025994935869;1.0349428937820206;0.8055074820445333
84.219331;1.03510650973052;0.8333898600782113;0.8051359853671058;-0.021848528412532084;-0.021107455286507055;9.998587887656395;0.8334442049260953;-0.005993976824334213;0.8052985506154703;-0.005791026258965652;1.034943183167814;0.8055070653496378
84.229331;1.0351059471922266;0.8333888361405881;0.805136345976102;-0.02184852827735324;-0.021107455841126953;9.998590359307217;0.8334434960711196;-0.005993975934155003;0.8053002237280528;-0.005791026520121208;1.0349435338131165;0.805506617929843
84.239331;1.0351053721272867;0.8333878693614611;0.8051366301215968;-0.021848528130686815;-0.0211074563816821;9.998593514432596;0.8334428005237557;-0.0059939750231888965;0.8053019720393716;-0.005791026778403154;1.0349439391230597;0.8055061385328969
84.249331;1.035104784287252;0.8333869622726296;0.8051368349623089;-0.021848527972814464;-0.021107456907137348;9.99859739334591;0.8334421182418268;-0.005993974092570603;0.8053037941732888;-0.005791027033812478;1.0349443914624183;0.80550562567308
84.259331;1.0351041830901788;0.8333861172291456;0.8051369579013125;-0.02184852780424838;-0.021107457416456483;9.998602006857011;0.8334414492601078;-0.005993973144016225;0.8053056877686667;-0.005791027286281605;1.0349448834064907;0.8055050784618584
84.269331;1.0351035679972265;0.8333853357164023;0.8051369968324538;-0.021848527625631938;-0.0211074579085142;9.998607333489755;0.8334407929678214;-0.005993972179463292;0.8053076505669895;-0.005791027535776541;1.0349454082273122;0.8055044962609957
84.279331;1.0351029395071618;0.8333846182437675;0.8051369500084471;-0.021848527437665192;-0.0211074583821766;9.998613321345177;0.8334401479744801;-0.0059939712006971116;0.8053096809369493;-0.005791027782498327;1.0349459601247852;0.8055038779841873
84.289331;1.0351022991673364;0.8333839652028457;0.8051368160503872;-0.02184852724101119;-0.021107458836564817;9.998619898142314;0.8334395122363318;-0.0059939702092025905;0.8053117772810328;-0.005791028026911448;1.0349465345472157;0.8055032222366405
84.299331;1.0351016485873807;0.8333833774562295;0.8051365939773519;-0.02184852703612096;-0.0211074592713328;9.998626986204691;0.8334388830054666;-0.005993969206235358;0.8053139372900788;-0.005791028269667332;1.0349471278394342;0.8055025280319517
84.309331;1.035100988765609;0.8333828563425587;0.8051362833518821;-0.021848526823093482;-0.02110745968666125;9.998634518890258;0.8334382570808738;-0.005993968192994022;0.8053161579743592;-0.005791028511510505;1.0349477364422734;0.8055017953481265
84.319331;1.035100319951949;0.8333824037109454;0.8051358847548008;-0.021848526601689736;-0.02110746008292039;9.998642451608598;0.8334376313796115;-0.005993967170681647;0.8053184358734352;-0.0057910287530856565;1.0349483559851247;0.8055010252244078
84.329331;1.0350996411414322;0.8333820216569033;0.8051354001775266;-0.02184852637151514;-0.021107460460280104;9.99865076086106;0.8334370034055966;-0.005993966140438555;0.8053207667944697;-0.005791028994940698;1.034948980975362;0.805500219643587
84.339331;1.0350989496176062;0.8333817118291336;0.805134832948093;-0.021848526132425248;-0.021107460818479817;9.998659434683777;0.8334363714506773;-0.0059939651033409725;0.8053231459873311;-0.005791029237622705;1.0349496057463357;0.8054993815593279
84.349331;1.0350982417430332;0.833381475317406;0.805134187378003;-0.02184852588490794;-0.02110746115678818;9.998668465333791;0.833435734573581;-0.005993964060474547;0.8053255691747475;-0.00579102948141277;1.0349502253602567;0.8054985147053209
84.359331;1.0350975143848617;0.8333813129499512;0.8051334683211954;-0.02184852563002926;-0.021107461474120563;9.998677851026354;0.833435092221875;-0.005993963012895466;0.8053280330928886;-0.005791029726093574;1.0349508353915073;0.8054976230270497
84.369331;1.0350967653842515;0.8333812247873708;0.8051326805391825;-0.021848525369107412;-0.02110746176923494;9.998687601883892;0.8334344435817901;-0.005993961961492271;0.8053305347535005;-0.0057910299710987245;1.034951431604419;0.8054967100293429
84.379331;1.0350959928827344;0.8333812092514459;0.8051318281915066;-0.021848525103420387;-0.021107462040965835;9.998697740202559;0.8334337874074899;-0.005993960906938978;0.80533307041539;-0.005791030215628316;1.0349520103377559;0.8054957777118397
84.389331;1.0350951943654576;0.8333812630719479;0.8051309148253463;-0.021848524834010317;-0.02110746228842197;9.998708293466311;0.8334331223863942;-0.00599395984968359;0.805335635530245;-0.005791030458599071;1.034952568858447;0.8054948258888446
84.399331;1.0350943659324936;0.8333813815485399;0.8051299434550858;-0.02184852456170543;-0.021107462511093408;9.998719284169896;0.8334324474455037;-0.005993958789950873;0.8053382254314653;-0.005791030698812621;1.0349531052476795;0.8054938533557003
84.409331;1.0350935022659813;0.8333815583577179;0.805128916588079;-0.021848524287265886;-0.021107462708972048;9.998730719951002;0.8334317620919692;-0.005993957727947418;0.8053408356750567;-0.005791030935352086;1.0349536184073431;0.8054928595695211
84.419331;1.035092597728688;0.8333817856945308;0.8051278364084431;-0.02184852401142711;-0.021107462882678295;9.998742591629796;0.833431066560964;-0.005993956664136456;0.8053434619375629;-0.0057910311677067524;1.0349541082828286;0.8054918449191704
84.429331;1.035091648044672;0.8333820551756916;0.8051267048905563;-0.021848523734816463;-0.021107463033385142;9.998754879856207;0.8334303614773078;-0.00599395559922901;0.8053461000726344;-0.00579103139552682;1.0349545755749774;0.80549081014107
84.439331;1.0350906511456546;0.8333823586563044;0.8051255237957005;-0.021848523457862888;-0.021107463162503323;9.99876756000291;0.8334296478130331;-0.005993954533869401;0.805348746327989;-0.005791031618420479;1.0349550205859332;0.8054897557790294
84.449331;1.035089606225579;0.8333826884356063;0.8051242946506028;-0.021848523180766542;-0.021107463271354616;9.998780605786404;0.8334289273223116;-0.005993953468418361;0.8053513971997832;-0.005791031836022975;1.0349554425594183;0.8054886820389103
84.459331;1.0350885121248754;0.8333830370901596;0.8051230187934845;-0.021848522903392873;-0.02110746336099896;9.998793996561217;0.8334282027258865;-0.005993952403185084;0.8053540488847288;-0.005791032048115033;1.0349558409086064;0.8054875891941286
84.469331;1.0350873668467997;0.8333833973531095;0.8051216978266477;-0.02184852262513016;-0.02110746343224067;9.998807719512095;0.8334274776988116;-0.005993951338884044;0.8053566968389815;-0.005791032254491387;1.034956217289395;0.805486477740321
84.479331;1.035086168101631;0.8333837619982296;0.8051203340632949;-0.021848522344883717;-0.021107463485671198;9.998821759948912;0.8334267568403593;-0.005993950276801255;0.8053593356324721;-0.005791032454792079;1.034956576457485;0.8054853480312624
84.489331;1.035084914221846;0.8333841237601423;0.8051189301441706;-0.021848522061156672;-0.02110746352159448;9.9988360864434;0.8334260450460644;-0.005993949218554448;0.805361958816766;-0.0057910326485407825;1.0349569250740132;0.8054842001891593
84.499331;1.035083605113712;0.8333844756003191;0.8051174881998067;-0.02184852177223944;-0.021107463539994313;9.998850644679514;0.8334253465319512;-0.00599394816583905;0.8053645589864291;-0.005791032835093689;1.034957270152291;0.8054830342252546
84.509331;1.035082242620377;0.8333848108629641;0.8051160093015914;-0.021848521476453945;-0.021107463540594795;9.998865368131233;0.8334246643733025;-0.005993947120437953;0.8053671289116353;-0.005791033013464179;1.0349576189950278;0.8054818497375139
84.519331;1.0350808302092946;0.8333851233464643;0.8051144933346437;-0.02184852117221718;-0.02110746352291664;9.998880192531338;0.8334240002021462;-0.005993946084262301;0.8053696634034813;-0.0057910331824682585;1.034957979545687;0.8054806454377145
84.529331;1.0350793724087617;0.8333854077991792;0.8051129395214592;-0.02184852085802699;-0.021107463486455168;9.998895060316547;0.8334233536478014;-0.005993945059208083;0.8053721602478044;-0.005791033341170139;1.0349583601532406;0.8054794190938607
84.539331;1.0350778744460867;0.8333856599672123;0.8051113476118432;-0.021848520532493955;-0.021107463430891277;9.99890992036773;0.8334227223958401;-0.005993944046934275;0.8053746197656102;-0.005791033489153986;1.0349587694040012;0.8054781679198165
84.549331;1.035076341970909;0.8333858760488146;0.8051097188015415;-0.021848520194302393;-0.021107463356180443;9.998924725810031;0.8334221033534109;-0.005993943048779344;0.8053770437894188;-0.0057910336264459395;1.0349592160160321;0.8054768892639643
84.559331;1.035074780520577;0.8333860527490137;0.8051080554397888;-0.021848519842196934;-0.0211074632625712;9.99893943098136;0.8334214938722058;-0.005993942065876269;0.8053794347514716;-0.005791033753269331;1.0349597083327582;0.8054755811572007
84.569331;1.0350731953188756;0.8333861876619338;0.8051063599018978;-0.021848519475086106;-0.021107463150474626;9.998953993733931;0.83342089232628;-0.005993941099228631;0.8053817952972628;-0.005791033869816384;1.0349602536167297;0.8054742421820794
84.579331;1.035071591316137;0.8333862790522529;0.8051046338581603;-0.021848519092079893;-0.02110746302023616;9.998968379004246;0.8334202984128095;-0.005993940149738732;0.8053841283237989;-0.005791033976135224;1.0349608576740974;0.8054728711177316
84.589331;1.0350699725825923;0.8333863253248851;0.8051028785185205;-0.021848518692435998;-0.021107462872052864;9.998982557885267;0.8334197130278106;-0.0059939392183348305;0.8053864371648675;-0.0057910340722537226;1.0349615250139053;0.8054714669820335
84.599331;1.0350683416913091;0.8333863251086001;0.8051010951922283;-0.02184851827554852;-0.021107462706081635;9.998996501020276;0.833419137678358;-0.00599393830606569;0.8053887257134736;-0.005791034158476426;1.034962259356381;0.8054700291769262
84.609331;1.0350667003559966;0.8333862781810687;0.8050992852961104;-0.021848517840883142;-0.021107462522597875;9.999010169603089;0.8334185743089972;-0.005993937414162463;0.8053909980511179;-0.005791034235457553;1.0349630640621184;0.8054685576097671
84.619331;1.0350650510804453;0.833386186011847;0.8050974499992514;-0.021848517387927084;-0.02110746232217149;9.999023516047629;0.8334180254302761;-0.005993936544120199;0.8053932574409565;-0.0057910343038796675;1.0349639423357269;0.8054670530466848
84.629331;1.0350633979084274;0.8333860509388138;0.8050955901420369;-0.021848516916349103;-0.021107462105797056;9.99903649512813;0.8334174936146135;-0.0059939356976164175;0.8053955055443608;-0.005791034364155538;1.0349648970844403;0.8054655170125704
84.639331;1.03506174516626;0.833385874967463;0.8050937066033365;-0.021848516426019076;-0.021107461874773997;9.999049071326564;0.8334169807425728;-0.00599393487618959;0.8053977430006155;-0.005791034416442381;1.0349659297978007;0.8054639505829447
84.649331;1.035060095865359;0.833385659528631;0.8050918008349474;-0.021848515916681938;-0.02110746163047166;9.999061217332772;0.8334164878115679;-0.005993934080836255;0.8053999706081366;-0.00579103446071509;1.0349670395345316;0.8054623533430629
84.659331;1.0350584517136543;0.8333854058046294;0.8050898750641972;-0.0218485153877551;-0.021107461374128597;9.999072910765246;0.833416014887046;-0.005993933311793942;0.8054021893241143;-0.005791034496738924;1.0349682236698252;0.8054607237332025
84.669331;1.035056814279873;0.8333851146486845;0.8050879321307696;-0.021848514838559065;-0.02110746110660658;9.99908413497732;0.8334155607725257;-0.005993932568728785;0.805404399419595;-0.005791034523978202;1.0349694788652346;0.805459059977589
84.679331;1.0350551857261887;0.8333847863110058;0.8050859752199292;-0.021848514268735682;-0.021107460828312757;9.999094881139111;0.8334151231468704;-0.005993931851337705;0.8054065999981831;-0.005791034541427783;1.0349708009687957;0.8054573607659531
84.689331;1.0350535688002438;0.8333844204818261;0.805084007617855;-0.021848513678388023;-0.021107460539470223;9.999105143819506;0.8334146998315396;-0.0059939311600270195;0.8054087889020155;-0.005791034547519;1.0349721855025158;0.8054556258590704
84.699331;1.0350519665319649;0.8333840167405174;0.8050820326597302;-0.021848513067873897;-0.021107460240564972;9.99911491182999;0.8334142903076185;-0.005993930496016053;0.8054109630031797;-0.005791034540254065;1.0349736289906402;0.8054538564418268
84.709331;1.0350503813985525;0.8333835753181789;0.80508005379959;-0.021848512437665956;-0.021107459932670696;9.999124165272844;0.8334138957697155;-0.005993929860716139;0.8054131191753272;-0.005791034517521819;1.034975129228067;0.8054520545679565
84.719331;1.0350488146083316;0.8333830974731067;0.8050780746237841;-0.021848511788356784;-0.021107459617392597;9.999132882879527;0.8334135176220712;-0.005993929255145892;0.8054152553579861;-0.005791034477425479;1.0349766845686925;0.8054502220209486
84.729331;1.035047266546456;0.8333825849425445;0.8050760986991388;-0.021848511120583124;-0.021107459296502283;9.999141051887012;0.8334131560731662;-0.005993928679932934;0.8054173704589573;-0.0057910344183769715;1.0349782935308527;0.8054483598827803
84.739331;1.0350457371361463;0.8333820388920918;0.805074129240652;-0.021848510434925493;-0.021107458971677883;9.999148671601505;0.8334128100012135;-0.005993928135623979;0.8054194631640272;-0.005791034338956252;1.0349799542247757;0.8054464690888913
84.749331;1.0350442251519876;0.8333814590909179;0.8050721692752763;-0.02184850973186482;-0.021107458644576634;9.999155751847379;0.833412477765661;-0.005993927622925684;0.8054215312315384;-0.0057910342378236996;1.0349816632744897;0.8054445510288428
84.759331;1.035042728027343;0.8333808441081297;0.8050702226006042;-0.021848509011858218;-0.02110745831701332;9.999162311123893;0.8334121577330122;-0.005993927142768671;0.8054235719452173;-0.0057910341138933735;1.0349834155789528;0.8054426075502533
84.769331;1.0350412429899842;0.8333801925128899;0.8050682941446913;-0.02184850827555738;-0.02110745799101678;9.999168377181977;0.833411847937764;-0.005993926696218809;0.8054255829998646;-0.00579103396670193;1.0349852056147897;0.8054406406655751
84.779331;1.03503976815043;0.833379503488121;0.8050663890296849;-0.02184850752378799;-0.02110745766874436;9.999173990446685;0.833411545426619;-0.0059939262843391435;0.8054275630126518;-0.005791033796556611;1.034987029274235;0.8054386527443421
84.789331;1.0350383026007697;0.8333787760971996;0.8050645118920821;-0.021848506757157084;-0.0211074573521999;9.999179206165781;0.8334112461591732;-0.005993925908045676;0.8054295115009238;-0.005791033604186245;1.0349888847039765;0.8054366470874103
84.799331;1.0350368461978865;0.8333780089853766;0.8050626673466627;-0.021848505975886078;-0.02110745704285183;9.99918409081675;0.8334109458149817;-0.005993925567991177;0.8054314286255385;-0.005791033390261501;1.0349907714147988;0.8054346279851524
84.809331;1.03503539949128;0.8333772016255215;0.8050608606785465;-0.021848505180155464;-0.021107456741442262;9.999188710702567;0.8334106408318763;-0.005993925264483962;0.8054333144696265;-0.005791033155254931;1.0349926884394236;0.8054326001707364
84.819331;1.0350339636941095;0.8333763553243593;0.8050590981216147;-0.021848504370425712;-0.021107456448018966;9.999193120487687;0.8334103289651569;-0.005993924997362218;0.8054351680827136;-0.00579103289962855;1.0349946331747093;0.8054305681516262
84.829331;1.0350325407077374;0.8333754725598119;0.8050573868680262;-0.02184850354739055;-0.021107456162134566;9.999197362477325;0.83341000942096;-0.005993924765996602;0.8054369876275929;-0.005791032624022573;1.0349966016827303;0.8054285357405788
84.839331;1.0350311331049726;0.8333745558735036;0.8050557348049756;-0.02184850271190897;-0.02110745588322029;9.999201471416894;0.8334096827918629;-0.005993924569586775;0.8054387714040576;-0.0057910323293477875;1.0349985896104998;0.8054265060912806
84.849331;1.0350297442801082;0.8333736077791917;0.8050541496623063;-0.021848501865177603;-0.021107455610861164;9.999205476659647;0.8334093508279922;-0.005993924407392635;0.8054405181550083;-0.005791032016926732;1.0350005928339159;0.8054244819865928
84.859331;1.035028378621285;0.8333726309987098;0.8050526377904548;-0.02184850100891734;-0.02110745534485182;9.999209405342999;0.833409016062104;-0.0059939242786883175;0.8054422266905205;-0.005791031688599566;1.0350026075794032;0.805422465762412
84.869331;1.0350270410331115;0.8333716281159032;0.8050512034826266;-0.021848500145259894;-0.021107455085257167;9.999213287618101;0.8334086815436472;-0.005993924182777958;0.8054438957007461;-0.005791031346600854;1.0350046296821613;0.8054204593417852
84.879331;1.0350257363617843;0.8333706015434148;0.8050498492293249;-0.021848499276389172;-0.02110745483246237;9.99921715803886;0.8334083509366155;-0.0059939241191329625;0.8054455237648181;-0.005791030993201958;1.03500665365244;0.8054184649811607
84.889331;1.0350244692612778;0.8333695540087627;0.8050485763296552;-0.02184849840430691;-0.02110745458714266;9.999221053754702;0.8334080287712438;-0.005993924087390817;0.8054471096612056;-0.005791030630379225;1.0350086724951917;0.8054164856863898
84.899331;1.0350232439462832;0.8333684885382211;0.8050473854079951;-0.02184849753082951;-0.02110745435028056;9.999225012872937;0.8334077204852274;-0.005993924087253989;0.8054486531415724;-0.0057910302598346486;1.0350106775879937;0.8054145245839219
84.909331;1.03502206415789;0.8333674082448921;0.8050462770912717;-0.021848496657653718;-0.021107454123134743;9.999229071209916;0.8334074318918394;-0.005993924118332233;0.8054501552933283;-0.005791029883204671;1.0350126587440056;0.8054125843036308
84.919331;1.0350209337431828;0.8333663162237446;0.8050452528035417;-0.021848495786484273;-0.02110745390705722;9.99923325767362;0.8334071679594945;-0.005993924179847136;0.8054516175939435;-0.00579102950212329;1.0350146053776474;0.8054106671658114
84.929331;1.0350198569851417;0.8333652147189359;0.8050443149497072;-0.02184849491924306;-0.02110745370334483;9.99923759077084;0.8334069318293795;-0.005993924270420213;0.8054530403391;-0.005791029118210852;1.035016507491398;0.8054087755195235
84.939331;1.0350188383418981;0.8333641040812123;0.8050434663098035;-0.02184849405814696;-0.021107453513161123;9.999242079042249;0.8334067249860022;-0.005993924388206152;0.8054544221421491;-0.005791028733092589;1.035018355637593;0.8054069113952884
84.949331;1.0350178819866316;0.8333629830938273;0.8050427092359865;-0.021848493205537087;-0.02110745333740516;9.999246727910558;0.8334065480445034;-0.005993924531287007;0.8054557607379589;-0.00579102834841752;1.0350201409671738;0.8054050757093698
84.959331;1.035016991038146;0.8333618503411828;0.8050420452465329;-0.021848492363708293;-0.021107453176560143;9.999251549146898;0.8334064012419814;-0.005993924698019568;0.8054570534329795;-0.005791027965805345;1.035021855629024;0.8054032679321542
84.969331;1.0350161669972673;0.833360704938098;0.8050414752791966;-0.021848491534886747;-0.021107453030590157;9.99925656640424;0.833406284739794;-0.005993924887065;0.8054582970593489;-0.005791027586603667;1.0350234929276916;0.8054014867411902
84.979331;1.0350154101731759;0.8333595465983396;0.8050409999271361;-0.02184849072122201;-0.02110745289889616;9.999261812029456;0.8334061991377228;-0.005993925097111417;0.8054594887695974;-0.005791027211739622;1.0350250469219766;0.8053997310530887
84.989331;1.0350147203761066;0.8333583759511344;0.8050406188642804;-0.021848489924712493;-0.021107452780415543;9.999267318451937;0.8334061455841194;-0.005993925326581841;0.8054606266904004;-0.0057910268420500325;1.0350265117983513;0.8053980004074377
84.999331;1.0350140973350792;0.8333571946953906;0.8050403301598398;-0.021848489147100986;-0.021107452673816286;9.999273121696623;0.833406125004715;-0.005993925573666601;0.8054617091695545;-0.005791026478649906;1.0350278816683545;0.8053962949141467
85.009331;1.0350135413885766;0.8333560052354798;0.8050401305271977;-0.021848488389894068;-0.02110745257763989;9.99927927845944;0.8334061375061718;-0.005993925836640861;0.8054627339809637;-0.00579102612281809;1.0350291506739355;0.8053946156443301
85.019331;1.035013053898932;0.8333548104733004;0.8050400163614981;-0.021848487654555052;-0.02110745249048483;9.99928586981119;0.8334061826743179;-0.005993926114070201;0.8054636985299988;-0.005791025775666335;1.0350303128720728;0.8053929650282478
85.029331;1.0350126364011811;0.833353614155361;0.8050399848497367;-0.021848486942634197;-0.021107452411276654;9.999292984038572;0.8334062601029666;-0.005993926404875982;0.8054646005933214;-0.005791025437941719;1.03503136203982;0.8053913464310761
85.039331;1.0350122896002942;0.8333524215101563;0.8050400344420664;-0.021848486255765485;-0.02110745233945947;9.999300699609417;0.8334063697527986;-0.005993926708500659;0.8054654388549197;-0.005791025110068676;1.0350322920670336;0.8053897635811311
85.049331;1.0350120131759433;0.8333512393193011;0.8050401643137962;-0.021848485595631878;-0.021107452274938477;9.999309079913582;0.8334065122056846;-0.005993927024947972;0.8054662125439476;-0.0057910247923580165;1.035033097717026;0.8053882202038858
85.059331;1.0350118055143738;0.833350074736311;0.8050403737016171;-0.021848484963862946;-0.02110745221781902;9.99931817552948;0.8334066886389294;-0.005993927354474939;0.8054669207493907;-0.005791024485117693;1.0350337750643464;0.8053867191117902
85.069331;1.0350116636162738;0.8333489339157407;0.8050406620842814;-0.02184848436197761;-0.02110745216818651;9.999328024711017;0.8334069004131445;-0.00599392769730303;0.8054675627374104;-0.005791024188685239;1.0350343216502897;0.8053852614015483
85.079331;1.0350115838636795;0.8333478219070409;0.8050410295059264;-0.021848483791431283;-0.02110745212607796;9.999338650004923;0.8334071486130786;-0.00599392805362242;0.805468139124202;-0.0057910239035858495;1.0350347365732768;0.8053838470270129
85.089331;1.0350115627050314;0.8333467431507605;0.8050414760227437;-0.021848483253546113;-0.02110745209159802;9.999350062428782;0.8334074343551745;-0.005993928423670735;0.8054686524488761;-0.00579102363070014;1.0350350207113945;0.805382476260348
85.099331;1.0350115967224205;0.8333457011447554;0.805042000401195;-0.02184848274941951;-0.02110745206493817;9.99936227264503;0.8334077599090701;-0.005993928807718291;0.8054691064806156;-0.005791023371268187;1.035035176695713;0.8053811505588149
85.109331;1.0350116826106592;0.8333446977205183;0.8050425991092909;-0.021848482280009008;-0.02110745204629487;9.999375293178872;0.8334081293713673;-0.005993929205975267;0.8054695050988983;-0.00579102312675666;1.0350352080811174;0.8053798723418288
85.119331;1.0350118173073093;0.833343733622715;0.8050432665030314;-0.02184848184618648;-0.021107452035916626;9.999389132864582;0.8334085483218566;-0.005993929618427097;0.80546985164855;-0.005791022898651852;1.0350351184418558;0.8053786445294117
85.129331;1.0350119982898422;0.8333428099631819;0.8050439956277524;-0.021848481448641984;-0.021107452034135426;9.999403794105561;0.8334090229950358;-0.005993930044718504;0.8054701491266058;-0.005791022688303857;1.0350349112563995;0.8053774701834078
85.139331;1.035012223767432;0.8333419284655568;0.8050447786082247;-0.021848481087703254;-0.02110745204124126;9.999419273409577;0.8334095594680978;-0.005993930484134955;0.8054704008481653;-0.005791022496941022;1.035034590188729;0.8053763517688552
85.149331;1.035012492293279;0.8333410909925414;0.8050456068176386;-0.021848480763162353;-0.021107452057403032;9.999435564253547;0.8334101631678029;-0.005993930935644807;0.8054706107021763;-0.005791022325710097;1.0350341588807863;0.805375290513705
85.159331;1.035012802153825;0.8333402995840216;0.8050464711042583;-0.021848480474395793;-0.021107452082682367;9.999452659296347;0.8334108384996359;-0.005993931398083199;0.8054707828558195;-0.005791022175548371;1.0350336205361703;0.8053742864520533
85.169331;1.0350131510945126;0.8333395561236214;0.8050473618577118;-0.02184848022070043;-0.021107452116999895;9.9994705468793;0.8334115882335484;-0.0059939318703279305;0.8054709209980133;-0.005791022047039942;1.0350329780746623;0.805373338196441
85.179331;1.035013536305913;0.8333388615800075;0.8050482693512478;-0.021848480001451107;-0.02110745216010519;9.999489204864837;0.8334124129619372;-0.005993932351317797;0.8054710275093144;-0.005791021940425844;1.0350322345601335;0.8053724419813432
85.189331;1.0350139547037642;0.8333382157965686;0.8050491846976525;-0.02184847981622083;-0.021107452211638192;9.999508596056147;0.8334133113933405;-0.0059939328400991105;0.8054711036912295;-0.00579102185563173;1.0350313935918078;0.805371591560922
85.199331;1.0350144036044644;0.8333376179054083;0.8050501006575639;-0.021848479664971058;-0.02110745227112523;9.999528667023835;0.8334142814011177;-0.005993933335977707;0.8054711509210332;-0.005791021792260335;1.0350304595469964;0.8053707798777455
85.209331;1.0350148811319486;0.8333370671328759;0.805051011829262;-0.021848479548007553;-0.021107452337822415;9.999549357093178;0.8334153208568209;-0.00599393383861789;0.8054711712236224;-0.00579102174948376;1.0350294376569293;0.8053700010377072
85.219331;1.0350153854928716;0.8333365636243028;0.805051914640664;-0.02184847946574091;-0.021107452410659203;9.99957061127541;0.8334164278042315;-0.005993934347997156;0.8054711663523828;-0.005791021725850695;1.0350283344224194;0.8053692508542507
85.229331;1.0350159139844903;0.8333361087779523;0.8050528071204088;-0.02184847941844224;-0.021107452488244804;9.999592378072402;0.8334176001049121;-0.005993934864320117;0.8054711364029175;-0.005791021719394452;1.035027157891798;0.8053685260356271
85.239331;1.0350164635399166;0.8333357047875839;0.8050536879420725;-0.021848479405989264;-0.021107452568563778;9.999614594646363;0.833418835129333;-0.005993935387916334;0.8054710798044583;-0.005791021727893263;1.0350259167902867;0.8053678235101492
85.249331;1.0350170319447025;0.8333353537041357;0.8050545552776268;-0.021848479427776738;-0.02110745264881449;9.999637178755147;0.8334201302054476;-0.0059939359191453715;0.8054709942019815;-0.005791021748986379;1.035024619118864;0.8053671407198844
85.259331;1.0350176178079356;0.8333350570702296;0.8050554066493835;-0.021848479482886454;-0.021107452725984088;9.99966003395794;0.8334214832518961;-0.0059939364584842775;0.8054708766696846;-0.005791021780474905;1.0350232716188623;0.8053664761617451
85.269331;1.035018220230577;0.8333348162878405;0.8050562397363713;-0.021848479570246982;-0.02110745279744839;9.999683061819571;0.8334228925558799;-0.0059939370066807865;0.805470723657526;-0.005791021820594461;1.0350218800955862;0.8053658296019438
85.279331;1.0350188390949473;0.8333346327094328;0.8050570532369021;-0.021848479688731427;-0.021107452861001665;9.999706175801318;0.8334243560686792;-0.005993937564748026;0.8054705314449768;-0.005791021867835478;1.0350204496628448;0.8053652020780626
85.289331;1.0350194751092654;0.833334507202242;0.8050578473320629;-0.021848479837291598;-0.02110745291485683;9.999729310365142;0.8334258710688092;-0.0059939381338647195;0.805470296821847;-0.0057910219207172;1.0350189848892433;0.8053645955998705
85.299331;1.0350201295533923;0.8333344397562079;0.8050586236536728;-0.02184848001492249;-0.021107452957842627;9.999752417009072;0.8334274342106736;-0.005993938715205485;0.8054700176113934;-0.005791021977817144;1.0350174903723783;0.8053640127614169
85.309331;1.0350208039399587;0.8333344294689813;0.8050593846982256;-0.021848480220527933;-0.021107452989477693;9.999775449845506;0.8334290416217797;-0.0059939393097139205;0.8054696930082808;-0.005791022037883533;1.0350159715867102;0.8053634562610295
85.319331;1.035021499711171;0.8333344747529763;0.8050601327773144;-0.021848480452922772;-0.02110745300986353;9.999798353242385;0.8334306888088169;-0.005993939918090691;0.8054693234687363;-0.005791022099916843;1.035014435290534;0.8053629279456511
85.329331;1.0350222185913975;0.8333345733552342;0.8050608694629748;-0.0218484807106871;-0.021107453019531566;9.999821062495153;0.8334323704738699;-0.005993940541007875;0.8054689097941207;-0.005791022163183454;1.0350128891483692;0.8053624282080913
85.339331;1.0350229630422538;0.8333347222826796;0.805061596398803;-0.021848480991933553;-0.021107453019241034;9.999843516749255;0.8334340807810329;-0.005993941179150704;0.8054684524643428;-0.005791022227230482;1.0350113411182615;0.8053619563776918
85.349331;1.0350237356800174;0.8333349181270843;0.805062316211948;-0.021848481294515158;-0.021107453009584654;9.999865669489866;0.8334358142087233;-0.005993941833119564;0.8054679523603435;-0.005791022291935743;1.035009799105209;0.8053615109940518
85.359331;1.0350245383713903;0.8333351575746828;0.8050630321176552;-0.021848481616416743;-0.02110745299076283;9.999887491606293;0.8334375661709151;-0.005993942503479132;0.8054674116418062;-0.005791022357503699;1.035008270635144;0.8053610895664457
85.369331;1.0350253720115015;0.8333354377777993;0.8050637472025026;-0.021848481955819187;-0.021107452962963926;9.99990897370843;0.8334393330485386;-0.00599394319075634;0.8054668334766941;-0.0057910224244531825;1.0350067620784447;0.8053606886657895
85.379331;1.0350262362781912;0.8333357566835292;0.8050644645352177;-0.021848482311050303;-0.021107452926792072;9.99993012170608;0.8334411123108162;-0.005993943895240725;0.8054662213374284;-0.005791022493601215;1.0350052774894194;0.805360303957076
85.389331;1.0350271292842799;0.8333361129460435;0.8050651873968236;-0.02184848268060183;-0.021107452883156977;9.999950943160334;0.8334429024473207;-0.005993944616889706;0.8054655783510795;-0.005791022565870499;1.0350038182683796;0.8053599298604128
85.399331;1.035028048025607;0.8333365053824454;0.8050659188750219;-0.021848483063014297;-0.021107452832940254;9.99997143838344;0.833444701880552;-0.0059939453554552396;0.8054649065928497;-0.005791022642021306;1.035002384309629;0.8053595600326262
85.409331;1.0350289888445159;0.8333369327439194;0.8050666611737842;-0.021848483456763188;-0.021107452776827653;9.999991602879138;0.8334465078419454;-0.005993946110576281;0.8054642069465119;-0.00579102272254402;1.03500097526512;0.8053591886238413
85.419331;1.035029946858717;0.8333373939971057;0.805067415273743;-0.02184848386028108;-0.021107452715228774;10.000011435932386;0.8334483163996749;-0.005993946881754428;0.8054634798028597;-0.005791022807550524;1.0349995910897307;0.8053588109354635
85.429331;1.0350309154511967;0.8333378885389734;0.8050681812664395;-0.021848484271839275;-0.021107452648222915;10.000030947751814;0.8334501229514234;-0.005993947668336422;0.8054627260287086;-0.005791022896655412;1.0349982326785458;0.8053584232591924
85.439331;1.0350318868385582;0.8333384163574636;0.8050689588541446;-0.02184848468937136;-0.021107452575614458;10.000050158477126;0.8334519225826478;-0.005993948469484938;0.805461947744167;-0.005791022989164681;1.0349969025423713;0.8053580227489061
85.449331;1.035032853094775;0.8333389783163423;0.8050697474773754;-0.02184848511053463;-0.021107452496968323;10.000069090725564;0.8334537104533685;-0.005993949284147212;0.8054611487165085;-0.005791023084346905;1.0349956042278021;0.8053576076097525
85.459331;1.035033807160539;0.8333395757819356;0.8050705464519897;-0.02184848553280764;-0.021107452411557266;10.00008776303452;0.8334554818637115;-0.005993950111086898;0.805460334238311;-0.005791023181349011;1.0349943404667632;0.8053571769862023
85.469331;1.0350347434781926;0.8333402098512999;0.8050713552571357;-0.021848485953408096;-0.021107452318419515;10.000106187021288;0.8334572321309899;-0.005993950949004645;0.8054595105295494;-0.0057910232789522035;1.0349931117814073;0.8053567306943691
85.479331;1.0350356577505708;0.833340881242929;0.8050721736058022;-0.021848486369262524;-0.021107452216567322;10.00012436925394;0.8334589567386339;-0.005993951796757871;0.8054586838330012;-0.0057910233755425235;1.0349919166272668;0.8053562695772198
85.489331;1.0350365464437887;0.8333415903304923;0.8050730014505927;-0.021848486777345546;-0.021107452105146477;10.000142319186008;0.8334606511923424;-0.0059939526534000965;0.8054578594703569;-0.005791023469291027;1.034990752743036;0.8053557960628331
85.499331;1.035037406665929;0.8333423369251031;0.805073839228507;-0.02184848717522659;-0.02110745198351683;10.000160054686484;0.8334623106015306;-0.005993953517972932;0.805457041362257;-0.005791023558412127;1.0349896182810954;0.8053553139734274
85.509331;1.0350382359690025;0.8333431200882938;0.8050746880878876;-0.02184848756125632;-0.02110745185133942;10.000177593585445;0.8334639300250886;-0.005993954389508797;0.8054562321616503;-0.0057910236413744225;1.0349885116210442;0.8053548275840714
85.519331;1.0350390319383749;0.833343938065219;0.8050755499041155;-0.02184848793430172;-0.021107451708647296;10.000194939379567;0.8334655052712877;-0.005993955267111715;0.8054554335178086;-0.00579102371699636;1.0349874313616394;0.8053543410027999
85.529331;1.0350397919380199;0.8333447888029677;0.80507642717022;-0.02184848829346841;-0.021107451555929264;10.000212079289195;0.8334670330533647;-0.005993956149594618;0.8054546462569259;-0.0057910237845681025;1.0349863774593875;0.8053538585188829
85.539331;1.0350405126139088;0.8333456707345546;0.8050773223928069;-0.02184848863791177;-0.02110745139414423;10.000228993022876;0.833468510999455;-0.005993957035142103;0.8054538707151745;-0.005791023844011954;1.0349853515008904;0.8053533850539365
85.549331;1.035041189187602;0.8333465830656881;0.8050782371104447;-0.02184848896668988;-0.02110745122456787;10.000245658266197;0.8334699381713019;-0.005993957921640793;0.805453107006547;-0.005791023895907872;1.034984355598767;0.8053529260492146
85.559331;1.035041815847012;0.8333475256932027;0.805079171495856;-0.021848489278840134;-0.02110745104866633;10.000262050292084;0.8334713151727707;-0.005993958807210722;0.8054523547989824;-0.005791023941467814;1.0349833917272182;0.805352487063257
85.569331;1.0350423872860879;0.8333484989652731;0.8050801245278442;-0.021848489573508875;-0.02110745086801266;10.000278139960418;0.8334726436090925;-0.005993959690313305;0.8054516129148328;-0.0057910239825892515;1.0349824614831649;0.805352073253598
85.579331;1.0350429000403598;0.833349503673564;0.8050810940277631;-0.02184848984987648;-0.021107450684067438;10.000293892650927;0.833473925507281;-0.005993960569477702;0.8054508793884525;-0.005791024021756049;1.0349815653593393;0.8053516891030731
85.589331;1.0350433529750491;0.8333505415520824;0.8050820765343182;-0.021848490107074556;-0.021107450498000932;10.000309269197698;0.8334751624928741;-0.0059939614429369405;0.8054501519700807;-0.00579102406169034;1.034980702613271;0.8053513388399354
85.599331;1.0350437468409772;0.8333516153244107;0.8050830675351246;-0.021848490344212032;-0.02110745031078173;10.000324227062654;0.8334763551325801;-0.00599396230850775;0.8054494284503321;-0.005791024105115224;1.034979872335426;0.8053510269751439
85.609331;1.0350440830451761;0.8333527278301209;0.8050840621660119;-0.021848490560473027;-0.021107450123369023;10.00033872160265;0.8334775031555881;-0.005993963163871939;0.805448706394927;-0.005791024154676624;1.034979074097574;0.8053507580805177
85.619331;1.0350443623729155;0.833353881272029;0.8050850557425263;-0.021848490755276638;-0.021107449936712586;10.000352709960666;0.8334786059201978;-0.005993964006995719;0.8054479826146124;-0.005791024212788432;1.0349783075961752;0.80535053626959
85.629331;1.0350445844596454;0.8333550768136395;0.8050860440724052;-0.021848490928216974;-0.02110744975150321;10.000366158388719;0.8334796623823185;-0.005993964836430684;0.8054472533053717;-0.005791024281601129;1.0349775723326353;0.8053503653210122
85.639331;1.0350447483274512;0.8333563141787437;0.8050870238164207;-0.021848491078692692;-0.021107449567964034;10.000379051040184;0.8334806708815978;-0.005993965651450424;0.8054465149193075;-0.00579102436311826;1.0349768676992808;0.8053502490489945
85.649331;1.0350448535762926;0.8333575918369844;0.8050879923802193;-0.021848491205768306;-0.02110744938592617;10.000391392237201;0.8334816295314663;-0.005993966451926029;0.8054457644153553;-0.005791024459060392;1.0349761933329793;0.8053501911190419
85.659331;1.0350449011882241;0.8333589078118308;0.8050889474376827;-0.02184849130860495;-0.021107449205042456;10.00040319645496;0.8334825369826852;-0.0059939672380343225;0.8054449987386232;-0.005791024570641908;1.0349755491910577;0.8053501947179069
85.669331;1.0350448934381211;0.8333602604630213;0.8050898867925228;-0.021848491386980154;-0.021107449024843385;10.000414476460865;0.8334833923564556;-0.005993968010074387;0.8054442146994147;-0.005791024698642652;1.0349749351660023;0.8053502625313426
85.679331;1.0350448332728435;0.8333616489753471;0.8050908084656512;-0.021848491441410878;-0.021107448844557744;10.000425239535751;0.8334841946615181;-0.005993968768448622;0.805443409499767;-0.005791024843527072;1.0349743510111304;0.805350396479515
85.689331;1.0350447235084792;0.833363073394275;0.8050917107461262;-0.021848491473110177;-0.021107448663005172;10.000435485666927;0.8334849433106086;-0.005993969513721724;0.8054425813420963;-0.005791025005427821;1.0349737960316994;0.8053505970347306
85.699331;1.0350445661975323;0.8333645342853263;0.8050925921722791;-0.02184849148397452;-0.021107448478808275;10.000445206578414;0.8334856393843292;-0.005993970246675707;0.8054417295486319;-0.005791025184169768;1.0349732679793584;0.8053508626791176
85.709331;1.0350443623897427;0.8333660324045855;0.8050934514429062;-0.02184849147637045;-0.021107448290707292;10.00045439189216;0.8334862858613978;-0.00599397096828111;0.8054408543240457;-0.005791025379291434;1.0349727626935195;0.8053511899486111
85.719331;1.0350441119509597;0.8333675688835843;0.8050942873629844;-0.021848491452758915;-0.02110744809776949;10.000463037835955;0.8334868868479682;-0.0059939716795684795;0.8054399567587806;-0.005791025589923249;1.0349722752081087;0.8053515742247312
85.729331;1.0350438134585018;0.8333691458721469;0.8050950987688155;-0.021848491415444288;-0.021107447899485512;10.000471150957289;0.833487447111447;-0.005993972381566509;0.8054390388470135;-0.0057910258145674205;1.034971801051142;0.8053520106158067
85.739331;1.0350434649909308;0.8333707665533009;0.8050958845708143;-0.02184849136650673;-0.021107447695647295;10.000478743924704;0.8334879719237857;-0.005993973075349606;0.805438102976299;-0.005791026050953193;1.0349713368060414;0.8053524942094538
85.749331;1.035043065489974;0.8333724343662767;0.805096643822676;-0.021848491307817467;-0.021107447486017752;10.00048582778722;0.8334884665736609;-0.005993973761920247;0.8054371511860156;-0.005791026296237371;1.0349708799190038;0.8053530202225092
85.759331;1.035042615090464;0.833374152629572;0.8050973754292926;-0.021848491241092588;-0.021107447270034083;10.000492409999957;0.8334889357650447;-0.005993974442012528;0.8054361850389761;-0.005791026547615665;1.0349704280654861;0.8053535841132732
85.769331;1.035042114501154;0.8333759246104203;0.8050980779833293;-0.021848491167902228;-0.021107447046746834;10.00049849719271;0.8334893832773486;-0.005993975116149938;0.8054352064386904;-0.005791026802816414;1.0349699788573579;0.8053541810038032
85.779331;1.035041564764403;0.8333777533023495;0.8050987500597173;-0.02184849108957905;-0.021107446815011144;10.000504099810728;0.8334898121963423;-0.005993975784753465;0.8054342182542971;-0.0057910270600848475;1.0349695301880584;0.8053548054103843
85.789331;1.035040967650847;0.8333796412234118;0.8050993904391366;-0.021848491007174876;-0.02110744657370542;10.000509238630821;0.8334902255412944;-0.005993976447985339;0.8054332235639186;-0.0057910273181120036;1.0349690803152674;0.8053554521791237
85.799331;1.0350403263696017;0.8333815904520778;0.805099998237523;-0.02184849092142579;-0.021107446321811035;10.000513945375896;0.8334906260588073;-0.005993977105557919;0.8054322245179931;-0.0057910275761513825;1.034968627346188;0.805356117186339
85.809331;1.0350396460671807;0.833383602462184;0.8051005729261612;-0.02184849083258239;-0.02110744605844482;10.00051825598044;0.8334910151239132;-0.005993977756904517;0.8054312224416718;-0.005791027833879894;1.0349681689679795;0.805356797177871
85.819331;1.0350389332602001;0.8333856779676696;0.8051011138491512;-0.021848490740387777;-0.021107445782927295;10.000522206107254;0.8334913926825542;-0.005993978401614523;0.8054302187087149;-0.005791028091009665;1.0349677027743993;0.8053574898787218
85.829331;1.035038194414097;0.8333878170534638;0.8051016198738784;-0.02184849064433335;-0.021107445494818574;10.000525830072895;0.833491758591495;-0.005993979039641948;0.8054292148255602;-0.005791028347163661;1.0349672269073067;0.805358194171164
85.839331;1.0350374349926708;0.8333900189687755;0.8051020897267299;-0.021848490543803455;-0.0211074451938088;10.000529156144703;0.8334921132778517;-0.005993979671132637;0.8054282118230417;-0.0057910286020047995;1.034966740679653;0.8053589097150353
