time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
85.849331;1.0350366592307858;0.8333922812729151;0.8051025221859979;-0.021848490438027238;-0.02110744487957539;10.000532200549591;0.833492457084738;-0.0059939802962081425;0.8054272101467366;-0.00579102885521809;1.0349662444430052;0.8053596366554399
85.859331;1.0350358703062192;0.8333945994210424;0.805102916043106;-0.021848490326116975;-0.021107444551778116;10.000534968826628;0.8334927898315013;-0.00599398091487262;0.805426209831037;-0.005791029106357596;1.0349657386828994;0.8053603755950967
85.869331;1.0350350709750056;0.8333969674981736;0.8051032704781733;-0.021848490207185624;-0.021107444210191187;10.000537463887012;0.8334931114233931;-0.005993981526898811;0.8054252103430868;-0.005791029354789223;1.034965223991135;0.8053611273246097
85.879331;1.0350342641417134;0.833399379105056;0.8051035854737848;-0.02184849008038449;-0.02110744385495528;10.000539695269937;0.8334934226951213;-0.005993982131691487;0.8054242106935918;-0.005791029599651831;1.0349647024495112;0.8053618925795726
85.889331;1.0350334531359149;0.8334018276975279;0.8051038619262195;-0.021848489944793856;-0.021107443486767314;10.000541684510173;0.8334937254452247;-0.005993982728207293;0.8054232098564293;-0.005791029839714404;1.034964178183073;0.8053626721409617
85.899331;1.0350326419665483;0.8334043065277535;0.80510410157243;-0.02184848979929535;-0.021107443106858064;10.000543459685703;0.8334940218166903;-0.005993983314939859;0.8054222071089576;-0.005791030073395744;1.0349636559524127;0.8053634666467355
85.909331;1.0350318352822707;0.8334068085162212;0.8051043065417682;-0.02184848964273011;-0.02110744271693255;10.000545039590754;0.8334943136279095;-0.00599398389000516;0.8054212026904201;-0.005791030299149392;1.034963139567423;0.8053642758094794
85.919331;1.035031038065103;0.8334093266710421;0.8051044785048583;-0.02184848947419921;-0.021107442319069025;10.000546418960862;0.8334946015075262;-0.005993984451329181;0.8054201982685885;-0.005791030515776447;1.0349626312965734;0.8053650975819513
85.929331;1.0350302553588198;0.8334118548526048;0.80510461796044;-0.021848489293158677;-0.021107441915416802;10.000547566283252;0.8334948842782295;-0.0059939849968316155;0.8054191966140659;-0.005791030722296001;1.0349621318614415;0.805365928014361
85.939331;1.0350294914680183;0.8334143881953066;0.8051047240913927;-0.021848489099382615;-0.021107441507993208;10.000548434529337;0.8334951597310538;-0.005993985524492866;0.8054182011608714;-0.00579103091770519;1.0349616407749445;0.8053667619904876
85.949331;1.0350287485860132;0.8334169232712506;0.8051047951847639;-0.021848488892793217;-0.021107441098843552;10.000548973506609;0.8334954259400682;-0.005993986032389732;0.805417215608414;-0.005791031100963003;1.0349611571823738;0.8053675939519144
85.959331;1.0350280262961984;0.8334194581822376;0.805104829620481;-0.021848488673182453;-0.021107440690141685;10.000549136073783;0.8334956814175681;-0.0059939865187912346;0.8054162433429304;-0.005791031271056859;1.0349606808314835;0.8053684184483352
85.969331;1.0350273225686886;0.8334219922345374;0.8051048267296292;-0.0218484884401433;-0.02110744028388828;10.000548881131639;0.8334959246806776;-0.005993986982219682;0.805415287038231;-0.00579103142695301;1.0349602120415053;0.8053692309108595
85.979331;1.0350266349301018;0.8334245249874243;0.805104786497356;-0.021848488193211;-0.021107439881601697;10.000548174194945;0.8334961543530673;-0.005993987421511699;0.805414348665257;-0.005791031567525637;1.0349597508625263;0.8053700275432124
85.989331;1.0350259606028551;0.833427055165325;0.8051047085919273;-0.02184848793199242;-0.021107439484399273;10.000546985523949;0.8334963691856184;-0.005993987835898274;0.8054134298720601;-0.00579103169166277;1.0349592969622234;0.8053708039853196
85.999331;1.0350252961658881;0.8334295801196346;0.8051045917984155;-0.021848487656207647;-0.021107439093272586;10.000545293286779;0.8334965677345537;-0.005993988224871675;0.8054125323379216;-0.005791031798487031;1.0349588499734765;0.8053715545818902
86.009331;1.0350246376423908;0.8334320959495869;0.8051044341194268;-0.021848487365581096;-0.021107438709286205;10.000543090853471;0.8334967485987091;-0.005993988587857118;0.805411657616848;-0.00579103188753103;1.034958409135709;0.8053722732514326
86.019331;1.0350239806526762;0.8334345977938;0.805104233336337;-0.021848487059646832;-0.021107438333681443;10.000540388990235;0.8334969106229555;-0.005993988924085165;0.8054108068445078;-0.005791031958903142;1.0349579727772196;0.8053729548339821
86.029331;1.0350233203001626;0.8334370802160711;0.8051039876542364;-0.021848486737660804;-0.021107437967880355;10.00053721227948;0.8334970521885602;-0.005993989232799902;0.8054099806745427;-0.0057910320133487654;1.034957538366337;0.8053735954701096
86.039331;1.035022651537642;0.8334395378324024;0.8051036959767939;-0.021848486398704747;-0.021107437613309524;10.000533591289466;0.8334971709475387;-0.005993989513495517;0.805409179263981;-0.005791032052023679;1.0349571028288753;0.8053741922009823
86.049331;1.035021970046997;0.8334419654802081;0.8051033576151618;-0.021848486042027496;-0.02110743727105939;10.000529556362617;0.8334972647270544;-0.005993989766005977;0.8054084025815726;-0.005791032076161986;1.0349566627737097;0.8053747430027111
86.059331;1.0350212727240355;0.8334443578843108;0.8051029719155548;-0.021848485667431847;-0.021107436941662297;10.000525140078018;0.833497332225381;-0.005993989990571889;0.8054076507369307;-0.0057910320868556275;1.0349562146139377;0.8053752468971069
86.069331;1.0350205576490477;0.8334467098430088;0.8051025382724329;-0.021848485275224972;-0.021107436625167033;10.000520378576558;0.8334973729153454;-0.0059939901878730524;0.8054069234030631;-0.00579103208495007;1.034955754827741;0.8053757033301786
86.079331;1.0350198240067896;0.8334490166049416;0.8051020559416434;-0.02184848486582717;-0.021107436321322476;10.000515305871305;0.8334973865033606;-0.005993990358844894;0.8054062191373836;-0.005791032071054926;1.034955280432906;0.8053761117093499
86.089331;1.0350190725977493;0.8334512737410987;0.8051015230952345;-0.0218484844396336;-0.02110743602975568;10.000509951483163;0.8334973723163915;-0.005993990504318974;0.8054055357695254;-0.005791032045702653;1.034954789291674;0.8053764715501402
86.099331;1.0350183068997398;0.8334534772864302;0.8051009361603377;-0.02184848399715686;-0.021107435750157128;10.00050434212624;0.8334973293448397;-0.005993990624776152;0.805404870918429;-0.005791032009586665;1.034954279942632;0.8053767824269311
86.109331;1.0350175333632652;0.8334556240934953;0.8051002904810179;-0.02184848353908268;-0.021107435482432265;10.000498500624074;0.8334972567574416;-0.005993990720392119;0.8054042216149168;-0.00579103196358526;1.0349537512987024;0.8053770438065591
86.119331;1.0350167603671099;0.8334577114794806;0.8050995812850078;-0.021848483066065134;-0.02110743522683802;10.000492443888218;0.8334971541502129;-0.005993990791299704;0.8054035838734395;-0.00579103190848428;1.0349532024606596;0.8053772553192864
86.129331;1.03501599674571;0.8334597369545858;0.8050988040314351;-0.021848482578378837;-0.021107434984043244;10.000486182075912;0.8334970215804739;-0.005993990837849986;0.8054029532092067;-0.005791031844746539;1.03495263245359;0.8053774169784101
86.139331;1.035015250986201;0.8334616987723226;0.8050979548990144;-0.02184848207583752;-0.02110743475506004;10.000479717997145;0.8334968595549036;-0.005993990860610497;0.8054023257100675;-0.0057910317726025656;1.034952040271801;0.8053775289795914
86.149331;1.0350145312733021;0.8334635961124253;0.8050970315748801;-0.02184848155819952;-0.021107434541118388;10.0004730475887;0.8334966690608424;-0.005993990860040042;0.8054016986024385;-0.005791031692322916;1.034951425443025;0.8053775914621788
86.159331;1.035013845649138;0.8334654285263772;0.8050960333892292;-0.021848481025736957;-0.02110743434341729;10.000466162461793;0.8334964517526691;-0.005993990836217022;0.8054010698397545;-0.005791031604457335;1.034950788439407;0.8053776042469797
86.169331;1.0350132016377982;0.8334671960971228;0.805094960839943;-0.021848480479387578;-0.021107434162843886;10.000459052980045;0.8334962101392702;-0.005993990789035706;0.8054004375343591;-0.005791031510008284;1.0349501306886366;0.8053775666532361
86.179331;1.0350126057450968;0.8334689002367321;0.8050938154404405;-0.021848479920315564;-0.021107433999958965;10.00045170972993;0.833495947639051;-0.005993990718695267;0.8053998000016673;-0.005791031410356302;1.0349494545337163;0.8053774776248592
86.189331;1.035012064002047;0.8334705433679845;0.805092599784352;-0.021848479349453317;-0.021107433855134226;10.000444127637175;0.8334956683504611;-0.005993990625913835;0.805399155909376;-0.005791031306900285;1.0349487634448191;0.8053773357895995
86.199331;1.0350115832018056;0.8334721275535913;0.805091317115248;-0.021848478767449605;-0.021107433728549438;10.000436311083066;0.8334953764960719;-0.005993990511706133;0.8053985041249512;-0.005791031200851669;1.0349480622442966;0.8053771395078559
86.209331;1.035011171404644;0.8334736535209287;0.8050899707268605;-0.021848478174791876;-0.02110743362015713;10.00042827154849;0.8334950759778403;-0.005993990377156348;0.8053978435825672;-0.005791031093265477;1.0349473568329153;0.8053768871382398
86.219331;1.0350108376288136;0.8334751205343169;0.8050885638708224;-0.021848477571840264;-0.021107433529830872;10.000420024490523;0.8334947702770854;-0.0059939902234762725;0.805397173263923;-0.005791030984938239;1.034946653557842;0.8053765770397168
86.229331;1.03501059112458;0.8334765268617976;0.8050871000831454;-0.02184847695870785;-0.021107433457522116;10.000411592013215;0.8334944625596135;-0.005993990052111654;0.8053964919634444;-0.005791030876372609;1.0349459585573955;0.8053762074992626
86.239331;1.035010440574763;0.8334778704934636;0.8050855836390626;-0.021848476335181527;-0.02110743340319194;10.000403003942953;0.8334941557619981;-0.005993989864679285;0.8053957980768104;-0.005791030768107448;1.034945277506006;0.8053757771343735
86.249331;1.035010393729176;0.8334791498856242;0.8050840197318647;-0.021848475700920744;-0.021107433366702733;10.00039429534952;0.8334938522193645;-0.005993989662808583;0.8053950898059978;-0.005791030660899754;1.0349446160087257;0.8053752851639652
86.259331;1.0350104571286987;0.8334803645600527;0.8050824140013744;-0.021848475055697328;-0.021107433347819133;10.000385504817583;0.8334935529926892;-0.005993989447958947;0.8053943651340557;-0.005791030555518322;1.0349439797930369;0.8053747310195684
86.269331;1.0350106360048672;0.8334815152614039;0.8050807721495229;-0.021848474399424656;-0.02110743334625654;10.000376672531077;0.8334932578489777;-0.005993989221245012;0.8053936215092381;-0.005791030452653086;1.0349433740777194;0.8053741140177985
86.279331;1.0350109350209717;0.8334826040691331;0.8050791002044316;-0.02184847373216674;-0.021107433361852883;10.000367835272359;0.8334929661135658;-0.0059939889834106815;0.8053928559001867;-0.005791030353001187;1.0349428027417262;0.8053734337127355
86.289331;1.0350113585538285;0.8334836347489382;0.805077404613917;-0.021848473054234117;-0.021107433394735222;10.000359019437452;0.8334926774030852;-0.005993988735010443;0.8053920649469408;-0.005791030257263815;1.0349422681127083;0.8053726903395
86.299331;1.0350119093808499;0.8334846122596996;0.8050756918157385;-0.021848472366174494;-0.021107433445133706;10.000350237816244;0.8334923916462026;-0.00599398847665402;0.8053912452402934;-0.005791030166191493;1.0349417713924718;0.8053718847348253
86.309331;1.035012587630567;0.8334855413291401;0.8050739676659001;-0.021848471668626072;-0.021107433513050715;10.000341495302267;0.8334921089964931;-0.00599398820922218;0.8053903938756027;-0.005791030080601591;1.0349413129159502;0.8053710178309468
86.319331;1.035013391668857;0.8334864258523303;0.8050722369773653;-0.021848470962198743;-0.02110743359831972;10.000332797886642;0.833491829793114;-0.005993987933932533;0.8053895086403722;-0.005791030001092684;1.0349408920877203;0.805370089973061
86.329331;1.0350143194595236;0.8334872695956724;0.8050705034640961;-0.021848470247465137;-0.021107433700877833;10.000324152407025;0.8334915540470762;-0.0059939876520899394;0.8053885878742841;-0.005791029927751727;1.0349405076333749;0.805369100622358
86.339331;1.0350153684337824;0.8334880768151394;0.8050687698793574;-0.021848469525072665;-0.0211074338207306;10.000315557692463;0.8334912811505079;-0.005993987364734574;0.805387630224306;-0.005791029860183546;1.0349401579812525;0.8053680488350968
86.349331;1.0350165347642237;0.8334888517747313;0.8050670381471191;-0.02184846879588709;-0.021107433957702128;10.000307002982346;0.8334910104740942;-0.005993987072531255;0.805386634146675;-0.005791029797777556;1.0349398417540272;0.8053669339263473
86.359331;1.0350178136052537;0.8334895978302035;0.8050653098589993;-0.021848468061032935;-0.021107434111314282;10.00029847944087;0.8334907417532057;-0.00599398677586331;0.8053855976805975;-0.005791029740031726;1.0349395586779597;0.8053657557178865
86.369331;1.035019199893153;0.8334903173900698;0.8050635867480652;-0.021848467321802054;-0.02110743428093427;10.000289992545325;0.8334904746952762;-0.005993986474982744;0.805384518891788;-0.005791029686717886;1.0349393097707358;0.8053645148990245
86.379331;1.0350206887971747;0.833491012675654;0.8050618704417986;-0.0218484665795094;-0.02110743446616616;10.00028156351521;0.8334902085884259;-0.005993986170159014;0.8053833964147541;-0.005791029637822775;1.0349390963040603;0.805363213793353
86.389331;1.0350222754935066;0.8334916862988914;0.8050601620240172;-0.021848465835443982;-0.02110743466707084;10.00027322250884;0.8334899423238877;-0.005993985861695055;0.8053822296550118;-0.0057910295934084565;1.0349389186383298;0.8053618566312244
86.399331;1.0350239545206728;0.8334923411803163;0.805058461993234;-0.021848465090987045;-0.02110743488385357;10.000265005145463;0.8334896746419042;-0.005993985549842485;0.8053810190108327;-0.005791029553536773;1.0349387757722777;0.8053604488982501
86.409331;1.0350257193994783;0.833492979891742;0.8050567703592848;-0.021848464347822477;-0.021107435116507606;10.000256950745769;0.8334894042125631;-0.005993985234810081;0.8053797661923565;-0.005791029518294946;1.0349386655671862;0.8053589962664623
86.419331;1.0350275627722112;0.8334936041797536;0.8050550868122288;-0.021848463607974825;-0.021107435364905548;10.000249092416963;0.8334891294167708;-0.005993984916810009;0.8053784739374765;-0.005791029487766648;1.0349385846165906;0.8053575039241078
86.429331;1.0350294767761345;0.8334942152268062;0.8050534109679313;-0.021848462873479767;-0.02110743562900432;10.00024144446434;0.8334888481840351;-0.005993984596087543;0.8053771452517249;-0.0057910294619295056;1.0349385281226213;0.805355976668345
86.439331;1.035031453868506;0.8334948138823964;0.8050517426265188;-0.02184846214601058;-0.021107435908938123;10.000234001872103;0.8334885582946759;-0.005993984273060726;0.8053757832017838;-0.005791029440642878;1.0349384911901007;0.8053544192649029
86.449331;1.0350334879424703;0.8334954000519826;0.8050500821388548;-0.021848461426807755;-0.021107436204964823;10.000226751303115;0.8334882578815921;-0.00599398394847179;0.8053743911551459;-0.005791029423625691;1.0349384703448634;0.8053528366388031
86.459331;1.0350355746001516;0.8334959720587249;0.8050484306050505;-0.021848460716747054;-0.02110743651711282;10.000219678066353;0.8334879454304277;-0.0059939836234082075;0.8053729726485703;-0.00579102941041527;1.0349384636129253;0.8053512335445664
86.469331;1.035037710520147;0.8334965270793558;0.8050467896904954;-0.02184846001629719;-0.02110743684501374;10.000212765010172;0.8334876195347909;-0.005993983299268105;0.8053715307669657;-0.005791029400507414;1.034938469850552;0.8053496137947803
86.479331;1.0350398923840707;0.8334970620219779;0.8050451612610348;-0.02184845932539799;-0.02110743718827014;10.000205992134056;0.8334872791891892;-0.0059939829776591465;0.8053700675996056;-0.0057910293934897725;1.0349384883250607;0.8053479800353478
86.489331;1.0350421157423584;0.833497573934379;0.8050435472082482;-0.021848458643467232;-0.021107437546643168;10.000199341489832;0.8334869242126766;-0.005993982660229528;0.8053685844765054;-0.005791029388944046;1.0349385184552427;0.8053463343270794
86.499331;1.0350443749375087;0.8334980601372342;0.805041949927094;-0.021848457969668538;-0.021107437919672855;10.00019280534382;0.8334865548556506;-0.005993982348601311;0.805367082553591;-0.0057910293863705;1.034938559310111;0.8053446788063848
86.509331;1.03504666415458;0.8334985180931624;0.8050403731668235;-0.021848457303371333;-0.0211074383063015;10.000186392042373;0.8334861709701472;-0.005993982044289493;0.8053655625979728;-0.005791029385317131;1.0349386086800063;0.8053430163756755
86.519331;1.035048978437077;0.8334989451275104;0.8050388223906583;-0.021848456644483618;-0.02110743870478644;10.000180124295332;0.8334857719791444;-0.0059939817483951755;0.8053640241814839;-0.005791029385394448;1.0349386623966939;0.8053413514799803
86.529331;1.0350513138218298;0.833499338739301;0.8050373043530922;-0.021848455993301496;-0.02110743911261653;10.000174028628185;0.833485357718615;-0.0059939814614499735;0.8053624654867808;-0.005791029386029655;1.0349387149657614;0.8053396902265748
86.539331;1.0350536663897005;0.8334996971297542;0.8050358262442149;-0.021848455350107977;-0.02110743952645392;10.000168124401217;0.8334849289677413;-0.00599398118365995;0.8053608840452215;-0.00579102938636458;1.0349387608852056;0.8053380399249136
86.549331;1.0350560313720778;0.8335000189620905;0.8050343951791511;-0.021848454714975;-0.02110743994236927;10.00016242176694;0.8334844871203148;-0.005993980915186682;0.8053592776392836;-0.0057910293853080915;1.0349387954152307;0.8053364089005609
86.559331;1.0350584035788357;0.8335003029555395;0.8050330182137554;-0.02184845408760615;-0.0211074403562939;10.000156923569847;0.8334840337727062;-0.0059939806562573986;0.8053576446228611;-0.005791029381411129;1.0349388150336127;0.8053348062769474
86.569331;1.0350607785931494;0.8335005483386809;0.8050317018885773;-0.021848453467125033;-0.02110744076448341;10.000151625664918;0.8334835707900866;-0.005993980407084259;0.8053559840464709;-0.005791029372881184;1.0349388177558312;0.8053332411424243
86.579331;1.0350631534724974;0.8335007553001987;0.8050304509989651;-0.021848452852137254;-0.021107441163833174;10.000146521031382;0.8334831004649718;-0.005993980167683015;0.805354296354815;-0.005791029357962307;1.0349388029529838;0.8053317216082573
86.589331;1.0350655264711788;0.8335009240027823;0.8050292676838326;-0.021848452240944217;-0.021107441551848252;10.000141609259245;0.8334826254744027;-0.0059939799378124076;0.8053525841110821;-0.005791029335194047;1.0349387710633762;0.8053302543133717
86.599331;1.035067896288338;0.8335010529834551;0.8050281516008841;-0.02184845163170091;-0.021107441926322055;10.000136901422222;0.8334821488992372;-0.005993979717013111;0.8053508517668658;-0.0057910293033514365;1.0349387234931047;0.8053288444039828
86.609331;1.0350702616900984;0.8335011389297134;0.8050271008408356;-0.021848451022743888;-0.021107442285091767;10.000132413273711;0.8334816746168616;-0.0059939795047123795;0.8053491045581711;-0.005791029261395429;1.0349386622450798;0.805327495923426
86.619331;1.035072621498821;0.8335011776016975;0.8050261130100088;-0.02184845041292173;-0.021107442625996935;10.000128157413593;0.8334812076531134;-0.0059939793004895655;0.8053473474722429;-0.00579102920867851;1.0349385891046021;0.8053262124748207
86.629331;1.0350749746464072;0.833501164492902;0.8050251861070677;-0.021848449801600812;-0.021107442946824196;10.000124146970348;0.8334807536695964;-0.005993979104364064;0.8053455850240963;-0.005791029145223758;1.0349385051332125;0.8053249980416083
86.639331;1.035077320809414;0.8335010954281251;0.8050243185639387;-0.02184844918867307;-0.021107443245275182;10.0001204017138;0.8334803178865003;-0.005993978916908505;0.8053438213389592;-0.005791029071556683;1.0349384112317483;0.805323857473376
86.649331;1.0350796612011504;0.8335009671904017;0.8050235083618356;-0.021848448574729156;-0.021107443519062925;10.000116941545485;0.8334799045950855;-0.005993978739122842;0.8053420599127156;-0.00579102898816561;1.0349383088354096;0.8053227958624124
86.659331;1.0350819978580599;0.8335007773375263;0.8050227526630984;-0.02184844796102213;-0.021107443765958554;10.000113778128894;0.8334795174296803;-0.005993978572032305;0.8053403036165475;-0.005791028895251671;1.0349381997387963;0.8053218174928619
86.669331;1.0350843320494036;0.8335005236121875;0.8050220489237241;-0.021848447349216902;-0.021107443983863126;10.000110921373967;0.8334791595445188;-0.005993978416296399;0.8053385552224532;-0.005791028792799838;1.0349380861137105;0.8053209256598137
86.679331;1.0350866640119596;0.8335002036636261;0.8050213962041264;-0.02184844674129428;-0.021107444171038315;10.00010838885699;0.8334788333945631;-0.005993978272110342;0.805336817860435;-0.005791028680591578;1.0349379712178015;0.8053201231530612
86.689331;1.0350889939033427;0.8334998150167486;0.8050207952760725;-0.021848446139546732;-0.02110744432620465;10.000106205775596;0.8334785406179326;-0.005993978139161957;0.8053350951657948;-0.005791028558139458;1.0349378595716954;0.8053194125028159
86.699331;1.0350913225869096;0.8334993555227217;0.8050202477985611;-0.021848445546291183;-0.02110744444840003;10.000104402119918;0.833478282104531;-0.0059939780166146685;0.8053333911485897;-0.005791028424656834;1.0349377560929198;0.8053187956293355
86.709331;1.0350936517788065;0.8334988240590065;0.8050197554661005;-0.021848444963570652;-0.02110744453691618;10.000103009017558;0.833478057798902;-0.005993977903372795;0.8053317097157889;-0.005791028279034799;1.0349376650618654;0.8053182732979813
86.719331;1.0350959834132878;0.8334982205585887;0.805019319563095;-0.021848444393344657;-0.021107444591467035;10.00010205215385;0.8334778665066771;-0.005993977798421808;0.8053300540466676;-0.005791028119773483;1.03493758959847;0.8053178447642015
86.729331;1.0350983183459548;0.8334975454661503;0.8050189410881596;-0.02184844383775407;-0.02110744461231438;10.00010154360771;0.8334777065263286;-0.005993977700859765;0.8053284264123396;-0.005791027944930853;1.034937531201833;0.805317507679544
86.739331;1.0351006555232354;0.8334967994235055;0.8050186212706785;-0.02184844329901321;-0.021107444600108723;10.000101476660474;0.8334775767728978;-0.005993977609730608;0.8053268286694435;-0.005791027752149581;1.0349374892146113;0.8053172583646986
86.749331;1.0351029922443151;0.8334959832775581;0.8050183615867623;-0.021848442779336452;-0.02110744455566932;10.000101833242995;0.8334774772333251;-0.0059939775240258324;0.8053252626876526;-0.005791027538760244;1.0349374606865587;0.8053170921174639
86.759331;1.0351053243360775;0.8334950979653035;0.8050181632449801;-0.02184844228113451;-0.021107444479928104;10.000102602330278;0.8334774085934383;-0.005993977442764128;0.8053237300116903;-0.005791027301996157;1.0349374408988077;0.8053170035147936
86.769331;1.0351076458369657;0.8334941440575591;0.8050180272652825;-0.02184844180713343;-0.02110744437385189;10.000103790397379;0.8334773716331825;-0.005993977364897375;0.805322231579383;-0.005791027039214258;1.0349374248707817;0.805316987171105
86.779331;1.0351099492863085;0.8334931213351388;0.805017955132301;-0.02184844136013349;-0.02110744423831395;10.000105411151344;0.8334773667384971;-0.00599397728921003;0.8053207686102967;-0.0057910267479874145;1.0349374087840708;0.8053170382346967
86.789331;1.0351122265481807;0.833492028920175;0.8050179493073634;-0.02184844094256296;-0.021107444074195788;10.000107467185757;0.8334773938817291;-0.005993977214474756;0.8053193433955405;-0.005791026426114569;1.0349373898595027;0.8053171519493024
86.799331;1.0351144693709502;0.8334908659760705;0.8050180134437566;-0.021848440556303715;-0.021107443882619543;10.000109946994895;0.833477452785356;-0.005993977139782136;0.8053179583863469;-0.005791026071534138;1.0349373659603616;0.8053173233591108
86.809331;1.035116669647878;0.8334896325110154;0.8050181518636081;-0.021848440202915386;-0.021107443665057592;10.000112835471803;0.833477542627638;-0.00599397706464516;0.8053166149455585;-0.005791025682262683;1.0349373359896876;0.805317547685053
86.819331;1.0351188192252723;0.8334883298042426;0.8050183681780448;-0.021848439883897883;-0.021107443423431682;10.000116117624454;0.8334776619727983;-0.0059939769887760435;0.8053153132462525;-0.005791025256491518;1.0349372998748414;0.8053178206152178
86.829331;1.03512090943145;0.8334869604509759;0.8050186642665653;-0.02184843960074363;-0.021107443160188748;10.00011977548056;0.8334778095420625;-0.005993976911870827;0.8053140527068744;-0.0057910247926147105;1.034937257706499;0.8053181381847377
86.839331;1.0351229314982888;0.8334855281920919;0.805019040346134;-0.021848439354909415;-0.021107442878142087;10.000123787890095;0.8334779850821699;-0.005993976833621938;0.8053128325286687;-0.005791024289204099;1.0349372087289137;0.8053184965095016
86.849331;1.0351248778721538;0.8334840374960402;0.8050194953658303;-0.021848439147834017;-0.02110744258012287;10.000128129530651;0.8334781895841281;-0.0059939767539530925;0.8053116521911983;-0.00579102374508403;1.0349371510043606;0.8053188918517635
86.859331;1.0351267428102597;0.8334824928227669;0.8050200274680727;-0.021848438980760217;-0.021107442268650824;10.00013276757215;0.8334784249145458;-0.0059939766731947775;0.8053105113322873;-0.005791023159308255;1.0349370820316675;0.8053193211010417
86.869331;1.035128521766576;0.8334808976482788;0.8050206348791463;-0.02184843885438982;-0.021107441945747363;10.000137658571688;0.833478693358867;-0.0059939765920114145;0.8053094093516212;-0.005791022531030248;1.034936999726122;0.805319781950739
86.879331;1.0351302107752396;0.8334792535265139;0.8050213165612072;-0.02184843876885984;-0.021107441612893532;10.000142748838941;0.8334789971621333;-0.005993976511432268;0.805308345750511;-0.00579102185957198;1.0349369036366167;0.8053202722110511
86.889331;1.0351318064680852;0.8334775596207431;0.805022071945614;-0.02184843872403718;-0.021107441271140094;10.00014798382709;0.8334793379890432;-0.005993976433018093;0.8053073210070585;-0.005791021144756233;1.0349367957630695;0.805320789139258
86.899331;1.0351333060347663;0.8334758133100784;0.8050229003399157;-0.021848438719776403;-0.021107440921309496;10.000153317217888;0.8334797167502681;-0.005993976358788879;0.805306336702821;-0.005791020387217162;1.034936679556183;0.8053213299077048
86.909331;1.0351347068129828;0.8334740116807594;0.8050238008534856;-0.021848438756066586;-0.02110744056399645;10.000158710495088;0.8334801340960823;-0.005993976291027464;0.8053053945888133;-0.005791019588410673;1.03493655804069;0.8053218925183131
86.919331;1.0351360059013537;0.8334721527677058;0.8050247728022734;-0.021848438832946564;-0.02110744019931207;10.000164129174692;0.8334805910358936;-0.005993976232070255;0.8053044958250367;-0.0057910187503263065;1.034936433340724;0.8053224759740101
86.929331;1.0351371998601429;0.8334702361398258;0.8050258157910133;-0.02184843895007125;-0.021107439826830072;10.000169537257678;0.8334810886844071;-0.005993976184002606;0.8053036414485376;-0.005791017875216876;1.0349363074608506;0.8053230797163251
86.939331;1.0351382847450636;0.8334682629790299;0.8050269293583792;-0.02184843910630276;-0.021107439445927148;10.000174893458727;0.8334816271923366;-0.005993976148542896;0.8053028333009337;-0.005791016965592709;1.0349361825674155;0.8053237032057403
86.949331;1.0351392570217386;0.8334662352089519;0.8050281130872832;-0.021848439299838148;-0.021107439056134845;10.000180154638532;0.83348220525402;-0.0059939761272447345;0.8053020741171583;-0.005791016024319899;1.034936060444129;0.8053243461894952
86.959331;1.0351401147095998;0.8334641538194705;0.8050293672721409;-0.02184843952874001;-0.021107438657214695;10.00018527828239;0.833482820763201;-0.005993976121713634;0.8053013672941232;-0.005791015054679777;1.0349359425166207;0.8053250091264375
86.969331;1.0351408574179406;0.8334620181673338;0.8050306933007555;-0.021848439791295908;-0.02110743824900964;10.000190221658226;0.8334834718125865;-0.005993976133574211;0.8053007170287027;-0.005791014060474296;1.0349358308036734;0.8053256931465069
86.979331;1.0351414852265395;0.8334598271200531;0.8050320933541667;-0.021848440086091495;-0.021107437831280006;10.000194943776805;0.8334841571966849;-0.005993976164197744;0.8053001280430467;-0.005791013046003015;1.034935728209622;0.8053263995417935
86.989331;1.035141997472374;0.8334575801942591;0.8050335695542402;-0.021848440412001912;-0.02110743740369293;10.000199406263606;0.8334848762726119;-0.005993976214506599;0.8052996047555637;-0.005791012015650736;1.0349356374832428;0.805327129254685
86.999331;1.0351423927613657;0.8334552776275526;0.8050351231537275;-0.021848440768157687;-0.021107436965884904;10.000203570720561;0.8334856288938058;-0.0059939762850834;0.8052991508151528;-0.005791010973565217;1.034935559994274;0.8053278827007464
87.009331;1.0351426702149988;0.8334529206347435;0.8050367545332104;-0.021848441153894664;-0.021107436517397944;10.000207399368275;0.833486415640787;-0.0059939763763365034;0.8052987691806542;-0.005791009923894978;1.0349354958082666;0.8053286596331453
87.019331;1.0351428301291865;0.83345051195781;0.8050384637329988;-0.02184844156859358;-0.021107436057579514;10.000210862836612;0.833487237423372;-0.005993976488472685;0.805298462228205;-0.005791008870983646;1.0349354451484212;0.8053294589170925
87.029331;1.0351428738129658;0.8334480555008477;0.8050402506644494;-0.021848442011448876;-0.021107435585781098;10.000213950321603;0.8334880945747529;-0.00599397662146996;0.8052982316526888;-0.005791007819121731;1.034935409283332;0.8053302784867203
87.039331;1.0351428037373676;0.8334455550927065;0.8050421148842362;-0.02184844248144268;-0.021107435101793068;10.000216672771437;0.8334889865973345;-0.005993976775225779;0.8052980782062221;-0.0057910067723252094;1.0349353902317775;0.805331115553618
87.049331;1.035142623571293;0.8334430135033964;0.8050440550647978;-0.021848442977509756;-0.021107434606065532;10.000219054318203;0.8334899124203691;-0.005993976949744815;0.8052980016836767;-0.005791005734323254;1.0349353909302865;0.8053319666183152
87.059331;1.0351423378935798;0.8334404323943271;0.8050460683381774;-0.021848443498554384;-0.021107434099534618;10.000221117146136;0.8334908706669923;-0.005993977145120315;0.8052980013828115;-0.005791004708557636;1.0349354156970467;0.8053328269512535
87.069331;1.0351419523321772;0.8334378129737896;0.8050481502343811;-0.02184844404321754;-0.02110743358329566;10.000222871355351;0.8334918600940124;-0.0059939773612787605;0.8052980763620091;-0.005791003698257216;1.0349354698915785;0.8053336902298968
87.079331;1.035141474067802;0.8334351568352547;0.805050295495257;-0.021848444609736336;-0.021107433058389274;10.00022431699538;0.8334928797265975;-0.005993977597791885;0.8052982253492393;-0.005791002706614657;1.0349355596309668;0.8053345487902309
87.089331;1.0351409120177695;0.8334324665030649;0.8050524988528811;-0.021848445196157976;-0.02110743252573016;10.000225457321383;0.8334939283661044;-0.005993977853805602;0.8052984469541508;-0.005791001736798646;1.034935692102215;0.805335394079664
87.099331;1.0351402762833621;0.8334297453532646;0.8050547550220345;-0.021848445800713528;-0.021107431986186292;10.000226314168401;0.833495004033414;-0.0059939781279637104;0.8052987400567131;-0.005791000791880364;1.0349358753768616;0.8053362173663631
87.109331;1.0351395774322527;0.8334269972617583;0.8050570583527569;-0.021848446421939047;-0.02110743144069927;10.000226929410568;0.833496103575432;-0.005993978418482958;0.8052991039081432;-0.0057909998749102725;1.0349361171217686;0.8053370108786834
87.119331;1.0351388264990211;0.8334242263451169;0.8050594027629975;-0.021848447058515144;-0.02110743089029242;10.000227349331702;0.8334972227472914;-0.005993978723357574;0.8052995380212732;-0.005790998988816637;1.034936423404086;0.8053377688475019
87.129331;1.0351380347517105;0.8334214363344115;0.8050617818182941;-0.021848447709248653;-0.021107430336181662;10.000227613200042;0.8334983572226423;-0.005993979040639918;0.8053000421389674;-0.005790998135943165;1.034936799022358;0.8053384878990171
87.139331;1.0351372122243268;0.833418629657669;0.8050641886363029;-0.021848448373237305;-0.02110742978006365;10.000227762214811;0.8334995034474436;-0.005993979368918581;0.805300616654541;-0.00579099731773608;1.0349372486219326;0.8053391666456692
87.149331;1.0351363668309215;0.8334158073499872;0.8050666160225001;-0.021848449049899177;-0.021107429224309596;10.00022785042182;0.8335006580647554;-0.005993979707670952;0.8053012632329003;-0.0057909965349172985;1.034937776932356;0.8053398047089433
87.159331;1.0351355051507747;0.8334129699454258;0.8050690571188092;-0.02184844973875956;-0.021107428671913647;10.000227936316037;0.8335018168422951;-0.00599398005713039;0.805301984826733;-0.005790995787821185;1.0349383880214018;0.8053404016651322
87.169331;1.0351346331597455;0.8334101181482233;0.805071505514581;-0.021848450439092688;-0.02110742812616402;10.00022806816233;0.8335029742981684;-0.005993980417996972;0.805302785177658;-0.005790995076484604;1.0349390846531321;0.8053409563783963
87.179331;1.0351337564185505;0.8334072527088883;0.8050739545915994;-0.021848451149774392;-0.021107427590210136;10.000228279684787;0.8335041240195824;-0.00599398079128349;0.8053036683597816;-0.00579099440054692;1.0349398679839854;0.8053414671429826
87.189331;1.035132880179319;0.8334043740467806;0.8050763975015137;-0.021848451869608484;-0.02110742706673374;10.000228591917649;0.8335052597955355;-0.005993981178104703;0.8053046384168143;-0.005790993759272123;1.034940736795433;0.805341932232709
87.199331;1.035132009208932;0.833401482182904;0.805078827734582;-0.021848452597756328;-0.021107426557684914;10.000229017640692;0.8335063771258711;-0.005993981579392162;0.8053056992030584;-0.0057909931517616114;1.0349416867069243;0.8053423499780715
87.209331;1.0351311483337755;0.833398576959709;0.8050812391901431;-0.021848453333713845;-0.02110742606419446;10.000229565484302;0.8335074737173906;-0.005993981995699497;0.8053068545489198;-0.005790992577202446;1.0349427103557216;0.8053427187492997
87.219331;1.0351303034139199;0.8333956580887384;0.8050836261182205;-0.021848454076944725;-0.021107425586763272;10.000230236057696;0.8335085484113813;-0.005993982427078954;0.8053081081687921;-0.005790992034978036;1.0349437982074616;0.805343037340695
87.229331;1.0351294807683786;0.8333927248457899;0.805085983436239;-0.021848454826713486;-0.02110742512538959;10.000231017635643;0.8335095994568673;-0.0059939828729924614;0.8053094630041749;-0.005790991524547055;1.0349449397891808;0.8053433051088092
87.239331;1.0351286856125852;0.833389776010964;0.805088306825406;-0.021848455582268316;-0.021107424679493843;10.000231893643443;0.8335106236664045;-0.005993983332370126;0.8053109206743142;-0.005790991045251193;1.0349461252831875;0.8053435213891008
87.249331;1.0351279213370628;0.8333868106031641;0.8050905923123209;-0.02184845634304727;-0.021107424248054046;10.0002328512468;0.8335116169287295;-0.005993983803957347;0.8053124813366463;-0.005790990596216055;1.0349473465275254;0.8053436848408846
87.259331;1.0351271900345231;0.8333838288280765;0.8050928359126882;-0.021848457108535044;-0.02110742383010904;10.000233882203803;0.8335125750569334;-0.005993984286778775;0.8053141436620735;-0.005790990176232742;1.0349485967806586;0.8053437938606064
87.269331;1.0351264933387596;0.8333808323817485;0.8050950338907068;-0.02184845787785647;-0.021107423425079548;10.0002349847123;0.8335134943358291;-0.005993984780286562;0.8053159050262615;-0.005790989783659212;1.03494986964956;0.8053438480059474
87.279331;1.0351258324437917;0.8333778240041543;0.8050971833491981;-0.02184845864959512;-0.021107423032504034;10.000236159085835;0.8335143717066477;-0.005993985284129805;0.8053177620134809;-0.005790989416560267;1.0349511582228588;0.805343849008814
87.289331;1.035125207616739;0.8333748068709291;0.8050992823685954;-0.02184845942206508;-0.021107422651664428;10.00023739006685;0.8335152044660077;-0.005993985797786936;0.8053197107563038;-0.00579098907297371;1.0349524548540194;0.8053438002763365
87.299331;1.0351246181441953;0.8333717845678419;0.8051013292848452;-0.02184846019372975;-0.0211074222816672;10.000238638828336;0.833515990073963;-0.005993986320173836;0.8053217467996051;-0.005790988751064212;1.0349537511804927;0.8053437053648211
87.309331;1.0351240625571023;0.8333687614007156;0.8051033216934791;-0.02184846096323667;-0.021107421921803208;10.000239858070191;0.8335167265664134;-0.005993986849503782;0.8053238648807483;-0.005790988449170625;1.0349550385371713;0.8053435671257524
87.319331;1.0351235387076967;0.8333657423292039;0.8051052565116307;-0.021848461729028067;-0.02110742157166544;10.000241008691477;0.8335174129569893;-0.005993987383548969;0.8053260590521211;-0.005790988165780623;1.0349563088573415;0.8053433881431568
87.329331;1.0351230440422328;0.8333627326945072;0.8051071308857494;-0.021848462489085233;-0.021107421230840168;10.000242058762895;0.8335180489331083;-0.005993987919899817;0.8053283228331883;-0.0057909878994570375;1.0349575555928596;0.8053431712399307
87.339331;1.0351225759852252;0.8333597381930599;0.8051089424791043;-0.021848463241123824;-0.02110742089845698;10.000242974008247;0.8335186342889397;-0.005993988456053143;0.8053306490503883;-0.005790987648872517;1.0349587745884727;0.8053429193787458
87.349331;1.0351221319817334;0.8333567647083021;0.805110689622362;-0.021848463982966224;-0.021107420572966794;10.000243718663304;0.8335191689040075;-0.005993988989521482;0.8053330298534235;-0.005790987412951061;1.0349599640190141;0.8053426354400736
87.359331;1.0351217096616017;0.8333538176001108;0.8051123720773415;-0.021848464712642058;-0.02110742025233827;10.000244267273963;0.833519652643653;-0.005993989517977947;0.8053354571936311;-0.005790987190818143;1.0349611222831472;0.8053423220027068
87.369331;1.0351213070913576;0.8333509013838107;0.805113991134453;-0.02184846542815312;-0.021107419934551563;10.000244610979095;0.8335200843584579;-0.00599399003947398;0.8053379231717072;-0.005790986981492706;1.0349622458474308;0.805341981175742
87.379331;1.0351209222717757;0.8333480202251676;0.8051155486303023;-0.02184846612727494;-0.02110741961793112;10.000244751618053;0.8335204608806306;-0.0059939905526484455;0.805340419958119;-0.005790986783756187;1.0349633296608307;0.8053416146188392
87.389331;1.0351205522509233;0.8333451783147561;0.8051170461793572;-0.021848466807649757;-0.021107419301138203;10.000244693888929;0.8335207770314506;-0.005993991056645839;0.8053429397830095;-0.00579098659641125;1.0349643690615646;0.8053412236916864
87.399331;1.0351201927395508;0.8333423801489483;0.8051184849021558;-0.021848467467151085;-0.021107418983111862;10.000244445012067;0.8335210263858186;-0.005993991550833052;0.8053454753466531;-0.005790986418433823;1.0349653610618854;0.8053408099402863
87.409331;1.0351198380712532;0.833339631052231;0.8051198650015059;-0.021848468104318057;-0.02110741866311475;10.000244021269268;0.8335212023589778;-0.005993992034531269;0.8053480202448083;-0.005790986248702592;1.034966304924277;0.805340375712788
87.419331;1.0351194814552584;0.8333369371291087;0.8051211855902408;-0.021848468718429218;-0.021107418340838874;10.000243451361529;0.8335212992012203;-0.00599399250681261;0.8053505688093158;-0.005790986085849568;1.0349672025748207;0.8053399243914023
87.429331;1.0351191159345283;0.833334304525799;0.8051224452977203;-0.02184846930907938;-0.021107418016499294;10.000242770288423;0.833521311996528;-0.005993992966568122;0.8053531154393573;-0.005790985928612078;1.0349680587539667;0.805339460304125
87.439331;1.035118735563904;0.8333317390528783;0.8051236428042379;-0.021848469875826507;-0.021107417690767596;10.000242014962083;0.8335212357204718;-0.005993993412805499;0.8053556539556476;-0.0057909857762138426;1.0349688804689416;0.8053389882624536
87.449331;1.0351183361564629;0.8333292462623572;0.8051247767761434;-0.021848470418333783;-0.02110741736458382;10.000241230712868;0.8335210648023961;-0.005993993844825778;0.8053581773919261;-0.005790985628402875;1.0349696757874616;0.8053385126688168
87.459331;1.035117915385864;0.8333268312630469;0.8051258457178881;-0.021848470936638515;-0.021107417039045607;10.000240477910706;0.8335207933929751;-0.005993994262242812;0.8053606782392734;-0.005790985485219946;1.0349704524344705;0.8053380368260663
87.469331;1.0351174719227565;0.8333244984842668;0.805126847604508;-0.021848471431228957;-0.021107416715293217;10.000239831042025;0.8335204155020665;-0.005993994664892221;0.8053631486705277;-0.005790985346619879;1.0349712166819247;0.8053375628540471
87.479331;1.0351170044114646;0.8333222518134379;0.8051277796538802;-0.02184847190307862;-0.021107416394251847;10.000239373102215;0.8335199253563731;-0.0059939950525942;0.8053655805489373;-0.005790985212282625;1.0349719732210225;0.8053370919634276
87.489331;1.0351165115940888;0.8333200948365868;0.8051286395093158;-0.021848472353557982;-0.021107416076443588;10.00023918299203;0.8335193181193734;-0.005993995424950143;0.8053679655469064;-0.0057909850818515796;1.034972725725985;0.8053366249243561
87.499331;1.0351159932047096;0.8333180308966299;0.8051294266784875;-0.021848472784039084;-0.02110741576198771;10.000239323060828;0.8335185903725219;-0.005993995781397785;0.8053702955310679;-0.005790984955283212;1.0349734771033494;0.8053361627473924
87.509331;1.0351154505915328;0.8333160628331331;0.805130142315079;-0.021848473195456037;-0.021107415450606595;10.000239837666514;0.8335177403656701;-0.005993996121450006;0.8053725632095023;-0.005790984832887476;1.0349742297630757;0.8053357071949316
87.519331;1.0351148865018782;0.8333141923999746;0.8051307884545488;-0.02184847358826161;-0.021107415141819245;10.000240753708171;0.8335167682214005;-0.005993996444836891;0.805374762898151;-0.005790984715072119;1.0349749860227857;0.8053352604858595
87.529331;1.0351143039859518;0.8333124196696456;0.805131367892954;-0.02184847396281894;-0.021107414835474417;10.000242080054436;0.8335156760746218;-0.005993996751472097;0.805376890817037;-0.00579098460215684;1.0349757478149908;0.8053348244546188
87.539331;1.0351137054527662;0.8333107428233223;0.8051318837790918;-0.021848474319740914;-0.021107414532049524;10.000243813447076;0.8335144680230292;-0.005993997041370609;0.8053789446160877;-0.0057909844944233875;1.0349765161632212;0.8053344000739401
87.549331;1.0351130927838312;0.8333091585302008;0.8051323386466939;-0.02184847465984223;-0.021107414232415432;10.000245942521808;0.8335131496384547;-0.00599399731464764;0.8053809224576058;-0.0057909843922048145;1.0349772914191537;0.8053339876195461
87.559331;1.0351124675737975;0.8333076627035205;0.8051327338784637;-0.021848474983911917;-0.021107413937558567;10.00024844845182;0.8335117270791725;-0.005993997571653428;0.805382822088854;-0.005790984295830983;1.0349780740592238;0.805333587275146
87.569331;1.0351118306992517;0.8333062512175581;0.8051330698258701;-0.021848475292549917;-0.02110741364854188;10.000251315647509;0.8335102065775618;-0.0059939978130688475;0.8053846405860817;-0.005790984205461924;1.034978864850668;0.8053331997330349
87.579331;1.0351111819656065;0.8333049203627755;0.8051333458061029;-0.021848475586059707;-0.021107413366498358;10.000254542128257;0.8335085949439469;-0.005993998039775312;0.8053863749989056;-0.005790984120992715;1.0349796643852438;0.8053328262678433
87.589331;1.0351105201165942;0.8333036672599055;0.8051335598740769;-0.021848475864492428;-0.021107413092619758;10.00025813302694;0.8335069001663213;-0.005993998252661276;0.8053880231816758;-0.005790984042096016;1.0349804735429264;0.8053324684136752
87.599331;1.0351098433532886;0.8333024903712166;0.8051337094006015;-0.021848476127990568;-0.021107412828272255;10.000262089235289;0.8335051308487071;-0.005993998452658523;0.8053895841034687;-0.005790983968250379;1.0349812943073609;0.805332127702815
87.609331;1.0351091505075252;0.8333013893637646;0.8051337924918973;-0.02184847637706029;-0.02110741257502976;10.000266403146007;0.833503295203008;-0.005993998640958986;0.8053910576408007;-0.005790983898747907;1.0349821292747816;0.8053318056071438
87.619331;1.0351084417985956;0.8333003638325;0.8051338089934594;-0.021848476612409268;-0.021107412334349672;10.000271058622165;0.8335014008720736;-0.005993998819063293;0.8053924445499282;-0.00579098383277444;1.0349829804753181;0.8053315037007983
87.629331;1.0351077187097895;0.8332994118966333;0.8051337609301248;-0.021848476834628355;-0.021107412107207082;10.000276033816965;0.8334994550191537;-0.00599399898865321;0.8053937467147348;-0.005790983769425852;1.0349838485892606;0.805331223962644
87.639331;1.0351069834411184;0.8332985300144203;0.8051336527835217;-0.02184847704411062;-0.021107411894160277;10.000281305233884;0.8334974640735902;-0.005993999151579389;0.8053949669737683;-0.005790983707676885;1.0349847330609259;0.8053309688495596
87.649331;1.0351062382095355;0.8332977139576292;0.8051334910867346;-0.021848477241252374;-0.021107411695718354;10.000286848185425;0.8334954337217435;-0.005993999309848927;0.8053961084301946;-0.005790983646516217;1.0349856330260097;0.8053307408015017
87.659331;1.0351054849784622;0.833296959801642;0.8051332833806798;-0.021848477426553378;-0.021107411512578663;10.00029263288679;0.833493369199872;-0.005993999465310932;0.8053971737013739;-0.00579098358513154;1.034986547855288;0.8053305416389036
87.669331;1.035104725410304;0.8332962645262183;0.8051330374118072;-0.021848477600407635;-0.021107411345516584;10.000298623010854;0.8334912755356052;-0.0059939996192316615;0.8053981645761831;-0.005790983522979971;1.0349874771505232;0.8053303725240964
87.679331;1.0351039602879035;0.8332956266340938;0.8051327606385975;-0.02184847776295597;-0.021107411195069637;10.00030478265795;0.8334891577511233;-0.00599399977218783;0.80539908228531;-0.0057909834597799185;1.03498842117142;0.8053302341222943
87.689331;1.0351031890495643;0.8332950466980114;0.8051324598433335;-0.02184847791414983;-0.021107411061468306;10.000311088028688;0.8334870210508145;-0.005993999924331341;0.8053999280005332;-0.00579098339545249;1.0349893814285465;0.8053301265729345
87.699331;1.0351024099850579;0.8332945272550247;0.8051321412590356;-0.02184847805374464;-0.02110741094487451;10.000317534684084;0.8334848710077792;-0.0059940000758068705;0.8054007028544334;-0.005790983330081471;1.0349903607958715;0.8053300494483665
87.709331;1.035101620256449;0.8332940717691358;0.8051318111256497;-0.021848478181181883;-0.021107410845340062;10.000324133996806;0.8334827135331655;-0.005994000226987755;0.8054014073554767;-0.00579098326389158;1.0349913629368797;0.8053300016311428
87.719331;1.0351008152765613;0.8332936833739664;0.805131475948361;-0.021848478295608393;-0.021107410762388933;10.000330902475225;0.8334805545125524;-0.005994000378334674;0.8054020411548408;-0.005790983197194882;1.0349923913912602;0.8053299812464849
87.729331;1.0350999887333727;0.8332933644328324;0.8051311422312749;-0.02184847839607552;-0.02110741069483982;10.000337853984297;0.8334783996187194;-0.005994000530172397;0.805402603740623;-0.005790983130353391;1.034993449336182;0.8053299859985704
87.739331;1.0350991341411162;0.8332931171575165;0.8051308162198937;-0.02184847848173307;-0.021107410641083117;10.000344997349297;0.833476254436652;-0.005994000682607016;0.8054030952823464;-0.005790983063801264;1.0349945394470474;0.8053300135979922
87.749331;1.0350982464145975;0.8332929448890659;0.8051305039299014;-0.02184847855193589;-0.021107410599498545;10.000352336626484;0.8334741245120703;-0.005994000835526078;0.8054035168843409;-0.005790982998104913;1.0349956627737786;0.8053300617483019
87.759331;1.0350973225519442;0.8332928526761791;0.8051302109772903;-0.02184847860619324;-0.021107410568680887;10.000359871517166;0.8334720152467874;-0.005994000988682351;0.8054038703538795;-0.005790982933830849;1.0349968179394364;0.8053301278164579
87.769331;1.035096362079782;0.8332928458920487;0.8051299419108408;-0.0218484786440177;-0.021107410547348368;10.000367593783828;0.8334699318191966;-0.005994001141762929;0.8054041580121553;-0.005790982871177368;1.0349980018561897;0.8053302085625919
