time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
87.779331;1.035095366978075;0.8332929283590255;0.8051296993200672;-0.021848478664964848;-0.021107410534184187;10.000375482358734;0.8334678791632119;-0.005994001294375352;0.805404382745413;-0.005790982809866677;1.0349992106974066;0.805330299992145
87.789331;1.0350943403232031;0.8332931021389283;0.8051294832609867;-0.02184847866872506;-0.02110741052788643;10.000383505280633;0.8334658616957882;-0.005994001446027622;0.8054045477626474;-0.0057909827493683175;1.0350004402544846;0.8053303976287878
87.799331;1.035093284621084;0.833293368013394;0.8051292915280699;-0.021848478654864178;-0.02110741052730046;10.0003916267685;0.8334638829334988;-0.005994001596075854;0.8054046558107945;-0.005790982688976523;1.0350016865489926;0.8053304973618797
87.809331;1.0350922018796773;0.8332937250882992;0.8051291207834146;-0.021848478622505916;-0.021107410531364244;10.000399814353726;0.8334619455830339;-0.005994001743718479;0.8054047085173698;-0.0057909826277915;1.035002946583466;0.8053305959376967
87.819331;1.0350910951442982;0.8332941705418878;0.8051289680373097;-0.021848478570405103;-0.021107410538890772;10.000408044590948;0.8334600518090828;-0.005994001888255928;0.8054047065407026;-0.005790982565032045;1.0350042184246122;0.8053306907121934
87.829331;1.035089969166564;0.833294700461205;0.8051288315489783;-0.021848478497140646;-0.021107410548423425;10.000416301232862;0.8334582033836881;-0.005994002029445084;0.8054046502595167;-0.005790982500609859;1.035005500932589;0.8053307795217552
87.839331;1.0350888297852217;0.833295310897036;0.8051287103541547;-0.021848478401206465;-0.02110741055828634;10.000424567197994;0.8334564020503429;-0.005994002167510337;0.8054045400261338;-0.005790982435294444;1.0350067933392886;0.8053308608109014
87.849331;1.035087683433742;0.8332959982400865;0.8051286029885182;-0.021848478281234665;-0.021107410566710887;10.00043282230632;0.8334546498155255;-0.005994002302723641;0.8054043758112183;-0.005790982370248454;1.0350080946251856;0.8053309337391539
87.859331;1.0350865370598603;0.8332967590719844;0.8051285064615199;-0.021848478136238858;-0.021107410571788256;10.000441048884275;0.8334529488204014;-0.005994002434966072;0.8054041571132298;-0.005790982306569824;1.035009403092691;0.8053309984421559
87.869331;1.035085397947142;0.8332975900728223;0.805128415738662;-0.021848477965536874;-0.021107410571329963;10.00044923752945;0.8334513007740179;-0.0059940025637729545;0.8054038831534717;-0.00579098224513676;1.0350107164817393;0.8053310561021009
87.879331;1.0350842735418064;0.8332984881398138;0.8051283239034731;-0.021848477768406132;-0.021107410562981835;10.00045738837783;0.833449706150999;-0.00599400268878601;0.805403552754596;-0.005790982186595012;1.0350120324236578;0.80533110824787
87.889331;1.0350831712093487;0.8332994503040282;0.8051282230060515;-0.021848477543724196;-0.021107410544543497;10.000465510030763;0.8334481639840783;-0.0059940028100627365;0.8054031643750054;-0.005790982131497897;1.03501334862076;0.8053311557041465
87.899331;1.0350820978247934;0.8333004730081917;0.8051281049145305;-0.021848477289785423;-0.021107410514145112;10.000473618445229;0.8334466723377746;-0.005994002928038369;0.8054027168192298;-0.005790982080478466;1.0350146626129368;0.8053311981380181
87.909331;1.0350810595583981;0.8333015515585223;0.8051279615940434;-0.021848477004451604;-0.021107410470308705;10.000481733419896;0.8334452287344941;-0.005994003043384104;0.8054022101064301;-0.0057909820342759745;1.0350159713620695;0.8053312343920503
87.919331;1.0350800619547509;0.8333026808128458;0.8051277851474314;-0.021848476685678478;-0.021107410412231183;10.000489873941374;0.8334438303391484;-0.005994003156885505;0.8054016455196485;-0.005790981993720122;1.0350172709719643;0.8053312631613833
87.929331;1.0350791103188572;0.8333038561532227;0.8051275682516413;-0.021848476332067657;-0.02110741034009229;10.000498057075749;0.8334424740467686;-0.005994003269290027;0.8054010247578504;-0.0057909819597094835;1.0350185569123174;0.8053312834368912
87.939331;1.0350782102619003;0.8333050735046813;0.8051273045888837;-0.021848475942991018;-0.021107410254833203;10.00050630009653;0.8334411567137454;-0.005994003381141247;0.8054003493937153;-0.005790981933014929;1.0350198246187823;0.8053312944540714
87.949331;1.035077368022344;0.8333063287822841;0.8051269885106082;-0.021848475518347232;-0.02110741015756396;10.000514619215355;0.8334398755825256;-0.0059940034925248355;0.8053996210476122;-0.005790981913977642;1.0350210700623281;0.8053312956085515
87.959331;1.035076590334588;0.8333076176051899;0.8051266145191703;-0.02184847505828195;-0.02110741004923216;10.0005230224654;0.8334386284647821;-0.005994003602725814;0.8053988415881618;-0.005790981902307609;1.0350222898615238;0.805331286604504
87.969331;1.035075883752956;0.8333089354570338;0.8051261777705967;-0.02184847456298884;-0.021107409930703175;10.000531505726373;0.83343741324017;-0.005994003710149154;0.8053980130971135;-0.005790981897059267;1.035023480907683;0.805331267490656
87.979331;1.0350752539374728;0.8333102778572355;0.8051256754465868;-0.02184847403255434;-0.021107409802927486;10.000540054807356;0.8334362269910555;-0.005994003812657451;0.8053971378552923;-0.005790981896859548;1.035024640235322;0.8053312383673765
87.989331;1.0350747058473198;0.8333116403489168;0.8051251073979775;-0.021848473466964165;-0.02110740966697616;10.000548650699315;0.8334350658243429;-0.005994003908015496;0.8053962185790222;-0.005790981900157611;1.0350257652528652;0.805331199077886
87.999331;1.035074244700815;0.8333130183116975;0.8051244752626745;-0.021848472866409802;-0.021107409524050758;10.000557278944608;0.8334339256237822;-0.005994003994224151;0.8053952585733468;-0.005790981905112873;1.0350268534351732;0.8053311489877948
88.009331;1.0350738760239129;0.833314406567639;0.805123781171811;-0.02184847223169716;-0.02110740937545349;10.000565937636075;0.833432802653045;-0.005994004069762387;0.80539426132424;-0.005790981909352884;1.0350279015846653;0.8053310865705026
88.019331;1.035073604177784;0.8333157993806185;0.8051230272905217;-0.021848471564439264;-0.021107409222383515;10.000574638002847;0.8334316934853027;-0.005994004133739871;0.8053932300296649;-0.005790981910094884;1.0350289056001392;0.8053310092914326
88.029331;1.0350734310065584;0.8333171910644783;0.8051222161877535;-0.02184847086694139;-0.02110740906582442;10.000583396790413;0.8334305950787746;-0.005994004185934491;0.8053921677437446;-0.005790981904603409;1.035029860845715;0.8053309140342916
88.039331;1.0350733557607463;0.8333185765350085;0.8051213509300823;-0.02184847014191076;-0.021107408906711214;10.000592227470815;0.8334295054803958;-0.005994004226634962;0.805391077530137;-0.005790981890624652;1.0350307628218165;0.8053307972998618
88.049331;1.035073375941814;0.8333199518094397;0.8051204343357886;-0.02184846939218762;-0.021107408746118664;10.000601140533844;0.8334284243613873;-0.005994004256272714;0.8053899621682828;-0.005790981866575695;1.0350316076063202;0.8053306554027861
88.059331;1.0350734882579076;0.8333213143630867;0.8051194686004003;-0.02184846862062202;-0.021107408585296743;10.000610146851463;0.8334273526138856;-0.00599400427516365;0.8053888242288204;-0.005790981831576477;1.0350323916479454;0.8053304851611378
88.069331;1.0350736888860268;0.8333226626710696;0.8051184559697424;-0.021848467830040203;-0.021107408425501066;10.00061925505356;0.8334262913971827;-0.005994004283588803;0.8053876666527844;-0.005790981785504292;1.0350331115010707;0.8053302843075225
88.079331;1.0350739729231468;0.8333239955813391;0.8051173991822302;-0.02184846702323676;-0.0211074082676579;10.000628466405885;0.8334252414379162;-0.005994004281858017;0.8053864930327641;-0.005790981728937089;1.035033763682543;0.8053300515005393
88.089331;1.035074333987044;0.833325312531672;0.805116300993766;-0.02184846620304;-0.02110740811222825;10.000637772796834;0.8334242029427399;-0.00599400427010067;0.8053853075964605;-0.005790981662821959;1.0350343442134995;0.8053297865752969
88.099331;1.0350747649358572;0.8333266140602076;0.8051151638059195;-0.02184846537241464;-0.02110740795951552;10.000647159420533;0.8334231758250236;-0.005994004248104674;0.8053841152660761;-0.005790981588141417;1.035034848655274;0.8053294908614034
88.109331;1.0350752589528853;0.8333279016733574;0.8051139900470372;-0.02184846453462646;-0.021107407810103288;10.00065660838747;0.8334221597323774;-0.0059940042153822605;0.8053829214065651;-0.00579098150583809;1.035035273350747;0.8053291674517108
88.119331;1.0350758097422899;0.833329177274785;0.8051127828232297;-0.021848463693355892;-0.021107407664979688;10.000666100088234;0.8334211541227129;-0.005994004171308138;0.8053817309410253;-0.00579098141691043;1.0350356166235612;0.8053288214499603
88.129331;1.0350764116575957;0.8333304427078647;0.8051115461894127;-0.021848462852410294;-0.021107407525326808;10.00067561408182;0.8334201587747382;-0.005994004115341817;0.8053805476030891;-0.005790981322638817;1.0350358788350789;0.8053284594215696
88.139331;1.0350770605989312;0.8333316994334737;0.8051102848740406;-0.021848462015206363;-0.02110740739226836;10.000685130901095;0.8334191743032511;-0.005994004047304167;0.8053793741540295;-0.005790981224864447;1.035036061663397;0.8053280879230523
88.149331;1.0350777543218301;0.8333329484292568;0.8051090040703941;-0.021848461184551846;-0.021107407266840326;10.00069463197321;0.8334182021443126;-0.005994003967434336;0.805378212909177;-0.0057909811260547246;1.0350361672954107;0.8053277124547399
88.159331;1.0350784914743858;0.8333341902260013;0.8051077095189082;-0.021848460362830623;-0.021107407150268327;10.000704095475784;0.833417244071349;-0.00599400387617732;0.8053770656333465;-0.00579098102906154;1.0350361982526934;0.8053273376832223
88.169331;1.035079270876341;0.8333354247445075;0.8051064072967928;-0.0218484595523063;-0.02110740704428454;10.000713494090858;0.833416301704083;-0.005994003773955169;0.8053759334469757;-0.0057909809367523895;1.0350361579967131;0.805326968122557
88.179331;1.035080091711899;0.8333366509451071;0.8051051032993841;-0.02184845875513006;-0.0211074069511214;10.000722797329313;0.8334153762573508;-0.005994003661153643;0.8053748171862225;-0.005790980851835231;1.035036051197602;0.8053266080217505
88.189331;1.035080953634318;0.8333378665932607;0.805103802723943;-0.021848457972897598;-0.021107406873343993;10.00073197270567;0.8334144684696579;-0.005994003538357114;0.8053737174485154;-0.005790980776998015;1.0350358828387904;0.805326260707639
88.199331;1.0350818564721231;0.8333390685350729;0.8051025096246258;-0.021848457206286722;-0.02110740681388054;10.000740988681903;0.8334135786473091;-0.005994003406531525;0.8053726344137137;-0.005790980715023636;1.0350356571706725;0.8053259284141279
88.209331;1.0350827999411885;0.8333402531497812;0.8051012266332965;-0.021848456455293194;-0.021107406776041587;10.000749822607997;0.8334127066588197;-0.005994003266861142;0.8053715680666025;-0.005790980668738223;1.0350353777080974;0.8053256125456028
88.219331;1.035083783984388;0.8333414161330933;0.8050999548756075;-0.021848455719726;-0.02110740676318447;10.000758465677823;0.8334118518865152;-0.0059940031204851404;0.8053705188064841;-0.00579098064112981;1.035035047698519;0.8053253139722885
88.229331;1.0350848096531524;0.833342552057191;0.8050986943794963;-0.021848454999420345;-0.021107406778266405;10.000766922270675;0.8334110133006147;-0.005994002968535732;0.8053694879831118;-0.005790980635495172;1.0350346699535262;0.8053250332595362
88.239331;1.0350858787657304;0.8333436550214447;0.805097445306667;-0.021848454294180527;-0.02110740682369142;10.000775206420903;0.8334101895425697;-0.0059940028123615305;0.8053684775851854;-0.005790980655130707;1.0350342461482853;0.8053247707696466
88.249331;1.0350869925061268;0.8333447200239898;0.8050962093020747;-0.021848453603673917;-0.02110740690137934;10.000783334626293;0.8334093789585245;-0.005994002653619938;0.8053674892909929;-0.0057909807027763235;1.0350337764216424;0.8053245266856546
88.259331;1.0350881511928656;0.8333457435049236;0.8050949900333394;-0.02184845292733623;-0.02110740701285484;10.000791322148663;0.8334085797202719;-0.0059940024942188525;0.8053665241544478;-0.005790980780334623;1.0350332595796667;0.805324300946531
88.269331;1.035089355240651;0.8333467228247372;0.8050937928807903;-0.021848452264353158;-0.021107407159360426;10.000799191738531;0.8334077901813612;-0.005994002336191676;0.8053655830438015;-0.005790980888900555;1.035032693612297;0.805324093320214
88.279331;1.0350906059804765;0.8333476556734037;0.805092624012886;-0.02184845161375055;-0.021107407341858578;10.000806982361398;0.8334070092955072;-0.005994002181531559;0.8053646666964875;-0.0057909810288378155;1.0350320762593603;0.8053239040094747
88.289331;1.0350919057387817;0.8333485402981777;0.805091489206439;-0.021848450974443462;-0.0211074075608912;10.00081474358787;0.833406236523059;-0.005994002032054795;0.8053637750962408;-0.005790981199832673;1.0350314057472603;0.8053237343606172
88.299331;1.0350932575583436;0.8333493760151356;0.8050903928533029;-0.021848450345258345;-0.021107407816551477;10.000822523334511;0.8334054712230741;-0.005994001889379706;0.8053629069989845;-0.005790981400975328;1.0350306813946077;0.805323586947372
88.309331;1.0350946652196693;0.8333501629482349;0.8050893375109937;-0.02184844972503779;-0.021107408108550923;10.000830357802844;0.8334047123342474;-0.005994001754930727;0.8053620598066287;-0.0057909816307785055;1.0350299032870949;0.805323465098426
88.319331;1.0350961331531037;0.8333509014428551;0.8050883242227705;-0.021848449112685384;-0.021107408436277855;10.00083826492733;0.8334039585933086;-0.005994001629869687;0.8053612295297002;-0.0057909818871684565;1.0350290713450945;0.8053233723301597
88.329331;1.0350976658643674;0.8333515917380513;0.8050873532519971;-0.021848448507148184;-0.021107408798995343;10.000846243857579;0.833403208587562;-0.005994001515146916;0.8053604113726313;-0.005790982167697418;1.0350281848384342;0.8053233120712888
88.339331;1.0350992675338144;0.8333522336416224;0.8050864245616766;-0.021848447907395277;-0.021107409196083452;10.000854279558355;0.8334024602292077;-0.005994001411735318;0.8053596007785045;-0.005790982469897261;1.0350272427147378;0.8053232877378234
88.349331;1.035100942074418;0.8333528261686306;0.8050855379058249;-0.02184844731230193;-0.02110740962706112;10.000862348353275;0.8334017100497974;-0.005994001320719941;0.805358793772382;-0.00579098279146716;1.0350262440894422;0.8053233027295564
88.359331;1.0351026928912526;0.8333533674741955;0.8050846928922241;-0.021848446720638365;-0.02110741009155547;10.000870421995648;0.8334009532988341;-0.0059940012431125055;0.8053579867669637;-0.00579098313026338;1.0350251880333994;0.8053233600716881
88.369331;1.035104521953967;0.8333538551483998;0.8050838886851637;-0.021848446131307698;-0.02110741058942936;10.000878467671404;0.8334001851460573;-0.005994001179738023;0.8053571766943847;-0.005790983484160587;1.0350240732211424;0.8053234620521722
88.379331;1.0351064291629268;0.8333542865299738;0.805083123317917;-0.021848445543625035;-0.02110741112082058;10.000886445124982;0.8333994014493268;-0.005994001131442199;0.8053563612344196;-0.005790983850978631;1.0350228985744778;0.8053236100865384
88.389331;1.0351084127112635;0.8333546591750497;0.8050823938695935;-0.021848444957474098;-0.021107411685817822;10.000894308969139;0.8333985982795219;-0.005994001099302237;0.8053555386593484;-0.0057909842286616685;1.0350216643077388;0.8053238045153643
88.399331;1.0351104695384312;0.8333549715573787;0.805081697642917;-0.021848444373288527;-0.0211074122839773;10.000902014368616;0.8333977716475165;-0.005994001084392842;0.8053547074989196;-0.005790984615475678;1.0350203720084268;0.8053240443063071
88.409331;1.0351125952573212;0.8333552232457823;0.8050810330338789;-0.021848443791969107;-0.0211074129141691;10.00090951983634;0.8333969180635301;-0.0059940010872285236;0.8053538663592218;-0.0057909850100268155;1.0350190240360786;0.8053243269406188
88.419331;1.0351147843387565;0.833355414320841;0.8050803992771637;-0.021848443214816337;-0.021107413574870403;10.000916791589109;0.8333960349431176;-0.005994001107409994;0.805353013859412;-0.005790985411152708;1.0350176232047974;0.8053246486700341
88.429331;1.035117030913649;0.833355544467741;0.8050797957079149;-0.02184844264336475;-0.02110741426460393;10.00092380712555;0.8333951204963232;-0.005994001143734091;0.8053521486500814;-0.005790985817707096;1.03501617266119;0.8053250053366919
88.439331;1.0351193293835514;0.8333556121266266;0.8050792217633683;-0.021848442079211883;-0.021107414982179114;10.00093055546584;0.8333941732705432;-0.0059940011944922995;0.8053512695940227;-0.005790986228370268;1.035014675801924;0.8053253933681499
88.449331;1.0351216742972338;0.8333556142421127;0.8050786775600518;-0.021848441524006713;-0.021107415726546494;10.000937040967539;0.8333931914336963;-0.0059940012575397175;0.8053503760268514;-0.005790986641620288;1.0350131363475037;0.8053258097605731
88.459331;1.0351240601182414;0.8333555468570578;0.8050781640595788;-0.021848440979491596;-0.021107416496480628;10.000943283889825;0.8333921724436546;-0.005994001330265222;0.8053494680233482;-0.0057909870558634415;1.0350115584985453;0.8053262510691186
88.469331;1.0351264813145522;0.8333554062333912;0.8050776825942695;-0.021848440447478593;-0.02110741729040263;10.00094930640014;0.8333911134912959;-0.005994001409878731;0.8053485464121675;-0.005790987469692381;1.0350099473544885;0.8053267133124429
88.479331;1.0351289322678554;0.8333551900771957;0.805077234493253;-0.021848439929756623;-0.021107418106305096;10.000955115628967;0.833390011954532;-0.005994001493962842;0.805347612159032;-0.005790987882059325;1.0350083092386175;0.8053271933292276
88.489331;1.0351314072408568;0.8333548983210565;0.8050768213570048;-0.021848439427908574;-0.02110741894178379;10.000960701959398;0.8333888654992864;-0.005994001580865446;0.8053466656267753;-0.005790988292200098;1.0350066509094729;0.8053276898550669
88.499331;1.0351339008440676;0.8333545330545594;0.8050764452851725;-0.021848438943129257;-0.021107419794298792;10.000966047289188;0.8333876723682488;-0.005994001669614853;0.8053457064282827;-0.005790988699483698;1.0350049781755541;0.8053282032907163
88.509331;1.0351364083973205;0.8333540979220683;0.8050761084595061;-0.021848438476240132;-0.021107420661481555;10.000971129888146;0.8333864316805353;-0.00599400175957874;0.8053447334445774;-0.005790989103406313;1.0350032955655193;0.8053287345369977
88.519331;1.0351389261052415;0.83335359762655;0.8050758124037187;-0.021848438027897207;-0.0211074215411466;10.000975930660875;0.8333851434193945;-0.00599400185029195;0.8053437448261686;-0.005790989503782691;1.0350016066478473;0.8053292837290461
88.529331;1.035141451523618;0.8333530376555126;0.8050755576194865;-0.02184843759874581;-0.021107422431018315;10.000980445452047;0.8333838087187062;-0.0059940019413389275;0.8053427385673176;-0.005790989900953802;1.0349999133644538;0.805329849837178
88.539331;1.0351439839488827;0.8333524239838765;0.8050753441422461;-0.021848437189447043;-0.02110742332855545;10.000984692497997;0.8333824305984684;-0.005994002032157295;0.8053417133119084;-0.005790990295709759;1.0349982153976236;0.8053304314570475
88.549331;1.0351465242883815;0.8333517625519492;0.8050751723715464;-0.021848436800855124;-0.02110742423106739;10.00098871021199;0.8333810141150433;-0.00599400212197755;0.8053406687323313;-0.005790990688966941;1.034996511265219;0.8053310279400977
88.559331;1.0351490745038703;0.8333510588623281;0.8050750432670453;-0.02184843643431062;-0.02110742513600402;10.000992551636916;0.8333795651641508;-0.005994002209814069;0.8053396055138544;-0.00579099108160325;1.0349947997814868;0.8053316398718153
88.569331;1.035151636584682;0.8333503184145054;0.8050749582943383;-0.021848436091657406;-0.021107426041273105;10.000996277174238;0.8333780890273644;-0.005994002294447227;0.805338525183299;-0.005790991474519715;1.034993080487477;0.8053322688249971
88.579331;1.035154211234891;0.8333495472953697;0.8050749195183805;-0.02184843577506543;-0.02110742694544798;10.00099994629876;0.8333765905568344;-0.00599400237471855;0.8053374300316198;-0.005790991868647449;1.0349913539374214;0.8053329167142133
88.589331;1.0351567972243068;0.8333487517401146;0.8050749294136297;-0.021848435486904676;-0.021107427847754257;10.001003614922501;0.8333750755267598;-0.0059940024499837066;0.805336322925015;-0.0057909922648574546;1.0349896223289397;0.8053335851586395
88.599331;1.0351593920261648;0.8333479373656748;0.8050749903426125;-0.021848435229493382;-0.021107428747838993;10.001007339675203;0.8333735509001617;-0.005994002520230982;0.8053352069364025;-0.0057909926637988805;1.0349878894301259;0.8053342753017578
88.609331;1.0351619928554947;0.8333471091533236;0.805075104193643;-0.021848435004710308;-0.021107429645500407;10.001011180899038;0.8333720237855612;-0.005994002585880829;0.8053340854075999;-0.0057909930657899285;1.0349861595849659;0.8053349878587268
88.619331;1.0351645970116252;0.833346271770781;0.8050752722907488;-0.021848434813775325;-0.021107430540519983;10.001015201155314;0.8333705005574361;-0.005994002647432437;0.8053329624260772;-0.005790993470930219;1.0349844368789367;0.805335722821429
88.629331;1.0351672016931912;0.8333454296128288;0.805075495434678;-0.021848434657221347;-0.02110743143254005;10.001019463322814;0.8333689868105743;-0.005994002705135355;0.8053318428395924;-0.005790993879250192;1.0349827244447185;0.8053364789518151
88.639331;1.0351698038116213;0.8333445869410211;0.805075774138774;-0.021848434534987225;-0.021107432320977365;10.00102402763997;0.8333674878892634;-0.0059940027589968125;0.8053307313568252;-0.005790994290838847;1.0349810236685724;0.8053372534720152
88.649331;1.03517239990233;0.833343748422958;0.8050761087801693;-0.021848434446660674;-0.02110743320506937;10.001028945012301;0.833366009392892;-0.005994002808967388;0.805329631715978;-0.005790994705927405;1.0349793343466103;0.8053380419105375
88.659331;1.03517498598473;0.8333429192332973;0.805076499209598;-0.02184843439162987;-0.021107434084017416;10.001034253424976;0.8333645573238184;-0.005994002854977387;0.8053285470432408;-0.005790995124771413;1.0349776560062334;0.805338838459104
88.669331;1.035177557394628;0.8333421041693684;0.8050769442963677;-0.021848434368941794;-0.021107434957079584;10.001039985136327;0.8333631378474914;-0.0059940028968746995;0.8053274809355822;-0.005790995547588205;1.0349759891667556;0.8053396374434606
88.679331;1.0351801088159014;0.833341307067806;0.8050774420122646;-0.02184843437713242;-0.021107435823540605;10.001046175937319;0.8333617567525239;-0.005994002934318042;0.8053264383725888;-0.005790995974712626;1.0349743355452325;0.805340434841306
88.689331;1.0351826346712503;0.8333405313148271;0.8050779897999544;-0.02184843441432321;-0.021107436682602378;10.00105286308341;0.833360419086972;-0.00599400296672368;0.8053254258134002;-0.005790996406813852;1.034972697265259;0.8053412285204324
88.699331;1.035185129779648;0.8333397799592688;0.8050785849130185;-0.021848434478555095;-0.021107437533308123;10.001060074250136;0.8333591291793137;-0.005994002993407098;0.8053244501822021;-0.00579099684509941;1.0349710759420312;0.8053420179885703
88.709331;1.0351875896393852;0.8333390550911473;0.8050792243798851;-0.021848434568176537;-0.021107438374567394;10.001067821862263;0.8333578907267988;-0.00599400301380892;0.805323517626976;-0.005790997291267577;1.0349694721201588;0.8053428042122632
88.719331;1.0351900100403686;0.8333383580981634;0.805079904593757;-0.021848434682033284;-0.021107439205284736;10.001076109027785;0.8333567069201797;-0.005994003027704941;0.8053226328788919;-0.0057909977470784225;1.0349678849570416;0.8053435884833957
88.729331;1.035192386618974;0.8333376906535734;0.8050806215069854;-0.021848434819264812;-0.02110744002449093;10.001084936977325;0.8333555804719134;-0.005994003035300683;0.805321799134407;-0.005790998213904225;1.0349663123948323;0.8053443706374206
88.739331;1.0351947149039822;0.8333370550054497;0.8050813713812258;-0.021848434978926978;-0.02110744083127888;10.001094306291533;0.833354513182909;-0.005994003037044141;0.8053210184195423;-0.005790998692588859;1.0349647520865466;0.8053451487920775
88.749331;1.035196990935245;0.8333364535001998;0.8050821509552297;-0.021848435159914144;-0.02110744162458073;10.001104214457321;0.8333535057517694;-0.005994003033328469;0.8053202923285772;-0.00579099918355348;1.0349632025650524;0.805345920820972
88.759331;1.0351992120504414;0.8333358879051728;0.8050829572693148;-0.02184843536119526;-0.021107442403143002;10.001114652060464;0.833352558603513;-0.005994003024406049;0.8053196224426197;-0.005790999686929412;1.034961663502967;0.8053466853084014
88.769331;1.0352013771111015;0.8333353589118437;0.8050837876457544;-0.02184843558192539;-0.021107443165849397;10.001125601358845;0.8333516727595502;-0.005994003010513929;0.8053190099715396;-0.005791000202645461;1.0349601346190558;0.8053474414406221
88.779331;1.0352034860573593;0.8333348661869593;0.8050846395358374;-0.021848435821256718;-0.021107443911937467;10.00113703987007;0.8333508496402039;-0.005994002992010606;0.805318455418478;-0.005791000730601097;1.0349586147293046;0.8053481888216685
88.789331;1.0352055390970412;0.8333344089135829;0.8050855105527263;-0.021848436078151706;-0.021107444640803674;10.001148941590987;0.8333500902626994;-0.0059940029694107696;0.8053179589857747;-0.005791001270906792;1.0349571021893573;0.8053489270786051
88.799331;1.0352075358093065;0.8333339863675325;0.8050863986486219;-0.021848436351448827;-0.02110744535188652;10.001161273643714;0.833349394963364;-0.005994002943341782;0.8053175209000922;-0.00579100182390607;1.0349555954565202;0.8053496553885965
88.809331;1.035209475002031;0.8333335978077315;0.8050873016263101;-0.02184843663997985;-0.02110744604489541;10.001173997601212;0.8333487638397745;-0.005994002914450403;0.8053171408542152;-0.005791002389891158;1.0349540928009762;0.8053503727235474
88.819331;1.0352113556051779;0.8333332414567026;0.8050882164117094;-0.021848436942506037;-0.021107446719908798;10.001187072131962;0.8333481967820855;-0.005994002883311491;0.8053168170275198;-0.005791002968790548;1.0349525918414877;0.805351078431671
88.829331;1.0352131774900541;0.8333329136584839;0.8050891391357234;-0.021848437257648724;-0.021107447377110695;10.00120044570015;0.833347692952913;-0.005994002850434332;0.8053165456297078;-0.005791003560123771;1.0349510891417664;0.8053517722570851
88.839331;1.035214941508945;0.8333326088737286;0.805090065828065;-0.021848437584052798;-0.021107448016422652;10.001214045685282;0.8333472510218186;-0.005994002816290815;0.8053163215985268;-0.005791004163143005;1.034949579980647;0.8053524536895312
88.849331;1.0352166493092814;0.8333323198883915;0.8050909930869827;-0.021848437920632242;-0.021107448637292622;10.001227780818201;0.8333468699069115;-0.00599400278130693;0.8053161395949717;-0.005791004776899579;1.0349480587875672;0.8053531215096401
88.859331;1.0352183032976534;0.8333320382660554;0.8050919183710109;-0.021848438266669302;-0.02110744923879878;10.001241556218325;0.8333465489060065;-0.00599400274596025;0.8053159939041951;-0.005791005400272315;1.0349465200078938;0.8053537741368936
88.869331;1.0352199063786232;0.8333317556892995;0.8050928394159168;-0.02184843862182666;-0.021107449820001935;10.001255283213357;0.8333462873160531;-0.005994002710860049;0.8053158780769911;-0.0057910060320399345;1.0349449586276873;0.8053544098888761
88.879331;1.035221461478233;0.8333314657109008;0.8050937532722041;-0.02184843898606142;-0.021107450380297463;10.00126888183928;0.8333460840224841;-0.00599400267659357;0.8053157853019581;-0.0057910066708997225;1.0349433702179194;0.805355026797242
88.889331;1.0352229716580545;0.8333311644917171;0.8050946563651643;-0.02184843935945308;-0.02110745091958095;10.001282285622391;0.8333459375997914;-0.005994002643661854;0.8053157086191813;-0.005791007315481003;1.034941750912487;0.8053556226303202
88.899331;1.0352244407103106;0.8333308500172507;0.8050955452279394;-0.021848439742181505;-0.021107451438105492;10.001295442096353;0.8333458469047952;-0.00599400261274452;0.8053156408673104;-0.005791007964420417;1.0349400975900918;0.8053561948587282
88.909331;1.0352258725573416;0.8333305209774491;0.8050964166321632;-0.02184844013455647;-0.021107451936155062;10.001308303032275;0.8333458113293851;-0.0059940025849167956;0.8053155751236715;-0.005791008616327959;1.0349384081346304;0.8053567404695707
88.919331;1.035227269496984;0.8333301762113119;0.805097267617136;-0.021848440536896423;-0.021107452413899247;10.001320816475644;0.8333458307007399;-0.005994002561552054;0.8053155055105915;-0.00579100926962369;1.0349366812506868;0.8053572562668344
88.929331;1.0352286315553425;0.833329814208295;0.8050980959187316;-0.021848440949359317;-0.02110745287141021;10.001332927655394;0.8333459050335953;-0.005994002544011099;0.8053154276394484;-0.005791009922496374;1.0349349155621164;0.8053577392317384
88.939331;1.035229957582828;0.8333294327270259;0.8050988999072031;-0.021848441371809756;-0.02110745330861104;10.001344581738145;0.8333460339995115;-0.005994002533391691;0.80531533820778;-0.005791010573044364;1.034933109051121;0.8053581861700121
88.949331;1.0352312465210909;0.8333290293969408;0.8050996780906289;-0.021848441803834644;-0.02110745372525775;10.001355724584672;0.8333462168845623;-0.005994002530631452;0.8053152343664817;-0.005791011219474843;1.0349312598008775;0.8053585933301585
88.959331;1.03523249739058;0.8333286028099275;0.8051004292950431;-0.021848442244847926;-0.021107454120997838;10.001366304548277;0.8333464531283241;-0.005994002536725954;0.8053151135675702;-0.005791011860344997;1.0349293666071637;0.8053589567403525
88.969331;1.0352337084171233;0.8333281529065203;0.8051011530509017;-0.021848442694030155;-0.021107454495410332;10.001376276574877;0.8333467424504917;-0.005994002552548389;0.8053149734213453;-0.005791012494765407;1.0349274284068477;0.8053592727340737
88.979331;1.0352348767857427;0.8333276807337716;0.8051018488029328;-0.02184844315028874;-0.021107454848141603;10.001385603630354;0.8333470846783961;-0.005994002578407443;0.8053148114194959;-0.005791013122364965;1.03492544375778;0.8053595381480899
88.989331;1.035235998868547;0.8333271882081409;0.8051025147384635;-0.0218484436124272;-0.021107455179070613;10.001394254828307;0.8333474794937534;-0.005994002613901307;0.805314625115619;-0.00579101374302735;1.034923410675161;0.8053597504309594
88.999331;1.035237069954332;0.8333266779322032;0.805103147831068;-0.021848444079249893;-0.021107455488270532;10.00140220800271;0.8333479257258744;-0.005994002658162187;0.8053144126851635;-0.0057910143566261745;1.0349213264566195;0.8053599079241383
89.009331;1.0352380843980002;0.8333261528006144;0.8051037446121776;-0.021848444549573548;-0.02110745577599181;10.001409454313432;0.8333484208034009;-0.00599400271018081;0.8053141734189454;-0.0057910149629339805;1.034919187884103;0.8053600100968011
89.019331;1.0352390371010465;0.833325615295266;0.8051043018110349;-0.02184844502238279;-0.021107456042774687;10.001415995374977;0.8333489610391339;-0.005994002769129595;0.8053139077916603;-0.005791015561643353;1.0349169916597227;0.8053600573786797
89.029331;1.0352399249122735;0.8333250669631064;0.8051048171197457;-0.021848445497035476;-0.021107456289358444;10.001421836116915;0.8333495423880021;-0.005994002834711576;0.8053136167975061;-0.005791016152297335;1.0349147348675996;0.8053600506917564
89.039331;1.0352407464658913;0.8333245085076432;0.8051052898462032;-0.021848445973310277;-0.021107456516432917;10.001426983000487;0.8333501612101;-0.005994002907287047;0.8053133013709508;-0.005791016734165999;1.0349124153353653;0.8053599913616146
89.049331;1.035241500667514;0.8333239398742485;0.8051057205304126;-0.02184844645128635;-0.0211074567244277;10.001431447406054;0.833350814514361;-0.005994002987750343;0.8053129630491855;-0.005791017306190713;1.0349100316935966;0.8053598817347284
89.059331;1.0352421851323974;0.8333233601476385;0.8051061096368967;-0.021848446931119078;-0.021107456913392674;10.00143524325139;0.8333514994905458;-0.005994003077475926;0.8053126047868453;-0.005791017866954955;1.0349075834408614;0.8053597256067707
89.069331;1.0352427959908799;0.8333227682712276;0.8051064566054834;-0.021848447412795475;-0.021107457083195703;10.001438378055932;0.8333522130134657;-0.0059940031781998485;0.8053122303226645;-0.00579101841486491;1.0349050711247565;0.8053595277344232
89.079331;1.0352433289474208;0.833322164566059;0.8051067600354053;-0.0218484478959901;-0.02110745723398589;10.00144085302234;0.8333529514392837;-0.005994003291647368;0.8053118430338246;-0.005791018948610883;1.0349024965737588;0.8053592928829688
89.089331;1.035243779885455;0.8333215514942857;0.8051070184100614;-0.021848448380152957;-0.021107457366474822;10.001442672875749;0.8333537105626254;-0.005994003419376915;0.8053114452969506;-0.005791019467398342;1.0348998633542033;0.8053590249046766
89.099331;1.0352441443402178;0.8333209328615881;0.8051072304708126;-0.021848448864792622;-0.021107457481807482;10.001443851765504;0.8333544860120156;-0.00599400356292926;0.8053110378928192;-0.005791019970749126;1.034897177110179;0.805358726167738
89.109331;1.035244417135967;0.8333203125629791;0.805107395447919;-0.021848449349663637;-0.021107457581263617;10.001444414222503;0.8333552740516205;-0.005994003723786784;0.8053106198275747;-0.005791020458303752;1.0348944451493312;0.8053583977620219
89.119331;1.0352445931082022;0.8333196941407975;0.8051075134515491;-0.021848449834717586;-0.02110745766615948;10.001444393931218;0.8333560722088137;-0.005994003903213286;0.8053101889976528;-0.005791020929877044;1.034891675843998;0.8053580402471004
89.129331;1.0352446682630803;0.8333190810217663;0.8051075855557074;-0.021848450319940992;-0.021107457737944285;10.001443828208167;0.8333568793163205;-0.005994004102102761;0.8053097430277156;-0.005791021385616861;1.0348888786784214;0.8053576538370822
89.139331;1.0352446405556988;0.8333184766754166;0.8051076137666727;-0.02184845080514611;-0.021107457798162577;10.00144275147407;0.833357694836813;-0.00599400432062308;0.8053092799070519;-0.005791021826014941;1.034886063960414;0.8053572376708446
89.149331;1.0352445103287353;0.8333178841358316;0.8051076011019502;-0.021848451289889975;-0.02110745784819275;10.001441191172447;0.8333585179308014;-0.005994004557998704;0.8053087983404392;-0.005791022251755892;1.0348832413895306;0.8053567892885629
89.159331;1.0352442804616364;0.8333173050689062;0.8051075511764586;-0.02184845177371862;-0.021107457889109612;10.001439163697837;0.8333593470255078;-0.005994004812794913;0.8053082976319844;-0.005791022663606761;1.0348804188886767;0.805356305138679
89.169331;1.0352439558397049;0.8333167396817606;0.8051074675100276;-0.021848452256505564;-0.021107457921854603;10.001436670642782;0.8333601798741684;-0.005994005083347945;0.8053077772120468;-0.005791023062496899;1.0348776030563984;0.8053557818997641
89.179331;1.0352435426085342;0.8333161881365824;0.8051073533096402;-0.021848452738640636;-0.021107457947382904;10.001433698861339;0.8333610137771952;-0.005994005368015728;0.8053072363260013;-0.005791023449710035;1.0348748003887271;0.8053552175780401
89.189331;1.0352430478836845;0.8333156519949725;0.8051072114291656;-0.021848453221119554;-0.021107457966602867;10.001430222281815;0.8333618459068984;-0.005994005665270857;0.8053066742703967;-0.005791023826837904;1.0348720174279056;0.8053546114147329
89.199331;1.0352424792038464;0.8333151342386009;0.8051070441093456;-0.02184845370548335;-0.021107457980380894;10.0014262022388;0.8333626736585289;-0.005994005973692712;0.8053060906170413;-0.005791024195530206;1.034869259962942;0.8053539634085648
89.209331;1.0352418433060457;0.8333146382182968;0.805106853184369;-0.021848454193530747;-0.021107457989695873;10.00142159262415;0.8333634948918017;-0.005994006291918235;0.8053054848169695;-0.005791024557389939;1.0348665330314062;0.80535327437824
89.219331;1.0352411454171004;0.8333141664150565;0.8051066410232525;-0.021848454686799832;-0.02110745799564532;10.001416355043881;0.833364307926443;-0.005994006618584753;0.8053048556781437;-0.0057910249137739685;1.0348638417791978;0.805352546034966
89.229331;1.0352403898438969;0.8333137198335666;0.8051064111736334;-0.021848455186028064;-0.02110745799928582;10.001410472929187;0.8333651113800242;-0.0059940069522751325;0.8053042013756112;-0.0057910252653830645;1.0348611921582065;0.8053517807631123
89.239331;1.0352395809095019;0.8333132986571016;0.8051061682831228;-0.02184845569122653;-0.021107458001652608;10.001403950895448;0.8333659040920458;-0.0059940072915035695;0.8053035198854258;-0.005791025612213659;1.0348585913979471;0.8053509812169918
89.249331;1.0352387232363782;0.8333129035702207;0.8051059178693457;-0.021848456202318168;-0.021107458003934473;10.0013968030135;0.8333666850662729;-0.005994007634781618;0.8053028092332558;-0.005791025954109783;1.0348560481639917;0.8053501498851108
89.259331;1.0352378214897378;0.8333125364238813;0.805105665974399;-0.021848456719438757;-0.02110745800748;10.001389044431162;0.8333674531489477;-0.005994007980717273;0.8053020675067907;-0.00579102629148412;1.034853571863172;0.8053492887281953
89.269331;1.035236879988579;0.8333121998606429;0.8051054185814499;-0.021848457242763426;-0.021107458013637902;10.001380690863863;0.8333682067885356;-0.005994008327964769;0.805301293140466;-0.005791026625668541;1.0348511711328758;0.8053483986325433
89.279331;1.0352359024888045;0.8333118968231502;0.8051051811950561;-0.021848457772305017;-0.021107458023586486;10.001371759663176;0.833368944497884;-0.005994008674972372;0.8053004849860419;-0.00579102695871976;1.0348488524741724;0.8053474792008063
89.289331;1.0352348919867247;0.8333116306192114;0.8051049587387339;-0.021848458307825194;-0.021107458038201497;10.00136226773543;0.8333696653937284;-0.005994009019824704;0.8052996417431796;-0.005791027292994604;1.0348466198086232;0.8053465293574694
89.299331;1.0352338501031229;0.8333114048780437;0.805104755421602;-0.021848458848971047;-0.02110745805802681;10.00135222568229;0.8333703688374157;-0.005994009360422318;0.8052987616216399;-0.0057910276308351565;1.0348444753973844;0.8053455477076916
89.309331;1.0352327766641574;0.833311223025611;0.8051045744980564;-0.02184845939559168;-0.021107458083393905;10.00134163469385;0.833371053717201;-0.005994009694809166;0.8052978426361115;-0.005791027974306557;1.034842422120999;0.8053445321422719
89.319331;1.0352316703507234;0.8333110878191311;0.8051044182297192;-0.021848459947946118;-0.021107458114601057;10.001330491223248;0.8333717183959896;-0.005994010021354274;0.8052968832837909;-0.005791028324937579;1.0348404650909226;0.8053434796316666
89.329331;1.0352305297638613;0.8333110011100916;0.8051042881368305;-0.021848460506680302;-0.02110745815190452;10.001318791813702;0.8333723610086371;-0.005994010338681243;0.8052958832352974;-0.0057910286837387645;1.0348386111286467;0.8053423865913797
89.339331;1.0352293538545245;0.8333109639482684;0.8051041857852141;-0.021848461072677287;-0.021107458195194523;10.001306537568533;0.8333729794013077;-0.005994010645491395;0.8052948433225754;-0.005791029051512312;1.034836867811343;0.8053412493891303
89.349331;1.0352281420296987;0.833310977053704;0.8051041137714526;-0.02184846164698123;-0.021107458243752007;10.001293742731596;0.8333735712252477;-0.005994010940592633;0.8052937649538567;-0.005791029429090361;1.0348352433998333;0.8053400645337403
89.359331;1.0352268944263328;0.8333110411776352;0.8051040754343035;-0.02184846223080741;-0.021107458296485502;10.001280435283027;0.8333741344866541;-0.005994011223114133;0.8052926498387738;-0.0057910298172764154;1.0348337467349193;0.8053388286351869
89.369331;1.0352256118306074;0.8333111569581041;0.80510407346603;-0.0218484628253599;-0.021107458352249638;10.00126664715658;0.833374667485252;-0.005994011492593073;0.80529150014551;-0.005791030216545095;1.0348323863641766;0.8053375388341399
89.379331;1.0352242952080832;0.8333113243454399;0.8051041091847136;-0.02184846343140833;-0.02110745840979762;10.001252412292537;0.8333751680295055;-0.00599401174891879;0.8052903187188606;-0.005791030626831099;1.034831169720944;0.8053361931176354
89.389331;1.0352229455558373;0.8333115422941062;0.8051041828664515;-0.021848464049058942;-0.02110745846764348;10.001237775088216;0.8333756332746669;-0.005994011992299532;0.805289109096715;-0.00579103104767752;1.0348301032639757;0.8053347897070434
89.399331;1.035221564228759;0.8333118089669381;0.8051042945041211;-0.021848464678048102;-0.02110745852415521;10.001222793239053;0.8333760602058173;-0.005994012223255431;0.805287874917143;-0.005791031478578862;1.0348291927792779;0.8053333269602169
89.409331;1.035220153341896;0.8333121218275625;0.8051044444823714;-0.021848465318145133;-0.021107458577787883;10.001207527899032;0.8333764458288978;-0.00599401244266815;0.8052866190096895;-0.005791031919123482;1.034828442927181;0.8053318046194129
89.419331;1.0352187160394586;0.8333124777233298;0.805104633684814;-0.021848465969053956;-0.021107458627239846;10.001192031364411;0.8333767873275497;-0.005994012651805461;0.8052853432138024;-0.005791032368778054;1.0348278567825981;0.8053302246359921
89.429331;1.0352172565118916;0.8333128734239712;0.8051048631567543;-0.021848466630069317;-0.02110745867140007;10.001176344204847;0.8333770823610515;-0.005994012852020485;0.8052840488938405;-0.005791032826638655;1.0348274358191891;0.8053285904029074
89.439331;1.0352157795172068;0.8333133061297341;0.8051051340011369;-0.021848467300138143;-0.021107458709109916;10.001160499292887;0.8333773289213271;-0.005994013044300814;0.8052827374241519;-0.00579103329146862;1.0348271797548247;0.8053269057067847
89.449331;1.0352142897666317;0.8333137735724307;0.8051054473564053;-0.021848467978324994;-0.0211074587390507;10.001144525170453;0.8333775250362973;-0.005994013229290926;0.8052814103468461;-0.005791033761912241;1.0348270867448173;0.805325174775826
89.459331;1.0352127914600797;0.83331427401045;0.8051058037672935;-0.02184846866411313;-0.021107458760017014;10.001128448822522;0.8333776690196486;-0.005994013407688652;0.8052800692897311;-0.005791034236629442;1.0348271545199927;0.8053234027405278
89.469331;1.0352112879497655;0.8333148059681729;0.8051062023530672;-0.021848469357209348;-0.021107458771281725;10.00111229753463;0.8333777600814641;-0.00599401358037478;0.8052787157717;-0.005791034714217241;1.034827381227838;0.8053215952240431
89.479331;1.0352097820076454;0.8333153672643734;0.8051066408664068;-0.02184847005723507;-0.021107458772607886;10.00109609961867;0.8333777984816462;-0.0059940137483549235;0.8052773506837017;-0.005791035193060297;1.0348277650469362;0.8053197572461225
89.489331;1.0352082760164008;0.833315954172751;0.8051071163871664;-0.02184847076365122;-0.02110745876385376;10.001079887151771;0.8333777846923802;-0.005994013912796984;0.8052759741708936;-0.005791035671356658;1.0348283034519843;0.8053178928789902
89.499331;1.0352067714261202;0.8333165620128111;0.8051076253658386;-0.021848471475804914;-0.021107458744502962;10.001063695696114;0.8333777183167633;-0.005994014074914621;0.8052745865016268;-0.005791036147209243;1.0348289930214338;0.805316006049171
89.509331;1.035205269044032;0.8333171862924382;0.8051081630866302;-0.02184847219303111;-0.021107458713518577;10.001047558222481;0.8333775981091792;-0.0059940142356303605;0.8052731883201222;-0.005791036618580517;1.0348298297553296;0.8053141009983223
89.519331;1.0352037700627488;0.8333178229504996;0.8051087237423236;-0.02184847291467381;-0.021107458669545626;10.001031500328814;0.83337742317009;-0.005994014395368618;0.805271779618033;-0.005791037083269874;1.0348308094450807;0.8053121818414036
89.529331;1.0352022760145656;0.8333184680604485;0.8051093015605826;-0.021848473639897625;-0.021107458611221458;10.00101553878868;0.8333771943087672;-0.0059940145541875775;0.8052703593672552;-0.005791037539069031;1.034831927507676;0.8053102524388358
89.539331;1.0352007884542658;0.833319117607911;0.8051098921482531;-0.021848474367542683;-0.021107458537476656;10.000999685618824;0.8333769146084452;-0.005994014711977359;0.8052689265973858;-0.005791037983872933;1.0348331783128277;0.805308316687533
89.549331;1.035199309336908;0.8333197673418273;0.8051104926551648;-0.02184847509625331;-0.021107458447758572;10.000983956715729;0.8333765887106682;-0.005994014868422674;0.8052674813424571;-0.00579103841564748;1.034834554943585;0.8053063784930016
89.559331;1.0351978411805136;0.8333204125916767;0.8051111007194498;-0.02184847582466391;-0.021107458342075443;10.000968374456763;0.8333762215673084;-0.0059940150229794075;0.805266024577904;-0.005791038832484075;1.0348360495647098;0.8053044418568223
89.569331;1.0351963868048855;0.8333210480071412;0.8051117139089169;-0.02184847655133601;-0.021107458220754657;10.000952962796653;0.8333758180358173;-0.0059940151750568025;0.805264557652189;-0.005791039232700933;1.0348376536581092;0.8053025111281992
89.579331;1.035194949352622;0.8333216675599057;0.8051123302799952;-0.021848477274699178;-0.021107458083913816;10.000937743340375;0.8333753832074257;-0.005994015324117409;0.805263081740694;-0.005791039614839215;1.0348393580698543;0.8053005908692656
89.589331;1.035193532738811;0.8333222650177898;0.8051129486138613;-0.021848477993322304;-0.021107457931045445;10.000922736753857;0.8333749221870573;-0.005994015469592567;0.805261597811956;-0.005791039977622173;1.034841153192825;0.8052986857145762
89.599331;1.0351921414477685;0.8333228346300671;0.8051135678495026;-0.021848478706096373;-0.02110745776115677;10.000907964505721;0.8333744394080613;-0.005994015610801721;0.8052601072074018;-0.005791040319857422;1.0348430294594477;0.80529680055074
89.609331;1.0351907790747026;0.8333233718073313;0.8051141868926663;-0.021848479412016907;-0.02110745757323307;10.000893446080005;0.8333739388454678;-0.005994015746985632;0.8052586119914832;-0.005791040640354009;1.034844978413515;0.8052949403685933
89.619331;1.0351894472016596;0.8333238737417988;0.8051148049808274;-0.02184848010994483;-0.02110745736645547;10.000879196795545;0.8333734249570003;-0.005994015877408704;0.8052571143671104;-0.005791040938049971;1.034846994113769;0.8052931092846525
89.629331;1.0351881459268566;0.8333243397263446;0.8051154219480184;-0.02184848079865592;-0.021107457140167516;10.000865228630582;0.8333729027145508;-0.005994016001335361;0.805255615835258;-0.005791041212237027;1.0348490736687868;0.8052913097806998
89.639331;1.0351868751905458;0.8333247707097965;0.8051160382969146;-0.021848481477201975;-0.02110745689388704;10.000851551358606;0.8333723767464499;-0.00599401611789981;0.8052541173296179;-0.005791041462565344;1.0348512158660739;0.8052895431274256
89.649331;1.0351856352010858;0.8333251682697173;0.805116655027167;-0.021848482145344364;-0.02110745662716126;10.000838177009976;0.8333718509509629;-0.005994016226183442;0.8052526202758521;-0.005791041688774217;1.034853418769672;0.8052878101195785
89.659331;1.0351844254171851;0.8333255338544568;0.8051172734085238;-0.021848482803562344;-0.021107456339220013;10.000825127864298;0.8333713285557827;-0.005994016325404704;0.8052511273364263;-0.005791041890458867;1.0348556788743741;0.8052861113095402
89.669331;1.0351832439810094;0.8333258687541305;0.8051178949958284;-0.021848483452576;-0.02110745602891895;10.000812437674758;0.8333708119516172;-0.0059940164148451795;0.8052496421582761;-0.005791042067005682;1.0348579926176793;0.805284446864191
89.679331;1.0351820891095869;0.8333261749372461;0.8051185214208321;-0.0218484840929792;-0.02110745569488639;10.000800141420878;0.8333703025317867;-0.005994016493676196;0.8052481685417623;-0.005791042217620303;1.034860357784657;0.8052828164312942
89.689331;1.0351809608678488;0.8333264562085061;0.8051191536778419;-0.021848484725281392;-0.021107455335508684;10.000788265154528;0.8333698011822338;-0.005994016561020929;0.8052467097886298;-0.005791042341569902;1.0348627733517701;0.8052812193066528
89.699331;1.0351798614855785;0.8333267181595141;0.8051197917403224;-0.02184848534993407;-0.0211074549489884;10.000776824986735;0.8333693096552371;-0.0059940166161143475;0.8052452687788877;-0.005791042438513703;1.0348652389643407;0.8052796549241468
