time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
89.709331;1.0351787941468238;0.8333269665498009;0.8051204350754425;-0.02184848596713013;-0.021107454533515067;10.000765829537889;0.8333688317155237;-0.005994016658282143;0.8052438487021799;-0.005791042508562564;1.0348677545626812;0.8052781234707336
89.719331;1.035177761158582;0.833327205699232;0.8051210830468305;-0.021848486576716297;-0.0211074540873501;10.000755280741904;0.833368372657115;-0.005994016686744754;0.8052424537508487;-0.005791042552127957;1.034870320031026;0.805276625656838
89.729331;1.0351767628530644;0.8333274382302943;0.8051217345678916;-0.021848487178306255;-0.021107453608964842;10.00074517606711;0.8333679378787684;-0.005994016700542972;0.8052410891451309;-0.00579104256982011;1.0348729352020913;0.8052751614326855
89.739331;1.035175797877991;0.8333276659840955;0.8051223879591114;-0.02184848777142031;-0.0211074530971455;10.00073551498402;0.8333675323096125;-0.005994016698743432;0.8052397603297524;-0.005791042562442768;1.0348755999944814;0.8052737295219795
89.749331;1.0351748640934757;0.8333278911211861;0.805123041227158;-0.021848488355627804;-0.02110745255086408;10.000726306084047;0.8333671609484155;-0.00599401668066512;0.8052384721585398;-0.00579104253097681;1.034878314346057;0.8052723285306864
89.759331;1.035173959416655;0.8333281166404093;0.8051236922205988;-0.02184848893060085;-0.02110745196912247;10.000717565968337;0.8333668291975559;-0.005994016645923289;0.805237228965714;-0.005791042476490521;1.0348810779045812;0.8052709579940618
89.769331;1.035173082566636;0.8333283463154874;0.8051243388694773;-0.021848489495965226;-0.021107451350937226;10.000709308553642;0.8333665423244523;-0.005994016594321692;0.8052360349727606;-0.0057910424000258654;1.0348838898448496;0.8052696183734454
89.779331;1.0351722331354978;0.8333285842976453;0.8051249794885358;-0.0218484900511871;-0.02110745069546343;10.000701535635994;0.8333663049788314;-0.005994016525747057;0.8052348944333305;-0.0057910423024407996;1.0348867492012899;0.8052683105545201
89.789331;1.0351714110986556;0.833328834480416;0.8051256127267264;-0.021848490595748584;-0.021107450002320536;10.000694235911405;0.8333661211588805;-0.005994016440290593;0.805233811746647;-0.005791042184247804;1.0348896546964839;0.8052670355607037
89.799331;1.03517061707595;0.8333291001651646;0.8051262372538817;-0.021848491129298746;-0.021107449271936984;10.000687388019406;0.8333659938877748;-0.0059940163383879145;0.8052327916159192;-0.005791042045592642;1.034892603459804;0.8052657945359917
89.809331;1.03516985348092;0.8333293843241694;0.8051268514646398;-0.021848491651415076;-0.02110744850552791;10.000680964488764;0.8333659248716251;-0.005994016220700814;0.8052318391860426;-0.005791041886323355;1.0348955901699641;0.8052645885346171
89.819331;1.0351691246255086;0.833329689775173;0.8051274532572674;-0.021848492161156047;-0.02110744770475056;10.000674937903653;0.8333659148361455;-0.005994016087968401;0.8052309600429511;-0.005791041706079307;1.0348986071352553;0.8052634181885556
89.829331;1.035168434416449;0.8333300187265602;0.805128039996442;-0.02184849265679791;-0.02110744687147467;10.000669284446609;0.8333659639432113;-0.005994015940857751;0.805230159933338;-0.005791041504314968;1.034901644444666;0.8052622836024759
89.839331;1.0351677837226823;0.8333303720528957;0.8051286087061034;-0.02184849313596302;-0.021107446007882676;10.000663982739391;0.8333660718809736;-0.0059940157797366694;0.805229444563356;-0.00579104128017544;1.0349046905937263;0.8052611843393258
89.849331;1.0351671702014307;0.8333307490234062;0.8051291561282151;-0.0218484935960432;-0.02110744511660536;10.000659014343418;0.8333662380330269;-0.005994015604632173;0.8052288197061421;-0.005791041032470415;1.0349077336271946;0.8052601193776118
89.859331;1.03516658978967;0.8333311476720074;0.8051296786459368;-0.021848494034698282;-0.021107444200428656;10.000654367818722;0.8333664614927316;-0.005994015415349489;0.8052282910284256;-0.0057910407598209075;1.0349107618240112;0.8052590872607436
89.869331;1.035166037581759;0.8333315652998832;0.8051301727075455;-0.021848494450169453;-0.021107443261686846;10.000650037521796;0.8333667410221033;-0.005994015211532583;0.8052278634837161;-0.005791040460774611;1.0349137637444723;0.8052580866302542
89.879331;1.0351655077329391;0.8333319987003022;0.80513063564924;-0.02184849484118042;-0.021107442301984247;10.000646009730396;0.8333670756372693;-0.005994014992818086;0.8052275405374547;-0.005791040133999699;1.0349167278416924;0.8052571167609606
89.889331;1.0351649934702658;0.8333324443147914;0.8051310660093565;-0.02184849520667288;-0.021107441322525212;10.00064225267502;0.8333674651817334;-0.00599401475917352;0.8052273234266365;-0.0057910397785281755;1.034919641989635;0.8052561773631307
89.899331;1.0351644881460014;0.8333328986619027;0.8051314631332022;-0.021848495545782037;-0.021107440324548154;10.00063872722555;0.8333679102512485;-0.005994014511005481;0.805227211370931;-0.0057910393937084595;1.0349224935114232;0.8052552677511359
89.909331;1.035163986660908;0.8333333588697827;0.8051318264947921;-0.021848495857931298;-0.02110743930924586;10.000635399591935;0.833368412157896;-0.005994014248737295;0.8052272027480167;-0.005791038978994659;1.034925269799035;0.8052543864328341
89.919331;1.0351634855654916;0.8333338229733815;0.8051321550564486;-0.021848496142760857;-0.0211074382774041;10.000632240961453;0.8333689728560716;-0.00599401397234147;0.8052272958124692;-0.00579103853388992;1.0349279591815288;0.805253531293632
89.929331;1.0351629820334032;0.8333342899428491;0.8051324472503752;-0.02184849639995849;-0.02110743722939686;10.000629227148718;0.8333695940120477;-0.005994013681380052;0.805227488809893;-0.005791038057961899;1.0349305521196766;0.8052526996608622
89.939331;1.0351624732796443;0.8333347594228699;0.8051327016091895;-0.02184849662920891;-0.021107436165584286;10.000626340874822;0.8333702761080949;-0.005994013375258941;0.8052277803720511;-0.00579103755078882;1.0349330425065195;0.80525188860612
89.949331;1.0351619568359718;0.8333352311404759;0.8051329169282558;-0.021848496830293062;-0.021107435086640404;10.000623566762673;0.8333710189998585;-0.005994013053330852;0.8052281698945896;-0.00579103701185532;1.0349354277428287;0.8052510958158592
89.959331;1.0351614313654505;0.8333357040764264;0.8051330917204659;-0.02184849700316314;-0.021107433993436463;10.000620880521302;0.8333718229251857;-0.00599401271508837;0.8052286572118441;-0.005791036440514051;1.0349377077041384;0.8052503200942555
89.969331;1.0351608972420439;0.8333361758686477;0.8051332240145216;-0.02184849714792217;-0.021107432886719332;10.000618239936843;0.8333726882799024;-0.005994012360448593;0.8052292420577605;-0.005791035836136898;1.0349398839857735;0.8052495611934
89.979331;1.0351603557887739;0.8333366432439707;0.8051333119560585;-0.021848497264823588;-0.021107431767139126;10.000615586389815;0.8333736147862795;-0.005994011989806099;0.8052299242783473;-0.005791035198439091;1.0349419591639895;0.8052488194905782
89.989331;1.035159807968563;0.8333371030499842;0.8051333545233792;-0.021848497354270392;-0.02110743063556963;10.000612857043482;0.83337460145599;-0.005994011603861732;0.8052307045920135;-0.005791034527745716;1.034943935783058;0.8052480958248956
89.999331;1.0351592545832649;0.8333375524929268;0.8051333514083685;-0.021848497416721124;-0.021107429493310185;10.000609991464579;0.8333756470272295;-0.005994011203370803;0.8052315846840371;-0.00579103382498027;1.0349458159139708;0.8052473918782487
90.009331;1.0351586973508244;0.8333379887480228;0.8051333023668266;-0.02184849745257014;-0.021107428342165512;10.000606927766265;0.833376750017916;-0.005994010788963969;0.805232566331911;-0.005791033091494537;1.034947601532159;0.8052467108021414
90.019331;1.0351581386298296;0.8333384093526834;0.8051332073345461;-0.021848497462080764;-0.021107427184411446;10.00060360164479;0.8333779085129273;-0.0059940103612366085;0.8052336503245062;-0.00579103232888147;1.0349492949514796;0.8052460573176898
90.029331;1.0351575802528032;0.8333388134636964;0.8051330673148474;-0.02184849744529897;-0.021107426022539063;10.000599951351337;0.8333791199633854;-0.00599400992098001;0.8052348356638291;-0.00579103153871555;1.0349508985984388;0.8052454372489583
90.039331;1.035157023222013;0.8333392023881119;0.8051328847145659;-0.02184849740190047;-0.02110742485887187;10.00059592372227;0.8333803814527421;-0.005994009469245287;0.8052361192749918;-0.005791030722323167;1.0349524147643578;0.8052448565835433
90.049331;1.0351564681007042;0.8333395788171385;0.8051326626092431;-0.021848497331170436;-0.021107423695251846;10.000591481825708;0.8333816905499427;-0.005994009007315605;0.8052374965915144;-0.005791029880765031;1.0349538459107523;0.8052443205127577
90.059331;1.0351559151846679;0.8333399460170583;0.8051324039258189;-0.02184849723219892;-0.021107422533081597;10.00058661201594;0.833383045643312;-0.00599400853686475;0.8052389625860443;-0.005791029015001623;1.0349551948854383;0.8052438332782437
90.069331;1.0351553647111897;0.8333403076453488;0.805132111432265;-0.02184849710408178;-0.02110742137368685;10.000581325013671;0.8333844453606495;-0.005994008060173509;0.8052405122853569;-0.0057910281260777135;1.03495646501277;0.8052433985076849
90.079331;1.0351548174315086;0.8333406675715619;0.8051317882015973;-0.021848496946071997;-0.021107420218485586;10.000575648739288;0.8333858878346434;-0.005994007580024406;0.8052421409741399;-0.00579102721520922;1.0349576601278196;0.8052430189012776
90.089331;1.0351542747527913;0.8333410292134358;0.8051314377289289;-0.02184849675769709;-0.021107419068837407;10.000569616065619;0.8333873703177186;-0.00599400709921478;0.8052438443285205;-0.005791026283746303;1.0349587841245962;0.8052426951855137
90.099331;1.0351537379561606;0.8333413950024584;0.8051310633627702;-0.021848496538742455;-0.0211074179259475;10.000563254093644;0.8333888893764161;-0.005994006620059133;0.8052456181154893;-0.005791025333030934;1.0349598405051097;0.8052424257068701
90.109331;1.0351532072157967;0.8333417667911148;0.8051306677865336;-0.021848496289190326;-0.021107416790879463;10.000556578376207;0.8333904413825977;-0.005994006144277587;0.8052474579925955;-0.005791024364269721;1.0349608325783386;0.8052422072760882
90.119331;1.0351526813855094;0.833342146834531;0.8051302532780941;-0.021848496009298952;-0.021107415664542;10.000549595541091;0.8333920227199971;-0.005994005673054387;0.8052493597631016;-0.0057910233785929315;1.0349617639844892;0.805242036264833
90.129331;1.035152158637595;0.8333425384119922;0.8051298221530024;-0.021848495699777704;-0.021107414547796192;10.000542312434053;0.8333936296124366;-0.005994005206856761;0.8052513197994892;-0.005791022377302119;1.034962638870711;0.8052419094799286
90.139331;1.035151637089431;0.8333429457591489;0.805129376727093;-0.02184849536189754;-0.021107413441682064;10.000534738780381;0.8333952579849813;-0.0059940047453621486;0.805253335434754;-0.005791021362123803;1.0349634615443075;0.8052418248373493
90.149331;1.035151114936531;0.8333433733809089;0.8051289190733725;-0.02184849499744074;-0.021107412347528803;10.000526882561545;0.8333969037484518;-0.005994004287866803;0.8052554044374045;-0.005791020335215978;1.034964235901746;0.8052417810686036
90.159331;1.035150590479704;0.8333438246707112;0.8051284508726876;-0.02184849460851183;-0.021107411266899752;10.000518749055063;0.8333985632827626;-0.0059940038337931495;0.8052575237773623;-0.005791019298844023;1.0349649649288837;0.8052417764207808
90.169331;1.035150062592491;0.833344300501775;0.8051279733243427;-0.021848494197338933;-0.02110741020149399;10.000510343983455;0.8334002340210253;-0.005994003382924982;0.8052596896115182;-0.005791018255050467;1.0349656507049345;0.805241807868389
90.179331;1.0351495315760941;0.8333447991649516;0.8051274870389042;-0.02184849376609121;-0.021107409153099367;10.000501677664964;0.8334019149124412;-0.005994002935320463;0.8052618985258494;-0.005791017205658591;1.0349662950760372;0.805241871674417
90.189331;1.0351489995243066;0.8333453177987856;0.8051269917945308;-0.021848493316691323;-0.021107408123658307;10.000492769721777;0.8334036057426601;-0.005994002490965965;0.8052641483033308;-0.005791016152511601;1.0349669002128619;0.805241964368152
90.199331;1.0351484700405602;0.8333458539918421;0.8051264865772582;-0.021848492850788725;-0.021107407115403386;10.000483652311575;0.833405306083913;-0.005994002049549004;0.8052664376336951;-0.00579101509760142;1.0349674683797698;0.8052420831317519
90.209331;1.0351479480271442;0.8333464065376316;0.8051259703806707;-0.021848492369952434;-0.021107406130785017;10.00047436754729;0.8334070158050998;-0.005994001610591388;0.8052687654796743;-0.005791014042923191;1.0349680016517468;0.8052422257347468
90.219331;1.035147439472139;0.8333469754987518;0.8051254430915024;-0.0218484918759028;-0.021107405172087233;10.00046495608644;0.8334087361970175;-0.0059940011736168775;0.8052711308186464;-0.005791012990325384;1.0349685023614177;0.8052423903473153
90.229331;1.0351469510755347;0.8333475618308714;0.8051249057118719;-0.02184849137059697;-0.021107404241143355;10.000455447559585;0.8334104695835101;-0.005994000738149675;0.8052735326633393;-0.005791011941628702;1.03496897348555;0.8052425750122256
90.239331;1.0351464898440905;0.8333481665905306;0.805124359996356;-0.021848490856036178;-0.02110740333945983;10.000445866984697;0.8334122180358391;-0.005994000303684832;0.8052759700118628;-0.005791010898833522;1.0349694183039675;0.8052427770635254
90.249331;1.0351460622802062;0.8333487901987208;0.8051238080039703;-0.02184849033396462;-0.021107402468419873;10.00043624787507;0.833413982828526;-0.005993999869589761;0.8052784416473443;-0.005791009864231354;1.0349698398694225;0.8052429935111046
90.259331;1.035145673612993;0.8333494320768104;0.8051232520766913;-0.021848489805822702;-0.021107401629236196;10.000426629667494;0.8334157643046692;-0.005993999434973566;0.8052809460526442;-0.005791008840504732;1.0349702407408663;0.8052432222565401
90.269331;1.0351453277717115;0.8333500907918318;0.805122694553705;-0.02184848927294201;-0.021107400822846303;10.000417040350777;0.8334175616749226;-0.005993998998781822;0.8052834815990942;-0.005791007830654444;1.0349706229743187;0.805243462692177
90.279331;1.035145027349491;0.8333507647910287;0.8051221363782323;-0.021848488736610036;-0.021107400049980553;10.000407489992503;0.833419373234959;-0.0059939985599533445;0.8052860463470404;-0.005791006837539328;1.0349709880932172;0.8052437153247936
90.289331;1.0351447731965626;0.833351452918786;0.8051215761936117;-0.021848488197901375;-0.021107399311247787;10.000397984128675;0.8334211969640907;-0.00599399811740347;0.8052886374560666;-0.0057910058634195105;1.0349713371119469;0.8052439813441834
90.299331;1.0351445642890544;0.8333521539253074;0.8051210112260356;-0.021848487657604856;-0.0211073986070735;10.000388537676105;0.8334230311193092;-0.005993997670100949;0.8052912510251881;-0.005791004909884251;1.0349716710967876;0.8052442623187231
90.309331;1.0351443981395096;0.8333528654121447;0.8051204383717636;-0.021848487116294155;-0.021107397937699623;10.000379178573768;0.8334248744876894;-0.005993997217269278;0.8052938820973694;-0.005791003977981647;1.0349719916999285;0.8052445597325044
90.319331;1.035144271440837;0.8333535833680676;0.8051198547174856;-0.021848486574332346;-0.021107397303375172;10.000369945574946;0.83342672628151;-0.0059939967583484445;0.8052965244958663;-0.005791003068350848;1.0349723006511775;0.8052448749943985
90.329331;1.0351441803563635;0.833354302814278;0.8051192581944063;-0.02184848603196029;-0.021107396704593384;10.000360880198716;0.8334285859612219;-0.005993996292875152;0.8052991711483317;-0.0057910021812666;1.0349725989206442;0.8052452099647105
90.339331;1.0351441204453653;0.8333550186757929;0.8051186478216558;-0.021848485489598436;-0.02110739614221207;10.000352018826934;0.8334304527622054;-0.005993995820657207;0.8053018149542288;-0.005791001316516833;1.0349728869365953;0.805245566945558
90.349331;1.0351440867241242;0.8333557260865783;0.8051180230548511;-0.02184848494813961;-0.021107395617322867;10.000343395254594;0.8334323248055023;-0.005993995341990184;0.8053044495954674;-0.005791000473328725;1.034973165462158;0.8052459483855063
90.359331;1.0351440739132811;0.8333564205005389;0.8051173829521773;-0.021848484408992397;-0.021107395130963283;10.0003350449282;0.8334341986743746;-0.0059939948575787935;0.8053070702500602;-0.005790999650562368;1.0349734362274698;0.8052463570366294
90.369331;1.0351440766484725;0.8333570978699139;0.805116726025879;-0.02184848387385164;-0.021107394683933713;10.000327001628508;0.8334360700675666;-0.005993994368258649;0.8053096740541585;-0.0057909988469806465;1.0349737025358603;0.8052467960187557
90.379331;1.0351440898878397;0.833357754811985;0.8051160509604394;-0.021848483344480314;-0.021107394276806826;10.000319294623749;0.8334379346669709;-0.005993993874703076;0.80531225963277;-0.005790998061318751;1.0349739698089044;0.8052472686260091
90.389331;1.0351441096671925;0.8333583890428518;0.8051153570720408;-0.02184848282271257;-0.021107393909982557;10.000311949824383;0.8334397884485613;-0.005993993377212771;0.8053148258934335;-0.005790997292205054;1.0349742454845952;0.8052477784393564
90.399331;1.0351441334649751;0.8333589999164583;0.8051146436899711;-0.021848482310481254;-0.02110739358371971;10.00030499165381;0.8334416279248202;-0.00599399287568087;0.8053173714250833;-0.0057909965381964645;1.0349745384542852;0.8052483293305479
90.409331;1.0351441596176394;0.8333595884715828;0.8051139095275653;-0.02184848180970532;-0.02110739329823713;10.000298443822171;0.833443450604232;-0.00599399236979367;0.8053198950476035;-0.005790995797910967;1.0349748587228085;0.8052489247637096
90.419331;1.0351441861689046;0.8333601570889919;0.8051131530410655;-0.021848481322167882;-0.021107393053812824;10.000292327841505;0.8334452550004234;-0.005993991859301704;0.80532239644899;-0.005790995070029707;1.0349752170785997;0.8052495672131823
90.429331;1.035144209976455;0.8333607091181905;0.8051123732232629;-0.021848480849548345;-0.02110739285081096;10.00028666373187;0.8334470398759103;-0.005993991344069336;0.8053248762475287;-0.0057909943531726455;1.034975624047616;0.8052502584699742
90.439331;1.0351442269676179;0.8333612484217576;0.8051115700331328;-0.021848480393532953;-0.021107392689763128;10.00028147323018;0.8334488036071768;-0.005993990823947649;0.8053273360264779;-0.005790993645750793;1.0349760883694166;0.8052510001111626
90.449331;1.0351442336054641;0.8333617787282955;0.8051107442028121;-0.021848479955840633;-0.021107392571376882;10.000276778888074;0.8334505445383359;-0.005993990298820509;0.805329778489417;-0.005790992945876981;1.0349766160635965;0.8052517934534701
90.459331;1.03514422791881;0.8333623030295012;0.8051098964457184;-0.02184847953820432;-0.021107392496260747;10.000272603241724;0.8334522618806309;-0.005993989768806273;0.8053322074127962;-0.005790992251474185;1.0349772106345614;0.8052526394701957
90.469331;1.0351442086018305;0.833362823461014;0.8051090269258516;-0.021848479142416645;-0.02110739246460052;10.000268971608453;0.8334539558958604;-0.005993989234242533;0.8053346275282706;-0.005790991560515192;1.0349778736148207;0.8052535391049648
90.479331;1.035144173556606;0.833363341928014;0.8051081358017889;-0.021848478770374102;-0.021107392476032154;10.000265907708158;0.8334556271478649;-0.0059939886955345375;0.8053370443255043;-0.005790990871125013;1.034978604562752;0.8052544936723276
90.489331;1.035144119939068;0.8333638610709423;0.8051072237415315;-0.021848478423869278;-0.02110739252974928;10.000263424305226;0.8334572760713367;-0.005993988153225172;0.8053394633532193;-0.00579099018153798;1.0349794009961255;0.8052555050684113
90.499331;1.0351440451082636;0.833364384558664;0.8051062915336571;-0.02184847810419413;-0.021107392624913984;10.00026152559392;0.8334589030876782;-0.005993987608142264;0.805341889301489;-0.005790989490047482;1.0349802589650348;0.8052565756548481
90.509331;1.035143947391394;0.8333649165421675;0.8051053399149861;-0.021848477812055407;-0.021107392761070345;10.00026021826903;0.8334605086026281;-0.00599398706134732;0.8053443256093459;-0.005790988794881085;1.0349811739772947;0.8052577075652247
90.519331;1.0351438265728838;0.8333654609860837;0.8051043700555697;-0.02184847754787152;-0.021107392938028588;10.000259517309601;0.833462093147689;-0.005993986513979894;0.8053467743069449;-0.005790988094016595;1.0349821415579297;0.8052589017395752
90.529331;1.035143683338539;0.8333660212208792;0.8051033836571656;-0.021848477311990067;-0.021107393155335948;10.000259445990936;0.8334636576639687;-0.005993985967102399;0.8053492355591704;-0.005790987385198325;1.0349831571250334;0.8052601572672042
90.539331;1.0351435180977628;0.8333665998526859;0.8051023824312753;-0.02184847710459469;-0.021107393411892324;10.00026003323594;0.8334652036093456;-0.005993985421622831;0.8053517072313321;-0.005790986666260971;1.034984215794818;0.8052614712376083
90.549331;1.0351433309539686;0.8333671987621838;0.8051013680012128;-0.02184847692552023;-0.021107393705949426;10.000261311550524;0.8334667329875821;-0.005993984878360577;0.8053541848040393;-0.005790985935502854;1.0349853129226774;0.8052628391366794
90.559331;1.035143122390666;0.8333678187204231;0.8051003424761176;-0.021848476774276225;-0.021107394035384835;10.00026331567516;0.8334682484741678;-0.0059939843381684645;0.8053566620888396;-0.0057909851918356665;1.0349864446831425;0.805264255526792
90.569331;1.0351428934597224;0.8333684592263031;0.8050993087225663;-0.021848476650207803;-0.02110739439803699;10.000266075783479;0.8334697539154357;-0.005993983802050443;0.8053591330073829;-0.005790984434741898;1.0349876076115856;0.8052657148523974
90.579331;1.0351426455419843;0.8333691191683668;0.8050982699318823;-0.021848476552572244;-0.021107394791947048;10.000269612244997;0.8334712545841957;-0.005993983271127147;0.8053615931911745;-0.005790983664168976;1.034988797887625;0.8052672122109791
90.589331;1.035142379806557;0.8333697977581007;0.8050972289157968;-0.021848476480526617;-0.021107395215404112;10.000273939282149;0.8334727563316038;-0.005993982746447947;0.8053640400917667;-0.005790982880425704;1.0349900113786865;0.8052687434981768
90.599331;1.0351420969710885;0.8333704951705627;0.805096187737247;-0.0218484764330715;-0.021107395666749167;10.00027906805901;0.8334742642340034;-0.005993982228915833;0.8053664720419557;-0.00579098208419325;1.0349912438130335;0.8052703052478988
90.609331;1.0351417979837703;0.8333712126287575;0.8050951481064974;-0.021848476408998813;-0.02110739614406911;10.000285003557682;0.8334757815590693;-0.005993981719272443;0.8053688874938367;-0.005790981276611014;1.0349924902501415;0.8052718947389699
90.619331;1.0351414848409044;0.8333719520733613;0.8050941121320889;-0.02184847640701526;-0.02110739664503059;10.00029173788948;0.8334773093228383;-0.005993981218000775;0.8053712848748427;-0.005790980459195578;1.0349937443779627;0.805273509718218
90.629331;1.0351411607675918;0.8333727159510934;0.805093082616294;-0.02184847642603321;-0.02110739716701775;10.000299244884836;0.8334788467623887;-0.005993980725306235;0.8053736625488437;-0.005790979633560906;1.0349949987553573;0.8052751477960185
90.639331;1.035140829671652;0.8333735068470918;0.8050920626624224;-0.02184847646518188;-0.021107397707412788;10.000307483434884;0.8334803925679538;-0.005993980241252509;0.8053760185935932;-0.005790978801198354;1.0349962457524542;0.8052768064730891
90.649331;1.035140494998656;0.8333743267540475;0.8050910550480875;-0.021848476523486093;-0.021107398263700748;10.00031640801509;0.8334819460379369;-0.005993979765857583;0.805378350662297;-0.005790977963473905;1.03499747809471;0.8052784833832989
90.659331;1.0351401587309772;0.8333751767240976;0.8050900620973825;-0.02184847659984249;-0.021107398833441298;10.000325973467383;0.83348350742099;-0.005993979299088116;0.805380655804736;-0.005790977121644677;1.0349986892915335;0.8052801759924947
90.669331;1.0351398213321288;0.8333760571052907;0.8050890859281493;-0.0218484766933838;-0.021107399414378815;10.000336131257873;0.8334850774174447;-0.00599397884078139;0.8053829302460366;-0.0057909762768564325;1.034999874525593;0.8052818812729035
90.679331;1.035139482838007;0.8333769679647608;0.8050881285237576;-0.0218484768036838;-0.02110740000460609;10.000346828180167;0.8334866567499066;-0.005993978390438101;0.8053851698035402;-0.005790975430308114;1.035001031117908;0.8052835957571166
90.689331;1.035139144420862;0.8333779091289275;0.8050871917593788;-0.021848476930639925;-0.021107400602560035;10.000358011511132;0.8334882463807567;-0.005993977947252454;0.8053873706949662;-0.005790974583431118;1.0350021579273756;0.8052853157193383
90.699331;1.035138809031751;0.833378879362304;0.805086277222399;-0.02184847707431552;-0.02110740120693118;10.000369632854454;0.8334898475479697;-0.005993977510496743;0.8053895291748404;-0.005790973737922035;1.0350032544815437;0.8052870375246276
90.709331;1.0351384804658643;0.8333798757378479;0.8050853857013404;-0.021848477234932034;-0.02110740181666466;10.000381644816635;0.8334914613099174;-0.005993977079726552;0.805391640078578;-0.005790972895523943;1.0350043206273003;0.8052887582258982
90.719331;1.0351381620032718;0.8333808943336035;0.8050845171131512;-0.021848477412889703;-0.021107402431047383;10.0003939980938;0.8334930881983413;-0.005993976654823789;0.8053936965955909;-0.0057909720576487505;1.0350053567565152;0.805290476069521
90.729331;1.0351378563199158;0.8333819312283843;0.8050836714195224;-0.0218484776085957;-0.021107403049720242;10.00040664794003;0.8334947276511194;-0.005993976236029282;0.8053956916372328;-0.005790971225411988;1.0350063643004557;0.805292190445936
90.739331;1.035137566312553;0.8333829826562789;0.8050828497010106;-0.021848477822176613;-0.021107403672471364;10.00041956071;0.8334963772525021;-0.005993975823788841;0.805397618964967;-0.005790970399976299;1.0350073459213334;0.8052939012821367
90.749331;1.0351372950984628;0.8333840446500529;0.8050820540455108;-0.021848478053337967;-0.021107404298911323;10.000432708722185;0.8334980327054196;-0.0059939754186311015;0.8053994735978036;-0.005790969582566073;1.035008305183023;0.8052956084383464
90.759331;1.035137045141776;0.8333851124256152;0.8050812866462759;-0.021848478301430208;-0.021107404928365263;10.000446057966649;0.8334996882876717;-0.005993975021080506;0.8054012519107101;-0.005790968774225963;1.035009245766251;0.8052973115307775
90.769331;1.03513681772579;0.8333861799146869;0.8050805493045606;-0.0218484785656303;-0.021107405559983552;10.00045955704367;0.8335013372801902;-0.00599397463142401;0.8054029515699015;-0.005790967975639869;1.0350101704984658;0.8052990099579148
90.779331;1.035136613185047;0.8333872404848428;0.8050798433785294;-0.02184847884515258;-0.021107406192731035;10.000473134857561;0.8335029727495248;-0.005993974249730074;0.8054045713770188;-0.00579096718720297;1.035011081630394;0.8053007028227026
90.789331;1.0351364313512206;0.8333882881705525;0.8050791700783165;-0.021848479139338885;-0.021107406825271458;10.000486708108944;0.8335045882596819;-0.005993973876165887;0.8054061108141204;-0.005790966409265788;1.0350119826199329;0.805302388909081
90.799331;1.0351362715410803;0.8333893179467792;0.8050785308698322;-0.021848479447480494;-0.021107407456078597;10.000500188382963;0.8335061775364956;-0.005993973511080546;0.8054075695105805;-0.005790965642151765;1.0350128787775292;0.8053040667897684
90.809331;1.035136132414133;0.8333903255742147;0.8050779271542211;-0.021848479768571544;-0.02110740808377694;10.000513489633827;0.8335077335958259;-0.005993973154830516;0.8054089469541599;-0.005790964886167606;1.0350137754303634;0.8053057350733764
90.819331;1.0351360126826528;0.8333913078571635;0.8050773594397325;-0.02184848010131681;-0.021107408707358322;10.000526539388202;0.8335092486873386;-0.005993972807728609;0.8054102422253507;-0.005790964141928944;1.035014675845104;0.8053073928974601
90.829331;1.0351359121030932;0.8333922627057943;0.8050768272185279;-0.021848480444282527;-0.02110740932624083;10.00053928431232;0.8335107153391877;-0.005993972470146394;0.8054114540248111;-0.005790963410560728;1.035015580915119;0.8053090402241032
90.839331;1.035135831169063;0.8333931884524739;0.8050763297740846;-0.02184848079601545;-0.0211074099403049;10.000551690036856;0.8335121274795302;-0.00599397214258403;0.805412581300592;-0.005790962693517245;1.035016490064033;0.8053106775628951
90.849331;1.035135769691841;0.8333940830063845;0.8050758668556249;-0.021848481155218973;-0.021107410549701586;10.000563740748643;0.8335134806428512;-0.00599397182572883;0.805413623744933;-0.005790961992371315;1.0350174023667806;0.805312305747441
90.859331;1.0351357258314593;0.8333949434784423;0.8050754383221413;-0.02184848152088108;-0.02110741115451983;10.00057543814247;0.8335147713858768;-0.005993971520495354;0.8054145816663074;-0.005790961308784994;1.0350183175767766;0.8053139259967815
90.869331;1.0351356965511758;0.8333957663149842;0.8050750435443409;-0.021848481892124284;-0.021107411754726857;10.00058679827422;0.833515996592337;-0.005993971227921936;0.8054154558202777;-0.005790960644396645;1.035019236645998;0.8053155393028751
90.879331;1.0351356789440556;0.8333965476431207;0.805074681741652;-0.021848482267925868;-0.02110741235032081;10.000597842122877;0.8335171533698005;-0.005993970948966778;0.8054162475166543;-0.005790960000538691;1.0350201613362138;0.8053171452619077
90.889331;1.0351356711915534;0.8333972834328861;0.8050743526688193;-0.021848482647171198;-0.02110741294144655;10.000608585050085;0.8335182396805335;-0.005993970684336092;0.8054169585465139;-0.005790959378181254;1.0350210938244457;0.8053187418667597
90.899331;1.035135672761775;0.833397969640766;0.8050740568988753;-0.02184848302908857;-0.021107413528464954;10.00061903645642;0.8335192546691392;-0.0059939704344816125;0.8054175908348838;-0.00579095877812335;1.0350220370980459;0.805320326455499
90.909331;1.0351356838708883;0.8333986026164562;0.8050737957847118;-0.021848483413383617;-0.021107414111952116;10.000629203285193;0.8335201980819223;-0.005993970199856195;0.8054181462103228;-0.005790958201143423;1.0350229947470417;0.8053218964220538
90.919331;1.0351357044570166;0.8333991793096338;0.8050735709522228;-0.021848483799844453;-0.021107414692562568;10.000639089476802;0.8335210697568163;-0.005993969981139528;0.8054186263306865;-0.005790957648138789;1.0350239701814297;0.8053234490069884
90.929331;1.0351357335597176;0.8333996967280587;0.8050733834775016;-0.021848484188097952;-0.02110741527083353;10.00064869943195;0.8335218699362054;-0.005993969779131425;0.8054190326654093;-0.005790957120223631;1.0350249668873952;0.80532498082929
90.939331;1.0351357698749941;0.8334001509262057;0.8050732333130254;-0.021848484577754027;-0.021107415847199343;10.000658046516051;0.833522599516311;-0.005993969594620295;0.8054193665328265;-0.005790956618710036;1.0350259886308482;0.8053264880690661
90.949331;1.0351358129629304;0.833400536622623;0.805073119391364;-0.0218484849684986;-0.021107416422213858;10.000667157269964;0.833523259608315;-0.005993969428436664;0.8054196290788794;-0.005790956145096017;1.0350270388569265;0.8053279673677846
90.959331;1.0351358635033308;0.8334008479584725;0.8050730405514047;-0.021848485360029656;-0.02110741699656915;10.000676069559868;0.833523851292404;-0.005993969281422699;0.8054198214335364;-0.005790955700942968;1.0350281204649503;0.8053294162429319
90.969331;1.0351359225527885;0.8334010794147604;0.8050729964545045;-0.02184848575198299;-0.021107417570922857;10.000684827010447;0.8335243756373633;-0.005993969154297115;0.8054199449822823;-0.0057909552874721906;1.0350292351937127;0.8053308324640293
90.979331;1.03513599116932;0.8334012257610319;0.8050729874060808;-0.021848486143717503;-0.021107418145845065;10.000693473607175;0.8335248334118481;-0.005993969047576761;0.8054200009277492;-0.005790954905240459;1.0350303820483457;0.8053322135011474
90.989331;1.0351360700930878;0.8334012814396545;0.8050730135981851;-0.02184848653401789;-0.021107418721783507;10.000702054668935;0.8335252251065733;-0.005993968961510814;0.8054199895619376;-0.005790954554328604;1.035031556817029;0.8053335565957476
90.999331;1.0351361590757948;0.8334012407301222;0.8050730749527412;-0.02184848692113283;-0.021107419298978105;10.000710620553011;0.8335255511193148;-0.00599396889602116;0.8054199105316293;-0.0057909542348576724;1.0350327538445376;0.8053348590009111
91.009331;1.0351362569554812;0.8334010983445622;0.8050731712919792;-0.02184848730323481;-0.021107419877527244;10.000719223969453;0.8335258110906626;-0.005993968850802653;0.8054197636600147;-0.005790953947332542;1.0350339684021004;0.8053361180619877
91.019331;1.0351363621297411;0.8334008490156493;0.8050733022261064;-0.02184848767893488;-0.02110742045757635;10.000727913601265;0.8335260031534443;-0.005993968825514474;0.8054195494110025;-0.005790953692656811;1.0350351972233232;0.8053373309710128
91.029331;1.0351364720264251;0.83340048675558;0.8050734673299998;-0.02184848804749329;-0.021107421039312305;10.000736730156584;0.8335261242568929;-0.005993968819835651;0.8054192691796896;-0.0057909534719894126;1.035036437299414;0.8053384943907492
91.039331;1.0351365824389636;0.8334000054626088;0.8050736666785454;-0.02184848840864865;-0.02110742162278684;10.000745706610207;0.8335261710716554;-0.005993968833430277;0.8054189252464554;-0.005790953286613003;1.0350376853088197;0.8053396044422282
91.049331;1.0351366884896545;0.833399400500333;0.8050739008950639;-0.021848488762349412;-0.021107422208073847;10.000754874696993;0.8335261405831621;-0.005993968865937369;0.8054185200890214;-0.005790953137873098;1.0350389382041167;0.8053406574229574
91.059331;1.0351367861247571;0.8333986696019008;0.8050741708043017;-0.021848489108758844;-0.02110742279567954;10.000764272434491;0.8335260300093597;-0.0059939689169089694;0.8054180557706928;-0.005790953027080055;1.0350401933421116;0.8053416509216433
91.069331;1.0351368718691234;0.8333978127150147;0.80507447704849;-0.02184848944846727;-0.021107423386460416;10.000773947955171;0.8335258364635565;-0.0059939689856055795;0.8054175342126254;-0.005790952955299439;1.0350414480203884;0.8053425840180725
91.079331;1.035136941623643;0.8333968316796228;0.805074819610661;-0.021848489782510125;-0.021107423981170076;10.000783962634149;0.8335255575816936;-0.005993969070836099;0.805416958103071;-0.0057909529231821135;1.03504269971702;0.8053434563345575
91.089331;1.0351369905029426;0.8333957302239202;0.8050751978604312;-0.021848490112101465;-0.02110742458043101;10.000794389674393;0.8335251931307095;-0.0059939691710747004;0.8054163314857476;-0.005790952930965111;1.035043947148077;0.8053442675339821
91.099331;1.035137013573143;0.8333945139627538;0.8050756114078182;-0.021848490438362133;-0.02110742518501564;10.000805305129106;0.833524745608681;-0.005993969284701995;0.8054156596355533;-0.005790952978579006;1.0350451911157539;0.8053450176658555
91.109331;1.035137006563111;0.8333931898287746;0.8050760607805061;-0.021848490762170283;-0.021107425795818882;10.000816781319578;0.8335242190377852;-0.005993969410086852;0.8054149486271669;-0.005790953065808918;1.0350464341919374;0.8053457075442664
91.119331;1.0351369661817758;0.8333917650432178;0.8050765471347391;-0.02184849108408145;-0.021107426413603234;10.000828885510463;0.8335236178306736;-0.005993969545496506;0.8054142048950855;-0.005790953192554582;1.0350476791310568;0.805346339105792
91.129331;1.0351368900155464;0.8333902466040548;0.8050770713391632;-0.021848491404354107;-0.021107427038944998;10.000841673429587;0.833522946814054;-0.005993969689112135;0.8054134346906922;-0.0057909533590051404;1.0350489272838346;0.8053469153969437
91.139331;1.0351367762008268;0.8333886413860246;0.8050776332754758;-0.02184849172308397;-0.02110742767233126;10.000855181309468;0.8335222115136871;-0.005993969839243304;0.8054126435448031;-0.005790953565408158;1.0350501784545572;0.805347439994241
91.149331;1.035136622981306;0.8333869561022914;0.8050782317832229;-0.021848492040359793;-0.02110742831406779;10.00086943268007;0.8335214180745001;-0.005993969994463515;0.8054118360579445;-0.005790953811641324;1.035051432126002;0.8053479167196647
91.159331;1.0351364286818596;0.8333851969344467;0.8050788650374877;-0.02184849235638013;-0.021107428964051395;10.000884454032056;0.8335205728370044;-0.005993970153602569;0.8054110157274492;-0.005790954097173991;1.0350526883965891;0.8053483497686047
91.169331;1.0351361925488771;0.8333833692125938;0.8050795309359827;-0.021848492671500033;-0.02110742962167468;10.000900278852042;0.8335196820764459;-0.005993970315831532;0.805410184564381;-0.005790954421424705;1.035053947609056;0.8053487436384102
91.179331;1.0351359155847637;0.8333814778835611;0.805080227431636;-0.021848492986160893;-0.021107430285936406;10.000916941333857;0.8335187522710965;-0.005993970480776178;0.8054093430565215;-0.0057909547839806435;1.0350552100200947;0.8053491029397271
91.189331;1.0351356004217762;0.8333795284209831;0.8050809530556665;-0.021848493300742063;-0.021107430955685402;10.000934468485974;0.8335177900184767;-0.005993970648344476;0.8054084907662805;-0.0057909551844392325;1.0350564762779173;0.8053494324177477
91.199331;1.0351352505074987;0.833377526922647;0.8050817072028875;-0.02184849361545448;-0.021107431629735756;10.000952869338192;0.8335168011892614;-0.0059939708184229695;0.8054076272380746;-0.005790955622056862;1.0350577474845981;0.8053497367848405
91.209331;1.0351348694869111;0.8333754796694705;0.8050824894413234;-0.02184849393027704;-0.02110743230676616;10.00097213037285;0.8335157905113144;-0.005993970990717272;0.8054067528560178;-0.0057909560955534895;1.035059024885591;0.8053500199756395
91.219331;1.0351344614065947;0.8333733932856983;0.8050832984191278;-0.021848494245017787;-0.02110743298539085;10.000992225225058;0.8335147621132603;-0.005993971164498143;0.8054058693744579;-0.005790956603252502;1.0350603097521398;0.805350284750978
91.229331;1.03513403159825;0.8333712753294984;0.8050841315467777;-0.021848494559621144;-0.0211074336645157;10.00101312702326;0.8335137201814361;-0.005993971338424234;0.8054049797812101;-0.005790957143395004;1.0350616024423565;0.8053505333026265
91.239331;1.0351335871515668;0.8333691342020841;0.8050849854229193;-0.021848494874439024;-0.02110743434347404;10.001034809152223;0.8335126689523008;-0.00599397151097836;0.80540408722993;-0.00579095771444605;1.0350629009057712;0.8053507677808972
91.249331;1.0351331364418748;0.8333669783746315;0.8050858562118305;-0.021848495190137825;-0.021107435021764646;10.001057233512219;0.833511612160226;-0.005993971681109109;0.805403193454558;-0.005790958315270363;1.0350642008555508;0.8053509903528124
91.259331;1.0351326884647805;0.833364815802129;0.8050867397445184;-0.021848495507373333;-0.021107435698895175;10.001080340981915;0.8335105529777177;-0.005993971848371938;0.8054022979336943;-0.00579095894504127;1.0350654975137785;0.805351203480794
91.269331;1.0351322519246289;0.8333626533920336;0.8050876315828955;-0.021848495826591593;-0.02110743637453491;10.001104054615368;0.8335094948021011;-0.005993972012680261;0.8054013988383866;-0.0057909596030054425;1.035066786218297;0.8053514102763799
91.279331;1.035131833761275;0.8333604963815445;0.8050885272185221;-0.02184849614802345;-0.021107437048623636;10.001128286721944;0.8335084415537457;-0.00599397217409138;0.8054004949263055;-0.005790960288334879;1.035068061492645;0.805351614651349
91.289331;1.035131438134712;0.8333583483245882;0.805089422404366;-0.021848496471613917;-0.021107437721266165;10.001152943104664;0.8335073968947564;-0.005993972332707467;0.8053995864148916;-0.005790961000044343;1.035069316930655;0.8053518211312738
91.299331;1.0351310666766596;0.8333562118236477;0.8050903132948938;-0.021848496796810977;-0.021107438392546363;10.001177928658029;0.833506363729694;-0.005993972488516496;0.8053986743357805;-0.005790961736944095;1.0350705464655958;0.8053520341009629
91.309331;1.0351307196634936;0.8333540894904572;0.805091196312371;-0.02184849712242325;-0.021107439062359623;10.001203155307953;0.8335053444899024;-0.005993972641220292;0.8053977594621337;-0.005790962497574619;1.0350717450088245;0.805352256832164
91.319331;1.0351303970908072;0.8333519845521905;0.8050920681965837;-0.02184849744669833;-0.021107439730241834;10.001228545994637;0.8335043414313613;-0.005993972790312897;0.8053968417127753;-0.005790963280029824;1.0350729077196792;0.8053524907275897
91.329331;1.0351300989135612;0.833349900865608;0.8050929263993591;-0.0218484977674821;-0.02110744039522309;10.001254029059977;0.8335033570366538;-0.0059939729353173776;0.8053959200798455;-0.005790964081946383;1.035074029712232;0.8053527350609384
91.339331;1.0351298250729155;0.8333478428190368;0.805093769573216;-0.021848498082337436;-0.021107441055834113;10.001279529571377;0.8335023943322946;-0.005993973075866829;0.8053949928256301;-0.005790964900837926;1.0350751065871187;0.805352987531123
91.349331;1.0351295762691906;0.8333458155361713;0.805094597823977;-0.02184849838882181;-0.021107441710231677;10.001304969041517;0.833501456136728;-0.005993973211633097;0.8053940577427677;-0.005790965734386709;1.035076134217872;0.8053532453506077
91.359331;1.0351293549074432;0.8333438253231129;0.8050954121986821;-0.021848498684821124;-0.021107442356269927;10.001330273028556;0.8335005438796892;-0.0059939733423376145;0.805393112125458;-0.00579096658045336;1.035077108075435;0.8053535062594911
91.369331;1.0351291649826482;0.8333418798305232;0.8050962134874174;-0.021848498968498074;-0.02110744299153294;10.001355376944613;0.8334996573422672;-0.005993973467882002;0.8053921525161033;-0.005790967436971303;1.0350780229878564;0.8053537691052056
91.379331;1.035129010696105;0.833339987475165;0.8050970015391463;-0.021848499237969922;-0.021107443613550842;10.001380224230763;0.8334987953210239;-0.005993973588325578;0.8053911746730198;-0.005790968301816911;1.035078873054326;0.8053540334484104
91.389331;1.0351288946649255;0.8333381567266245;0.805097775664124;-0.021848499491237634;-0.02110744422018183;10.001404758652361;0.8334979568428845;-0.005993973703648579;0.8053901737431145;-0.005790969172643937;1.0350796521639247;0.8053542985341634
91.399331;1.0351288169960864;0.8333363955455475;0.8050985354649514;-0.021848499726487766;-0.02110744480975356;10.001428917215172;0.8334971422575017;-0.005993973813570572;0.8053891449140941;-0.005790970046724159;1.0350803552421948;0.8053545628135658
91.409331;1.0351287752736908;0.833334710485069;0.8050992812811003;-0.02184849994242192;-0.021107445380860384;10.00145262965823;0.8334963533458355;-0.005993973917552869;0.8053880848433269;-0.005790970920970884;1.0350809789739952;0.8053548237898069
91.419331;1.035128764655845;0.833333105994004;0.8051000137519175;-0.02184850013825864;-0.02110744593220328;10.001475822592345;0.8334955925067129;-0.005993974014990288;0.8053869926336404;-0.005790971792270392;1.0350815215847604;0.8053550777378876
91.429331;1.0351287786025518;0.8333315844171996;0.8051007330787077;-0.02184850031349614;-0.021107446462625183;10.00149842250464;0.83349486181125;-0.005993974105478662;0.8053858692460248;-0.005790972657906036;1.0350819823249353;0.8053553199607281
91.439331;1.0351288104066019;0.8333301461325259;0.8051014388399744;-0.021848500467755345;-0.021107446971222573;10.00152035737839;0.8334941629141812;-0.005993974188872251;0.805384716480096;-0.005790973515815718;1.0350823609036677;0.8053555455171214
91.449331;1.0351288537622625;0.8333287897509724;0.8051021301501954;-0.021848500600721733;-0.02110744745751385;10.001541559073184;0.8334934976782579;-0.005993974265047039;0.8053835366925097;-0.0057909743645420935;1.0350826570404725;0.8053557495636947
91.459331;1.035128901955088;0.8333275125527597;0.8051028058762527;-0.021848500712132058;-0.021107447921520542;10.001561965999002;0.8334928682834833;-0.0059939743335996835;0.8053823323456845;-0.005790975202851191;1.0350828704720234;0.8053559273548118
91.469331;1.0351289478778527;0.8333263109427451;0.8051034650068897;-0.02184850080185056;-0.021107448363555804;10.001581525194092;0.8334922769347587;-0.0059939743937469266;0.8053811050230371;-0.005790976029327363;1.0350830013030192;0.8053560744150147
91.479331;1.035128985652598;0.8333251809553056;0.8051041071985817;-0.02184850086995518;-0.021107448783936545;10.001600193576587;0.8334917259080499;-0.005993974444421462;0.8053798552877555;-0.005790976842365611;1.0350830504401736;0.8053561864356302
91.489331;1.035129011794295;0.8333241188238951;0.8051047331086791;-0.02184850091669434;-0.02110744918297133;10.00161793800431;0.8334912174575865;-0.005993974484362212;0.8053785837190154;-0.005790977640602424;1.0350830195727088;0.8053562585911019
91.499331;1.0351290249708573;0.8333231215392782;0.8051053437079704;-0.021848500942233846;-0.021107449561086233;10.00163473534579;0.833490753404776;-0.0059939745122168635;0.8053772919067964;-0.005790978423233824;1.0350829104212853;0.8053562853107662
91.509331;1.0351290254674461;0.8333221873127934;0.8051059388672492;-0.02184850094646334;-0.021107449918923094;10.001650573799564;0.8334903351635328;-0.005993974526666071;0.8053759824038672;-0.0057909791897762936;1.0350827241564902;0.8053562611353923
91.519331;1.035129014468067;0.8333213154895888;0.80510651666664;-0.02184850092929147;-0.021107450257587857;10.001665451461427;0.8334899641390787;-0.0059939745264216155;0.8053746579487067;-0.005790979939694152;1.0350824616007301;0.8053561819231961
91.529331;1.0351289929544387;0.8333205059076038;0.8051070740185278;-0.02184850089111525;-0.02110745057881952;10.001679367652827;0.8334896414132419;-0.005993974510327217;0.8053733209595254;-0.005790980672414441;1.035082123791648;0.8053560456188508
91.539331;1.0351289610863235;0.8333197584281058;0.8051076079192877;-0.021848500832814182;-0.021107450884654263;10.0016923090414;0.8334893666264763;-0.0059939744777156466;0.8053719732194089;-0.005790981387550404;1.0350817124438134;0.8053558522931971
91.549331;1.0351289181366206;0.833319072996345;0.8051081161380219;-0.021848500755411494;-0.021107451176881103;10.001704239511293;0.8334891375508179;-0.00599397442862264;0.8053706153362691;-0.005790982084954066;1.0350812299600949;0.8053556034915345
91.559331;1.0351288625704707;0.8333184499178578;0.8051085969281354;-0.021848500659827675;-0.021107451456864535;10.001715105510167;0.8334889509372149;-0.005993974363729904;0.8053692465329654;-0.005790982764542828;1.0350806789448153;0.8053553015143905
91.569331;1.0351287926347736;0.8333178898836137;0.8051090485883964;-0.02184850054679313;-0.021107451725735086;10.001724852142186;0.8334888035430864;-0.005993974284272427;0.8053678650035513;-0.005790983426075241;1.0350800620603824;0.8053549493952559
91.579331;1.0351287073001771;0.8333173935143344;0.8051094692037801;-0.021848500416982438;-0.021107451984582703;10.001733431602192;0.833488692797513;-0.0059939741919399735;0.8053664685910294;-0.0057909840690596095;1.0350793826363331;0.8053545512605015
91.589331;1.0351286066609846;0.833316960542599;0.8051098564244575;-0.021848500271224217;-0.021107452234585804;10.001740800586285;0.8334886171821873;-0.005993974088769675;0.805365055662732;-0.005790984692866392;1.035078644621791;0.8053541119837128
91.599331;1.035128491446771;0.8333165894904587;0.8051102078251556;-0.021848500110445392;-0.021107452477197405;10.00174691412965;0.8334885760242127;-0.0059939739770737055;0.8053636257174138;-0.005790985296916656;1.0350778512345704;0.8053536361077315
91.609331;1.035128362084027;0.8333162784957041;0.8051105219108569;-0.021848499935472384;-0.021107452714153846;10.001751722986082;0.8334885688156269;-0.005993973859416023;0.8053621795680131;-0.005790985880788785;1.0350770042391988;0.8053531271375298
91.619331;1.0351282180298278;0.8333160260995098;0.8051107988380485;-0.021848499747027378;-0.02110745294705285;10.001755179092848;0.8334885947048447;-0.005993973738580193;0.8053607192003059;-0.005790986444276223;1.0350761047865198;0.8053525878328845
91.629331;1.035128057776134;0.8333158308481348;0.8051110401026738;-0.02184849954592109;-0.021107453176850303;10.001757239658613;0.8334886526351346;-0.0059939736173116875;0.8053592473102482;-0.005790986987433711;1.0350751541237297;0.8053520209729871
