time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.639331;1.0351278794292516;0.833315690795453;0.8051112473453789;-0.021848499333220996;-0.021107453403736202;10.001757863416032;0.8334887421016987;-0.005993973497914375;0.8053577670123458;-0.0057909875104501535;1.0350741531679688;0.8053514296803845
91.649331;1.0351276815957169;0.8333156038774554;0.8051114213550052;-0.021848499110237517;-0.021107453627465956;10.001757009748431;0.833488863815244;-0.005993973382120379;0.8053562815418204;-0.005790988013354468;1.0350731020545623;0.8053508171773527
91.659331;1.0351274642175683;0.8333155681955887;0.805111562195066;-0.021848498878318467;-0.0211074538479786;10.00175464325143;0.8334890197394171;-0.0059939732712840175;0.8053547934963398;-0.005790988495993092;1.0350720007710221;0.80535018654064
91.669331;1.03512722860842;0.833315581572134;0.8051116699204224;-0.021848498638623638;-0.021107454065843315;10.001750733220964;0.8334892127945568;-0.00599397316662111;0.8053533045786838;-0.005790988958366131;1.0350708500830705;0.805349540828
91.679331;1.0351269763459214;0.8333156408731706;0.8051117448880933;-0.02184849839208587;-0.021107454282210013;10.001745250199072;0.8334894461962515;-0.005993973069310807;0.8053518161883296;-0.005790989400861431;1.0350696513666686;0.8053488834391779
91.689331;1.0351267080725464;0.83331574171389;0.8051117876640537;-0.021848498139509072;-0.021107454498472903;10.001738173309484;0.8334897222730605;-0.00599397298047513;0.8053503299338389;-0.005790989824351246;1.0350684055589343;0.8053482182481785
91.699331;1.0351264232024335;0.8333158789835537;0.8051117989025117;-0.021848497881644696;-0.021107454715956382;10.001729504525528;0.8334900418449346;-0.005993972901227922;0.8053488480860844;-0.005790990230277877;1.035067112213489;0.8053475494823813
91.709331;1.0351261204999795;0.833316047818195;0.8051117790881067;-0.021848497619173693;-0.02110745493579403;10.001719273284051;0.8334904046172359;-0.005993972832713412;0.8053473742753315;-0.005790990620431705;1.0350657691596288;0.8053468817363689
91.719331;1.0351257992342544;0.8333162443148775;0.8051117280163561;-0.021848497352663233;-0.021107455158967364;10.001707533322671;0.8334908094217099;-0.005993972775885276;0.8053459137269797;-0.005790990996475549;1.0350643730782996;0.8053462197535084
91.729331;1.0351254601246695;0.8333164656356628;0.8051116444968042;-0.021848497082716727;-0.021107455386313922;10.001694361780064;0.8334912541887802;-0.0059939727312670965;0.8053444723365798;-0.005790991359681335;1.0350629206889896;0.8053455676970145
91.739331;1.035125105087845;0.8333167096353935;0.8051115267680925;-0.021848496810235887;-0.021107455618529183;10.001679853937462;0.8334917365356321;-0.0059939726990818586;0.8053430551043301;-0.005790991710971208;1.0350614094765527;0.8053449287900568
91.749331;1.0351247361731657;0.8333169747156197;0.8051113731035767;-0.02184849653639306;-0.02110745585619293;10.001664109232145;0.8334922547385358;-0.00599397267962762;0.8053416654302215;-0.00579099205107012;1.0350598377686828;0.8053443057222114
91.759331;1.0351243550450862;0.8333172599349273;0.8051111818458856;-0.021848496262320195;-0.021107456099606035;10.001647222475759;0.833492808290737;-0.005993972673369829;0.8053403057233933;-0.005790992380614098;1.0350582050529893;0.8053437011593879
91.769331;1.0351239632717004;0.8333175647084095;0.8051109513015269;-0.021848495988918408;-0.021107456348550574;10.001629285647136;0.8334933979196992;-0.005993972680641566;0.8053389784836777;-0.0057909927000858365;1.0350565126202813;0.8053431175455362
91.779331;1.0351235625028943;0.8333178882309107;0.8051106800572161;-0.02184849571685302;-0.02110745660236993;10.001610387934088;0.8334940253424643;-0.005993972701499868;0.8053376872310426;-0.005790993009646772;1.0350547637350835;0.8053425562635177
91.789331;1.035123154018973;0.8333182292436396;0.8051103673909819;-0.021848495446515452;-0.02110745686023483;10.001590611065383;0.8334946927254001;-0.005993972735852048;0.8053364363867892;-0.005790993309097249;1.0350529630130922;0.8053420175642221
91.799331;1.0351227380774242;0.8333185861685374;0.805110013531456;-0.021848495177890347;-0.021107457121229873;10.001570030097138;0.8334954019697777;-0.005993972783484522;0.8053352298969563;-0.005790993597901638;1.035051115217715;0.805341501493231
91.809331;1.0351223137995496;0.8333189572374256;0.8051096197190368;-0.021848494910383154;-0.0211074573843775;10.001548722054274;0.8334961545712241;-0.005993972843983625;0.8053340703206081;-0.005790993875060374;1.035049224121307;0.8053410085440271
91.819331;1.0351218796123942;0.8333193405439377;0.8051091879705556;-0.021848494642805062;-0.021107457648769867;10.001526777205115;0.8334969520104198;-0.005993972916597347;0.8053329593036661;-0.005790994139011491;1.0350472926821566;0.8053405398101415
91.829331;1.035121433358703;0.8333197341722084;0.8051087205891934;-0.0218484943736058;-0.02110745791373514;10.001504305826177;0.8334977955373217;-0.005993973000080713;0.8053318985785346;-0.005790994387794403;1.0350453246446703;0.805340096976121
91.839331;1.0351209719664851;0.8333201363119713;0.8051082196787552;-0.02184849410115577;-0.021107458178989635;10.001481430127205;0.8334986851740444;-0.005993973092856213;0.8053308905904377;-0.005790994619250196;1.0350433257414484;0.8053396823480657
91.849331;1.03512049162927;0.8333205452578555;0.805107687183373;-0.021848493824053055;-0.02110745844464547;10.001458264825253;0.833499618949189;-0.00599397319352884;0.805329938217649;-0.005790994831105946;1.035041303635925;0.8053392989050246
91.859331;1.0351199883294915;0.8333209593256476;0.80510712535087;-0.021848493541367735;-0.021107458711023517;10.001434905772399;0.8335005934742368;-0.005993973301246483;0.8053290440002198;-0.0057909950211822905;1.035039267551858;0.8053389498570602
91.869331;1.0351194577824718;0.8333213766057342;0.8051065366393997;-0.021848493252609485;-0.021107458978417863;10.001411434770906;0.8335016060442937;-0.005993973415601096;0.8053282097901117;-0.005790995187676417;1.0350372279954;0.8053386378106818
91.879331;1.0351188954248438;0.8333217947594264;0.8051059230772922;-0.021848492957641713;-0.02110745924686855;10.001387928114333;0.8335026561999255;-0.005993973536273377;0.805327436644318;-0.00579099532919093;1.0350351961282418;0.8053383641503021
91.889331;1.035118296981966;0.8333222112437387;0.8051052861260795;-0.0218484926566012;-0.021107459516132045;10.00136445582261;0.8335037450846632;-0.00599397366264416;0.805326724543844;-0.005790995444575846;1.0350331828177997;0.8053381290469039
91.899331;1.0351176582955706;0.8333226236962096;0.8051046270895602;-0.02184849234958213;-0.021107459785937824;10.001341076568217;0.8335048739492624;-0.00599397379356739;0.8053260720861605;-0.005790995532856443;1.035031198310812;0.8053379324677724
91.909331;1.0351169744763347;0.8333230301321716;0.8051039473925257;-0.02184849203633628;-0.02110746005615939;10.00131783974717;0.8335060431729127;-0.0059939739275628005;0.8053254762317258;-0.005790995593302328;1.0350292530960348;0.8053377752302107
91.919331;1.035116240063029;0.8333234293020149;0.8051032483662062;-0.021848491716348124;-0.021107460326664978;10.001294790364065;0.8335072516486236;-0.0059939740633347645;0.80532493246396;-0.00579099562553828;1.035027358645034;0.8053376584678162
91.929331;1.035115449750737;0.833323821284592;0.8051025305224104;-0.021848491389203927;-0.02110746059702381;10.001271966468678;0.83350849672816;-0.005993974200075718;0.8053244357100225;-0.00579099562960522;1.0350255268403445;0.8053375822662194
91.939331;1.0351145987661323;0.8333242075173436;0.8051017930254759;-0.02184849105487846;-0.02110746086646106;10.001249396556556;0.8335097750511119;-0.005993974337292203;0.8053239816529816;-0.005790995605925043;1.035023769111226;0.8053375453731864
91.949331;1.0351136835578165;0.8333245901149272;0.8051010340213572;-0.021848490713665573;-0.021107461134111015;10.0012271076542;0.8335110833280919;-0.005993974474498623;0.8053235678166402;-0.0057909955552151015;1.0350220962409318;0.8053375458360488
91.959331;1.0351127024389284;0.8333249714668305;0.805100251339446;-0.021848490365958217;-0.02110746139908749;10.001205132289737;0.8335124181893885;-0.005993974611053236;0.8053231936631087;-0.005790995478521466;1.0350205185127477;0.8053375811783159
91.969331;1.0351116552586854;0.8333253542105208;0.8050994432130361;-0.021848490012047254;-0.021107461660355407;10.001183500332242;0.8335137758811872;-0.0059939747461004;0.8053228594467465;-0.005790995377370105;1.0350190457065171;0.8053376481274956
91.979331;1.0351105428439564;0.8333257408257224;0.8050986091827524;-0.021848489651856245;-0.021107461916818095;10.001162230049605;0.8335151526034065;-0.005993974878528789;0.8053225648990843;-0.005790995253845374;1.035017686213426;0.8053377430434793
91.989331;1.0351093669131823;0.8333261329776633;0.8050977504722403;-0.021848489284827716;-0.021107462167466378;10.00114133573623;0.8335165451182968;-0.005993975006892767;0.8053223087612057;-0.005790995110521541;1.0350164455288338;0.8053378629042044
91.999331;1.0351081301252842;0.8333265313596224;0.8050968693020725;-0.02184848891015813;-0.021107462411225825;10.00112083801513;0.8335179512889481;-0.0059939751294382;0.8053220890605478;-0.0057909949502646975;1.0350153259981496;0.8053380056363542
92.009331;1.0351068361869382;0.8333269361345214;0.8050959678569164;-0.021848488527161293;-0.021107462646759213;10.001100762004999;0.8335193703477897;-0.00599397524434143;0.805321903391123;-0.005790994775993002;1.0350143282425723;0.8053381698031428
92.019331;1.035105490200748;0.8333273473495393;0.8050950478392649;-0.021848488135417267;-0.02110746287264156;10.001081133389095;0.8335208027345589;-0.0059939753498769914;0.8053217485740254;-0.005790994590493552;1.0350134522982444;0.8053383545131146
92.029331;1.0351040991165348;0.8333277651715649;0.8050941110220954;-0.021848487734619837;-0.021107463087675832;10.001061978548128;0.8335222496228586;-0.005993975444337341;0.8053216204143302;-0.005790994396261707;1.0350126974687517;0.8053385595309228
92.039331;1.0351026719651562;0.833328189939793;0.8050931599812584;-0.021848487324262908;-0.02110746329093173;10.00104332390931;0.8335237123196426;-0.005993975526049523;0.8053215146988734;-0.0057909941953916836;1.0350120621846126;0.8053387851223917
92.049331;1.0351012194454348;0.8333286218750727;0.8050921978497195;-0.021848486903339685;-0.02110746348166998;10.001025198468257;0.8335251920359643;-0.005993975593660569;0.805321428729596;-0.005790993989682188;1.0350115446222956;0.8053390317346611
92.059331;1.03509975271817;0.8333290607792913;0.8050912274633273;-0.021848486470390702;-0.021107463659354526;10.001007641265101;0.833526690044881;-0.005993975646457973;0.8053213617453637;-0.005790993780968867;1.0350111430703028;0.8053392999542395
92.069331;1.0350982822018453;0.8333295057700593;0.8050902508795539;-0.021848486023969407;-0.02110746382353882;10.000990702062523;0.833528207548843;-0.005993975684517198;0.8053213140205506;-0.005790993571412063;1.035010855598277;0.8053395906128162
92.079331;1.0350968175093858;0.833329955115792;0.8050892694101982;-0.021848485563041004;-0.021107463973632685;10.000974433199694;0.8335297456025471;-0.005993975708500512;0.8053212858089784;-0.005790993363426754;1.0350106799426209;0.8053399045459694
92.089331;1.0350953683894113;0.8333304065443246;0.8050882837755284;-0.021848485087046565;-0.021107464108742258;10.000958883832952;0.8335313057120916;-0.0059939757192626906;0.8053212770252106;-0.0057909931593201755;1.0350106136788406;0.8053402424140668
92.099331;1.0350939453051846;0.8333308577668244;0.8050872942811402;-0.02184848459575265;-0.02110746422760271;10.000944098622512;0.8335328902993998;-0.005993975717759731;0.8053212874517224;-0.005790992961098159;1.0350106537467112;0.805340605130151
92.109331;1.0350925593485818;0.8333313069773236;0.8050863013186839;-0.021848484088942712;-0.021107464328727808;10.000930118796006;0.8335345023115276;-0.005993975705272242;0.8053213167533964;-0.005790992770601902;1.0350107955181738;0.8053409942372942
92.119331;1.0350912220767436;0.8333317532549862;0.8050853056509595;-0.021848483566193476;-0.021107464410783323;10.000916986210898;0.8335361446026448;-0.005993975683426598;0.8053213643415963;-0.005790992589594817;1.0350110324489703;0.8053414115470274
92.129331;1.0350899450980606;0.8333321965226026;0.8050843076905716;-0.021848483027029294;-0.021107464472839458;10.000904743002248;0.8335378198423998;-0.005993975653776647;0.8053214295528577;-0.0057909924196891385;1.0350113566771992;0.8053418584719465
92.139331;1.0350887397286834;0.8333326374394596;0.8050833066997336;-0.02184848247107545;-0.021107464514336528;10.000893420898912;0.8335395307664626;-0.005993975617342771;0.8053215117863273;-0.00579099226239741;1.0350117600700501;0.8053423358688289
92.149331;1.0350876170552212;0.8333330776040703;0.8050823009311585;-0.021848481897954953;-0.021107464534953692;10.00088302986074;0.8335412801947562;-0.005993975574639152;0.8053216101350386;-0.005790992119265768;1.0350122348202249;0.8053428446369693
92.159331;1.035086587481123;0.8333335191993264;0.8050812882950406;-0.02184848130739571;-0.021107464534605373;10.000873557868001;0.8335430708687406;-0.005993975526118488;0.8053217227961512;-0.005790991991862923;1.0350127733678534;0.8053433864017404
92.169331;1.0350856593998918;0.833333963988748;0.8050802672232856;-0.021848480699526624;-0.02110746451365736;10.000864979767988;0.8335449052358445;-0.005993975472479081;0.8053218467668279;-0.005790991881657909;1.0350133682044735;0.8053439633737788
92.179331;1.03508483786902;0.8333344128943271;0.8050792375340726;-0.021848480074847996;-0.02110746447309818;10.000857267561916;0.8335467851162763;-0.005993975414603225;0.8053219778332035;-0.005790991789921212;1.0350140120151314;0.8053445776384166
92.189331;1.0350841244271105;0.8333348664445446;0.8050782004987501;-0.021848479433899386;-0.021107464414380075;10.000850400350892;0.8335487115772878;-0.005993975353354533;0.8053221107560775;-0.0057909917177170304;1.0350146981669757;0.8053452309912402
92.199331;1.0350835181727915;0.8333353253077179;0.805077158015181;-0.021848478776913993;-0.021107464339178678;10.000844366566472;0.833550685107431;-0.005993975289398245;0.8053222399871596;-0.005790991666017123;1.0350154208765785;0.805345925468663
92.209331;1.035083017127399;0.8333357903036777;0.8050761119604932;-0.02184847810356177;-0.021107464249291795;10.000839150176361;0.8335527056847907;-0.005993975223084794;0.8053223605992023;-0.0057909916359178484;1.0350161749550568;0.8053466634538864
92.219331;1.0350826194300253;0.8333362618577085;0.8050750641774195;-0.021848477412876478;-0.02110746414650622;10.000834718612232;0.8335547726454395;-0.005993975154542924;0.8053224685579209;-0.005790991628756262;1.035016956079371;0.8053474468935984
92.229331;1.0350823240755802;0.8333367395034895;0.8050740166285029;-0.021848476703475103;-0.021107464032405588;10.000831031019855;0.8335568847928221;-0.005993975084033768;0.8053225602979687;-0.005790991645944329;1.035017761521271;0.8053482767242311
92.239331;1.0350821305232085;0.833337222047912;0.8050729715446097;-0.021848475974048938;-0.021107463908234925;10.000828050414173;0.8335590405505566;-0.005993975012211671;0.8053226323997436;-0.005790991688652764;1.0350185901121127;0.8053491530267404
92.249331;1.0350820374746716;0.8333377082272255;0.805071931316149;-0.02184847522386019;-0.021107463774876056;10.00082574176645;0.8335612373991457;-0.005993974940026219;0.8053226819594173;-0.005790991757601144;1.0350194413280822;0.8053500751354135
92.259331;1.035082042360991;0.8333381972376304;0.8050708977633397;-0.021848474452926717;-0.021107463633060857;10.00082406258145;0.8335634711200997;-0.005993974868566258;0.8053227069904684;-0.005790991853082636;1.03502031462498;0.8053510414043441
92.269331;1.0350821419099647;0.8333386886708173;0.8050698712840687;-0.021848473661863557;-0.02110746348371485;10.000822958851746;0.8335657361052531;-0.00599397479897844;0.8053227061108009;-0.005790991975143574;1.035021209322813;0.8053520489707034
92.279331;1.0350823321524028;0.8333391821979051;0.8050688507903881;-0.021848472851542497;-0.021107463328015948;10.000822373943894;0.8335680265276295;-0.005993974732308069;0.8053226781430703;-0.005790992123775675;1.0350221246435058;0.8053530938435897
92.289331;1.0350826076625066;0.8333396773852413;0.8050678345887496;-0.02184847202275926;-0.021107463167119304;10.000822260869377;0.833570336987047;-0.005993974669398011;0.8053226221090808;-0.005790992298991973;1.0350230598862535;0.8053541714312156
92.299331;1.0350829616659998;0.8333401730989347;0.8050668214007289;-0.02184847117598953;-0.021107463001892635;10.00082257941417;0.8335726620764234;-0.005993974610898525;0.8053225371747061;-0.005790992500812173;1.035024014350642;0.8053552772243082
92.309331;1.0350833868911613;0.8333406671991135;0.8050658108806248;-0.021848470311220367;-0.021107462832854185;10.000823286426552;0.8335749954727933;-0.005993974557247058;0.8053224225552443;-0.005790992729320266;1.0350249866760617;0.8053564070997388
92.319331;1.0350838755539187;0.8333411576082139;0.8050648035241481;-0.021848469427991107;-0.021107462660306466;10.000824337858724;0.8335773295504758;-0.005993974508615548;0.8053222779746293;-0.005790992984648045;1.0350259742813612;0.8053575569496206
92.329331;1.0350844183427432;0.8333416434168083;0.8050638000743532;-0.02184846852572846;-0.021107462484499274;10.000825692098044;0.8335796561645019;-0.005993974465001895;0.8053221045703889;-0.005790993266791455;1.0350269737558393;0.8053587221056893
92.339331;1.0350850038003647;0.8333421252509907;0.8050628010017208;-0.021848467604146046;-0.02110746230568224;10.000827306263053;0.833581968051246;-0.005993974426604035;0.805321905360349;-0.005790993575545265;1.035027982141839;0.8053598969744851
92.349331;1.0350856190841808;0.8333426055396153;0.80506180638314;-0.0218484666634571;-0.021107462124124534;10.000829141704095;0.8335842597764945;-0.00599397439415961;0.8053216847703218;-0.0057909939106129986;1.0350289974785207;0.8053610746798788
92.359331;1.035086251800877;0.8333430881493219;0.8050608161289807;-0.021848465704349194;-0.021107461940157595;10.000831176612314;0.8335865279391353;-0.005993974368859064;0.8053214474237316;-0.005790994271571015;1.0350300175584355;0.8053622470753238
92.369331;1.0350868915838591;0.8333435774849245;0.805059830753831;-0.021848464727715986;-0.02110746175424007;10.000833403827304;0.8335887709227362;-0.0059939743519811855;0.8053211972550661;-0.005790994657561342;1.035031038722564;0.8053634056620939
92.379331;1.0350875303714087;0.8333440779722098;0.8050588521367318;-0.02184846373423791;-0.021107461566903844;10.000835815935037;0.833590988433905;-0.0059939743446398765;0.8053209381244025;-0.005790995067162571;1.0350320563270423;0.805364542667585
92.389331;1.0350881616438588;0.8333445936571625;0.8050578831703217;-0.021848462724095644;-0.021107461378535294;10.000838398093075;0.8335931806924586;-0.005993974347804661;0.80532067494384;-0.00579099549871;1.0350330660830347;0.8053656513521397
92.399331;1.0350887793468897;0.8333451276161079;0.8050569266099881;-0.021848461697099718;-0.021107461189301777;10.000841132548016;0.8335953471590695;-0.005993974362368146;0.8053204135343605;-0.00579099595063153;1.0350340650343626;0.8053667259599643
92.409331;1.0350893771545961;0.8333456815389593;0.8050559841481651;-0.021848460653166785;-0.02110746099929727;10.000844001119065;0.8335974859079378;-0.0059939743890789375;0.8053201596560801;-0.005790996421551229;1.035035051886198;0.8053677619158731
92.419331;1.0350899484249527;0.8333462559002243;0.805055056098719;-0.02184845959268845;-0.021107460808782216;10.000846979786235;0.8335995946551377;-0.005993974428533241;0.8053199181911835;-0.005790996910231058;1.0350360268728245;0.8053687559448023
92.429331;1.0350904863515964;0.8333468505478314;0.8050541419601273;-0.02184845851661527;-0.02110746061838274;10.00085003585812;0.8336016721630193;-0.005993974481190266;0.8053196925983299;-0.005790997415390667;1.0350369911585913;0.8053697058123517
92.439331;1.0350909838494067;0.8333474650983017;0.8050532413171684;-0.021848457426462995;-0.02110746042892473;10.00085313090088;0.8336037185239139;-0.0059939745472967695;0.8053194850286345;-0.0057909979357062165;1.035037946050666;0.8053706098777387
92.449331;1.0350914334825645;0.8333480989384606;0.8050523540206079;-0.021848456324204225;-0.021107460240989678;10.000856222121337;0.8336057345826222;-0.00599397462698799;0.8053192970342119;-0.005790998469994771;1.0350388926386547;0.8053714666110063
92.459331;1.0350918279094137;0.8333487509768218;0.8050514800122216;-0.02184845521195945;-0.02110746005470334;10.000859265267247;0.8336077210899873;-0.0059939747205120094;0.8053191301437818;-0.005790999017161453;1.0350398318493477;0.8053722741537611
92.469331;1.0350921608142376;0.8333494194871216;0.8050506195949069;-0.021848454091676194;-0.02110745986990429;10.000862220425066;0.8336096782083722;-0.005993974828221463;0.8053189860692349;-0.00579099957596107;1.0350407640886772;0.8053730304009076
92.479331;1.0350924273929167;0.8333501022616405;0.8050497737621629;-0.02184845296493095;-0.021107459686404196;10.000865050496897;0.8336116060348787;-0.005993974950424216;0.805318866561994;-0.00579100014498914;1.035041688198039;0.8053737336814389
92.489331;1.0350926236361713;0.8333507968915019;0.8050489441211204;-0.021848451832953298;-0.021107459504035177;10.000867712870805;0.8336135056332866;-0.005993975087340471;0.8053187728983914;-0.0057910007229943945;1.0350426010623306;0.8053743833060144
92.499331;1.0350927452197562;0.8333515009701755;0.8050481326914584;-0.021848450696838172;-0.021107459322522976;10.000870156931535;0.8336153792591771;-0.005993975239193521;0.8053187051874466;-0.005791001309184303;1.0350434987197203;0.8053749797106089
92.509331;1.0350927874082156;0.8333522121566228;0.805047341691991;-0.02184844955767163;-0.021107459141470712;10.000872330547725;0.8336172293695392;-0.005993975406438571;0.8053186619745193;-0.005791001903322798;1.0350443777411176;0.8053755241915556
92.519331;1.0350927460830557;0.833352928145654;0.8050465732126003;-0.021848448416565677;-0.02110745896053323;10.000874185365108;0.8336190579107325;-0.005993975590027896;0.8053186406825191;-0.005791002505633189;1.0350452354434607;0.8053760183567306
92.529331;1.035092618452182;0.8333536465950466;0.8050458289466073;-0.021848447274734034;-0.021107458779564603;10.00087567439301;0.8336208670142239;-0.0059939757913509565;0.805318638702402;-0.005791003116400258;1.035046069008098;0.8053764636322311
92.539331;1.0350924025460633;0.8333543652875719;0.8050451098899271;-0.021848446133600253;-0.0211074585985859;10.000876747655377;0.8336226596449869;-0.00599397601178478;0.8053186540256149;-0.005791003735569198;1.0350468747168802;0.8053768607994845
92.549331;1.0350920965286183;0.8333550828363264;0.8050444160322755;-0.021848444994913625;-0.02110745841766949;10.000877351261494;0.8336244390569082;-0.0059939762524136115;0.8053186847676134;-0.005791004362832214;1.0350476482530944;0.8053772098277607
92.559331;1.035091698520439;0.8333557992887493;0.8050437466514793;-0.02184844386058871;-0.02110745823681896;10.00087743026105;0.8336262079773632;-0.005993976514148914;0.8053187284383824;-0.005791004997974916;1.0350483855014472;0.8053775099877147
92.569331;1.0350912066116806;0.8333565157204237;0.8050431010089689;-0.021848442732227098;-0.021107458055884324;10.00087693465967;0.8336279681672332;-0.005993976797866656;0.8053187822289428;-0.005791005641033363;1.0350490824511733;0.8053777596867117
92.579331;1.035090619536271;0.8333572333501247;0.8050424784199068;-0.02184844161093972;-0.021107457874567772;10.000875824138655;0.833629720286117;-0.005993977104448141;0.8053188440724163;-0.0057910062921992045;1.035049734308785;0.8053779565451163
92.589331;1.035089937755572;0.8333579531884484;0.8050418778035298;-0.021848440497680116;-0.021107457692489902;10.000874070580458;0.8336314642969544;-0.005993977434731143;0.8053189131089666;-0.005791006951545022;1.0350503351962936;0.8053780982902224
92.599331;1.0350891634255395;0.8333586760181751;0.8050412977613124;-0.021848439393603147;-0.021107457509339747;10.000871661810399;0.8336332000956037;-0.0059939777892104385;0.8053189891767416;-0.005791007618761581;1.0350508790321669;0.8053781834265998
92.609331;1.0350882994129396;0.8333594023898108;0.8050407373151872;-0.021848438300145545;-0.021107457325069728;10.000868602056872;0.83363492739499;-0.005993978167790004;0.8053190721087616;-0.005791008293190439;1.0350513611995285;0.8053782110327861
92.619331;1.0350873487385837;0.8333601328394996;0.8050401966554374;-0.021848437218998696;-0.021107457139868176;10.000864904978515;0.8336366450808139;-0.005993978570037036;0.8053191615300764;-0.0057910089740927815;1.0350517798582513;0.8053781806848367
92.629331;1.0350863144252345;0.8333608682917052;0.8050396774944694;-0.021848436152147533;-0.021107456953817574;10.000860586901537;0.8336383511372161;-0.0059939789956666035;0.8053192570647743;-0.005791009660858829;1.0350521357620501;0.8053780928215786
92.639331;1.0350851993683965;0.8333616102990896;0.8050391828032938;-0.021848435101781593;-0.021107456766623574;10.00085566471383;0.8336400430483385;-0.005993979444681879;0.8053193581507632;-0.005791010353140342;1.0350524308227087;0.8053779488976303
92.649331;1.0350840065786189;0.8333623603945254;0.8050387160070822;-0.021848434069994233;-0.021107456577761502;10.000850152704572;0.8336417179252461;-0.00599397991705095;0.8053194633421992;-0.0057910110509718695;1.0350526668694768;0.8053777512990581
92.659331;1.0350827394988762;0.8333631188160642;0.8050382801573287;-0.0218484330585673;-0.021107456386828077;10.000844059590356;0.8336433725447249;-0.005993980412308938;0.8053195697772725;-0.005791011754713127;1.0350528457121178;0.8053775031392133
92.669331;1.0350814018690018;0.8333638843418774;0.8050378774863232;-0.021848432069042793;-0.02110745619369004;10.000837389749702;0.8336450036751067;-0.005993980929504452;0.8053196728952818;-0.005791012464798171;1.0350529699582207;0.8053772082040631
92.679331;1.035079997414439;0.8333646553317302;0.8050375090779478;-0.02184843110301293;-0.02110745599830151;10.000830143240382;0.8336466080867261;-0.005993981467326041;0.8053197666312715;-0.005791013181618096;1.03505304296733;0.8053768713630839
92.689331;1.035078529854801;0.833365430289995;0.805037174230546;-0.02184843016234396;-0.02110745580040932;10.000822314625957;0.8336481819722061;-0.005993982024073299;0.8053198445684147;-0.005791013905582595;1.035053067498128;0.805376498488693
92.699331;1.0350770030567888;0.8333662079115749;0.8050368701779342;-0.021848429249074385;-0.0211074555995204;10.000813898120143;0.8336497207578021;-0.005993982597700935;0.8053199013523361;-0.005791014637004918;1.03505304457188;0.8053760951948776
92.709331;1.0350754209057174;0.8333669875980001;0.8050365929260449;-0.021848428365243845;-0.02110745539518356;10.000804899086452;0.8336512195870522;-0.005993983186143793;0.8053199332662956;-0.00579101537581311;1.0350529737900596;0.8053756658380148
92.719331;1.0350737874134328;0.8333677699848022;0.8050363384006981;-0.02184842751295283;-0.021107455187168875;10.00079534254153;0.8336526736302561;-0.0059939837875736535;0.8053199378684995;-0.005791016121542967;1.0350528542308215;0.8053752139661595
92.729331;1.035072106963496;0.8333685566021769;0.8050361029557163;-0.021848426694267155;-0.021107454975231556;10.000785266358651;0.8336540780091486;-0.0059939844003778575;0.8053199135951787;-0.00579101687371753;1.0350526845395784;0.8053747432747781
92.739331;1.0350703838140423;0.8333693488907463;0.8050358835627277;-0.02184842591079488;-0.02110745475874885;10.000774703446275;0.8336554279409937;-0.005993985023125774;0.8053198597028045;-0.005791017632050723;1.0350524624551642;0.8053742578031038
92.749331;1.035068621473113;0.8333701475001092;0.8050356779925764;-0.021848425163624785;-0.02110745453662712;10.00076367434868;0.8336567192093725;-0.005993985654660369;0.8053197759567895;-0.005791018396151085;1.0350521847567935;0.8053737614215633
92.759331;1.0350668227913344;0.8333709522256741;0.8050354847154775;-0.02184842445379414;-0.021107454307326624;10.000752195156728;0.8336579482635156;-0.005993986294148868;0.8053196623573611;-0.005791019165309602;1.0350518475213915;0.8053732576085855
92.769331;1.0350649907584728;0.8333717620141436;0.8050353028154883;-0.021848423782497576;-0.021107454068811676;10.000740284605309;0.8336591120358512;-0.005993986941012734;0.8053195192373865;-0.005791019938844752;1.0350514461731954;0.8053727499199675
92.779331;1.035063129426794;0.8333725748669856;0.8050351320446182;-0.02184842315082882;-0.021107453818643637;10.000727961834825;0.8336602080546635;-0.005993987594847564;0.8053193467956853;-0.005791020716485618;1.035050975428484;0.8053722423832277
92.789331;1.0350612440550797;0.8333733881941741;0.8050349725046438;-0.02184842255957474;-0.02110745355429039;10.000715243963457;0.8336612343530856;-0.005993988255366407;0.8053191441428904;-0.0057910214983249424;1.0350504294744314;0.805371739368675
92.799331;1.0350593405737218;0.8333741995330813;0.805034824283134;-0.021848422009210267;-0.021107453273462317;10.000702149862816;0.8336621888676626;-0.005993988922281871;0.8053189090736677;-0.00579102228467724;1.0350498024514303;0.8053712453650821
92.809331;1.0350574246731552;0.833375006732195;0.8050346873858805;-0.021848421499958724;-0.02110745297439376;10.000688700629183;0.833663069003457;-0.00599398959525202;0.8053186385651583;-0.0057910230760386166;1.035049089103947;0.8053707646568904
92.819331;1.035055500813445;0.8333758075381043;0.8050345617974766;-0.021848421031839267;-0.021107452655938386;10.000674912657603;0.8336638718773567;-0.00599399027402196;0.8053183294923659;-0.005791023872938849;1.0350482853090925;0.8053703006360949
92.829331;1.0350535723941547;0.833376599262761;0.8050344478097815;-0.021848420604658497;-0.021107452317228995;10.000660793473262;0.8336645947771695;-0.005993990958533325;0.8053179796082659;-0.0057910246758486345;1.0350473881529512;0.805369855279411
92.839331;1.0350516426473824;0.8333773785705495;0.8050343462539119;-0.021848420218049048;-0.02110745195717714;10.000646344245295;0.8336652349907413;-0.005993991648835782;0.8053175882608435;-0.005791025485375913;1.0350463959871872;0.8053694293375488
92.849331;1.03504971437323;0.8333781414455527;0.805034258300391;-0.02184841987151108;-0.02110745157445027;10.0006315624138;0.8336657893457843;-0.005993992344945208;0.8053171561159809;-0.005791026302427778;1.035045308567647;0.8053690231456091
92.859331;1.0350477891869272;0.8333788836592565;0.8050341851642033;-0.021848419564263782;-0.021107451167770526;10.000616441494614;0.83366625427365;-0.005993993046808119;0.8053166845007352;-0.005791027128003681;1.0350441265076122;0.8053686373905756
92.869331;1.0350458678461358;0.8333796015478853;0.8050341278477655;-0.02184841929505716;-0.02110745073603982;10.000600974430919;0.8336666264297576;-0.005993993754343912;0.8053161751395497;-0.005791027962804382;1.0350428504634306;0.8053682727860072
92.879331;1.0350439510237055;0.8333802924547762;0.8050340870306816;-0.02184841906230141;-0.021107450278438016;10.000585162693381;0.8336669034705175;-0.005993994467364026;0.8053156298106745;-0.0057910288070061045;1.0350414812811743;0.8053679288600539
92.889331;1.0350420396382791;0.8333809544542752;0.8050340630079313;-0.02184841886454222;-0.02110744979461834;10.00056902053558;0.8336670844665168;-0.00599399518538021;0.8053150498979865;-0.005791029660266963;1.0350400210111141;0.8053676034276673
92.899331;1.0350401348086682;0.8333815858836883;0.805034055495631;-0.02184841870079731;-0.02110744928483494;10.000552570004956;0.8336671698975884;-0.0059939959076306835;0.8053144364305024;-0.005791030521833758;1.0350384735385831;0.8053672935289365
92.909331;1.0350382373994447;0.8333821851242548;0.8050340637891206;-0.021848418570309634;-0.021107448749899168;10.000535835550856;0.8336671614190978;-0.00599399663340575;0.8053137903030174;-0.0057910313906382686;1.0350368440945306;0.8053669971696547
92.919331;1.0350363476638982;0.8333827505180788;0.8050340872553059;-0.021848418472073514;-0.021107448190893437;10.000518839414196;0.8336670615849098;-0.005993997362340562;0.8053131124813805;-0.0057910322654305;1.0350351382623784;0.8053667141334294
92.929331;1.0350344656154788;0.8333832804353792;0.8050341256429436;-0.021848418404826035;-0.021107447608904963;10.000501593654523;0.833666873537788;-0.0059939980944018235;0.8053124043793709;-0.0057910331449551765;1.0350333618038854;0.8053664448527331
92.939331;1.0350325914565253;0.8333837733715524;0.8050341794332838;-0.02184841836748085;-0.021107447005108186;10.000484098798072;0.8336666002559459;-0.005993998829570899;0.8053116680644802;-0.005791034027822613;1.035031521305751;0.8053661889490554
92.949331;1.035030726031656;0.8333842283005468;0.8050342500813896;-0.02184841835952579;-0.02110744638086171;10.000466355112069;0.8336662439410003;-0.005993999567503897;0.8053109060484589;-0.005791034912161261;1.0350296242828425;0.8053659450747973
92.959331;1.035028871886569;0.8333846454539474;0.8050343394543249;-0.021848418381117105;-0.02110744573747747;10.000448371900466;0.8336658063491351;-0.005994000307550663;0.8053101208177537;-0.005791035795724174;1.0350276785828911;0.8053657114100082
92.969331;1.0350270336837428;0.8333850266371813;0.805034448901195;-0.02184841843284981;-0.02110744507598195;10.000430166232709;0.8336652892611717;-0.005994001049088903;0.8053093145332393;-0.005791036676354476;1.0350256918633975;0.8053654861291829
92.979331;1.0350252171798875;0.8333853747524692;0.8050345790365849;-0.021848418515458927;-0.021107444397138877;10.000411759827477;0.8336646945977327;-0.0059940017917528895;0.8053084892857912;-0.005791037552178371;1.0350236714306884;0.8053652679416656
92.989331;1.035023427969421;0.8333856932528173;0.8050347300854163;-0.021848418629593323;-0.021107443701680075;10.000393180342131;0.8336640250020326;-0.005994002535281148;0.8053076475611309;-0.005791038421462221;1.0350216248092492;0.8053650563867862
92.999331;1.0350216708584898;0.8333859854963066;0.8050349017360527;-0.021848418775443097;-0.02110744299053681;10.000374463285349;0.8336632847908775;-0.005994003279096818;0.8053067923212907;-0.005791039282405166;1.035019560695225;0.8053648515060483
93.009331;1.0350199498842036;0.8333862538846776;0.8050350926100854;-0.021848418952387847;-0.0211074422647647;10.000355651184922;0.8336624800376276;-0.005994004022074536;0.805305926738576;-0.005791040133050718;1.0350174890739512;0.8053646531580971
93.019331;1.0350182684907663;0.8333864998930002;0.8050353000782748;-0.021848419159152126;-0.021107441525309228;10.000336791318905;0.8336616174356146;-0.005994004762777863;0.8053050541762589;-0.005791040971313792;1.0350154207288578;0.8053644606923585
93.029331;1.0350166293718688;0.833386724808426;0.8050355202036553;-0.021848419394231825;-0.021107440772998136;10.000317931235438;0.8336607028816052;-0.005994005499877427;0.8053041783985876;-0.0057910417950132785;1.0350133669361115;0.8053642732008572
93.039331;1.035015034651651;0.8333869297210179;0.8050357478758401;-0.021848419655992053;-0.021107440008628377;10.000299114245976;0.8336597409382526;-0.005994006232386242;0.8053033031430145;-0.0057910426018481145;1.0350113388204696;0.8053640897564984
93.049331;1.035013486499333;0.8333871151140424;0.8050359777565674;-0.021848419942597713;-0.021107439232868876;10.00028038399333;0.8336587354307079;-0.005994006959713007;0.8053024313497524;-0.005791043389340015;1.0350093466053107;0.8053639092719271
93.059331;1.0350119869699235;0.8333872805836444;0.8050362054054406;-0.021848420252181616;-0.021107438446062433;10.000261795685201;0.8336576903663194;-0.005994007681571918;0.805301565042951;-0.005791044154909616;1.0350073996935485;0.8053637304555101
93.069331;1.0350105373696066;0.8333874243498705;0.8050364272372891;-0.021848420582958;-0.02110743764811567;10.000243419442652;0.833656610508533;-0.005994008397836875;0.8053007052884247;-0.005791044896111799;1.035005507025319;0.8053635521496523
93.079331;1.0350091380904103;0.8333875433219897;0.8050366396408886;-0.021848420932956185;-0.021107436838601498;10.000225331294596;0.8336555016565633;-0.0059940091085091286;0.8052998518625255;-0.005791045610800933;1.0350036767583812;0.8053633734828778
93.089331;1.0350077888576927;0.8333876342568788;0.8050368388889181;-0.02184842129971531;-0.02110743601717692;10.000207600922051;0.8336543705893396;-0.005994009813768572;0.8052990037100919;-0.0057910462971370175;1.0350019156467314;0.8053631937920812
93.099331;1.035006489453149;0.8333876948279897;0.8050370217789694;-0.021848421680373396;-0.02110743518406203;10.000190288958802;0.8336532245754972;-0.005994010514076657;0.8052981599756158;-0.00579104695355059;1.0350002287895002;0.805363012672324
93.109331;1.0350052405366141;0.8333877236001263;0.8050371855621052;-0.0218484220720273;-0.021107434340028316;10.000173454437903;0.8336520709428864;-0.005994011210204507;0.8052973200522584;-0.005791047578749562;1.0349986194113963;0.8053628297359983
93.119331;1.0350040438604862;0.833387719546662;0.805037327538361;-0.021848422471949902;-0.021107433485928147;10.00015716069126;0.8336509170506952;-0.005994011902969218;0.8052964827480045;-0.005791048171766052;1.0349970887727726;0.8053626442155924
93.129331;1.0350029017176479;0.8333876821071641;0.8050374453943694;-0.02184842287756202;-0.021107432622318803;10.000141476560945;0.8336497704354114;-0.005994012592932129;0.8052956458987556;-0.005791048732055954;1.0349956366534216;0.8053624551838343
93.139331;1.0350018157900267;0.8333876113992975;0.8050375374874532;-0.02184842328634292;-0.02110743174938196;10.00012647547546;0.8336486389636396;-0.005994013280375945;0.8052948066140092;-0.005791049259565829;1.0349942618810033;0.8053622620649843
93.149331;1.035000786324525;0.8333875079167367;0.8050376026047887;-0.021848423695873767;-0.021107430867013017;10.000112229655338;0.8336475308294972;-0.005994013965290696;0.8052939616348274;-0.005791049754565586;1.034992962889857;0.8053620646211125
93.159331;1.0349998124835837;0.833387372147804;0.8050376401216344;-0.021848424104001868;-0.0211074299750388;10.000098799189274;0.8336464540809018;-0.0059940146471092375;0.8052931075586192;-0.005791050217301256;1.0349917388666847;0.8053618622514364
93.169331;1.0349988933851644;0.8333872044653646;0.8050376503987622;-0.02184842450888081;-0.0211074290734332;10.00008622608009;0.8336454155515031;-0.005994015324511743;0.8052922407868522;-0.0057910506477184855;1.03499059067074;0.805361653109753
93.179331;1.0349980287116767;0.833387005265071;0.8050376346188337;-0.021848424908910816;-0.02110742816222505;10.000074540611468;0.8336444199089965;-0.005994015995613976;0.8052913574278308;-0.005791051045402478;1.0349895202991084;0.8053614338756104
93.189331;1.034997218428419;0.8333867754689868;0.8050375942761386;-0.021848425302868856;-0.021107427241176476;10.000063767990008;0.8336434698681517;-0.005994016658327579;0.8052904537401225;-0.0057910514097920494;1.0349885298113355;0.8053612001724484
93.199331;1.034996462341201;0.8333865170388314;0.8050375306716538;-0.021848425690175755;-0.021107426309669292;10.000053925655136;0.8336425671771804;-0.005994017310641953;0.8052895270440208;-0.005791051740496228;1.0349876209220614;0.805360946735919
93.209331;1.0349957601913435;0.8333862328157119;0.8050374447435588;-0.0218484260709618;-0.021107425366894583;10.000045022326276;0.8336417131803446;-0.005994017950855794;0.8052885761667831;-0.00579105203736743;1.0349867944654845;0.8053606674391282
93.219331;1.0349951121737855;0.8333859258966758;0.8050373374229426;-0.021848426445788695;-0.021107424412138517;10.000037062772723;0.8336409088029489;-0.0059940185776874684;0.8052876010062888;-0.005791052300312974;1.0349860495631864;0.805360356003726
93.229331;1.0349945192479035;0.8333855996270041;0.8050372100071878;-0.021848426815212388;-0.021107423445078096;10.000030050853134;0.8336401544282573;-0.0059940191901791135;0.80528660187053;-0.005791052529256634;1.0349853834632508;0.8053600068091883
93.239331;1.0349939826010623;0.8333852581059504;0.8050370644091189;-0.021848427179466952;-0.021107422466009093;10.000023992106662;0.8336394498860502;-0.005994019787506993;0.8052855790893413;-0.005791052724433457;1.0349847920888346;0.8053596148405775
93.249331;1.0349935029489536;0.8333849058883223;0.8050369034216923;-0.02184842753845273;-0.021107421475825137;10.000018894630083;0.8336387943703021;-0.005994020368803261;0.8052845326977559;-0.005791052886590413;1.034984270780989;0.8053591752575029
93.259331;1.0349930804531071;0.8333845469833744;0.8050367306365481;-0.021848427891983806;-0.021107420475838645;10.000014763684419;0.8336381861135747;-0.005994020933163137;0.8052834620413539;-0.0057910530167837315;1.0349838148455313;0.8053586832090682
93.269331;1.0349927149899931;0.8333841843306745;0.8050365500084825;-0.021848428239970734;-0.021107419467734968;10.000011596314401;0.833637622187673;-0.005994021479941039;0.8052823656728549;-0.005791053116083996;1.0349834197808763;0.805358133684001
93.279331;1.0349924068624232;0.8333838199585926;0.8050363654603715;-0.021848428582449134;-0.021107418453563644;10.000009382059064;0.8336370986379127;-0.0059940220090647575;0.8052812420744901;-0.005791053185549783;1.0349830816738346;0.8053575216314357
93.289331;1.0349921575803351;0.8333834553157589;0.8050361804354754;-0.021848428919684925;-0.021107417435440524;10.000008104722134;0.8336366107026304;-0.00599402252113453;0.8052800908865749;-0.005791053226320777;1.0349827979833293;0.8053568428689084
93.299331;1.0349919697375516;0.8333830915563271;0.8050359975755919;-0.02184842925220953;-0.02110741641502621;10.00000774053235;0.8336361531738395;-0.005994023017279504;0.8052789132681846;-0.005791053239458184;1.0349825680054898;0.8053560950375447
93.309331;1.034991845993941;0.8333827298182673;0.805035819151393;-0.02184842958063055;-0.02110741539325849;10.000008258732148;0.8336357211221849;-0.00599402349874574;0.805277710914021;-0.005791053225697572;1.0349823926724595;0.8053552779570731
93.319331;1.0349917879073582;0.8333823711336372;0.8050356476770771;-0.021848429905619325;-0.021107414370628956;10.000009626641923;0.8336353107815291;-0.005994023966529283;0.8052764852425913;-0.005791053185572084;1.0349822739772796;0.805354393861457
93.329331;1.0349917953905055;0.8333820162203962;0.8050354858485612;-0.02184843022819253;-0.021107413347673805;10.000011812768859;0.8336349198294121;-0.005994024421420678;0.805275237658678;-0.005791053119688663;1.0349822142690874;0.8053534472566871
93.339331;1.0349918668042155;0.8333816660946534;0.8050353363972506;-0.021848430549839752;-0.021107412325142613;10.000014789610246;0.8336345466219536;-0.0059940248641642095;0.805273970098771;-0.005791053028589875;1.0349822154993238;0.8053524437031516
93.349331;1.0349919986873268;0.8333813229330562;0.8050352022567017;-0.021848430872294964;-0.021107411303824784;10.000018538216102;0.8336341891694067;-0.005994025295399454;0.8052726854986713;-0.005791052912334239;1.0349822785753828;0.8053513884340499
93.359331;1.0349921855449455;0.8333809899332837;0.8050350864009929;-0.021848431197209233;-0.02110741028438876;10.00002304885374;0.8336338447885258;-0.005994025715565635;0.8052713880742557;-0.005791052770428714;1.0349824032351977;0.8053502863309839
93.369331;1.0349924213760193;0.8333806701966765;0.805034991437181;-0.021848431525993594;-0.021107409267331324;10.000028314924412;0.8336335106672923;-0.005994026124894982;0.8052700828745581;-0.005791052602175579;1.0349825880512393;0.8053491428343547
93.379331;1.0349927016685188;0.8333803654649297;0.8050349195692967;-0.021848431859784894;-0.021107408252970385;10.000034321460529;0.8336331849247408;-0.005994026523420018;0.8052687746724039;-0.0057910524068209785;1.0349828303047355;0.8053479641829987
93.389331;1.034993023354054;0.8333800756381747;0.8050348726910376;-0.021848432199385703;-0.021107407241536386;10.00004103569754;0.8336328670587984;-0.005994026911002923;0.8052674670508913;-0.005791052183286033;1.0349831264361526;0.8053467566804989
93.399331;1.0349933832100333;0.833379799274858;0.8050348521690398;-0.021848432545202797;-0.02110740623335737;10.000048411271806;0.8336325575247258;-0.0059940272873484956;0.8052661623743514;-0.005791051930050825;1.0349834725371063;0.8053455256919051
93.409331;1.0349937766918282;0.8333795341809211;0.8050348587358986;-0.021848432897263854;-0.021107405229074814;10.000056402849085;0.8336322572857607;-0.005994027651927858;0.8052648624656032;-0.0057910516455499115;1.034983864409627;0.8053442752839777
93.419331;1.0349941981692392;0.8333792777242067;0.8050348930043748;-0.021848433255263096;-0.021107404229819233;10.000064977111677;0.8336319675665018;-0.005994028004050659;0.805263569478493;-0.005791051328661942;1.034984297951169;0.8053430093017491
93.429331;1.0349946419580027;0.8333790274437938;0.805034956096721;-0.02184843361853087;-0.021107403237129247;10.000074116847918;0.8336316896708266;-0.005994028343255238;0.8052622865466782;-0.005791050978827966;1.0349847698630004;0.8053417328974476
93.439331;1.0349951029283122;0.8333787817840757;0.8050350495614911;-0.02184843398607699;-0.021107402252543303;10.000083816632307;0.8336314249632304;-0.0059940286696629095;0.8052610176021305;-0.005791050595858648;1.034985278534484;0.8053404527425689
93.449331;1.034995576497487;0.8333785402728419;0.8050351747164335;-0.02184843435688848;-0.021107401277223683;10.000094070154798;0.8336311748942268;-0.005994028983930624;0.8052597662243497;-0.0057910501797591475;1.0349858246967087;0.8053391761548685
93.459331;1.0349960588032012;0.8333783033939981;0.8050353323462365;-0.021848434730245333;-0.02110740031201436;10.000104864351302;0.833630940854534;-0.005994029286874732;0.8052585346496527;-0.005791049730713781;1.034986410861072;0.8053379105707674
93.469331;1.0349965472451799;0.8333780727473917;0.8050355230711825;-0.021848435105809277;-0.0211073993578019;10.000116185988283;0.8336307239822419;-0.005994029579160542;0.8052573239097075;-0.005791049249155195;1.034987039852482;0.8053366636301457
93.479331;1.0349970405797204;0.8333778512275457;0.8050357477784904;-0.021848435483592693;-0.021107398415745077;10.000128027298496;0.833630525038606;-0.005994029861268007;0.8052561347183822;-0.005791048735856429;1.034987713427459;0.8053354431218276
93.489331;1.0349975381897065;0.8333776425734886;0.8050360077879845;-0.02184843586389336;-0.021107397487291613;10.00014038135348;0.8336303443383454;-0.005994030133514959;0.8052549684534741;-0.0057910481919920195;1.034988431626517;0.8053342565526042
93.499331;1.0349980395080398;0.8333774503031356;0.8050363047977634;-0.02184843624714485;-0.021107396574040295;10.000153230125703;0.8336301819617294;-0.005994030395999472;0.8052538274324711;-0.005791047619094756;1.0349891932029653;0.805333110628682
93.509331;1.0349985446219743;0.8333772769258122;0.8050366403648425;-0.021848436633767666;-0.02110739567745951;10.000166538774456;0.8336300380966719;-0.005994030648507371;0.8052527138652635;-0.005791047018916771;1.0349899964396332;0.805332011051796
93.519331;1.0349990553035473;0.833377124353026;0.8050370149297837;-0.021848437024088636;-0.021107394798678767;10.000180263471727;0.8336299129268839;-0.0059940308904276604;0.8052516286595631;-0.00579104639332002;1.0349908392584295;0.8053309628456862
93.529331;1.0349995748828544;0.833376995072391;0.8050374272420375;-0.021848437418230716;-0.021107393938477798;10.000194359543434;0.8336298060882632;-0.005994031120859905;0.8052505717384066;-0.0057910457442362185;1.034991718727096;0.8053299705997954
93.539331;1.0350001067207986;0.8333768925899717;0.8050378748833897;-0.02184843781604073;-0.021107393097327315;10.000208779287494;0.8336297161033196;-0.005994031338881746;0.8052495433609237;-0.00579104507363437;1.0349926309864852;0.8053290380240911
93.549331;1.035000652715103;0.8333768207249369;0.8050383552549841;-0.021848438217215733;-0.02110739227537568;10.000223466935848;0.8336296400721899;-0.005994031543612234;0.8052485444718188;-0.005791044383537017;1.0349935713729292;0.8053281672106802
93.559331;1.0350012132797373;0.8333767829141842;0.805038865974063;-0.021848438621516843;-0.021107391472492843;10.000238360147351;0.8336295737901545;-0.005994031734089175;0.8052475757491504;-0.0057910436760606745;1.034994533998106;0.8053273583747564
