time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
93.569331;1.0350017886423242;0.8333767822958908;0.8050394048775005;-0.021848439028883365;-0.02110739068853349;10.000253399497822;0.8336295120893727;-0.005994031909295791;0.8052466371565561;-0.005791042953335423;1.0349955116051075;0.8053266103671526
93.579331;1.035002380337587;0.8333768220814809;0.8050399701877227;-0.021848439439443083;-0.021107389923634687;10.0002685390686;0.8336294493288496;-0.005994032068287695;0.8052457285815275;-0.005791042217173479;1.0349964962023528;0.8053259217015288
93.589331;1.0350029918093053;0.8333769055222137;0.8050405602692182;-0.021848439853421466;-0.021107389178163682;10.000283748981765;0.8336293800147387;-0.0059940322101337895;0.8052448501432146;-0.005791041468772916;1.0349974797176071;0.8053252913172847
93.599331;1.035003627640118;0.8333770353874572;0.8050411728405688;-0.021848440271036315;-0.021107388452458464;10.000299010542669;0.8336292988085708;-0.005994032333764108;0.8052440016820173;-0.005791040708996449;1.0349984541566095;0.8053247183549007
93.609331;1.0350042922979723;0.8333772136641568;0.8050418049084446;-0.021848440692672493;-0.02110738774681403;10.000314308364084;0.8336292000206041;-0.0059940324381079265;0.805243182404687;-0.0057910399388108845;1.034999411623968;0.8053242016753023
93.619331;1.0350049896381015;0.8333774416091385;0.8050424537680093;-0.021848441119178056;-0.021107387061635573;10.000329620567163;0.8336290779186876;-0.005994032522427928;0.8052423912107507;-0.005791039159155442;1.0350003450742933;0.805323740243236
93.629331;1.0350057234294765;0.8333777191770062;0.8050431174906104;-0.021848441551768235;-0.021107386397413493;10.000344913201447;0.8336289274291359;-0.005994032586324317;0.8052416273140867;-0.005791038370545462;1.0350012491833986;0.8053233336686472
93.639331;1.035006498444973;0.8333780444054956;0.8050437941119483;-0.02184844199163664;-0.021107385754544822;10.000360144126804;0.8336287436992994;-0.005994032629426256;0.8052408907703673;-0.005791037572938109;1.0350021198478483;0.8053229816117465
93.649331;1.0350073211614748;0.8333784139192779;0.8050444808910023;-0.02184844243964962;-0.021107385133170488;10.000375270569808;0.833628521312205;-0.00599403265123853;0.8052401824909748;-0.005791036765853339;1.0350029532057596;0.8053226826620007
93.659331;1.0350081992491977;0.833378823402182;0.8050451744794076;-0.021848442896200894;-0.02110738453310316;10.000390255233519;0.8336282546955601;-0.0059940326511454855;0.8052395034393058;-0.0057910359486398;1.0350037458236085;0.8053224342245087
93.669331;1.0350091402892636;0.8333792673705301;0.8050458711854362;-0.021848443361210668;-0.021107383953996566;10.000405072377577;0.8336279392830903;-0.005994032628342351;0.805238853557391;-0.005791035120839801;1.0350044955295294;0.805322233191552
93.679331;1.0350101512374268;0.8333797393884055;0.8050465672987368;-0.021848443834208944;-0.021107383395766174;10.000419709981525;0.8336275723999963;-0.005994032581844879;0.8052382312650608;-0.0057910342824339526;1.0350052015531959;0.8053220762474792
93.689331;1.0350112391047461;0.8333802330121532;0.8050472600273945;-0.021848444314427343;-0.021107382858925595;10.000434164096431;0.8336271534679827;-0.005994032510660895;0.805237633967223;-0.005791033433694894;1.0350058638506396;0.8053219597170546
93.699331;1.0350124113821335;0.8333807427359247;0.8050479478869377;-0.021848444800844517;-0.021107382344605848;10.000448430675409;0.8336266833459544;-0.005994032413800266;0.8052370591411185;-0.0057910325747629245;1.0350064827148657;0.805321879384215
93.709331;1.0350136752444854;0.8333812640214242;0.8050486297184313;-0.02184844529224185;-0.021107381854352618;10.000462499387101;0.8336261632922342;-0.0059940322901100435;0.8052365049141441;-0.005791031705362202;1.035007058999486;0.8053218306554265
93.719331;1.0350150364655593;0.8333817922378411;0.8050493037717469;-0.021848445787361157;-0.021107381389914186;10.000476350312258;0.8336255942998033;-0.005994032138383353;0.8052359699513351;-0.005791030824942457;1.0350075941758585;0.8053218092770232
93.729331;1.0350164991450574;0.833382321910124;0.8050499680042197;-0.021848446284951115;-0.021107380953191444;10.00048995451116;0.8336249767345493;-0.0059940319576426435;0.8052354533280445;-0.00579102993308963;1.0350080902082859;0.8053218120616117
93.739331;1.0350180662422064;0.8333828472840025;0.8050506210317508;-0.021848446783653774;-0.02110738054616176;10.00050328029651;0.833624310020232;-0.005994031747155908;0.8052349540462235;-0.0057910290297575025;1.035008549671866;0.805321837080015
93.749331;1.0350197402878782;0.8333833633020777;0.8050512625918728;-0.021848447282060444;-0.021107380170533957;10.000516304914425;0.833623592570298;-0.005994031506440002;0.805234469858004;-0.005791028115268517;1.0350089756154537;0.8053218835426806
93.759331;1.0350215237197407;0.8333838660287792;0.8050518933574341;-0.021848447778873153;-0.02110737982752175;10.00052902380253;0.8336228221009025;-0.005994031235558842;0.8052339969115435;-0.0057910271903205465;1.035009370652552;0.8053219513739528
93.769331;1.035023418653833;0.8333843529640587;0.8050525148665395;-0.02184844827294106;-0.021107379518096027;10.00054145054209;0.8336219960528045;-0.005994030935360758;0.8052335307771832;-0.005791026255990882;1.0350097362716637;0.8053220402676187
93.779331;1.0350254264971936;0.8333848234408491;0.8050531295339634;-0.021848448763287856;-0.02110737924339012;10.000553612896159;0.8336211118298025;-0.005994030607277935;0.8052330672681897;-0.005791025313669482;1.0350100731902194;0.8053221489386926
93.789331;1.035027547790198;0.8333852781265435;0.8050537402499874;-0.0218484492491226;-0.0211073790048685;10.00056555243186;0.833620167022461;-0.005994030252826104;0.8052326027447747;-0.00579102436488747;1.0350103817926148;0.8053222754944218
93.799331;1.0350297820217846;0.8333857177968965;0.8050543498818638;-0.021848449729711367;-0.02110737880416166;10.000577322200753;0.8336191598785013;-0.00599402987333068;0.8052321347572126;-0.00579102341113804;1.0350106622193918;0.8053224184574017
93.809331;1.0350321275158614;0.8333861432674768;0.8050549611394;-0.021848450204201484;-0.02110737864272037;10.000588976179293;0.833618089826494;-0.005994029470103686;0.805231662578088;-0.005791022453848627;1.0350109145687687;0.8053225774406443
93.819331;1.0350345818614775;0.8333865567588767;0.8050555764966286;-0.02184845067154503;-0.02110737852156149;10.000600558115778;0.8336169578029128;-0.005994029044632731;0.8052311869272953;-0.005791021494452933;1.0350111386249248;0.8053227533268934
93.829331;1.0350371425415852;0.8333869628085454;0.8050561977517046;-0.021848451130646502;-0.02110737844110145;10.000612099827336;0.8336157664970536;-0.00599402859846041;0.8052307093549523;-0.005791020534511097;1.035011333027813;0.8053229479593959
93.839331;1.0350398069710947;0.8333873677879098;0.8050568257011237;-0.02184845158063337;-0.021107378401066326;10.000623627236765;0.8336145204320263;-0.005994028132992445;0.8052302319973459;-0.0057910195758261425;1.035011495612833;0.8053231631784866
93.849331;1.0350425717695702;0.8333877786358592;0.8050574605398629;-0.021848452020961515;-0.021107378400676786;10.000635163753591;0.8336132252679995;-0.0059940276494785645;0.8052297577227608;-0.005791018620411631;1.0350116251534487;0.805323399724635
93.859331;1.0350454322028997;0.8333882018033408;0.8050581025132192;-0.02184845245143131;-0.021107378438947274;10.00064672776785;0.8336118864753892;-0.005994027149042912;0.8052292901196927;-0.005791017670327459;1.0350117222573938;0.8053236570448359
93.869331;1.0350483825399697;0.8333886429462432;0.8050587519102135;-0.021848452872285904;-0.021107378514651567;10.00065833309367;0.833610508790701;-0.005994026632488767;0.8052288330982499;-0.005791016727533152;1.0350117888811867;0.8053239340248064
93.879331;1.035051416766495;0.8333891067219339;0.8050594083618973;-0.02184845328420713;-0.021107378626053122;10.000669995854285;0.8336090969279927;-0.00599402610007644;0.8052283902738697;-0.005791015793816601;1.0350118279280027;0.8053242292862408
93.889331;1.035054529305218;0.8333895961734767;0.8050600702675378;-0.021848453688159842;-0.021107378770954827;10.000681738391226;0.8336076564119798;-0.005994025551821296;0.8052279643379792;-0.0057910148708449505;1.0350118431869921;0.8053245405224757
93.899331;1.0350577155634666;0.833390112311076;0.8050607351511379;-0.021848454085299125;-0.021107378947071206;10.000693583833163;0.8336061936371768;-0.00599402498811925;0.805227556966156;-0.005791013960307512;1.0350118393785164;0.8053248643047893
93.909331;1.0350609714774466;0.8333906542850573;0.8050614006637625;-0.021848454476839325;-0.02110737915221379;10.00070554658823;0.8336047151291558;-0.005994024409940921;0.8052271693333217;-0.005791013063991869;1.0350118223795015;0.8053251968383961
93.919331;1.035064292218981;0.833391220093471;0.8050620651594134;-0.021848454863661014;-0.021107379384199793;10.00071762928011;0.8336032266529746;-0.005994023818376131;0.8052268021583042;-0.005791012183712512;1.0350117987517395;0.8053255344136654
93.929331;1.035067671477143;0.833391807592142;0.8050627277382378;-0.02184845524596857;-0.021107379640795988;10.000729830137809;0.8336017329515572;-0.0059940232140049225;0.8052264548602641;-0.005791011321081565;1.0350117743011265;0.805325873492053
93.939331;1.0350711018922283;0.833392415039168;0.8050633882661786;-0.021848455623419014;-0.0211073799197971;10.00074215142459;0.8336002380602642;-0.005994022596666639;0.8052261250162792;-0.005791010477272683;1.035011753413622;0.8053262112257666
93.949331;1.0350745755608834;0.8333930410364615;0.805064047309745;-0.021848455995538127;-0.021107380219185987;10.000754598280928;0.8335987455519843;-0.00599402196562586;0.8052258090904135;-0.005791009652966246;1.0350117401087657;0.8053265463001891
93.959331;1.0350780838925615;0.8333936845240121;0.8050647058432564;-0.021848456362023334;-0.021107380537343158;10.000767166846284;0.8335972584529734;-0.005994021319765196;0.8052255037528385;-0.005791008848355897;1.0350117392971836;0.8053268794164248
93.969331;1.0350816178893494;0.8333943447143026;0.8050653648549699;-0.02184845672273681;-0.021107380873191306;10.000779828768973;0.8335957791255219;-0.005994020657759117;0.8052252064819032;-0.005791008063093258;1.0350117568474966;0.8053272130054744
93.979331;1.0350851690432206;0.8333950205723211;0.8050660254230968;-0.02184845707742216;-0.021107381226200084;10.000792527159202;0.8335943095848283;-0.005994019978319333;0.805224915424077;-0.005791007296327109;1.0350117987575862;0.805327550442676
93.989331;1.035088729142252;0.8333957102216442;0.8050666894235065;-0.02184845742554186;-0.02110738159633208;10.000805191592907;0.833592852153071;-0.0059940192804123086;0.8052246294377197;-0.005791006546947877;1.0350118703736781;0.8053278951861471
93.999331;1.0350922890659835;0.8333964110911242;0.8050673597026593;-0.021848457766363277;-0.02110738198402587;10.000817755862382;0.8335914094937373;-0.005994018563458166;0.8052243482051333;-0.0057910058139465795;1.0350119762074128;0.8053282500777721
94.009331;1.0350958385963824;0.8333971211273914;0.8050680392818124;-0.021848458098905243;-0.021107382390140306;10.00083016086938;0.8335899838762394;-0.005994017827607777;0.8052240717380713;-0.005791005096736749;1.0350121198821207;0.8053286172688441
94.019331;1.0350993674913258;0.8333978400084591;0.8050687306754727;-0.02184845842180137;-0.021107382815779462;10.000842351195724;0.8335885768804814;-0.005994017073859013;0.8052237997537396;-0.005791004395230529;1.0350123039562262;0.8053289989067656
94.029331;1.035102866567812;0.8333985689137154;0.8050694356951331;-0.021848458733472242;-0.021107383262100685;10.000854278535387;0.8335871898022651;-0.005994016303818031;0.8052235315873763;-0.005791003709577159;1.0350125303436275;0.8053293974908792
94.039331;1.0351063281207618;0.8333993091855333;0.8050701552380753;-0.021848459032498893;-0.02110738373011155;10.000865905476356;0.833585823698493;-0.005994015519389694;0.8052232662903118;-0.005791003039786491;1.0350128010077442;0.8053298152164416
94.049331;1.0351097457162137;0.8334000614552989;0.8050708890117415;-0.02184845931776944;-0.021107384220353662;10.00087720438314;0.8335844787335631;-0.0059940147225863065;0.8052230024348032;-0.005791002385523165;1.0350131181457096;0.8053302533215766
94.059331;1.0351131140986525;0.8334008257344003;0.8050716355958858;-0.021848459588349252;-0.021107384732701986;10.000888153618096;0.8335831537365301;-0.005994013915383384;0.8052227381033397;-0.005791001746220528;1.0350134843222336;0.8053307121148272
94.069331;1.0351164296190432;0.8334016016702412;0.8050723930285888;-0.021848459843432363;-0.021107385266538135;10.000898729783431;0.8335818466810085;-0.005994013099648243;0.8052224716387628;-0.00579100112145318;1.0350139026163125;0.8053311912060904
94.079331;1.035119690363108;0.8334023881981685;0.8050731593258297;-0.021848460082403695;-0.021107385820926493;10.000908907067846;0.8335805552855342;-0.005994012277167561;0.8052222025622285;-0.005791000511241967;1.0350143761517014;0.8053316898418089
94.089331;1.0351228953262253;0.8334031827636734;0.8050739324500451;-0.021848460304775934;-0.021107386394486026;10.000918672168059;0.8335792767255645;-0.005994011449786032;0.8052219317362487;-0.005790999916104297;1.0350149072668204;0.8053322076314086
94.099331;1.0351260436035439;0.8334039809365035;0.8050747102971932;-0.02184846051012612;-0.0211073869854142;10.000928033484092;0.8335780073330973;-0.005994010619670865;0.8052216605341537;-0.005790999336962227;1.0350154972335057;0.8053327451098121
94.109331;1.0351291348704386;0.8334047766784651;0.8050754911950789;-0.02184846069817907;-0.0211073875919176;10.000937010862515;0.8335767433849658;-0.0059940097894856615;0.8052213898237409;-0.005790998775031647;1.0350161468078727;0.805333303277173
94.119331;1.0351321702947895;0.8334055627700009;0.8050762744849368;-0.021848460868869025;-0.021107388212572135;10.000945623210821;0.8335754820551805;-0.005994008962194339;0.805221119887892;-0.005790998231808723;1.0350168565581455;0.8053338822513864
94.129331;1.035135152428216;0.8334063314197913;0.8050770606280906;-0.021848461022259284;-0.021107388846274822;10.000953884721735;0.8335742215212182;-0.005994008140655729;0.8052208508682867;-0.005790997709087683;1.035017626397774;0.8053344801827267
94.139331;1.035138084376158;0.8334070756914272;0.8050778510003264;-0.021848461158416266;-0.021107389492107193;10.000961804883918;0.8335729606096813;-0.0059940073274991935;0.80522058270481;-0.005790997208894874;1.0350184554887425;0.8053350936395695
94.149331;1.035140969009163;0.8334077910467352;0.805078647677787;-0.02184846127731523;-0.02110739014947441;10.000969394729678;0.8335716984619854;-0.005994006525316812;0.8052203149415647;-0.005790996733436665;1.035019343055816;0.8053357189262293
94.159331;1.0351438085084093;0.8334084752965116;0.8050794529382854;-0.021848461378766487;-0.021107390818253375;10.000976679246804;0.8335704345690403;-0.005994005736719437;0.8052200468352864;-0.005790996284950276;1.0350202888789704;0.8053363524213412
94.169331;1.0351466044322615;0.8334091271315495;0.8050802684769452;-0.021848461462418697;-0.021107391498576124;10.000983702325234;0.8335691690828296;-0.005994004964116745;0.8052197772711547;-0.005790995865456119;1.0350212925325637;0.8053369897879568
94.179331;1.0351493582943092;0.8334097451066509;0.8050810949693918;-0.021848461527829592;-0.02110739219051033;10.000990516017602;0.8335679027254304;-0.005994004209418494;0.8052195044825483;-0.005790995476695836;1.0350223521575939;0.8053376256413144
94.189331;1.0351520718268614;0.8334103277584627;0.8050819324516342;-0.021848461574585636;-0.02110739289402764;10.00099716337985;0.8335666362017818;-0.005994003473822475;0.8052192261846239;-0.005790995120125194;1.0350234639151383;0.8053382543787467
94.199331;1.0351547458832389;0.8334108740203147;0.8050827812038445;-0.02184846160255939;-0.021107393609110923;10.001003671679362;0.8335653697060527;-0.005994002757879776;0.805218940258331;-0.00579099479683904;1.0350246226126885;0.8053388713286462
94.209331;1.0351573787748065;0.8334113833171001;0.8050836418845241;-0.021848461612074953;-0.021107394335823426;10.001010059670623;0.8335641032814225;-0.005994002061780141;0.8052186452720324;-0.005790994507653756;1.035025822993041;0.8053394729324524
94.219331;1.0351599658880903;0.8334118552741333;0.8050845145855001;-0.021848461603753356;-0.02110739507428973;10.001016345724828;0.8335628378927074;-0.005994001385490611;0.8052183401677377;-0.005790994253359968;1.0350270603609097;0.8053400558101583
94.229331;1.0351625011557857;0.8334122893005579;0.8050853984306089;-0.021848461578327188;-0.021107395824366378;10.001022547770905;0.8335615760295872;-0.005994000728720541;0.8052180236137682;-0.005790994034926328;1.0350283304352061;0.8053406158302222
94.239331;1.035164979301896;0.833412684365295;0.8050862922018844;-0.02184846153657773;-0.02110739658534503;10.001028679967396;0.8335603214427793;-0.005994000090949311;0.805217693971522;-0.0057909938534342915;1.0350296291154204;0.8053411483017097
94.249331;1.0351673972573148;0.8334130389618205;0.805087194562757;-0.0218484614792106;-0.021107397356187076;10.001034752271543;0.8335590783010958;-0.005993999471494226;0.8052173499405606;-0.005790993709817432;1.0350309523449326;0.8053416491589317
94.259331;1.0351697541040479;0.8334133516550886;0.8050881033642304;-0.021848461406774718;-0.021107398135886565;10.001040769852853;0.8335578502488146;-0.005993998869565498;0.805216991204725;-0.005790993604775793;1.035032296412736;0.8053421157585183
94.269331;1.0351720500612882;0.83341362217623;0.8050890149887642;-0.021848461319819424;-0.021107398923545764;10.00104673213604;0.8335566404021155;-0.005993998284384714;0.8052166187335839;-0.005790993538895701;1.0350336587473088;0.805342546501559
94.279331;1.0351742856909896;0.8334138515726746;0.805089924619253;-0.021848461218975893;-0.021107399718318307;10.001052637639951;0.8335554521103079;-0.005993997715310082;0.8052162349281549;-0.0057909935126077795;1.0350350386205023;0.8053429399648553
94.289331;1.0351764619722923;0.8334140407995856;0.8050908272390428;-0.02184846110472161;-0.02110740051931461;10.001058489348797;0.8335542890495831;-0.005993997161870502;0.8052158435462206;-0.0057909935259301696;1.0350364371561425;0.805343294583338
94.299331;1.0351785801898408;0.8334141890099378;0.8050917186568003;-0.021848460977267736;-0.021107401325453395;10.001064296173261;0.8335531543832339;-0.005993996623812052;0.8052154492707511;-0.005790993578362079;1.0350378567617695;0.8053436090809024
94.309331;1.0351806408269417;0.8334142928109178;0.8050925961235462;-0.021848460836841055;-0.02110740213537305;10.001070074312514;0.8335520499727112;-0.0059939961010989;0.8052150569696139;-0.005790993669003154;1.0350393007110763;0.8053438830656459
94.319331;1.035182642778979;0.8334143466094375;0.8050934584743855;-0.021848460683961554;-0.021107402947479783;10.001075842090541;0.8335509764854966;-0.005993995593611159;0.8052146708655431;-0.00579099379660064;1.035040772421565;0.805344117140881
94.329331;1.0351845837644071;0.8334143435755305;0.8050943062740591;-0.02184846051942504;-0.021107403760078518;10.001081611212;0.8335499342710322;-0.0059939951008118756;0.8052142943559143;-0.0057909939595049975;1.0350422739432723;0.8053443123688254
94.339331;1.0351864612476718;0.8334142769848973;0.8050951421772307;-0.0218484603441763;-0.021107404571531194;10.001087386916895;0.8335489241602448;-0.0059939946218063285;0.8052139305105687;-0.005790994155777988;1.035043805465797;0.8053444698576361
94.349331;1.0351882736020084;0.8334141411265898;0.8050959708027888;-0.021848460159268154;-0.021107405380417714;10.001093169088763;0.8335479474204347;-0.005993994155597812;0.8052135822471801;-0.0057909943834195295;1.035045366589319;0.8053445909664279
94.359331;1.035190021008717;0.8334139309780054;0.8050967977790264;-0.021848459965872424;-0.02110740618557925;10.001098950545085;0.8335470047729421;-0.005993993701281686;0.8052132522097071;-0.005790994640513095;1.0350469573067194;0.8053446775873107
94.369331;1.035191705294035;0.8334136417779218;0.8050976286956406;-0.02184845976527996;-0.02110740698589736;10.00110472117961;0.8335460953726667;-0.005993993258173902;0.8052129431966625;-0.005790994925261622;1.035048577579857;0.805344732291775
94.379331;1.0351933289650266;0.8334132695727763;0.8050984687598061;-0.021848459558961322;-0.02110740778000234;10.001110470185642;0.8335452167691302;-0.005993992825929553;0.8052126588434513;-0.0057909952359329955;1.0350502260430383;0.8053447584306388
94.389331;1.035194894172626;0.8334128116138768;0.8050993228759346;-0.02184845934869001;-0.021107408566272332;10.001116179222578;0.8335443660757166;-0.005993992404808169;0.8052124034870136;-0.005790995570849587;1.0350518990084854;0.805344759904391
94.399331;1.035196402419107;0.8334122658349749;0.8051001952235906;-0.021848459136425198;-0.02110740934306631;10.001121817140731;0.8335435415476296;-0.005993991995860318;0.8052121811508308;-0.005790995928564028;1.0350535910365277;0.8053447406547112
94.409331;1.03519785502562;0.8334116306825827;0.805101088396607;-0.021848458923855285;-0.021107410108839562;10.001127345086617;0.8335427432024143;-0.0059939916006069745;0.8052119947430821;-0.005790996307950204;1.035055296637267;0.8053447042147217
94.419331;1.0351992533110888;0.8334109059635965;0.8051020030722196;-0.021848458712097247;-0.021107410862121475;10.001132726696973;0.8335419721781264;-0.005993991220552168;0.8052118461095984;-0.005790996708049139;1.035057011447048;0.8053446533674669
94.429331;1.03520059860581;0.8334100934326615;0.8051029382645265;-0.021848458501869245;-0.021107411601680982;10.001137931769449;0.8335412298290225;-0.005993990857164766;0.8052117362896322;-0.0057909971279563235;1.0350587318621545;0.8053445900799759
94.439331;1.0352018925792374;0.8334091964510824;0.8051038914036078;-0.021848458293862456;-0.021107412326784012;10.00114293263047;0.8335405171567417;-0.005993990512187351;0.8052116653775105;-0.005790997566842002;1.0350604539140753;0.8053445156045689
94.449331;1.0352031370916277;0.8334082194086144;0.805104858619247;-0.021848458088994455;-0.021107413037005973;10.001147701167659;0.8335398342870728;-0.005993990187688441;0.8052116325208947;-0.005790998023968552;1.035062173082492;0.805344430333351
94.459331;1.0352043337456314;0.8334071671247811;0.8051058357713603;-0.02184845788839166;-0.021107413731771187;10.001152208554497;0.8335391799922218;-0.005993989885791435;0.8052116363978005;-0.005790998498664383;1.0350638847369673;0.8053443337728202
94.469331;1.0352054840303122;0.8334060446553287;0.8051068192053635;-0.02184845769316686;-0.021107414410339097;10.001156423942396;0.8335385518350493;-0.005993989608389678;0.8052116756435641;-0.00579099899023347;1.0350655841738783;0.805344224982544
94.479331;1.035206589503776;0.8334048582351383;0.8051078058232698;-0.021848457504218967;-0.02110741507206082;10.001160308221074;0.8335379468789101;-0.005993989356901042;0.8052117491206454;-0.005790999497816644;1.0350672668625909;0.8053441031090204
94.489331;1.0352076513142972;0.833403616068394;0.8051087931100226;-0.021848457322072048;-0.021107415716351857;10.001163810952448;0.8335373622245701;-0.005993989132118858;0.8052118563197487;-0.005791000020397869;1.0350689290139081;0.8053439677220812
94.499331;1.0352086692668505;0.8334023273045769;0.8051097789208106;-0.021848457146766666;-0.021107416342648237;10.001166880296292;0.833536795190769;-0.005993988934374338;0.8052119974806151;-0.00579100055705664;1.035070567514331;0.8053438188257168
94.509331;1.0352096409829843;0.8334010000582225;0.8051107609016741;-0.021848456977910505;-0.021107416950557508;10.001169474453802;0.8335362432698058;-0.0059939887638265675;0.8052121732097017;-0.005791001107110498;1.0350721791554687;0.8053436567067339
94.519331;1.0352105619510195;0.8333996404292444;0.8051117360367844;-0.021848456814773508;-0.021107417539886812;10.001171566929148;0.833535703736585;-0.005993988620522553;0.8052123843386857;-0.0057910016698997;1.0350737597668318;0.8053434820257063
94.529331;1.0352114266028305;0.833398253121147;0.8051127005154662;-0.021848456656331738;-0.021107418110542;10.001173152404695;0.8335351730824472;-0.0059939885043337185;0.8052126322608818;-0.005791002244562637;1.03507530380798;0.8053432960162467
94.539331;1.0352122293691048;0.8333968426452122;0.8051136497395918;-0.0218484565013343;-0.021107418662535675;10.001174248781066;0.8335346467227105;-0.0059939884149529925;0.8052129193341938;-0.005791002830042075;1.0350768049029397;0.8053431005411298
94.549331;1.0352129651397997;0.8333954141028777;0.8051145784258704;-0.021848456348417585;-0.021107419196093515;10.001174890016104;0.8335341191496197;-0.005993988351927746;0.8052132489781245;-0.005791003425194309;1.0350782572040234;0.8053428979858495
94.559331;1.0352136298665837;0.8333939730832239;0.8051154810765804;-0.02184845619623287;-0.02110741971171511;10.00117511463416;0.8335335846455021;-0.00599398831490954;0.8052136250979692;-0.005791004028958413;1.0350796566016705;0.8053426908411455
94.569331;1.0352142214608722;0.8333925246654977;0.8051163528611219;-0.02184845604346926;-0.0211074202100387;10.001174954135344;0.8335330384000422;-0.005993988304020013;0.8052140511688557;-0.005791004640312921;1.0350810010958487;0.8053424813258455
94.579331;1.035214740162621;0.8333910724851891;0.8051171901616329;-0.021848455888863808;-0.021107420691655082;10.001174428982251;0.8335324775927726;-0.005993988319903882;0.8052145298456989;-0.005791005258030314;1.0350822901277867;0.8053422714236633
94.589331;1.0352151883254386;0.8333896185274781;0.8051179900173708;-0.021848455731398424;-0.021107421157221837;10.001173557394855;0.8335319020034697;-0.005993988363374153;0.8052150630649666;-0.005791005880718797;1.0350835233810574;0.8053420630468373
94.599331;1.0352155697991476;0.8333881630458253;0.805118748947009;-0.02184845557057231;-0.021107421607799486;10.001172363742983;0.8335313137350859;-0.005993988435029906;0.8052156523592917;-0.005791006506988529;1.035084699910136;0.8053418583925187
94.609331;1.0352158888898613;0.8333867042906837;0.8051194625449668;-0.021848455406474666;-0.021107422044920648;10.001170873817212;0.8335307160587241;-0.005993988535232008;0.8052162991528943;-0.005791007135493091;1.0350858184480554;0.8053416601967633
94.619331;1.035216149685867;0.8333852387382849;0.8051201265416454;-0.02184845523953846;-0.021107422470355408;10.001169107467797;0.8335301124945611;-0.005993988664263913;0.8052170046817516;-0.005791007765088411;1.0350868788576062;0.8053414710951514
94.629331;1.0352163560521637;0.8333837621285308;0.8051207381059667;-0.021848455070121793;-0.021107422885918548;10.001167080486125;0.8335295067554772;-0.005993988822267847;0.8052177697626249;-0.005791008394860397;1.0350878829185834;0.8053412927122958
94.639331;1.0352165117083119;0.8333822705796209;0.8051212958380648;-0.02184845489825971;-0.021107423293386936;10.001164809440818;0.833528902695824;-0.005993989009089217;0.8052185945811955;-0.005791009023965039;1.0350888336253559;0.805341125516536
94.649331;1.035216620265582;0.8333807611226911;0.8051217992170814;-0.021848454723769697;-0.021107423694477566;10.001162310640265;0.8335283038607522;-0.00599398922431291;0.8052194785322442;-0.005791009651901732;1.0350897344686751;0.8053409691574045
94.659331;1.0352166850636946;0.8333792316878017;0.8051222488567996;-0.021848454546507756;-0.021107424090787894;10.001159594133544;0.8335277129386031;-0.005993989467343511;0.8052204205292577;-0.005791010279059135;1.0350905892791418;0.8053408228962902
94.669331;1.0352167088474284;0.8333776807344869;0.8051226471256396;-0.02184845436650185;-0.021107424483661357;10.001156659756578;0.8335271312298201;-0.005993989737533278;0.8052214194915932;-0.005791010906728641;1.0350914019980146;0.8053406860710705
94.679331;1.035216693928828;0.8333761068694259;0.8051229981921709;-0.02184845418387888;-0.02110742487419259;10.001153500998164;0.8335265586966087;-0.005993990034489604;0.8052224743924341;-0.005791011536505998;1.0350921763783918;0.8053405580316754
94.689331;1.0352166425557017;0.8333745086914949;0.8051233071989798;-0.02184845399869324;-0.02110742526335701;10.001150112177527;0.833525994972218;-0.005993990358011162;0.8052235842774137;-0.005791012169571683;1.0350929155766522;0.8053404376025813
94.699331;1.0352165567077727;0.8333728846136558;0.8051235792378004;-0.021848453810878108;-0.021107425652061067;10.001146489458401;0.8335254403788068;-0.0059939907074150894;0.8052247485500639;-0.005791012806157419;1.0350936217078817;0.8053403229724084
94.709331;1.0352164375151178;0.8333712326648622;0.8051238192006688;-0.02184845362030276;-0.021107426041109864;10.00114262945271;0.8335248960283259;-0.0059939910811333055;0.8052259670478851;-0.005791013445315083;1.0350942959675886;0.8053402119721979
94.719331;1.0352162850479265;0.8333695504102118;0.8051240322444038;-0.021848453426778897;-0.021107426431060734;10.001138533069835;0.8335243634372697;-0.0059939914769423204;0.8052272398571586;-0.005791014085068988;1.035094939000728;0.8053401022087302
94.729331;1.035216098979473;0.8333678349068598;0.8051242236008224;-0.021848453230062157;-0.02110742682201712;10.001134208983917;0.8335238443877353;-0.005993991892214086;0.8052285673789495;-0.005791014722769831;1.03509555078161;0.8053399909678105
94.739331;1.035215879623588;0.8333660830380566;0.8051243976942829;-0.021848453029917177;-0.02110742721362669;10.001129674127098;0.8335233405871232;-0.005993992323978455;0.8052299508415534;-0.005791015355423993;1.0350961303800799;0.8053398749311722
94.749331;1.035215628292882;0.8333642922664829;0.8051245580748803;-0.021848452826236195;-0.021107427605258213;10.001124954817959;0.833522852788034;-0.005993992769061806;0.8052313927515626;-0.005791015980039983;1.0350966761919527;0.8053397503026591
94.759331;1.035215346834177;0.8333624610564591;0.8051247086169474;-0.02184845261925196;-0.02110742799602608;10.001120082166583;0.8335223806261305;-0.005993993224271188;0.8052328967183676;-0.005791016593860518;1.035097186032167;0.8053396135190599
94.769331;1.0352150369820843;0.8333605888951929;0.8051248545170756;-0.021848452409801485;-0.021107428384668517;10.001115084273984;0.8335219236809023;-0.005993993686426099;0.8052344668407017;-0.005791017194460717;1.0350976563574883;0.8053394615774538
94.779331;1.0352147003196375;0.8333586763127457;0.8051250020053805;-0.02184845219932543;-0.021107428769694486;10.001109987767256;0.8335214824280854;-0.005993994152305318;0.8052361072784607;-0.005791017779933985;1.0350980817143065;0.8053392918646486
94.789331;1.0352143390947064;0.8333567246670046;0.8051251572362713;-0.021848451989472453;-0.021107429149843857;10.001104818779524;0.8335210582604605;-0.005993994618690616;0.8052378221527756;-0.005791018348865562;1.0350984556378429;0.8053391024584768
94.799331;1.0352139569264254;0.8333547356350126;0.8051253252686886;-0.021848451781721193;-0.021107429524449082;10.001099594236504;0.8335206531481468;-0.00599399508248214;0.8052396154411621;-0.005791018899883206;1.0350987716220263;0.8053388929082186
94.809331;1.0352135583161717;0.8333527109189058;0.8051255094722292;-0.021848451577411103;-0.021107429893476137;10.001094318481245;0.8335202694838696;-0.005993995540814438;0.805241490789255;-0.005791019431270802;1.0350990228710655;0.8053386641759837
94.819331;1.035213147381008;0.8333506527783728;0.8051257115383275;-0.02184845137802531;-0.021107430257352646;10.001088986294636;0.8335199096456684;-0.005993995991178584;0.8052434515175008;-0.00579101994097031;1.035099201917649;0.8053384176327436
94.829331;1.035212727158038;0.8333485651701958;0.8051259321326693;-0.021848451185246892;-0.0211074306168337;10.001083576381966;0.8335195751785632;-0.00599399643143305;0.8052455008280061;-0.0057910204268523035;1.035099300883234;0.8053381545893601
94.839331;1.0352122994936852;0.8333464540307177;0.8051261716969828;-0.02184845100065628;-0.021107430972975207;10.001078040332873;0.8335192663944229;-0.005993996859696854;0.8052476417468664;-0.0057910208870902355;1.0350993120888352;0.8053378762417873
94.849331;1.0352118649261988;0.8333443262366356;0.805126430760741;-0.02184845082547349;-0.021107431327074683;10.001072307189332;0.8335189825834495;-0.005993997274351228;0.8052498768369903;-0.005791021320330597;1.0350992286408665;0.805337583231135
94.859331;1.035211423008338;0.8333421885137245;0.8051267093816321;-0.02184845066067122;-0.021107431680485726;10.001066303887155;0.8335187222170052;-0.0059939976741199595;0.8052522083588054;-0.005791021725392015;1.0350990445351573;0.805337275491235
94.869331;1.03521097287325;0.8333400468460893;0.8051270064438949;-0.021848450507250275;-0.021107432034384966;10.001059968930662;0.8335184826311012;-0.0059939980580066814;0.8052546387516678;-0.005791022100904952;1.035098754499739;0.8053369523581702
94.879331;1.0352105138462355;0.8333379059260555;0.805127320122179;-0.021848450366295437;-0.021107432389772515;10.001053249422453;0.8335182599923924;-0.005993998425090222;0.8052571706376336;-0.005791022445467507;1.0350983542231138;0.8053366120963363
94.889331;1.0352100463877358;0.8333357688661253;0.8051276490359228;-0.02184845023870546;-0.02110743274766327;10.00104609815357;0.8335180502314508;-0.005993998774350964;0.8052598061129085;-0.0057910227580012935;1.035097840948852;0.8053362513736873
94.899331;1.035209571681506;0.833333637520214;0.8051279925757487;-0.021848450124837115;-0.02110743310912809;10.001038478673653;0.8335178496815625;-0.0059939991045840834;0.8052625454858792;-0.005791023037691679;1.035097213504796;0.8053358657581093
94.909331;1.035209089971661;0.8333315128587926;0.8051283504024686;-0.021848450024393628;-0.021107433475237823;10.001030366052328;0.8335176547894066;-0.005993999414253725;0.805265386327096;-0.005791023283697845;1.0350964713277355;0.8053354511771968
94.919331;1.0352086009505466;0.8333293951497207;0.8051287220043406;-0.021848449936470324;-0.02110743384704961;10.001021741284514;0.8335174618416537;-0.005993999701441388;0.8052683240697253;-0.005791023495129745;1.0350956139353866;0.8053350051889947
94.929331;1.0352081058407758;0.8333272843383603;0.8051291067032047;-0.021848449859624957;-0.02110743422551807;10.001012588760386;0.8335172672139936;-0.00599399996412872;0.8052713533366828;-0.005791023671252721;1.0350946411790065;0.8053345268878137
94.939331;1.0352076082483557;0.8333251804663709;0.8051295040112769;-0.021848449792165707;-0.021107434611228264;10.001002898325801;0.8335170676681389;-0.00599400020041088;0.8052744682543249;-0.0057910238116151876;1.035093552890496;0.8053340159783304
94.949331;1.0352071134990481;0.8333230834989225;0.80512991380536;-0.021848449732484804;-0.021107435004120382;10.000992665539199;0.833516860051963;-0.005994000408301457;0.8052776622379755;-0.005791023916053405;1.035092348873768;0.8053334722860459
94.959331;1.0352066274962632;0.8333209924751632;0.805130335821346;-0.021848449679134976;-0.021107435403564415;10.000981884112758;0.8335166406915087;-0.005994000585463539;0.8052809282005216;-0.005791023984718556;1.0350910301714475;0.8053328954969875
94.969331;1.0352061561188992;0.8333189046597379;0.8051307688463157;-0.021848449630839793;-0.02110743580877578;10.000970539557287;0.8335164054080599;-0.005994000729260936;0.8052842585203566;-0.005791024018141751;1.0350895998548653;0.8053322849815644
94.979331;1.035205705499145;0.8333168152964969;0.8051312104754486;-0.02184844958656584;-0.021107436219228733;10.000958616318208;0.8335161503803433;-0.005994000837109559;0.80528764437538;-0.005791024017217635;1.035088062809228;0.8053316400375512
94.989331;1.0352052820469813;0.8333147181189902;0.8051316574808807;-0.021848449545437264;-0.021107436634822105;10.000946106390376;0.8335158728532097;-0.005994000906836055;0.8052910752036752;-0.005791023983048565;1.0350864254777394;0.8053309600377163
94.999331;1.035204891224901;0.8333126064433409;0.8051321062120542;-0.02184844950650344;-0.021107437055735905;10.000933006824337;0.8335155708358842;-0.005994000936889317;0.8052945387428357;-0.005791023916668615;1.0350846956680437;0.8053302443649929
95.009331;1.0352045356505868;0.8333104742345255;0.8051325527673099;-0.02184844946878707;-0.02110743748217946;10.000919314957113;0.8335152425715286;-0.005994000926320991;0.8052980216730176;-0.0057910238187373645;1.0350828819069773;0.8053294925204416
95.019331;1.035204214045649;0.8333083166776662;0.8051329930004849;-0.021848449431735726;-0.02110743791425077;10.000905030835137;0.8335148866993626;-0.00599400087446406;0.8053015110433036;-0.005791023689413197;1.0350809920030086;0.8053287042030952
95.029331;1.035203921868498;0.8333061303023297;0.8051334224887673;-0.021848449395499462;-0.021107438351942207;10.000890165198792;0.8335145023928587;-0.005994000780686034;0.8053049958653411;-0.005791023528569581;1.0350790320520593;0.8053278794092086
95.039331;1.0352036531249;0.8333039127286629;0.8051338365029119;-0.0218484493606782;-0.02110743879527491;10.000874743605213;0.8335140888191452;-0.005994000644584005;0.8053084675740396;-0.005791023336150133;1.03507700705389;0.8053270189931798
95.049331;1.0352034020211576;0.8333016621549331;0.8051342298558403;-0.02184844932796601;-0.021107439244441768;10.00085879928609;0.833513644858389;-0.005994000466309551;0.8053119193229886;-0.005791023112279337;1.0350749218266324;0.8053261252344979
95.059331;1.0352031630919916;0.8332993770300968;0.8051345967713861;-0.021848449298044456;-0.02110743969984624;10.000842361477677;0.8335131697390228;-0.0059940002466098655;0.8053153452214084;-0.005791022857048225;1.0350727811713505;0.8053252016194048
95.069331;1.0352029301674872;0.8332970560429758;0.8051349313113313;-0.02184844927160771;-0.021107440161979827;10.00082545533714;0.8335126638046876;-0.005993999986487469;0.80531873989653;-0.005791022570302158;1.0350705896776693;0.8053242522273307
95.079331;1.0352026962705148;0.8332946979895596;0.8051352282665442;-0.021848449249358422;-0.021107440631103556;10.000808113809336;0.8335121286342787;-0.005993999686667339;0.8053220980754755;-0.005791022251869066;1.0350683513661258;0.8053232816348379
95.089331;1.0352024549342909;0.833292301589533;0.8051354835821213;-0.02184844923192767;-0.021107441106973865;10.000790381841094;0.8335115664933341;-0.005993999347507294;0.8053254143588473;-0.005791021902115469;1.035066069465491;0.8053222952099325
95.099331;1.035202201516795;0.8332898657620846;0.8051356938915213;-0.02184844921985186;-0.021107441588795156;10.000772311051378;0.8335109795793428;-0.005993998969625335;0.8053286834206473;-0.005791021522186336;1.0350637461663794;0.8053212988013814
95.109331;1.0352019340909802;0.8332873900489728;0.8051358558675654;-0.021848449213706284;-0.021107442075329753;10.000753959130751;0.8335103696411635;-0.005993998554505003;0.8053319003654732;-0.005791021113758158;1.0350613822304513;0.8053202977197972
95.119331;1.0352016533871782;0.8332848746806054;0.805135965966028;-0.02184844921423095;-0.021107442565261002;10.000735388368517;0.8335097381819531;-0.005993998104515021;0.8053350612797103;-0.005791020678795472;1.035058977495804;0.8053192962320118
95.129331;1.0352013607941828;0.8332823205155834;0.8051360203364583;-0.02184844922226443;-0.021107443057571576;10.000716658924162;0.8335090867099673;-0.005993997622658771;0.8053381637480119;-0.005791020219497381;1.0350565320711356;0.8053182981754504
95.139331;1.035201056565453;0.8332797288504952;0.8051360150524353;-0.02184844923856708;-0.02110744355145129;10.000697826666185;0.8335084164293339;-0.005993997112397905;0.8053412063859914;-0.005791019738166988;1.0350540468957674;0.8053173072493427
95.149331;1.0352007405071373;0.8332771010041324;0.8051359468778235;-0.021848449263767722;-0.021107444046028375;10.000678939395312;0.8335077280008671;-0.005993996577518474;0.805344187959486;-0.005791019237016365;1.0350515235560762;0.805316325860558
95.159331;1.0352004134714972;0.8332744384667676;0.8051358136204511;-0.02184844929843103;-0.021107444540330717;10.00066002496782;0.8335070220832711;-0.005993996021904828;0.8053471076626657;-0.0057910187180647945;1.035048963884493;0.8053153543794614
95.169331;1.0352000779719346;0.8332717437600664;0.8051356134888228;-0.021848449343102358;-0.021107445033249624;10.000641083048377;0.8335063001137992;-0.005993995449201948;0.8053499658901315;-0.005791018183136358;1.0350463697926882;0.8053143919615836
95.179331;1.0351997378774005;0.8332690207998341;0.8051353445388196;-0.02184844939820723;-0.021107445523352412;10.000622086781112;0.8335055645197407;-0.00599399486253837;0.8053527639033912;-0.005791017634005543;1.0350437432624084;0.805313437287292
95.189331;1.0351993971959397;0.8332662742631916;0.8051350049562308;-0.021848449463883812;-0.021107446008854586;10.00060299195159;0.833504818109215;-0.005993994264521628;0.8053555028518374;-0.005791017072522245;1.035041085923285;0.8053124889223342
95.199331;1.0351990586989819;0.8332635088753657;0.8051345935799233;-0.021848449540081822;-0.02110744648802129;10.00058374837293;0.8335040633954597;-0.00599399365749049;0.8053581834380099;-0.0057910165004698725;1.035038398464963;0.8053115459735661
95.209331;1.0351987237085376;0.8332607297121749;0.8051341102387529;-0.02184844962675424;-0.021107446959497525;10.000564308482625;0.8335033024775577;-0.005993993043737657;0.8053608063052567;-0.005791015919325636;1.0350356807673873;0.80531060836927
95.219331;1.0351983932846986;0.83325794310325;0.8051335557794705;-0.02184844972385757;-0.02110744742207706;10.000544635742049;0.8335025370346634;-0.005993992425529147;0.8053633721909044;-0.005791015330149325;1.0350329324701106;0.8053096767097906
95.229331;1.0351980692331633;0.8332551563385675;0.805132931501334;-0.021848449831506196;-0.021107447874469203;10.000524708975997;0.8335017683409898;-0.005993991804950595;0.8053658811870604;-0.005791014733682715;1.035030153159819;0.8053087524274842
95.239331;1.0351977539124815;0.833252376203373;0.8051322383628575;-0.021848449950324186;-0.021107448315400176;10.000504515928053;0.8335009972885653;-0.005993991183641553;0.8053683319376658;-0.005791014130615001;1.0350273425330465;0.8053078381448945
95.249331;1.0351974497722207;0.8332496082498728;0.8051314766300269;-0.021848450081520282;-0.02110744874368277;10.000484046851797;0.8335002240830016;-0.005993990562641741;0.8053707218635224;-0.0057910135216806095;1.035024500849443;0.8053069375773172
95.259331;1.0351971593411806;0.833246857079427;0.8051306459262078;-0.02184845022658168;-0.02110744915826787;10.000463296586558;0.8334994483957232;-0.005993989942631429;0.8053730480217625;-0.005791012907582381;1.035021629092252;0.8053060547226847
95.269331;1.0351968853483382;0.8332441268194354;0.8051297454166939;-0.021848450386961198;-0.02110744955828101;10.000442265373257;0.8334986707456981;-0.005993989324510889;0.8053753078288547;-0.005791012289122255;1.0350187284155326;0.8053051927993171
95.279331;1.035196630570392;0.8332414220249926;0.805128774202218;-0.021848450564004036;-0.021107449942864533;10.00042095754486;0.8334978935664341;-0.005993988709854748;0.8053774996531277;-0.005791011667371989;1.0350157993731697;0.8053043536492712
95.289331;1.0351963975455414;0.8332387489533706;0.8051277318045456;-0.021848450758899737;-0.02110745031117798;10.00039939044385;0.8334971203303041;-0.0059939881008494785;0.8053796232682684;-0.0057910110436302275;1.0350128422542673;0.8053035378842882
95.299331;1.0351961880519627;0.8332361158072557;0.8051266181395021;-0.02184845097248136;-0.02110745066270436;10.000377606736599;0.8334963540316429;-0.00599398749983923;0.8053816796687034;-0.005791010419389998;1.0350098588067764;0.8053027456548321
95.309331;1.0351960024237006;0.8332335313553547;0.8051254328612327;-0.021848451205143057;-0.021107450997307615;10.000355669981582;0.8334955966542696;-0.005993986908960434;0.8053836700401353;-0.005791009796263525;1.0350068535015884;0.8053019775535061
95.319331;1.0351958399632666;0.8332310033920349;0.8051241747402749;-0.021848451457073547;-0.021107451314954954;10.00033364707708;0.8334948492374095;-0.005993986330020392;0.8053855947424886;-0.00579100917582285;1.0350038330975884;0.8053012350171502
95.329331;1.035195700480252;0.8332285382142741;0.8051228418742706;-0.021848451728489662;-0.02110745161560715;10.000311597596676;0.8334941119708738;-0.005993985764345988;0.8053874530851675;-0.005791008559653375;1.0350008053105473;0.8053005202790243
95.339331;1.0351955852601495;0.8332261408712761;0.8051214327443794;-0.02184845201959608;-0.021107451899325474;10.000289572717092;0.8334933841144068;-0.005993985212678262;0.8053892434210331;-0.005791007949461824;1.034997777309465;0.8052998361043201
95.349331;1.0351954968228603;0.833223815671029;0.8051199467122215;-0.02184845233036611;-0.021107452166315082;10.000267617983592;0.8334926637327004;-0.005993984675366994;0.8053909632081085;-0.0057910073469280305;1.0349947545541862;0.8052991853512921
95.359331;1.035195438299626;0.8332215665934224;0.8051183834270731;-0.02184845266026303;-0.02110745241680848;10.00024578261719;0.8334919479441846;-0.005993984152613202;0.8053926094982582;-0.005791006753560898;1.0349917406945193;0.8052985707825115
95.369331;1.0351954128362808;0.8332193973497968;0.8051167424067065;-0.02184845300812348;-0.021107452650988595;10.00022412677363;0.8334912337043766;-0.005993983644464483;0.8053941797033131;-0.005791006170853146;1.034988737988994;0.805297994953045
95.379331;1.0351954228642704;0.8332173110235535;0.8051150231775702;-0.021848453372318128;-0.02110745286919517;10.000202715305731;0.8334905181211173;-0.005993983150795482;0.8053956717232409;-0.005791005600448622;1.0349857474501467;0.8052974595852408
95.389331;1.0351954696464767;0.8332153095577122;0.8051132255917426;-0.021848453750860725;-0.02110745307198476;10.000181609286056;0.8334897981553473;-0.005993982671532507;0.8053970834885563;-0.005791005043991991;1.0349827694231901;0.8052969651022985
95.399331;1.0351955531668988;0.8332133934847754;0.8051113505466635;-0.021848454141289737;-0.02110745325971428;10.000160865251809;0.8334890701177418;-0.005993982206795044;0.8053984131197891;-0.005791004502862395;1.0349798049563315;0.805296511029692
95.409331;1.0351956721055269;0.8332115621093114;0.8051094010030966;-0.021848454540651065;-0.021107453432334854;10.000140535041043;0.8334883291443974;-0.0059939817566550145;0.8053996599110619;-0.0057910039781174935;1.034976856657957;0.8052960965457074
95.419331;1.0351958240150905;0.8332098138420517;0.8051073823855411;-0.02184845494578696;-0.021107453589731033;10.000120664462479;0.8334875693206392;-0.005993981320942702;0.8054008247424829;-0.005791003470671335;1.0349739285675732;0.8052957204031926
95.429331;1.035196005431578;0.8332081463351326;0.805105301580971;-0.02184845535357803;-0.02110745373202951;10.00010129653189;0.8334867847278549;-0.0059939808995416516;0.8054019092171244;-0.00579100298149119;1.034971026075477;0.8052953804649887
95.439331;1.035196211863666;0.8332065565137846;0.8051031653046158;-0.02184845576086062;-0.02110745385954202;10.000082477731908;0.8334859703813957;-0.0059939804928251265;0.8054029147101072;-0.005791002511605392;1.0349681557595762;0.8052950735012041
95.449331;1.0351964376979266;0.833205040284516;0.8051009795109306;-0.02184845616424806;-0.021107453972534808;10.00006426208714;0.8334851220317397;-0.005993980101671777;0.805403842303216;-0.0057910020618943256;1.034965324321404;0.8052947954889635
95.459331;1.0351966759026912;0.8332035922280687;0.8050987499679497;-0.021848456560197693;-0.021107454071105;10.000046708149945;0.8334842354723799;-0.005993979727213375;0.805404693131207;-0.00579100163285229;1.0349625374169442;0.8052945422516086
95.469331;1.0351969182217027;0.8332022063620945;0.805096482921302;-0.021848456945459845;-0.021107454155250466;10.00002986827076;0.833483306868871;-0.0059939793707844535;0.8054054685993408;-0.005791001224545627;1.0349597994826927;0.805294310341836
95.479331;1.0351971561324242;0.8332008771120789;0.8050941853317292;-0.02184845731760407;-0.02110745422501565;10.00001378180383;0.8334823339124787;-0.0059939790340792125;0.8054061704970997;-0.005791000836690907;1.0349571140425882;0.8052940978956038
95.489331;1.0351973819584437;0.8331995990171527;0.8050918647773722;-0.021848457675109973;-0.021107454280555733;9.999998477666932;0.8334813162467177;-0.005993978719240297;0.8054068011567671;-0.005791000468692028;1.03495448359947;0.8052939047604661
