time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
95.499331;1.0351975895122099;0.8331983663984837;0.8050895290578853;-0.021848458016906904;-0.02110745432204332;9.999983975745673;0.8334802546907888;-0.005993978428637017;0.8054073636351857;-0.005791000119709448;1.0349519091869719;0.8052937317446575
95.509331;1.0351977740432674;0.8331971741467376;0.8050871855138009;-0.021848458341739284;-0.021107454349526603;9.99997028386236;0.8334791503703228;-0.005993978164440371;0.8054078614460507;-0.005790999788878824;1.034949390182167;0.8052935796238341
95.519331;1.03519793211126;0.8331960185876071;0.8050848407454954;-0.02184845864789223;-0.021107454362951573;9.999957399667213;0.8334780046671362;-0.005993977928428305;0.8054082978599166;-0.0057909994756050395;1.0349469251377064;0.805293448665184
95.529331;1.035198061598372;0.8331948977258635;0.8050825008968547;-0.02184845893348092;-0.021107454362432543;9.99994532225739;0.8334768194149965;-0.005993977722117215;0.8054086758991054;-0.0057909991796392;1.03494451324671;0.8052933390346767
95.539331;1.0351981614882215;0.8331938108741668;0.8050801716474603;-0.021848459196988947;-0.021107454348524173;9.99993406389097;0.8334755967490031;-0.005993977546991614;0.805408999098526;-0.0057909989008833535;1.0349421547633209;0.8052932512710208
95.549331;1.0351982313367623;0.8331927575662895;0.8050778579505548;-0.021848459437527817;-0.02110745432215224;9.999923649334589;0.8334743385989977;-0.005993977404654919;0.8054092716064944;-0.005790998639252937;1.0349398501505662;0.8052931862369304
95.559331;1.0351982703508265;0.8331917363861109;0.8050755640634409;-0.021848459654589533;-0.021107454284341878;9.99991410639567;0.8334730460867781;-0.005993977296822753;0.8054094973124141;-0.005790998394746257;1.0349375993293153;0.8052931450222964
95.569331;1.0351982767488548;0.8331907448323916;0.8050732937581111;-0.021848459847705556;-0.021107454236125263;9.999905458464452;0.833471719773809;-0.005993977225215085;0.8054096792001935;-0.005790998167548835;1.0349354017609627;0.8052931286338227
95.579331;1.0351982481928002;0.8331897801687592;0.8050710502355384;-0.021848460016498945;-0.021107454178586355;9.999897721067748;0.8334703605221638;-0.00599397719135665;0.8054098196934316;-0.005790997957945368;1.0349332567440965;0.8052931377869724
95.589331;1.0351981826052408;0.8331888398957173;0.8050688355773964;-0.021848460160960544;-0.02110745411281675;9.999890903027124;0.8334689694896584;-0.005993977196293247;0.805409921321025;-0.00579099776602086;1.034931163199946;0.8052931735274715
95.599331;1.0351980787501753;0.8331879214790017;0.8050666507462363;-0.021848460281517195;-0.021107454039829426;9.999885011247207;0.8334675473632532;-0.005993977240474026;0.805409986602081;-0.005790997591488267;1.0349291194769672;0.8052932377449545
95.609331;1.0351979368047055;0.8331870223732135;0.8050644966650711;-0.021848460378911957;-0.021107453960547317;9.999880052032873;0.8334660940097208;-0.005993977323927397;0.8054100172107106;-0.005790997433849866;1.034927123678092;0.805293332852949
95.619331;1.0351977584518874;0.8331861403643505;0.805062374841324;-0.02184846045408533;-0.021107453875854616;9.999876029744012;0.833464608881686;-0.0059939774465019675;0.8054100134327797;-0.005790997292634781;1.034925173963514;0.8052934611136274
95.629331;1.0351975461200222;0.8331852735049848;0.805060286845331;-0.021848460507917725;-0.02110745378658059;9.999872949753865;0.8334630916955814;-0.005993977607931316;0.805409974239239;-0.0057909971675538015;1.0349232685299168;0.8052936239499026
95.639331;1.035197302028122;0.8331844202260072;0.8050582339399709;-0.021848460540970317;-0.021107453693325638;9.999870824273346;0.8334615430995298;-0.005993977807700585;0.8054098975555862;-0.005790997058622985;1.0349214053517781;0.8052938215573167
95.649331;1.0351970274255318;0.833183579960955;0.8050562171873722;-0.021848460553654723;-0.02110745359631384;9.999869673796342;0.8334599652732014;-0.005993978044925791;0.8054097808446101;-0.005790996966079637;1.0349195816293295;0.8052940530870409
95.659331;1.035196722526737;0.8331827530788505;0.8050542373459298;-0.021848460546567208;-0.02110745349545443;9.999869520268383;0.8334583617485678;-0.00599397831840931;0.805409622116418;-0.005790996890068529;1.0349177931036908;0.8052943171718725
95.669331;1.0351963874483627;0.8331819402886078;0.8050522947790397;-0.021848460520518344;-0.02110745339048919;9.999870379943095;0.8334567362750951;-0.005993978626730246;0.8054094205152409;-0.005790996830533146;1.0349160338542414;0.8052946125419527
95.679331;1.0351960228778907;0.8331811426767862;0.8050503898040418;-0.02184846047642524;-0.02110745328108919;9.99987226563638;0.8334550919000591;-0.005993978968253154;0.8054091760036929;-0.0057909967874831885;1.0349142972005432;0.8052949387505114
95.689331;1.0351956297981644;0.8331803616252661;0.805048523136587;-0.021848460415326464;-0.021107453166955482;9.999875189469902;0.8334534309288703;-0.005993979341169594;0.8054088889025975;-0.005790996761225816;1.0349125770433727;0.8052952965053081
95.699331;1.0351952094907226;0.8331795978973151;0.8050466961177762;-0.021848460338458334;-0.021107453047904366;9.999879158434616;0.8334517554134087;-0.005993979743535576;0.8054085597599626;-0.005790996752288788;1.0349108683889119;0.8052956873237102
95.709331;1.0351947643889938;0.833178850725738;0.805044910726871;-0.021848460247236003;-0.021107452923837918;9.999884172065116;0.8334500676518195;-0.005993980173122197;0.8054081893859877;-0.005790996761256427;1.034909167197735;0.8052961131090268
95.719331;1.035194298587572;0.833178117665271;0.8050431692191653;-0.02184846014309845;-0.02110745279470773;9.999890219647295;0.8334483703312656;-0.005993980627257583;0.8054077791768725;-0.005790996788703787;1.034907470264507;0.8052965756011142
95.729331;1.0351938172234207;0.8331773950631611;0.805041473870151;-0.021848460027324438;-0.02110745266062418;9.999897270228033;0.8334466665194322;-0.005993981102972348;0.8054073316985378;-0.0057909968351823665;1.034905775056748;0.8052970756448973
95.739331;1.0351933257315686;0.8331766786080841;0.8050398273809719;-0.02184845990097921;-0.021107452522023232;9.999905270341822;0.8334449596232802;-0.005993981597313966;0.8054068511686048;-0.005790996901211162;1.034904079335223;0.8052976129793881
95.749331;1.0351928299733022;0.8331759640343758;0.8050382329248029;-0.021848459765069182;-0.021107452379575137;9.999914156791936;0.8334432530601054;-0.005993982107555101;0.8054063433131127;-0.005790996987273354;1.0349023809896083;0.8052981866214598
95.759331;1.0351923366552698;0.833175247916436;0.8050366932940041;-0.021848459620638885;-0.021107452233782496;9.999923869251925;0.8334415502859028;-0.005993982631269818;0.805405814126673;-0.005790997093830909;1.0349006779349685;0.8052987954746411
95.769331;1.0351918531690765;0.8331745279565681;0.8050352103016511;-0.021848459468534236;-0.021107452084863292;9.999934352147779;0.8334398556880133;-0.00599398316632345;0.8054052683702233;-0.005790997221300343;1.0348989674498517;0.8052994389136565
95.779331;1.0351913869813665;0.8331738028290957;0.805033784786551;-0.021848459309093463;-0.021107451933130954;9.999945547490094;0.8334381752415351;-0.005993983710809775;0.8054047092982177;-0.005790997370049244;1.0348972457005632;0.8053001169119705
95.789331;1.0351909450968309;0.8331730718948975;0.8050324169437402;-0.021848459142100558;-0.021107451779194784;9.999957385291657;0.8334365160897752;-0.005993984262933993;0.8054041394067651;-0.0057909975405721625;1.0348955080472544;0.8053008298567655
95.799331;1.035190533731506;0.8331723348285172;0.8050311071448287;-0.021848458967063906;-0.021107451623854172;9.999969780126206;0.8334348856206879;-0.00599398482083807;0.8054035610779126;-0.005790997733613129;1.0348937493172943;0.8053015785026073
95.809331;1.0351901581526555;0.8331715915232386;0.8050298564683634;-0.021848458783652124;-0.02110745146814866;9.99998263661283;0.8334332907744137;-0.005993985382613949;0.8054029768446986;-0.005790997949938225;1.0348919638650251;0.805302363725859
95.819331;1.0351898229347256;0.8331708426599695;0.805028666260508;-0.02184845859190799;-0.021107451313495593;9.999995860958764;0.8334317380315586;-0.005993985946625368;0.8054023891075256;-0.005790998190005093;1.0348901463590816;0.8053031862574376
95.829331;1.0351895324894367;0.833170090445937;0.8050275373741724;-0.02184845839220455;-0.02110745116178654;10.00000937326057;0.8334302339902582;-0.0059939865116763425;0.8054017993241284;-0.00579099845385156;1.0348882930973953;0.8053040469308346
95.839331;1.0351892910058094;0.8331693387842263;0.8050264695407168;-0.021848458185234763;-0.02110745101531689;10.000023110264108;0.8334287856088429;-0.0059939870767881836;0.8054012076349485;-0.0057909987411176676;1.0348864022514606;0.8053049467767954
95.849331;1.0351891018027108;0.8331685927888857;0.8050254613270873;-0.02184845797211363;-0.02110745087631936;10.000037017931604;0.833427400014944;-0.005993987641033716;0.8054006135301451;-0.00579099905112099;1.0348844733608717;0.8053058863973122
95.859331;1.035188967190822;0.8331678578994328;0.8050245108123216;-0.02184845775442822;-0.021107450746625258;10.000051048742877;0.8334260845087786;-0.005993988203748672;0.8054000167049704;-0.005790999382926599;1.0348825078648245;0.8053068653530473
95.869331;1.0351888890275454;0.8331671392498793;0.8050236159082967;-0.02184845753400917;-0.021107450627802136;10.000065165361535;0.8334248462725473;-0.005993988764783513;0.8053994170196416;-0.005790999735267641;1.0348805098262914;0.8053078824591573
95.879331;1.035188869102782;0.8331664414984168;0.8050227740936542;-0.0218484573125712;-0.021107450521233723;10.00007933762276;0.8334236914648203;-0.005993989324315559;0.8053988139335067;-0.005791000106575501;1.0348784851099908;0.8053089365317737
95.889331;1.0351889090621313;0.8331657685203462;0.8050219822569799;-0.021848457091567765;-0.021107450428090088;10.00009353433055;0.8334226244982514;-0.005993989882406787;0.8053982061619415;-0.005791000495186553;1.0348764399288581;0.8053100266701976
95.899331;1.035189010169115;0.8331651232199988;0.8050212367023246;-0.021848456872186582;-0.021107450349400526;10.000107718884617;0.8334216479798943;-0.005993990438768067;0.8053975913756284;-0.005791000899317327;1.0348743802376794;0.8053111521271383
95.909331;1.0351891733113123;0.8331645079789316;0.8050205333445306;-0.021848456655335108;-0.02110745028599553;10.00012184723619;0.8334207630398738;-0.005993990992643544;0.8053969664150941;-0.00579100131695608;1.0348723118406447;0.8053123120023074
95.919331;1.035189399538145;0.8331639253488375;0.8050198680097168;-0.02184845644158706;-0.021107450238370136;10.000135863890092;0.8334199698894182;-0.005993991542679991;0.8053963284862504;-0.005791001746026324;1.0348702405997372;0.8053135051281308
95.929331;1.035189690618601;0.8331633783564844;0.8050192366406866;-0.021848456231054338;-0.021107450206653906;10.000149697394317;0.8334192686461103;-0.00599399208703009;0.8053956761150854;-0.005791002184595461;1.0348681723593431;0.8053147306202015
95.939331;1.035190048783288;0.8331628701601104;0.8050186359119371;-0.021848456023388984;-0.021107450190608164;10.000163262480195;0.833418659787462;-0.005993992623714171;0.8053950091847275;-0.005791002630859516;1.0348661123205714;0.8053159885270386
95.949331;1.0351904758101527;0.8331624035764525;0.8050180639430147;-0.021848455818038896;-0.021107450189639745;10.000176469204373;0.8334181437322725;-0.005993993150888151;0.8053943285024026;-0.005791003083061497;1.0348640642846483;0.8053172795814637
95.959331;1.0351909725001514;0.8331619812325037;0.8050175199075268;-0.021848455614559104;-0.02110745020282384;10.000189229214596;0.833417720254547;-0.005993993666781472;0.8053936352589196;-0.005791003539561686;1.0348620304909506;0.8053186040674427
95.969331;1.0351915389677924;0.8331616063467462;0.8050170031155353;-0.021848455412834762;-0.021107450228928785;10.000201459704614;0.8334173883127501;-0.005993994169537087;0.8053929309110472;-0.005791003998967918;1.034860011833771;0.805319960955924
95.979331;1.035192174854058;0.8331612834174322;0.8050165127687934;-0.021848455213124927;-0.021107450266455028;10.000213090450963;0.833417146290704;-0.005993994657401727;0.8053922172849848;-0.0057910044601056695;1.0348580079272478;0.8053213481258761
95.989331;1.0351928787067526;0.8331610180199415;0.8050160479721766;-0.02184845501590057;-0.02110745031355821;10.000224067109567;0.8334169926224678;-0.00599399512915655;0.8053914962439441;-0.0057910049217385785;1.0348560175627455;0.8053227630662393
95.999331;1.0351936472329721;0.8331608158341988;0.8050156075906598;-0.02184845482167078;-0.021107450367963805;10.000234345635892;0.8334169262637787;-0.0059939955841975725;0.8053907692732956;-0.005791005382219809;1.034854039970877;0.805324203283578
96.009331;1.0351944752927977;0.8331606818030676;0.8050151902987356;-0.021848454630979376;-0.021107450427155405;10.000243882523755;0.833416946580235;-0.005993996022208776;0.8053900374546206;-0.0057910058395064315;1.0348520755508464;0.8053256666007389
96.019331;1.035195356472204;0.8331606197691478;0.8050147949484282;-0.021848454444475522;-0.02110745048860394;10.000252627758;0.8334170529982696;-0.0059939964429853295;0.8053893016096154;-0.005791006291594502;1.034850125025371;0.8053271514842372
96.029331;1.0351962837154902;0.8331606325193819;0.8050144211108395;-0.02184845426280371;-0.021107450549844416;10.000260525855515;0.8334172447090815;-0.005993996846574845;0.8053885622899152;-0.005791006736797263;1.034848188012008;0.8053286568368694
96.039331;1.0351972493808141;0.8331607222010445;0.8050140694030373;-0.021848454086406153;-0.02110745060872532;10.00026752420046;0.8334175204943933;-0.005993997233374122;0.8053878198422123;-0.005791007173594737;1.0348462628081567;0.805330181472051
96.049331;1.035198244819226;0.8331608907894008;0.8050137414100256;-0.021848453915565932;-0.021107450663620082;10.000273580436359;0.8334178788143342;-0.0059939976039522815;0.8053870750716882;-0.005791007600416769;1.0348443481792928;0.8053317242186084
96.059331;1.035199260645179;0.8331611404372886;0.8050134396637804;-0.021848453750577423;-0.021107450713133826;10.000278663351041;0.8334183177575206;-0.005993997958725704;0.8053863298543609;-0.005791008015622568;1.0348424452679028;0.8053332844135098
96.069331;1.0352002875521928;0.833161473740329;0.805013167740005;-0.021848453591746364;-0.021107450755739124;10.000282751382198;0.8334188346174746;-0.005993998297865147;0.8053855865932165;-0.005791008417637912;1.0348405572259964;0.8053348619017858
96.079331;1.0352013163735951;0.8331618938634189;0.8050129297075596;-0.021848453439316674;-0.021107450789806654;10.000285832725663;0.8334194260597321;-0.005993998621472794;0.8053848472766031;-0.005791008805007648;1.0348386873212767;0.8053364563938591
96.089331;1.035202337687772;0.8331624044430227;0.805012728949842;-0.0218484532935632;-0.02110745081381128;10.00028790381786;0.8334200888882886;-0.0059939989295589215;0.8053841133776002;-0.005791009176182386;1.0348368375656078;0.8053380667469288
96.099331;1.0352033422909268;0.8331630091223455;0.805012567537689;-0.021848453154923283;-0.021107450826467453;10.00028896330827;0.8334208200715365;-0.005993999221857638;0.8053833860739745;-0.005791009529301499;1.034835008079418;0.8053396908467901
96.109331;1.0352043226607863;0.833163710931627;0.8050124465780281;-0.021848453023838147;-0.021107450826692492;10.000289005781983;0.8334216159977151;-0.005993999497990132;0.8053826661328738;-0.0057910098621763535;1.0348331969381994;0.8053413258023837
96.119331;1.035205274271984;0.8331645118791406;0.8050123667089117;-0.021848452900351863;-0.02110745081341183;10.000288024227494;0.8334224720997474;-0.00599399975781683;0.8053819540264141;-0.00579101017230623;1.0348314013005517;0.8053429678107829
96.129331;1.035206195824854;0.8331654126519442;0.805012328117769;-0.02184845278386687;-0.021107450785440525;10.000286019689474;0.8334233835286525;-0.005994000001437501;0.805381250353613;-0.005791010457002958;1.0348296195213453;0.8053446122024679
96.139331;1.0352070886529716;0.8331664122005139;0.8050123301349227;-0.021848452673337782;-0.02110745074164891;10.000283003468393;0.833424346037482;-0.005994000228915532;0.8053805556857466;-0.005791010713875224;1.0348278525523973;0.8053462542125737
96.149331;1.035207955642134;0.8331675075583552;0.8050123710018661;-0.02184845256764723;-0.02110745068128119;10.000278989065777;0.8334253553294853;-0.0059940004401916516;0.8053798700575803;-0.005791010941417076;1.034826104226705;0.8053478896438748
96.159331;1.035208799642488;0.8331686944587318;0.8050124482717071;-0.02184845246563943;-0.02110745060399217;10.000273985164503;0.8334264053882936;-0.005994000635249632;0.8053791932675998;-0.005791011139160801;1.0348243808164033;0.8053495145862876
96.169331;1.0352096224422473;0.8331699683182072;0.8050125593300442;-0.021848452365877492;-0.021107450509457008;10.000267994712864;0.8334274881524976;-0.005994000814220068;0.8053785258003054;-0.005791011307301044;1.0348226897889177;0.805351124748755
96.179331;1.0352104245830873;0.8331713248404422;0.8050127016208444;-0.021848452266533726;-0.02110745039697076;10.00026102173641;0.833428594648768;-0.00599400097724095;0.8053778691765298;-0.00579101144617524;1.0348210384339136;0.8053527153986492
96.189331;1.0352112048271283;0.8331727602128314;0.8050128726544182;-0.021848452165472383;-0.021107450265429168;10.000253082286754;0.8334297160658268;-0.005994001124143601;0.8053772256397074;-0.00579101155606165;1.03481943333675;0.8053542819655763
96.199331;1.0352119599108485;0.8331742710858204;0.8050130697146424;-0.021848452060426717;-0.021107450113632072;10.00024420721031;0.8334308446012482;-0.005994001254295818;0.8053765985175656;-0.005791011637431428;1.0348178805022106;0.8053558204350345
96.209331;1.0352126854770538;0.8331758543954058;0.805013289301605;-0.02184845194916506;-0.021107449940533866;10.000234439477815;0.833431974059585;-0.005994001366877227;0.8053759934393537;-0.005791011691191483;1.0348163854123669;0.8053573270529968
96.219331;1.035213377240576;0.8331775067511289;0.805013526738851;-0.021848451829496282;-0.02110744974518923;10.000223837735478;0.8334330995752663;-0.0059940014612187365;0.8053754183317827;-0.005791011718561178;1.034814952950564;0.8053587978997379
96.229331;1.0352140318407097;0.8331792237777433;0.8050137765935516;-0.021848451699194946;-0.021107449526621285;10.00021248143627;0.8334342171013895;-0.005994001536754878;0.8053748816123811;-0.005791011720929386;1.034813587363753;0.8053602287611292
96.239331;1.0352146469294896;0.8331810005373964;0.8050140337604068;-0.02184845155611178;-0.021107449283866837;10.000200469205952;0.8334353233308798;-0.005994001592904749;0.8053743905056283;-0.005791011699885005;1.034812291950962;0.8053616151395924
96.249331;1.0352152202552882;0.833182832495808;0.8050142941627828;-0.0218484513984933;-0.021107449016018957;10.000187912209215;0.8334364153004208;-0.005994001629234409;0.8053739503563973;-0.005791011657203222;1.0348110685887788;0.8053629524819088
96.259331;1.035215749169259;0.8331847157816706;0.8050145546700905;-0.021848451225280768;-0.021107448722190402;10.00017492793828;0.8334374896971611;-0.00599400164556859;0.8053735642369347;-0.005791011594882372;1.0348099179172463;0.8053642368915341
96.269331;1.0352162311102648;0.8331866471802087;0.8050148124830832;-0.02184845103612116;-0.021107448401695074;10.000161637087569;0.8334385425495178;-0.005994001641901827;0.8053732328079412;-0.005791011515326836;1.034808839901268;0.8053654661516981
96.279331;1.0352166642963128;0.8331886243630466;0.8050150642358581;-0.021848450831100225;-0.02110744805446626;10.000148163447555;0.8334395689265013;-0.005994001618361209;0.8053729549447177;-0.0057910114212947564;1.034807833688883;0.8053666401959141
96.289331;1.0352170487474126;0.8331906456479204;0.8050153052797239;-0.02184845061056635;-0.02110744768129096;10.00013463667658;0.8334405626947747;-0.005994001575173743;0.8053727286135103;-0.0057910113155389045;1.0348068971636646;0.8053677603782982
96.299331;1.0352173873622048;0.8331927091223642;0.805015529772646;-0.021848450375136785;-0.02110744728360224;10.000121192980576;0.8334415171349415;-0.005994001512596257;0.8053725512296328;-0.0057910112006576775;1.034806027068696;0.8053688284029636
96.309331;1.0352176857062676;0.8331948119766932;0.8050157317101991;-0.021848450125635056;-0.021107446863058123;10.00010796676497;0.8334424259224028;-0.005994001430897556;0.8053724199434822;-0.005791011079237987;1.0348052193601376;0.8053698459267699
96.319331;1.035217950222531;0.8331969505753203;0.8050159060000439;-0.021848449862920054;-0.021107446421318114;10.00009508239721;0.8334432834145774;-0.005994001330239562;0.8053723325376719;-0.005791010953846603;1.0348044693701324;0.8053708142529327
96.329331;1.035218186366635;0.8331991212145892;0.8050160489871547;-0.021848449587737347;-0.021107445960055954;10.00008265695785;0.8334440844637737;-0.00599400121054417;0.8053722880296392;-0.0057910108268594655;1.0348037721240184;0.8053717335934549
96.339331;1.0352183977219667;0.8332013208071063;0.8050161587870843;-0.021848449300648352;-0.021107445480920868;10.000070800435468;0.8334448245795111;-0.005994001071708907;0.8053722859347503;-0.005791010700551657;1.034803123284847;0.8053726026721653
96.349331;1.0352185857901952;0.8332035466942069;0.8050162353111453;-0.021848449002047698;-0.021107444985373033;10.000059606304472;0.8334455005965344;-0.005994000913924048;0.805372325168241;-0.005791010577407533;1.034802520043075;0.8053734188954101
96.359331;1.0352187506372659;0.8332057964393262;0.805016279760554;-0.021848448692306986;-0.02110744447454137;10.000049149756903;0.8334461113338135;-0.005994000737591493;0.805372403627703;-0.005791010460123573;1.034801960705753;0.8053741786779312
96.369331;1.0352188921917411;0.833208068268856;0.8050162939887253;-0.021848448371976872;-0.021107443949194515;10.00003949459434;0.8334466577291096;-0.0059940005429772215;0.8053725182844857;-0.00579101035120999;1.0348014437942383;0.8053748782586916
96.379331;1.0352190113486226;0.8332103611182868;0.8050162797847635;-0.021848448041868567;-0.021107443409849016;10.000030692843854;0.8334471421858489;-0.005994000330014621;0.8053726656460168;-0.0057910102525734;1.0348009681579318;0.8053755149118078
96.389331;1.0352191108428808;0.8332126738516131;0.8050162379733676;-0.021848447702979525;-0.021107442857018665;10.000022779112745;0.8334475677937165;-0.0059940000984888345;0.8053728424603198;-0.0057910101653095;1.0348005335633417;0.8053760874858338
96.399331;1.0352191952418819;0.8332150045451155;0.8050161682072822;-0.021848447356409402;-0.02110744229152294;10.000015771967663;0.833447938532261;-0.005993999848430951;0.8053730462500815;-0.005791010089677222;1.034800140615862;0.8053765958922083
96.409331;1.0352192696879259;0.8332173505528642;0.8050160699673636;-0.02184844700343367;-0.021107441714662705;10.000009680357916;0.8334482597293066;-0.005993999580324658;0.8053732752226719;-0.005791010025108729;1.0347997900838577;0.8053770405596586
96.419331;1.035219339025877;0.8332197085923759;0.8050159437241675;-0.02184844664565733;-0.021107441128103206;10.000004504955038;0.833448537769382;-0.005993999295141082;0.8053735277753882;-0.005791009970307066;1.0347994824123914;0.8053774225672569
96.429331;1.0352194080141084;0.8332220742975475;0.8050157913673373;-0.02184844628507874;-0.02110744053358407;10.000000239724914;0.8334487797422191;-0.005993998994337443;0.8053738025862999;-0.005791009923628934;1.034799217742893;0.8053777436767453
96.439331;1.035219481029674;0.833224442485994;0.8050156158734516;-0.021848445924080414;-0.021107439932736338;9.999996884905137;0.8334489932151844;-0.005993998679613004;0.8053740991776529;-0.005791009883522363;1.0347989964171749;0.8053780059927729
96.449331;1.0352195607879453;0.83322680830075;0.8050154206208122;-0.021848445565254036;-0.02110743932706685;9.999994457744068;0.8334491858588723;-0.005993998352442408;0.8053744178607728;-0.005791009848640691;1.0347988198034606;0.8053782119303189
96.459331;1.0352196478928855;0.8332291677002437;0.8050152092237527;-0.021848445210992384;-0.02110743871810633;9.999992984304356;0.8334493651544868;-0.00599399801384493;0.805374759322319;-0.0057910098177503975;1.034798690117238;0.8053783644801606
96.469331;1.0352197419000504;0.8332315168851422;0.8050149859385554;-0.02184844486315696;-0.02110743810766107;9.999992489790257;0.8334495379644093;-0.005993997664500147;0.8053751248485143;-0.005791009789674674;1.0347986086019947;0.805378467336923
96.479331;1.0352198423798908;0.8332338518202242;0.8050147556350189;-0.021848444523115795;-0.021107437497834572;9.999993004758945;0.8334497099132951;-0.005993997304869239;0.8053755167571398;-0.005791009763253596;1.034798574260807;0.8053785246661876
96.489331;1.0352199489703144;0.8332361684469133;0.8050145232343856;-0.021848444191916255;-0.021107436890631038;9.99999456922236;0.8334498849766728;-0.005993996935340406;0.8053759379119618;-0.005791009737315597;1.0347985848663965;0.8053785406444771
96.499331;1.03522006092496;0.8332384627924785;0.8050142933337346;-0.02184844387018004;-0.021107436287465774;9.999997221622726;0.8334500656298782;-0.0059939965564854494;0.8053763905080815;-0.005791009710667003;1.0347986389138732;0.8053785190860488
96.509331;1.0352201767945697;0.8332407306708299;0.8050140701233571;-0.02184844355788571;-0.021107435688991354;10.000000987479538;0.8334502534812244;-0.005993996169073835;0.8053768753117955;-0.005791009682155881;1.0347987363957551;0.8053784634354131
96.519331;1.0352202942865123;0.8332429675431707;0.8050138573693887;-0.021848443254388433;-0.021107435095225578;10.000005878510988;0.8334504496192009;-0.005993995773808825;0.8053773919180561;-0.005791009650881568;1.0347988779864732;0.80537837710214
96.529331;1.0352204105402318;0.8332451687685124;0.8050136583972303;-0.021848442958618944;-0.021107434505850346;10.000011897345802;0.8334506545017224;-0.005993995371149605;0.8053779395718376;-0.005791009616307664;1.0347990639900784;0.8053782634884105
96.539331;1.035220522895344;0.8332473299014231;0.8050134759195336;-0.02184844266936998;-0.021107433920545073;10.000019040207532;0.8334508678853799;-0.0059939949612806505;0.8053785175950001;-0.005791009578110013;1.0347992944089506;0.8053781255902072
96.549331;1.0352206295452357;0.833249446730341;0.8050133119292308;-0.0218484423857206;-0.021107433339091118;10.000027296164896;0.833451088851736;-0.0059939945441633774;0.8053791251321983;-0.005791009535991093;1.0347995698702876;0.8053779658099809
96.559331;1.0352207299552567;0.8332515151017325;0.8050131681657887;-0.021848442107418417;-0.021107432761382716;10.000036646433545;0.8334513157281548;-0.005993994119661202;0.805379761241873;-0.005791009489658769;1.034799891790481;0.8053777860789428
96.569331;1.0352208249154609;0.8332535305607596;0.8050130464744747;-0.021848441834857638;-0.021107432187649027;10.000047065738897;0.8334515458204907;-0.005993993687574761;0.805380425734265;-0.005791009438832903;1.0348002611943756;0.8053775877408273
96.579331;1.0352209155163785;0.8332554884025073;0.8050129482353034;-0.021848441568749145;-0.021107431618644933;10.000058522929251;0.8334517753153609;-0.005993993247632377;0.8053811196388544;-0.005791009383185871;1.0348006776977527;0.8053773709189316
96.589331;1.0352210014959173;0.8332573843813926;0.8050128739034228;-0.02184844130993577;-0.021107431055436127;10.00007097861755;0.8334519997212113;-0.005993992799668089;0.8053818445630407;-0.005791009322322752;1.0348011396819419;0.8053771343696697
96.599331;1.035221080657171;0.8332592148135342;0.8050128234906413;-0.021848441059460464;-0.021107430498931316;10.000084385906757;0.8334522145936083;-0.00599399234373257;0.805382601600044;-0.0057910092556812485;1.034801645122847;0.8053768765657024
96.609331;1.035221150082868;0.8332609760634839;0.805012796946356;-0.021848440818646297;-0.021107429949652284;10.000098695511783;0.833452416114444;-0.0059939918798664095;0.8053833907327795;-0.005791009182400089;1.0348021924300206;0.8053765967704062
96.619331;1.0352212078584282;0.8332626646423354;0.8050127940859353;-0.02184844058899053;-0.02110742940785111;10.000113857021704;0.8334526011818657;-0.0059939914078858455;0.8053842109479101;-0.005791009101578717;1.0348027808689497;0.80537629537871
96.629331;1.0352212540889314;0.8332642774258979;0.8050128147276885;-0.021848440371940094;-0.02110742887359255;10.000129817983838;0.8334527669671524;-0.005993990927447973;0.805385060742565;-0.005791009012693992;1.034803410577032;0.805375974260152
96.639331;1.0352212913059538;0.8332658113387181;0.8050128586416001;-0.021848440168804488;-0.021107428346716566;10.000146528533909;0.8334529104007712;-0.005993990438167479;0.8053859383418587;-0.005791008915518337;1.0348040825517373;0.8053756369146381
96.649331;1.0352213239256296;0.8332672631573604;0.805012925193092;-0.021848439980891976;-0.021107427826945732;10.000163946649998;0.8334530281461424;-0.005993989939526981;0.8053868416941912;-0.005791008809780265;1.0348047984805167;0.8053752877818525
96.659331;1.0352213569150759;0.8332686298390656;0.8050130134815143;-0.02184843980951906;-0.021107427314087084;10.000182035651479;0.8334531172987202;-0.005993989430635361;0.8053877688208115;-0.005791008695185764;1.0348055602740165;0.8053749312019197
96.669331;1.0352213950347848;0.8332699090052074;0.8050131228713153;-0.02184843965568129;-0.021107426808141646;10.000200758253678;0.8334531761196621;-0.005993988910219102;0.8053887179182171;-0.005791008571748802;1.0348063695661636;0.8053745708484148
96.679331;1.035221442265199;0.8332710993107146;0.8050132534530746;-0.02184843951987336;-0.02110742630931869;10.000220071352578;0.8334532039365141;-0.005993988377066698;0.8053896867797071;-0.005791008440100559;1.034807227261144;0.8053742099212924
96.689331;1.0352215007060162;0.8332722008252164;0.8050134062222377;-0.021848439402366877;-0.021107425817941606;10.000239920037584;0.8334532006642323;-0.005993987830467044;0.8053906721776363;-0.00579100830155506;1.034808133549299;0.8053738516963049
96.699331;1.0352215702875665;0.833273215034785;0.8050135825468636;-0.02184843930349352;-0.021107425334279947;10.000260238829428;0.83345316653608;-0.005993987270173361;0.8053916698672399;-0.005791008157885959;1.0348090888106545;0.8053734996157186
96.709331;1.0352216495991933;0.8332741442622623;0.805013783213838;-0.02184843922367244;-0.02110742485851526;10.00028096399723;0.8334531017864307;-0.005993986696086608;0.8053926750520629;-0.005791008011114073;1.0348100944466763;0.8053731567075687
96.719331;1.0352217367347412;0.8332749912381986;0.805014008021485;-0.02184843916340883;-0.021107424390918953;10.00030204600438;0.8334530063779825;-0.0059939861080190344;0.8053936828150863;-0.005791007863416352;1.0348111525356212;0.8053728248648714
96.729331;1.0352218300255827;0.8332757590211767;0.8050142562860964;-0.02184843912326197;-0.021107423931968707;10.00032345173314;0.8334528801935857;-0.005993985505678578;0.8053946886156187;-0.005791007716879133;1.034812264742777;0.8053725045013604
96.739331;1.0352219285406106;0.8332764511131392;0.8050145275635655;-0.021848439103761868;-0.021107423482236445;10.000345152188185;0.8334527234795933;-0.005993984888694978;0.8053956884759274;-0.005791007573250584;1.034813431793823;0.805372194613892
96.749331;1.0352220320159944;0.8332770718821204;0.8050148215918953;-0.02184843910543823;-0.02110742304229812;10.000367104658858;0.8334525371778844;-0.005993984256464495;0.8053966786062755;-0.00579100743400171;1.0348146539476697;0.805371893233063
96.759331;1.035222140744134;0.8332776267426674;0.8050151378024238;-0.02184843912888548;-0.021107422612781663;10.000389244559116;0.8334523231602655;-0.005993983608107661;0.8053976551840899;-0.005791007300445247;1.0348159314375163;0.8053715984280448
96.769331;1.0352222558015767;0.8332781215077215;0.8050154751540761;-0.02184843917473924;-0.021107422194316796;10.000411487706632;0.8334520840188248;-0.005993982942835678;0.8053986144606406;-0.005791007173730391;1.034817264289068;0.8053713092295385
96.779331;1.0352223793181563;0.8332785616233112;0.8050158320840061;-0.021848439243551253;-0.021107421787337995;10.000433737826452;0.8334518220961474;-0.00599398226026753;0.8053995530461322;-0.00579100705481417;1.0348186523709417;0.8053710254609597
96.789331;1.0352225143446505;0.8332789521066927;0.8050162069544066;-0.021848439335691548;-0.021107421392017944;10.000455895803729;0.833451538584927;-0.00599398156025539;0.8054004681442665;-0.005791006944412828;1.0348200961456169;0.8053707468253154
96.799331;1.0352226644084326;0.833279297526196;0.805016599073542;-0.02184843945137536;-0.02110742100839583;10.000477865832995;0.8334512335293144;-0.0059939808427283015;0.8054013575304825;-0.0057910068429864806;1.03482159728451;0.8053704722148738
96.809331;1.0352228332888063;0.8332796015147956;0.8050170088388642;-0.021848439590582115;-0.021107420636430594;10.000499557998188;0.8334509064238784;-0.005993980107971311;0.805402219792501;-0.00579100675079722;1.034823158590315;0.8053701995267377
96.819331;1.0352230248091572;0.8332798666979747;0.8050174369145809;-0.021848439752922628;-0.021107420275938694;10.000520888711371;0.8334505568260305;-0.005993979356856129;0.8054030548252437;-0.005791006667942484;1.0348247837132625;0.805369926051498
96.829331;1.0352232427406338;0.8332800952408586;0.8050178837787851;-0.02184843993780866;-0.021107419926603296;10.00054178249305;0.8334501845038358;-0.0059939785907777016;0.8054038638250522;-0.005791006594397141;1.0348264766241901;0.8053696490969043
96.839331;1.0352234913681213;0.8332802893910382;0.8050183495173181;-0.021848440144758553;-0.021107419588128572;10.000562176074146;0.8334497888689206;-0.005993977811613865;0.8054046484666006;-0.005791006530173709;1.0348282404693885;0.8053693662622213
96.849331;1.0352237759286005;0.8332804519301877;0.8050188335612506;-0.021848440373539675;-0.02110741926049237;10.00058201571228;0.8334493685030644;-0.005993977021701093;0.8054054100581566;-0.0057910064754479315;1.0348300768710683;0.8053690754263119
96.859331;1.035224102179688;0.8332805861708559;0.8050193349865368;-0.021848440624185124;-0.021107418944020583;10.00060124903436;0.8334489218412097;-0.005993976223572667;0.8054061499158526;-0.005791006430540345;1.0348319866066429;0.8053687748651558
96.869331;1.035224475688154;0.8332806953202928;0.805019853005363;-0.021848440896845754;-0.021107418639204782;10.000619823671453;0.833448448455857;-0.005993975419616053;0.8054068702256385;-0.0057910063959103215;1.0348339705208003;0.8053684636837249
96.879331;1.0352249013528547;0.833280782034541;0.8050203869525343;-0.021848441191573344;-0.021107418346592657;10.000637691553871;0.833447949554741;-0.0059939746119219445;0.8054075739777241;-0.005791006372208174;1.034836029352239;0.8053681420885953
96.889331;1.035225383157774;0.8332808483632727;0.8050209360236911;-0.021848441508282964;-0.021107418066767282;10.00065481050566;0.8334474274174479;-0.005993973802236895;0.8054082644174929;-0.005791006360345879;1.0348381628178482;0.805367811191404
96.899331;1.0352259239409605;0.8332808956290964;0.8050214992320571;-0.02184844184669237;-0.021107417800283877;10.000671144672298;0.8334468844573077;-0.0059939729920033494;0.8054089447923956;-0.00579100636156211;1.0348403690783143;0.8053674729896565
96.909331;1.0352265248821884;0.8332809246166653;0.8050220755055263;-0.021848442206108758;-0.021107417547642726;10.000686667983784;0.8334463228203315;-0.005993972182524809;0.8054096185901048;-0.005791006377389256;1.0348426448168344;0.8053671306826534
96.919331;1.0352271852887422;0.8332809364030153;0.8050226634482335;-0.02184844258545659;-0.021107417309226034;10.000701365035619;0.8334457449603414;-0.0059939713749850585;0.8054102899684898;-0.005791006409472951;1.0348449853031338;0.805366788414646
96.929331;1.035227903457009;0.8332809329351523;0.8050232610922211;-0.021848442983603986;-0.02110741708522104;10.000715224783063;0.8334451542100049;-0.005993970570309187;0.8054109637032758;-0.00579100645935431;1.034847384644371;0.8053664501459286
96.939331;1.0352286778329174;0.8332809167606294;0.805023866390893;-0.021848443399491952;-0.02110741687566229;10.000728232276048;0.8334445541452667;-0.005993969769140468;0.8054116444357554;-0.0057910065284561985;1.0348498367148882;0.8053661188656636
96.949331;1.0352295072873083;0.8332808906790317;0.8050244780105111;-0.021848443831944765;-0.021107416680406808;10.000740366667852;0.8334439475019841;-0.005993968972009591;0.8054123353758947;-0.00579100661833464;1.0348523359720148;0.8053657968701899
96.959331;1.0352303901569415;0.8332808577711412;0.8050250953595238;-0.021848444279581426;-0.021107416498963034;10.000751607520947;0.8334433360944065;-0.005993968179619924;0.8054130370177202;-0.005791006730874934;1.0348548775107107;0.8053654861654644
96.969331;1.0352313227488963;0.8332808213253162;0.805025717825604;-0.021848444741066158;-0.021107416330375047;10.000761940429896;0.8334427214273084;-0.005993967392939063;0.8054137469923861;-0.005791006868178059;1.0348574570512836;0.8053651884653068
96.979331;1.0352322993630534;0.833280784775598;0.8050263440880225;-0.02184844521545772;-0.021107416173260136;10.000771354319445;0.8334421050518268;-0.005993966612884955;0.8054144613581377;-0.0057910070323023925;1.0348600713267115;0.8053649049806998
96.989331;1.035233314573321;0.8332807521562114;0.8050269719698451;-0.021848445702192423;-0.021107416026094516;10.000779834124597;0.8334414887315409;-0.005993965839960444;0.8054151759160162;-0.0057910072250072905;1.0348627183890433;0.8053646360387356
96.999331;1.035234365341695;0.8332807285713049;0.8050275988591047;-0.021848446200646424;-0.021107415887683365;10.000787357624834;0.833440874636722;-0.005993965074264612;0.8054158867226037;-0.005791007447564902;1.0348653972724753;0.8053643812344268
97.009331;1.0352354509021842;0.8332807198569685;0.8050282226798057;-0.021848446709821317;-0.021107415757357664;10.000793900713285;0.8334402652378374;-0.005993964315786158;0.80541659039081;-0.005791007700919373;1.0348681069995886;0.8053641406482427
97.019331;1.0352365715969156;0.8332807315432177;0.8050288428002225;-0.021848447228393783;-0.02110741563475111;10.000799447040363;0.8334396627997706;-0.005993963564612553;0.8054172841634141;-0.005791007986066017;1.0348708456523048;0.805363916131027
97.029331;1.0352377287275119;0.8332807680585356;0.8050294601496158;-0.021848447754878157;-0.02110741551959022;10.00080399519452;0.8334390691376469;-0.005993962820931406;0.8054179656237163;-0.00579100830408125;1.034873610474446;0.8053637114047674
97.039331;1.0352389249431644;0.8332808328181747;0.8050300768405368;-0.021848448287806327;-0.021107415411699613;10.000807558082967;0.833438486243161;-0.005993962084943131;0.8054186326777127;-0.005791008655862617;1.0348763988362535;0.8053635309551215
97.049331;1.0352401631905803;0.833280928694356;0.8050306957345222;-0.021848448825814902;-0.02110741531107275;10.000810153756204;0.8334379170118928;-0.005993961356805249;0.8054192841306356;-0.005791009042020479;1.034879208294687;0.8053633787457591
97.059331;1.0352414446101041;0.8332810584136582;0.8050313201187248;-0.021848449367540344;-0.021107415217901264;10.000811796276755;0.8334373648061696;-0.00599396063662943;0.8054199203870006;-0.005791009462808768;1.0348820356129456;0.8053632578225631
97.069331;1.035242767445948;0.8332812252026981;0.8050319539144075;-0.02184844991158413;-0.021107415132488466;10.000812493651475;0.8334368324973573;-0.005993959924548129;0.8054205436151245;-0.0057910099178562265;1.0348848769441306;0.8053631708037936
97.079331;1.0352441273481516;0.8332814332603973;0.8050326016453457;-0.02184845045666798;-0.02110741505517144;10.00081225085022;0.8334363224386134;-0.00599395922085932;0.805421157514598;-0.005791010405949798;1.0348877293573056;0.805363120137613
97.089331;1.035245518719708;0.8332816873860344;0.8050332675122082;-0.021848451001758976;-0.021107414986477734;10.00081107786186;0.8334358369868151;-0.005993958526068257;0.8054217671132139;-0.005791010925131471;1.0348905920467273;0.8053631075208898
97.099331;1.035246936611349;0.8332819924068995;0.8050339550511231;-0.021848451546035524;-0.021107414927311312;10.000808998200185;0.833435378460497;-0.00599395784073828;0.8054223780399945;-0.005791011472954714;1.0348934665441674;0.8053631333474601
97.109331;1.0352483774721721;0.8332823531284893;0.8050346677135851;-0.021848452088702574;-0.021107414878817815;10.000806046892333;0.8334349485236578;-0.005993957165375818;0.805422995239285;-0.005791012046737249;1.0348963559773432;0.8053631969871853
97.119331;1.035249838285722;0.833282774647569;0.805035409102947;-0.02184845262878944;-0.02110741484212121;10.00080226197781;0.8334345477554448;-0.005993956500390937;0.805423622441925;-0.005791012643708338;1.0348992638227243;0.8053632974836611
97.129331;1.0352513158478152;0.8332832625915765;0.8050361830459108;-0.02184845316516422;-0.02110741481832512;10.00079767959734;0.8334341757455664;-0.005993955846062689;0.8054242626296233;-0.005791013260967075;1.0349021926686648;0.8053634341326377
97.139331;1.0352528072379514;0.8332838229383124;0.8050369938141937;-0.02184845369676605;-0.021107414808747282;10.000792331417298;0.8334338310223285;-0.005993955202645869;0.8054249185202095;-0.005791013895546347;1.0349051434285363;0.8053636067322647
97.149331;1.035254310369265;0.8332844615265389;0.8050378457042795;-0.021848454222789925;-0.02110741481506102;10.000786244618203;0.8334335106175934;-0.00599395457049714;0.8054255925139784;-0.00579101454472759;1.0349081156736852;0.8053638153493732
97.159331;1.0352558235884421;0.8332851836425285;0.8050387418387779;-0.021848454742706972;-0.021107414839161908;10.00077944861354;0.8334332102250396;-0.00599395394998791;0.8054262861132734;-0.005791015206128145;1.0349111088110983;0.8053640598454634
97.169331;1.0352573451248548;0.8332859936953826;0.8050396831790748;-0.021848455256241725;-0.02110741488297339;10.000771984994367;0.8334329250746729;-0.005993953341378002;0.8054269997014732;-0.005791015877429759;1.0349141224901133;0.8053643392269941
97.179331;1.0352588730017522;0.8332868948513708;0.8050406686760483;-0.021848455763311306;-0.02110741494844658;10.000763913360714;0.833432650794748;-0.0059939527449019425;0.8054277331963279;-0.005791016556226834;1.0349171556873042;0.805364650872754
97.189331;1.0352604047198803;0.8332878886961984;0.8050416961764533;-0.02184845626380774;-0.021107415037592624;10.000755310254656;0.8334323842244952;-0.005993952160971199;0.8054284866805173;-0.005791017240052418;1.0349202059173113;0.8053649904284778
97.199331;1.0352619369118503;0.8332889751687491;0.8050427630688772;-0.02184845675744468;-0.02110741515239404;10.000746259229762;0.8334321239258816;-0.005993951590182852;0.8054292604356641;-0.0057910179263638215;1.0349232692395605;0.8053653524143899
97.209331;1.0352634657252142;0.8332901529904677;0.8050438666126183;-0.021848457243959295;-0.02110741529480656;10.000736835542913;0.8334318696290437;-0.00599395103310471;0.8054300544756877;-0.005791018612634488;1.0349263405501299;0.8053657307939082
97.219331;1.035264987132317;0.8332914201314742;0.8050450042051058;-0.02184845772331903;-0.021107415466855517;10.000727097597592;0.8334316211994363;-0.0059939504901039865;0.8054308679639707;-0.005791019296568031;1.034929414487454;0.8053661194576631
97.229331;1.035266496704368;0.8332927738411917;0.8050461734889147;-0.02184845819560124;-0.021107415670534216;10.000717087909615;0.8334313782732394;-0.005993949961256366;0.8054316991542985;-0.005791019976165013;1.034932486774859;0.8053665124922703
97.239331;1.03526798943829;0.8332942106881449;0.8050473722671982;-0.02184845866083425;-0.02110741590762683;10.000706836272178;0.8334311405562617;-0.005993949446205174;0.805432545855458;-0.005791020649622389;1.0349355545220809;0.8053669040741817
97.249331;1.0352694594666079;0.8332957268357014;0.8050485982978404;-0.02184845911891812;-0.02110741617977113;10.000696359639267;0.8334309084570719;-0.005993948944070975;0.8054334060492978;-0.005791021315243972;1.034938615304479;0.8053672887312006
97.259331;1.0352709001878981;0.8332973180489386;0.8050498492104309;-0.021848459569506214;-0.02110741648856938;10.000685663259933;0.8334306836647689;-0.005993948453473535;0.8054342781212195;-0.005791021971435618;1.0349416663532272;0.805367661927536
97.269331;1.0352723054332378;0.8332989791000128;0.805051122533273;-0.02184846001195202;-0.021107416835514987;10.000674754072703;0.8334304687468495;-0.005993947972544556;0.8054351603875731;-0.005791022616709294;1.0349447041902449;0.8053680201092552
97.279331;1.0352736700733436;0.8333007029595811;0.8050524154530246;-0.021848460445376475;-0.021107417221924267;10.000663655438343;0.8334302656383208;-0.005993947499031931;0.8054360509264439;-0.005791023249565066;1.0349477243223137;0.8053683605688374
97.289331;1.0352749892491446;0.8333024806615806;0.8050537246328718;-0.02184846086874651;-0.02110741764896578;10.000652403226283;0.8334300744131828;-0.005993947030678856;0.805436947970072;-0.005791023868381077;1.0349507211073292;0.8053686817319202
97.299331;1.0352762578465744;0.8333043022283029;0.8050550467230828;-0.02184846128083323;-0.021107418117536365;10.000641032215299;0.8334298933547445;-0.00599394656565753;0.8054378495313239;-0.005791024471485625;1.0349536878154668;0.8053689832852359
97.309331;1.0352774709974342;0.8333061578379428;0.8050563788165451;-0.021848461680088242;-0.021107418627997008;10.000629570329707;0.8334297199847434;-0.005993946102715224;0.8054387526413074;-0.005791025057284097;1.0349566171710973;0.8053692653717247
97.319331;1.035278624815177;0.8333080382551882;0.8050577180289482;-0.02184846206470919;-0.021107419180161936;10.000618039499013;0.8334295520224948;-0.00599394564105715;0.8054396535236237;-0.005791025624414754;1.0349595023855842;0.8053695274899703
97.329331;1.035279716919413;0.8333099346578251;0.8050590611535142;-0.021848462432991;-0.021107419773432615;10.00060645302613;0.833429387272013;-0.005993945180179574;0.805440548129023;-0.005791026171906618;1.034962337727568;0.8053697684251397
97.339331;1.0352807464700486;0.8333118384631112;0.8050604048568385;-0.021848462783695993;-0.021107420406782124;10.000594807286566;0.833429222963986;-0.0059939447197908365;0.8054414322603884;-0.005791026699173567;1.0349651184915933;0.8053699867155621
97.349331;1.0352817136735462;0.8333137414981623;0.8050617453551334;-0.02184846311624364;-0.021107421078902;10.000583080666999;0.8334290559379067;-0.0059939442598921;0.8054423013999353;-0.0057910272060583195;1.0349678408306835;0.8053701805587486
97.359331;1.0352826193814957;0.833315636514131;0.8050630774866824;-0.021848463430799544;-0.021107421788522988;10.000571247566942;0.8334288833883337;-0.00599394380094915;0.8054431501666368;-0.0057910276930984135;1.0349705015640498;0.8053703477824786
97.369331;1.0352834649233325;0.8333175175377675;0.8050643944540241;-0.02184846372830658;-0.021107422534382542;10.000559289559789;0.8334287034477637;-0.005993943343873194;0.8054439719355554;-0.005791028161547075;1.034973098169329;0.8053704863477655
97.379331;1.0352842517190928;0.8333193798268197;0.8050656888755436;-0.021848464010325624;-0.02110742331485657;10.000547189069588;0.833428515681495;-0.005993942889744799;0.8054447594934926;-0.005791028612827433;1.0349756285659009;0.805370594707484
97.389331;1.0352849805724427;0.833321219968979;0.8050669542857263;-0.021848464278627962;-0.021107424127797533;10.00053492320701;0.8334283208862513;-0.005993942439624789;0.8054455060351037;-0.005791029047913128;1.03497809080987;0.8053706719191112
97.399331;1.0352856513683677;0.8333230363558932;0.8050681857520247;-0.02184846453484256;-0.02110742497073448;10.000522473248996;0.8334281198664785;-0.005993941994499812;0.8054462053192017;-0.0057910294672265964;1.0349804836357945;0.8053707178637136
97.409331;1.0352862639050182;0.8333248292209445;0.8050693792741958;-0.021848464780354397;-0.02110742584107579;10.000509834877182;0.8334279124871223;-0.005993941555137801;0.8054468514269661;-0.005791029871001044;1.0349828069147815;0.8053707333553337
97.419331;1.0352868191849651;0.8333265995096929;0.8050705309788;-0.021848465016267717;-0.021107426736179782;10.000497015311668;0.8334276979183973;-0.005993941122024719;0.8054474390910613;-0.0057910302596398755;1.034985060945207;0.8053707199373417
