time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
97.429331;1.0352873197856822;0.833328347432551;0.8050716370948874;-0.021848465243587332;-0.021107427653430953;10.00048402531714;0.8334274753003033;-0.005993940695508779;0.8054479643907966;-0.005791030633728448;1.034987245588941;0.8053706796930112
97.439331;1.0352877688879463;0.8333300720122249;0.8050726941281441;-0.02184846546368195;-0.02110742859022087;10.000470879404311;0.8334272441525407;-0.00599394027593031;0.8054484251485271;-0.00579103099389921;1.0349893600131717;0.8053706149831348
97.449331;1.035288168525887;0.8333317713195751;0.8050736985723476;-0.021848465678423634;-0.021107429543903107;10.000457606655548;0.8334270048353406;-0.005993939863774319;0.805448820908967;-0.005791031340937731;1.0349914028555258;0.8053705275672731
97.459331;1.0352885186218717;0.8333334428373016;0.8050746468567296;-0.021848465889789337;-0.021107430511963086;10.000444257833555;0.8334267591210484;-0.005993939459878584;0.8054491525964095;-0.0057910316758642555;1.0349933728435068;0.805370417672395
97.469331;1.0352888180493136;0.8333350841977769;0.8050755359090878;-0.021848466099433913;-0.02110743149208179;10.000430895767403;0.8334265102709646;-0.005993939065308971;0.8054494217761342;-0.005791031999666117;1.0349952694040483;0.8053702840446829
97.479331;1.03528906622239;0.833336693728672;0.8050763640151771;-0.021848466308627735;-0.021107432481983657;10.00041758030513;0.8334262621562221;-0.005993938680867714;0.8054496294069531;-0.005791032313028816;1.0349970924390952;0.8053701245233198
97.489331;1.035289263484613;0.833338270342464;0.8050771314312772;-0.021848466518427985;-0.021107433479603952;10.000404361110595;0.8334260180655276;-0.005993938306806387;0.8054497746734686;-0.005791032616311703;1.0349988415237532;0.8053699365115286
97.499331;1.0352894109296045;0.8333398134272302;0.8050778397566338;-0.0218484667297404;-0.02110743448342203;10.000391274742809;0.8334257800343857;-0.005993937943027993;0.8054498548556155;-0.005791032909591722;1.0350005152972337;0.8053697179250009
97.509331;1.0352895101056179;0.8333413228768283;0.805078490560486;-0.02184846694330041;-0.021107435492453364;10.000378345310217;0.833425548611739;-0.005993937589415083;0.8054498661049964;-0.0057910331927006975;1.035002111222985;0.8053694683661252
97.519331;1.0352895622730247;0.8333427989352906;0.8050790851091758;-0.0218484671597714;-0.021107436506109065;10.00036559216769;0.8334253231856488;-0.005993937245964283;0.8054498046283862;-0.005791033465298588;1.035003625619897;0.8053691894277105
97.529331;1.0352895678794714;0.8333442419715275;0.8050796250590273;-0.021848467379736055;-0.021107437524156218;10.000353040655048;0.8334251028400084;-0.005993936912808389;0.8054496679195206;-0.0057910337269327684;1.0350050539723288;0.8053688842946204
97.539331;1.035289527091801;0.8333456523118155;0.8050801126513037;-0.021848467603341786;-0.02110743854670326;10.000340727158665;0.83342488673008;-0.005993936590203032;0.8054494551797244;-0.005791033977025236;1.0350063915372225;0.8053685575363349
97.549331;1.035289440880218;0.8333470302183644;0.8050805500446516;-0.0218484678300609;-0.021107439574075515;10.000328693730703;0.8334246737245895;-0.0059939362784885005;0.8054491670302232;-0.005791034214853974;1.035007634245962;0.8053682149592948
97.559331;1.0352893114212138;0.8333483763695457;0.805080938703408;-0.021848468059084362;-0.0211074406065725;10.00031697721907;0.8334244622628562;-0.005993935978000505;0.8054488055083309;-0.005791034439602058;1.0350087796476581;0.8053678625696393
97.569331;1.0352891414332963;0.8333496926474362;0.8050812798412252;-0.021848468289908232;-0.02110744164444193;10.000305602076633;0.8334242506780555;-0.005993935688887574;0.8054483741319969;-0.00579103465043207;1.0350098269281747;0.8053675052039865
97.579331;1.0352889329666106;0.8333509821126843;0.8050815751758849;-0.02184846852249929;-0.021107442688106978;10.00029458252531;0.8334240372545835;-0.0059939354110980225;0.805447877508839;-0.005791034846526195;1.0350107755515283;0.8053671461002297
97.589331;1.0352886865269229;0.8333522479828748;0.8050818269041773;-0.02184846875714749;-0.02110744373815135;10.000283928541839;0.8334238200750573;-0.005993935144698131;0.8054473209357793;-0.005791035027069562;1.0350116240735427;0.8053667868350546
97.599331;1.0352884014147035;0.8333534930239268;0.8050820374242561;-0.021848468994256926;-0.02110744479498385;10.00027364572191;0.8334235973541835;-0.005993934890098843;0.8054467102090421;-0.005791035191222457;1.0350123705429088;0.8053664272779876
97.609331;1.0352880768775206;0.8333547201681273;0.8050822093446428;-0.021848469234153813;-0.02110744585867612;10.000263737142841;0.8334233678635201;-0.005993934647784941;0.805446051300425;-0.005791035338106116;1.0350130136686422;0.805366066186438
97.619331;1.0352877126631803;0.8333559333969912;0.8050823453110668;-0.021848469476895872;-0.021107446929141044;10.000254215478222;0.8334231309430943;-0.0059939344178129746;0.8054453498420914;-0.00579103546675479;1.0350135536500813;0.805365701829386
97.629331;1.0352873084344907;0.8333571375467033;0.805082447506477;-0.021848469722091493;-0.02110744800626461;10.00024510926637;0.8334228864740902;-0.005993934199783053;0.805444610780321;-0.005791035576105926;1.0350139925780055;0.8053653322124651
97.639331;1.035286862921547;0.8333583368350012;0.8050825175352706;-0.021848469968948063;-0.021107449089789617;10.000236454846466;0.8334226348780808;-0.005993933993333157;0.8054438386200268;-0.005791035665082564;1.0350143343184826;0.8053649556976994
97.649331;1.035286373984673;0.8333595330621308;0.805082556838176;-0.02184847021652163;-0.02110745017918406;10.000228288435174;0.8334223770432385;-0.005993933798337521;0.8054430380566523;-0.005791035732626794;1.0350145841042315;0.8053645717092661
97.659331;1.035285839559305;0.8333607248615166;0.8050825671093903;-0.02184847046378559;-0.02110745127356542;10.000220645793432;0.8334221141675906;-0.005993933614566055;0.8054422142216661;-0.005791035777621379;1.0350147484660275;0.8053641805157852
97.669331;1.035285258295542;0.8333619086029324;0.8050825505854264;-0.02184847070945919;-0.021107452371658557;10.000213562126593;0.833421847401108;-0.005993933441428141;0.8054413723624695;-0.005791035798904051;1.0350148349853021;0.8053637823102872
97.679331;1.0352846294004696;0.8333630800732443;0.8050825103098956;-0.021848470951909817;-0.021107453471957197;10.000207065904043;0.833421577757291;-0.0059939332781413345;0.8054405175633624;-0.005791035795519671;1.0350148514415376;0.8053633765434768
97.689331;1.0352839525497821;0.8333642356298683;0.8050824502231105;-0.021848471189401204;-0.021107454572908423;10.000201170882818;0.8334213065262656;-0.005993933124107371;0.8054396546021777;-0.005791035766973478;1.035014805511798;0.8053629624091364
97.699331;1.0352832279300432;0.8333653722153901;0.8050823747103526;-0.021848471420588857;-0.0211074556729145;10.000195877470418;0.8334210354364571;-0.0059939329791431515;0.8054387874539285;-0.005791035713156035;1.0350147050818836;0.8053625398570196
97.709331;1.0352824558133107;0.8333664865674855;0.805082287925713;-0.02184847164476043;-0.021107456770498245;10.000191184038263;0.8334207664435151;-0.005993932843407705;0.8054379189054773;-0.00579103563401849;1.0350145581337498;0.8053621093992216
97.719331;1.0352816361427444;0.833367574510278;0.805082193897583;-0.021848471861720394;-0.02110745786463975;10.000187095790228;0.833420501701346;-0.005993932717154847;0.8054370509516968;-0.005791035529436873;1.0350143722602623;0.8053616711811246
97.729331;1.0352807681490335;0.8333686309238838;0.8050820974611442;-0.021848472071774233;-0.021107458954789726;10.000183623670853;0.8334202435525498;-0.005993932600560046;0.8054361854757732;-0.005791035399432656;1.0350141543292293;0.8053612250416191
97.739331;1.0352798499873739;0.8333696505749388;0.8050820048123059;-0.021848472275805535;-0.0211074600405339;10.000180777862514;0.833419994183128;-0.0059939324937750334;0.8054353246643443;-0.005791035244391748;1.03501391056653;0.8053607714634121
97.749331;1.0352788796665886;0.8333706293937818;0.805081922834038;-0.021848472475015153;-0.02110746112131375;10.000178563519144;0.8334197552512955;-0.005993932397077603;0.8054344708692514;-0.005791035064933743;1.0350136466635638;0.8053603121661677
97.759331;1.0352778570097982;0.8333715650140162;0.8050818576107671;-0.021848472670383645;-0.021107462196384683;10.000176980746739;0.8334195281809743;-0.005993932310917256;0.8054336257510236;-0.005791034861645859;1.0350133677484907;0.8053598501346958
97.769331;1.0352767841180295;0.8333724560827601;0.8050818132008666;-0.02184847286240354;-0.021107463264917692;10.000176029163311;0.8334193148411257;-0.005993932235853478;0.8054327894866341;-0.0057910346351046265;1.0350130785776124;0.8053593898646999
97.779331;1.0352756634120135;0.8333733011006853;0.8050817914465832;-0.02184847305131806;-0.021107464326162093;10.00017571271539;0.833419117360773;-0.005993932172434065;0.8054319608240628;-0.005791034386046333;1.0350127834144285;0.8053589375330509
97.789331;1.0352744957616047;0.8333740976584534;0.8050817927387939;-0.021848473237566234;-0.02110746537948785;10.000176033893501;0.8334189372817177;-0.005993932121224867;0.8054311376409284;-0.005791034115338298;1.035012485655661;0.8053585002432735
97.799331;1.035273280858103;0.8333748424959927;0.8050818167333172;-0.021848473422120894;-0.02110746642411216;10.0001769817189;0.8334187754285909;-0.005993932083064731;0.8054303176579715;-0.00579103382387006;1.035012187771325;0.805358084950647
97.809331;1.035272018652041;0.8333755318757954;0.8050818623661972;-0.021848473606505207;-0.021107467458877465;10.00017853114753;0.8334186324856518;-0.005993932059069746;0.8054294991565859;-0.005791033512609569;1.0350118907805412;0.8053576981346028
97.819331;1.0352707102652277;0.8333761614071312;0.8050819277925358;-0.021848473792482725;-0.02110746848244897;10.000180655653349;0.833418509436389;-0.005993932050221349;0.805428681150405;-0.005791033182744982;1.0350115934055457;0.805357346113107
97.829331;1.0352693583640606;0.8333767256512739;0.8050820107616822;-0.021848473981852325;-0.021107469493529627;10.000183339026146;0.8334184077162127;-0.005993932056980254;0.8054278632026991;-0.005791032835650948;1.0350112921598031;0.8053570351846902
97.839331;1.0352679671631586;0.8333772183477731;0.8050821091749031;-0.021848474176490072;-0.021107470490807825;10.000186578613452;0.8334183291730216;-0.005993932079210463;0.8054270454483639;-0.0057910324726612675;1.0350109823334748;0.8053567711364982
97.849331;1.035266542204508;0.833377633270857;0.8050822213182511;-0.02184847437830748;-0.02110747147287247;10.00019038004767;0.8334182759416799;-0.005993932116410494;0.8054262286497673;-0.005791032094936635;1.0350106590774177;0.8053565584273471
97.859331;1.035265090028136;0.8333779652574909;0.8050823455700428;-0.02184847458914622;-0.021107472438156145;10.000194744854012;0.8334182501405862;-0.005993932168028095;0.805425414182236;-0.0057910317034857205;1.0350103180507841;0.8053563998554264
97.869331;1.0352636173858416;0.8333782107154135;0.8050824802954999;-0.021848474810852794;-0.021107473384850958;10.000199660511305;0.8334182530268633;-0.005993932233639723;0.8054246037777469;-0.005791031299119757;1.0350099555008938;0.8053562969923025
97.879331;1.0352621298756528;0.8333783670153256;0.8050826241786283;-0.021848475045377718;-0.021107474310861518;10.000205104504037;0.8334182841421014;-0.005993932313028252;0.8054237988064107;-0.005791030882356129;1.0350095678751745;0.8053562507061295
97.889331;1.0352606310800498;0.8333784312761561;0.8050827763157713;-0.021848475294523984;-0.021107475213831453;10.00021105605589;0.8334183412081633;-0.005993932406184779;0.8054229998525676;-0.005791030453396654;1.0350091514675022;0.8053562612169356
97.899331;1.0352591231602357;0.8333783996256533;0.8050829359769208;-0.02184847555946156;-0.0211074760912969;10.00021749776235;0.8334184204355976;-0.005993932513220216;0.805422207468068;-0.005791030012239161;1.0350087026548869;0.8053563280531532
97.909331;1.0352576078203433;0.833378267519157;0.8050831025365067;-0.02184847584057453;-0.02110747694103806;10.000224404377184;0.8334185169499942;-0.005993932634129687;0.8054214232801667;-0.005791029558972137;1.0350082184208687;0.8053564501903512
97.919331;1.0352560866270095;0.8333780307070273;0.8050832758488222;-0.021848476137795083;-0.021107477761414885;10.000231732499948;0.833418625333625;-0.005993932768527691;0.8054206499957224;-0.005791029094042931;1.0350076966888642;0.8053566259161048
97.929331;1.0352545614326554;0.8333776856211468;0.8050834565899577;-0.021848476450966714;-0.02110747855134637;10.000239422446848;0.8334187400142978;-0.005993932915750297;0.8054198905580534;-0.005791028618216637;1.035007136282057;0.8053568525420058
97.939331;1.0352530351790483;0.8333772291568656;0.8050836459812587;-0.02184847677980167;-0.021107479309979842;10.000247410714307;0.8334188558919511;-0.005993933075222167;0.8054191474102356;-0.005791028132250014;1.0350065363193481;0.8053571265544104
97.949331;1.0352515123625745;0.8333766590618921;0.8050838451576041;-0.021848477123602442;-0.02110748003638304;10.000255638383598;0.8334189695005472;-0.005993933246599529;0.8054184221906077;-0.005791027636610258;1.035005895354538;0.8053574439930734
97.959331;1.0352499989936998;0.8333759745300159;0.8050840547486711;-0.021848477481166997;-0.02110748072958157;10.000264045759303;0.8334190797224293;-0.005993933429682028;0.8054177157773639;-0.0057910271315093674;1.0350052109197712;0.8053578009337878
97.969331;1.0352485018829354;0.833375175712746;0.8050842748213378;-0.02184847785091616;-0.021107481388949516;10.0002725640504;0.8334191872758739;-0.005993933624415292;0.8054170281323134;-0.005791026617075646;1.0350044795807039;0.805358194178553
97.979331;1.0352470270955163;0.8333742627171263;0.8050845050171724;-0.02184847823108007;-0.021107482014541944;10.000281115754559;0.8334192935318172;-0.005993933831039287;0.8054163579500423;-0.00579102609345879;1.0350036972080277;0.8053586215822648
97.989331;1.0352455788934731;0.8333732354617404;0.8050847448821936;-0.02184847861983239;-0.02110748260707909;10.000289621429692;0.8334194001064542;-0.00599393405014033;0.8054157026926297;-0.005791025560848229;1.0350028591748133;0.805359082009668
97.999331;1.035244159925921;0.8333720942989093;0.8050849942445459;-0.021848479015386717;-0.021107483167638448;10.000298006925446;0.8334195095274629;-0.005993934282565953;0.8054150588786007;-0.0057910250193433975;1.035001960449363;0.805359575424494
98.009331;1.035242771430912;0.8333708404117821;0.8050852531204957;-0.021848479416175844;-0.02110748369726057;10.000306206859111;0.8334196252053113;-0.0059939345294254785;0.8054144223997202;-0.005791024468823551;1.0350009961856386;0.8053601026624209
98.019331;1.0352414132483505;0.8333694760169024;0.8050855215597895;-0.02184847982104947;-0.021107484196708697;10.000314164506952;0.8334197503957856;-0.005993934792104249;0.8054137890538015;-0.005791023908999694;1.034999962650452;0.8053606645589025
98.029331;1.0352400845887466;0.8333680048049916;0.805085800269162;-0.02184848022923623;-0.021107484666374583;10.000321828745982;0.833419887876675;-0.005993935072043322;0.8054131554306333;-0.005791023339592212;1.0349988570903965;0.8053612609475245
98.039331;1.0352387849191345;0.833366432063764;0.8050860911588547;-0.021848480640047494;-0.02110748510619597;10.000329147016473;0.8334200404081605;-0.005993935370411714;0.8054125201166235;-0.005791022760611067;1.0349976767306097;0.8053618900898695
98.049331;1.0352375136875942;0.833364764257097;0.8050863967121432;-0.021848481052739833;-0.02110748551574808;10.000336063313334;0.8334202107195414;-0.005993935687997055;0.8054118845212833;-0.005791022172629474;1.034996418579422;0.8053625491528951
98.059331;1.035236269522988;0.8333630086738943;0.8050867190401222;-0.021848481466765428;-0.02110748589454987;10.000342528399736;0.8334204008720848;-0.005993936025315379;0.8054112523758099;-0.005791021576740048;1.0349950801873185;0.8053632355073472
98.069331;1.0352350504209207;0.8333611731524836;0.8050870598377257;-0.021848481881882247;-0.021107486242245132;10.000348508221801;0.8334206118711008;-0.005993936382644539;0.8054106281504612;-0.0057910209743322555;1.0349936603946075;0.8053639474341644
98.079331;1.0352338543740889;0.8333592655209576;0.8050874209183764;-0.02184848229781087;-0.021107486558537163;10.000353978453731;0.8334208439801427;-0.005993936760025846;0.8054100157344491;-0.005791020367051321;1.0349921594665707;0.8053646838015607
98.089331;1.0352326792938649;0.8333572928529566;0.8050878043331058;-0.0218484827140112;-0.02110748684314904;10.000358917571624;0.8334210974134934;-0.005993937157490946;0.8054094182691423;-0.005791019756707956;1.0349905784997926;0.8053654433981521
98.099331;1.035231522766684;0.8333552609386633;0.8050882118879361;-0.021848483129846746;-0.02110748709603119;10.000363307763791;0.8334213730706654;-0.005993937575335341;0.8054088388347966;-0.005791019145019807;1.0349889186793428;0.805366224092565
98.109331;1.0352303819523359;0.8333531748184272;0.8050886448361192;-0.021848483544640772;-0.021107487317582434;10.000367132960434;0.8334216728425606;-0.005993938014143456;0.8054082810150341;-0.005791018533460043;1.0349871810239768;0.8053670220569534
98.119331;1.0352292534126097;0.8333510401760883;0.8050891040087155;-0.021848483957477693;-0.021107487508564844;10.000370371847374;0.8334219994859493;-0.005993938474587754;0.8054077485398945;-0.005791017923152709;1.0349853667618054;0.8053678319129859
98.129331;1.0352281331845332;0.8333488637875476;0.8050895898248936;-0.021848484367230813;-0.02110748766982941;10.000372995902;0.8334223568395731;-0.005993938957247197;0.8054072444252353;-0.005791017314769118;1.0349834781389549;0.805368647544717
98.139331;1.0352270168267657;0.8333466529904301;0.8050901023861265;-0.02184848477289628;-0.021107487802078967;10.000374972561923;0.8334227501948968;-0.005993939462628153;0.8054067706764567;-0.005791016708659526;1.0349815188114537;0.805369462406257
98.149331;1.0352258991824668;0.8333444153665651;0.8050906416824096;-0.021848485173798324;-0.021107487905800276;10.000376268038025;0.8334231858353729;-0.005993939991258736;0.8054063283989019;-0.005791016105075633;1.0349794930404919;0.8053702695424323
98.159331;1.0352247746710912;0.8333421583507894;0.805091207423513;-0.021848485569575214;-0.02110748798134696;10.000376849438307;0.8334236697480528;-0.005993940543616736;0.805405917770681;-0.005791015504169863;1.0349774045801357;0.8053710620788067
98.169331;1.0352236380923252;0.8333398891096573;0.8050917989381204;-0.021848485960013028;-0.021107488029030525;10.000376687640117;0.8334242068027917;-0.005993941119963183;0.805405538509619;-0.005791014906004829;1.0349752568445634;0.8053718341139041
98.179331;1.0352224848480511;0.8333376152765568;0.8050924152718304;-0.021848486344685475;-0.021107488049240994;10.000375756339002;0.8334248013992719;-0.005993941720273977;0.8054051909951054;-0.005791014310761427;1.0349730540828161;0.8053725814921051
98.189331;1.0352213108871173;0.8333353450000248;0.805093055049181;-0.021848486722707165;-0.021107488042444177;10.000374026623769;0.833425458587935;-0.005993942344226854;0.805404876640868;-0.005791013718795292;1.0349708020946662;0.805373301357223
98.199331;1.035220113059859;0.8333330856604415;0.8050937162842045;-0.02184848709284921;-0.021107488008912195;10.00037146855508;0.8334261840641704;-0.005993942991260036;0.8054045970896133;-0.005791013130343145;1.034968508233212;0.8053739904059479
98.209331;1.0352188894300562;0.833330842854827;0.8050943964163975;-0.021848487453702218;-0.021107487948593986;10.00036805844685;0.8334269832456771;-0.005993943660713211;0.8054043534439606;-0.005791012545189745;1.0349661810809858;0.8053746437510448
98.219331;1.0352176390338241;0.833328620387377;0.8050950924932734;-0.021848487803728587;-0.021107487861319243;10.000363780243621;0.8334278605689863;-0.005993944351857796;0.8054041459859325;-0.00579101196276833;1.0349638294235997;0.8053752555296682
98.229331;1.0352163607089686;0.8333264207497062;0.8050958015946995;-0.021848488141477242;-0.021107487746995172;10.000358625275418;0.8334288193449877;-0.00599394506382407;0.8054039742224492;-0.0057910113825721385;1.0349614610950952;0.8053758203268027
98.239331;1.0352150520328425;0.8333242456458934;0.8050965217594359;-0.021848488465888265;-0.021107487605570963;10.0003525943751;0.8334298619529302;-0.005993945795618374;0.805403837089316;-0.005791010804258101;1.0349590831486484;0.8053763341679683
98.249331;1.035213710022411;0.8333220962366867;0.8050972526684711;-0.02184848877635976;-0.02110748743683209;10.000345696284112;0.8334309900503174;-0.0059939465461954266;0.8054037327184904;-0.005791010227443544;1.0349567027188442;0.805376794838667
98.259331;1.0352123326589318;0.83331997298167;0.8050979950119146;-0.021848489072705;-0.021107487240224387;10.000337942472997;0.8334322048289078;-0.0059939473143654646;0.8054036580176492;-0.005791009651641363;1.0349543272802886;0.8053772020107187
98.269331;1.0352109196609494;0.8333178754576568;0.8050987492122966;-0.02184848935522115;-0.02110748701478434;10.0003293406538;0.8334335074178376;-0.005993948098649391;0.8054036091102877;-0.005791009076391863;1.0349519643934657;0.8053775571051283
98.279331;1.0352094725955499;0.8333158027284592;0.8050995149857235;-0.02184848962474546;-0.021107486759143996;10.000319889075307;0.8334348986565673;-0.005993948897375085;0.8054035823842512;-0.005791008501354249;1.0349496213777953;0.805377862556864
98.289331;1.0352079947041146;0.8333137542436885;0.8051002917691111;-0.02184848988257563;-0.02110748647171576;10.000309575493846;0.833436378131378;-0.005993949708845821;0.8054035747150654;-0.005791007926233227;1.0349473053616147;0.8053781211298926
98.299331;1.03520649045585;0.8333117304198209;0.8051010787559408;-0.021848490130220857;-0.021107486151116756;10.000298378659489;0.8334379438960113;-0.00599395053133446;0.8054035825753786;-0.005791007350640617;1.0349450235597693;0.8053783357726942
98.309331;1.0352049649694426;0.833309732208127;0.8051018742039026;-0.021848490369107618;-0.021107485796673427;10.000286272764976;0.8334395932143137;-0.0059939513629817965;0.8054036011119368;-0.0057910067740019455;1.0349427829401967;0.8053785095779608
98.319331;1.0352034237587078;0.8333077601757911;0.8051026750696386;-0.021848490600490617;-0.021107485408603396;10.000273238776044;0.833441323009362;-0.005993952201761079;0.8054036240905117;-0.005791006195558183;1.034940589518479;0.8053786454608126
98.329331;1.0352018729625834;0.8333058141549543;0.8051034776075305;-0.021848490825425025;-0.021107484987585544;10.000259274122527;0.8334431297083629;-0.005993953045636173;0.8054036450167704;-0.005791005614489507;1.03493844820218;0.8053787455887722
98.339331;1.0352003194631216;0.833303893490036;0.8051042782075941;-0.021848491044624715;-0.021107484534173677;10.00024439149501;0.8334450096085024;-0.005993953892810876;0.8054036583931609;-0.005791005030060234;1.034936362692484;0.8053788110803628
98.349331;1.035198770345251;0.8333019971674767;0.8051050732268198;-0.021848491258514083;-0.021107484048712422;10.000228612130373;0.8334469596292815;-0.005993954741816084;0.8054036595208921;-0.0057910044416989515;1.0349343349346247;0.8053788422443091
98.359331;1.0351972322298792;0.8333001237720327;0.8051058582097965;-0.021848491467552248;-0.021107483531692724;10.000211962789187;0.8334489771832754;-0.005993955591438379;0.8054036439268993;-0.005791003849043944;1.0349323650964846;0.805378839035301
98.369331;1.0351957114207233;0.8332982716604512;0.8051066279739296;-0.021848491672421845;-0.021107482984077514;10.000194481798973;0.8334510594852294;-0.005993956440662414;0.8054036081404226;-0.005791003251902492;1.0349304523029088;0.8053788015168979
98.379331;1.0351942143806632;0.8332964390460056;0.8051073772903311;-0.02184849187387004;-0.0211074824072957;10.000176229266673;0.8334532033222621;-0.005993957288675201;0.8054035503978595;-0.005791002650213165;1.034928595140208;0.805378730006122
98.389331;1.0351927473201943;0.8332946239136586;0.8051081011602228;-0.021848492072493782;-0.021107481802926438;10.000157285089086;0.8334554051307284;-0.005993958134883413;0.8054034700793768;-0.005791002044175988;1.034926791972336;0.8053786249642838
98.399331;1.0351913153307468;0.8332928246346124;0.8051087949477538;-0.02184849226883614;-0.02110748117243651;10.000137730038011;0.8334576610124257;-0.005993958978920747;0.8054033671407127;-0.005791001434257899;1.0349250414172761;0.8053784874833756
98.409331;1.0351899222607093;0.8332910408307191;0.8051094546701185;-0.021848492463659098;-0.021107480517217014;10.000117628452418;0.833459966780924;-0.0059939598206894;0.805403242008069;-0.005791000820849755;1.0349233423152904;0.8053783201108381
98.419331;1.0351885712185525;0.8332892730849222;0.8051100769390096;-0.021848492658063122;-0.02110747983866345;10.000097031261692;0.8334623178963418;-0.005993960660343037;0.8054030954118916;-0.005791000203932266;1.0349216933789955;0.8053781270005239
98.429331;1.0351872648979477;0.8332875220008047;0.8051106586193614;-0.02184849285339981;-0.02110747913804428;10.000075992097898;0.8334647092143977;-0.005993961498081935;0.8054029283066547;-0.0057909995831090764;1.0349200934014922;0.8053779135145294
98.439331;1.0351860055310271;0.8332857876522879;0.8051111968970984;-0.02184849305097109;-0.021107478416492853;10.000054572950662;0.8334671351151458;-0.005993962333983467;0.8054027415801178;-0.005790998957930876;1.0349185419463725;0.8053776855056379
98.449331;1.0351847947862372;0.8332840692256125;0.8051116894999807;-0.02184849325167779;-0.02110747767537914;10.000032836057743;0.833469590199647;-0.005993963168106203;0.8054025350404156;-0.005790998328042442;1.0349170402316545;0.8053774482755283
98.459331;1.0351836336072358;0.8332823649278369;0.8051121346346228;-0.021848493456017734;-0.0211074769166128;10.000010841045881;0.833472069993771;-0.005993964000763968;0.8054023067863314;-0.005790997693007838;1.0349155916941644;0.8053772059901453
98.469331;1.035182522108826;0.8332806726635404;0.8051125311708465;-0.02184849366442844;-0.02110747614264698;9.999988649598107;0.8334745710331853;-0.005993964832735902;0.8054020538814851;-0.00579099705240969;1.0349142014631827;0.8053769619827023
98.479331;1.0351814600315148;0.8332789911044972;0.8051128788717599;-0.021848493877551008;-0.02110747535636957;9.999966323902228;0.8334770902620428;-0.005993965665305299;0.8054017729836319;-0.005790996406261072;1.0349128750773406;0.8053767191244493
98.489331;1.035180447226849;0.8332773205110106;0.8051131778842915;-0.02184849409620262;-0.021107474560830494;9.999943923742622;0.8334796246428152;-0.005993966500181336;0.8054014601141712;-0.00579099575500945;1.0349116173798498;0.8053764796604458
98.499331;1.0351794834246053;0.833275663066897;0.8051134281488475;-0.021848494321134528;-0.02110747375890874;9.99992151261914;0.8334821714109295;-0.0059939673393131;0.8054011107041853;-0.005790995099100497;1.0349104317153048;0.8053762450657063
98.509331;1.0351785681013894;0.8332740226336075;0.8051136295635875;-0.02184849455276805;-0.021107472953252337;9.999899164007328;0.833484728571321;-0.005993968184624211;0.8054007202821191;-0.005790994438609301;1.0349093194577148;0.8053760163922706
98.519331;1.0351777011990901;0.8332724044203492;0.8051137826561686;-0.021848494791175153;-0.021107472146434113;9.999876958083913;0.8334872954977375;-0.005993969037710562;0.805400285175362;-0.005790993773187557;1.0349082803738539;0.805375794584887
98.529331;1.0351768839052025;0.8332708149699819;0.8051138892573261;-0.021848495036305062;-0.021107471340948526;9.999854973257474;0.8334898731841053;-0.0059939698994081955;0.8053998030420999;-0.005790993102227065;1.034907313644033;0.8053755802897943
98.539331;1.0351761186804036;0.8332692618663422;0.8051139524602787;-0.02184849528811753;-0.021107470539052403;9.999833278290245;0.8334924638217523;-0.00599397076948186;0.8053992731448525;-0.005790992424936109;1.034906419014612;0.805375373562258
98.549331;1.0351754085345566;0.8332677529874052;0.8051139753523264;-0.021848495546454925;-0.02110746974284866;9.999811927043332;0.8334950701346622;-0.005993971646862082;0.8053986962337417;-0.00579099174036365;1.0349055978815171;0.8053751738333996
98.559331;1.0351747558738797;0.8332662960492652;0.8051139595989314;-0.02184849581082769;-0.021107468954558724;9.999790958993213;0.8334976946438937;-0.005993972530138232;0.8053980743283469;-0.0057909910476347404;1.0349048534430065;0.8053749796595656
98.569331;1.035174161476744;0.8332648986150214;0.8051139057509;-0.021848496080383337;-0.02110746817670358;9.999770407159748;0.8335003387263907;-0.005993973417764642;0.8053974105899815;-0.005790990346225597;1.0349041895409468;0.8053747882103961
98.579331;1.035173624273739;0.8332635677850273;0.8051138145684139;-0.021848496354097108;-0.02110746741227406;9.99975030759576;0.8335030014954401;-0.005993974308029178;0.8053967088289306;-0.005790989636045858;1.0349036093763622;0.8053745956466654
98.589331;1.0351731420951389;0.8332623093260993;0.8051136869802115;-0.02184849663089628;-0.021107466664760693;9.999730700277315;0.8335056791976059;-0.005993975199125445;0.8053959727723222;-0.00579098891752659;1.0349031149812515;0.8053743984701106
98.599331;1.0351727125460073;0.8332611273089794;0.8051135230685564;-0.021848496909613657;-0.021107465937808573;9.999711620268693;0.8335083661476815;-0.0059939760893867435;0.8053952057249162;-0.005790988191773787;1.0349027070496886;0.8053741940094179
98.609331;1.0351723331667242;0.8332600246199992;0.8051133219513338;-0.021848497188976003;-0.02110746523475936;9.999693090502236;0.8335110564384959;-0.005993976977437041;0.8053944103587838;-0.00579098746049266;1.0349023846079348;0.8053739794255302
98.619331;1.0351720012469527;0.8332590032714254;0.8051130826616272;-0.0218484974676343;-0.021107464558391756;9.999675124792532;0.8335137445797289;-0.005993977862167413;0.8053935884912167;-0.005790986725738882;1.0349021451321236;0.8053737508210889
98.629331;1.035171714215842;0.8332580644615944;0.8051128051006501;-0.021848497744141073;-0.021107463910804907;9.999657734580289;0.8335164249697011;-0.005993978742687271;0.8053927410396371;-0.005790985989912016;1.0349019853829444;0.8053735033777857
98.639331;1.0351714702660055;0.833257209373571;0.8051124902546233;-0.021848498016884113;-0.021107463293364312;9.999640930507379;0.8335190911835042;-0.0059939796183707565;0.8053918678111146;-0.005790985255957802;1.0349019017887677;0.8053732318764331
98.649331;1.0351712682031864;0.833256439969524;0.8051121395802975;-0.021848498283960714;-0.02110746270677848;9.99962472321275;0.8335217357649517;-0.005993980488995864;0.8053909673920951;-0.005790984527326179;1.0349018899274807;0.805372930931541
98.659331;1.0351711071171614;0.833255758275705;0.8051117543206612;-0.021848498543240207;-0.021107462151200483;9.999609126741376;0.8335243508343105;-0.0059939813547971645;0.8053900377502455;-0.005790983807592887;1.0349019439732914;0.8053725949970365
98.669331;1.0351709864045102;0.8332551651914267;0.8051113352660808;-0.02184849879282816;-0.021107461626118727;9.999594159096281;0.8335269288813921;-0.005993982216270606;0.8053890769266346;-0.005790983100041934;1.034902057009837;0.8053722185681056
98.679331;1.0351709054307987;0.8332546604651659;0.8051108826150541;-0.021848499031486696;-0.021107461130212127;9.999579840038091;0.8335294630002785;-0.005993983073865169;0.8053880831102562;-0.005790982407402228;1.034902222106152;0.8053717966944534
98.689331;1.03517086319092;0.8332542430293721;0.8051103957728211;-0.021848499258532907;-0.021107460661550767;9.999566188073544;0.8335319466471619;-0.005993983927851867;0.8053870546558999;-0.0057909817318313175;1.034902433172027;0.805371325462659
98.699331;1.0351708584482902;0.8332539106679698;0.8051098737692338;-0.02184849947345655;-0.02110746021798808;9.999553215503795;0.8335343733992063;-0.005993984778474598;0.8053859903502563;-0.005790981075202783;1.0349026854153385;0.8053708020683996
98.709331;1.0351708895906322;0.8332536597583549;0.80510931633132;-0.021848499675807726;-0.021107459797388428;9.999540925037902;0.8335367369927167;-0.005993985626038714;0.8053848893972898;-0.0057909804395020695;1.0349029754507786;0.8053702244374795
98.719331;1.0351709545390775;0.8332534860631934;0.8051087245920108;-0.021848499865333847;-0.02110745939773335;9.99952930931141;0.8335390311550387;-0.00599398647057578;0.8053837513960207;-0.005790979826969021;1.0349033005136299;0.8053695909278661
98.729331;1.0351710516636663;0.8332533859972876;0.8051081009182257;-0.021848500041986813;-0.021107459017171024;9.999518351157134;0.8335412490695553;-0.005993987311440269;0.8053825769649937;-0.005790979239914948;1.0349036576862929;0.8053689004320608
98.739331;1.035171180305843;0.8332533569774802;0.805107448226852;-0.021848500205803256;-0.021107458653983464;9.99950802571326;0.833543383246117;-0.005993988147292873;0.8053813684900054;-0.005790978680495941;1.0349040442496658;0.8053681524592697
98.749331;1.0351713396400304;0.8332533969926745;0.8051067696000833;-0.021848500356765162;-0.0211074583066255;9.999498304336997;0.8335454259544803;-0.005993988976402742;0.8053801303620154;-0.005790978150576262;1.0349044576910615;0.8053673472377918
98.759331;1.035171527910148;0.8332535045733827;0.805106068494136;-0.021848500494746143;-0.021107457973777898;9.999489158037868;0.8335473699555462;-0.005993989797160254;0.8053788691375419;-0.005790977651693712;1.034904894254793;0.8053664859807567
98.769331;1.0351717433824825;0.8332536791309089;0.8051053488686537;-0.021848500619762325;-0.02110745765421623;9.999480555647352;0.8335492093940828;-0.005993990608570309;0.8053775937722192;-0.005790977185273507;1.0349053477977364;0.8053655709810446
98.779331;1.0351719851700334;0.8332539208805037;0.8051046149618342;-0.021848500732322623;-0.021107457346772655;9.999472457121948;0.8335509403563591;-0.0059939914104018355;0.8053763152372381;-0.005790976752898739;1.0349058099769983;0.8053646057060494
98.789331;1.0351722529661627;0.8332542301894859;0.80510387085734;-0.021848500833462344;-0.021107457050577875;9.999464812597724;0.8335525610273199;-0.005993992203032536;0.8053750451797497;-0.005790976356268217;1.0349062706281646;0.8053635950415193
98.799331;1.0351725469003987;0.8332546065676892;0.8051031198922293;-0.021848500924524148;-0.02110745676517664;9.999457570631478;0.8335540716124887;-0.005993992987204256;0.8053737940694422;-0.005790975996964776;1.0349067183978868;0.8053625453984241
98.809331;1.035172867811879;0.8332550480307254;0.8051023645246382;-0.021848501006946165;-0.02110745649034516;9.999450686787888;0.8335554736989781;-0.005993993763824454;0.8053725699060537;-0.005790975676316632;1.0349071421699096;0.8053614643450621
98.819331;1.035173217059443;0.8332555517543669;0.8051016069549146;-0.021848501082130316;-0.02110745622584585;9.999444126344914;0.8335567692961413;-0.005993994533746622;0.8053713783593603;-0.005790975395391611;1.0349075320936985;0.8053603599175038
98.829331;1.035173596124405;0.833256115432996;0.8051008496647434;-0.02184850115143159;-0.021107455971253915;9.99943786527723;0.8335579606294748;-0.005993995297447329;0.805370223621219;-0.005790975155020775;1.0349078799851692;0.805359240286278
98.839331;1.0351740063863946;0.8332567378977254;0.805100095303176;-0.021848501216203898;-0.021107455726069216;9.99943189486209;0.8335590509668869;-0.005993996054831756;0.8053691087456396;-0.005790974955786051;1.0349081799847348;0.8053581138929841
98.849331;1.0351744484330567;0.833257418556805;0.8050993462597511;-0.021848501277712058;-0.021107455490120407;9.999426224230735;0.8335600452362807;-0.0059939968053344;0.8053680356045441;-0.00579097479796524;1.0349084284908587;0.805356989715837
98.859331;1.0351749210366585;0.8332581567664897;0.8050986045299912;-0.021848501337029796;-0.02110745526375748;9.999420870936197;0.833560949400077;-0.0059939975481793206;0.8053670052537789;-0.005790974681435387;1.0349086227305089;0.8053558770972455
98.869331;1.0351754203443848;0.8332589522287914;0.8050978721439791;-0.021848501395179815;-0.0211074550476085;9.999415844658643;0.83356176895232;-0.005993998282564736;0.8053660186515764;-0.0057909746056695535;1.0349087596931725;0.8053547849230908
98.879331;1.0351759397523186;0.8332598053675384;0.8050971515891507;-0.021848501453338973;-0.021107454842186988;9.999411141663998;0.8335625078813421;-0.005993999007631002;0.8053650767238628;-0.005790974569908426;1.0349088362881598;0.805353721011608
98.889331;1.0351764711036502;0.8332607168351985;0.8050964457325163;-0.021848501512866846;-0.021107454647652908;9.999406752740834;0.8335631692663986;-0.00599399972245202;0.8053641798429211;-0.005790974573431477;1.0349088497596155;0.8053526922593441
98.899331;1.0351770065835262;0.833261687164523;0.8050957575828486;-0.021848501575217182;-0.021107454463800662;9.999402669388202;0.8335637566790034;-0.005994000426165288;0.8053633276963389;-0.005790974615784173;1.0349087977917346;0.8053517050065613
98.909331;1.0351775399837415;0.8332627165371846;0.805095090209858;-0.021848501641770587;-0.021107454290170052;9.999398882925828;0.8335642745024768;-0.005994001117987355;0.8053625191979193;-0.005790974696706247;1.0349086782931314;0.8053507649454489
98.919331;1.0351780669172168;0.833263804239786;0.8050944467339188;-0.021848501713618212;-0.02110745412615846;9.999395386269484;0.8335647273412741;-0.005994001797238624;0.8053617521567175;-0.0057909748158654056;1.034908488745912;0.8053498768206206
98.929331;1.0351785843815506;0.8332649489592883;0.805093830183805;-0.02184850179150995;-0.02110745397103625;9.999392178678507;0.8335651199059513;-0.005994002463552987;0.8053610236072788;-0.005790974972866942;1.0349082254814022;0.8053490446039485
98.939331;1.0351790901729903;0.8332661496072438;0.8050932431344928;-0.02184850187606021;-0.02110745382399018;9.99938926386729;0.8335654571549707;-0.005994003116997113;0.8053603308682507;-0.005790975167514672;1.034907884017124;0.8053482719059335
98.949331;1.0351795822489267;0.8332674049086588;0.8050926870813133;-0.02184850196801306;-0.021107453684343632;9.999386644575498;0.8335657440857013;-0.0059940037579488;0.8053596720085507;-0.005790975399952663;1.0349074608539943;0.8053475618015712
98.959331;1.0351800580769859;0.8332687127217168;0.8050921618319266;-0.021848502068427027;-0.021107453551663005;9.999384322840733;0.8335659855748504;-0.005994004386833529;0.8053590451038188;-0.00579097567061426;1.034906954806897;0.8053469160135633
98.969331;1.03518051419654;0.8332700705988634;0.8050916654851291;-0.021848502178617252;-0.021107453425530068;9.999382303458773;0.8335661862509661;-0.005994005003743953;0.8053584473777361;-0.005790975980017262;1.034906366336207;0.8053463345651845
98.979331;1.0351809463084176;0.833271476463043;0.8050911951658055;-0.021848502299711952;-0.021107453305358747;9.999380594598035;0.833566350159143;-0.005994005608155201;0.8053578752140066;-0.005790976328559963;1.0349056966183208;0.8053458166096316
98.989331;1.035181350266432;0.8332729284436952;0.8050907481978193;-0.021848502432269195;-0.02110745319060983;9.999379204318325;0.8335664806617675;-0.005994006199155957;0.8053573247967359;-0.005790976716511532;1.0349049479573478;0.8053453614043893
98.999331;1.0351817234910943;0.833274424405975;0.8050903226270474;-0.02184850257636337;-0.021107453081232547;9.999378135875887;0.8335665808983868;-0.005994006775984468;0.8053567926771135;-0.005790977144006821;1.0349041244520625;0.8053449684276432
99.009331;1.035182065620908;0.8332759616656752;0.8050899164340956;-0.02184850273185368;-0.021107452977998445;9.999377389589133;0.8335666544407004;-0.005994007338233211;0.8053562759874017;-0.005790977611003484;1.0349032319179414;0.805344637240935
99.019331;1.0351823782286727;0.8332775370499933;0.8050895267648438;-0.021848502898602528;-0.02110745288249856;9.999376970425102;0.8335667054437519;-0.005994007885764037;0.8053557724552163;-0.005790978117411827;1.0349022771705425;0.8053443676211124
99.029331;1.035182664245317;0.833279147317473;0.8050891503304691;-0.02184850307669869;-0.021107452796805395;9.999376890221715;0.8335667382750157;-0.005994008418671339;0.8053552801483986;-0.005790978663085458;1.034901266823239;0.8053441593182261
99.039331;1.0351829273232933;0.8332807893617854;0.8050887841009045;-0.02184850326659169;-0.021107452722998386;9.999377163558488;0.833566757325542;-0.005994008937293951;0.8053547972905752;-0.005790979247463275;1.0349002063769255;0.8053440110806263
99.049331;1.0351831711248713;0.8332824597462084;0.8050884250603679;-0.021848503468997343;-0.021107452662688982;9.999377803531974;0.8335667669679129;-0.00599400944227608;0.8053543227707379;-0.005790979869336353;1.0348991002257504;0.8053439199176984
99.059331;1.035183398786336;0.8332841544481361;0.8050880692021338;-0.021848503684652746;-0.021107452616758886;9.999378819700944;0.8335667712068673;-0.005994009934693378;0.8053538566262849;-0.0057909805268857245;1.0348979521377089;0.8053438813174882
99.069331;1.035183612805885;0.8332858694256418;0.8050877110639829;-0.021848503914170234;-0.021107452585506243;9.999380220298143;0.8335667732611722;-0.005994010416086288;0.8053533998041785;-0.0057909812177641025;1.0348967658263835;0.8053438894336821
99.079331;1.035183815091305;0.8332876010348528;0.8050873444181399;-0.021848504158012805;-0.02110745256905744;9.999382016290701;0.833566775553335;-0.005994010888288796;0.8053529538816314;-0.005790981939420835;1.0348955451093265;0.8053439369690668
99.089331;1.0351840067447409;0.8332893455534306;0.8050869631847323;-0.02184850441631976;-0.021107452567715727;9.999384219391912;0.8335667800297603;-0.005994011353152363;0.8053525212104222;-0.005790982689589618;1.0348942934374121;0.8053440158242443
99.099331;1.035184187608818;0.8332910986087968;0.8050865618164796;-0.021848504688623708;-0.02110745258205348;9.999386835321722;0.8335667881201059;-0.00599401181230721;0.8053521053637577;-0.0057909834664334634;1.034893013474641;0.8053441180690372
99.109331;1.0351843561695082;0.8332928553310635;0.8050861354902934;-0.021848504973783812;-0.02110745261289803;9.999389860075912;0.8335668003448433;-0.005994012267092394;0.8053517112166396;-0.005790984268457945;1.0348917069891603;0.8053442361670109
99.119331;1.0351845103525363;0.8332946105770115;0.8050856803450808;-0.021848505270182544;-0.021107452661289692;9.99939327729573;0.8335668163293299;-0.005994012718626004;0.8053513438797555;-0.005790985094363154;1.0348903752391654;0.8053443627365645
99.129331;1.035184648203605;0.8332963588230671;0.805085193705312;-0.02184850557598427;-0.021107452728250143;9.999397053205474;0.8335668351018883;-0.005994013167744754;0.8053510072720064;-0.005790985942749646;1.0348890197930005;0.8053444902527768
99.139331;1.0351847673391033;0.8332980944355602;0.8050846741216339;-0.021848505889262675;-0.02110745281454106;9.99940113588572;0.8335668554298783;-0.005994013614942479;0.8053507037075889;-0.005790986812051298;1.0348876426976077;0.8053446108462444
99.149331;1.0351848648965638;0.8332998121282045;0.8050841209492211;-0.021848506208008534;-0.02110745292061161;9.999405465328305;0.8335668765820589;-0.005994014060665866;0.805350434484222;-0.005790987700812091;1.0348862459374966;0.8053447166590199
99.159331;1.03518493913722;0.8333015068899133;0.8050835337395592;-0.021848506530190843;-0.021107453046541543;9.999409987074982;0.8335668989598375;-0.005994014505618442;0.8053502004481414;-0.005790988607761767;1.0348848314336636;0.8053448006508455
99.169331;1.0351849901156915;0.8333031737767739;0.8050829119671981;-0.021848506853955486;-0.02110745319206002;9.999414656120567;0.8335669237112775;-0.0059940149507029606;0.8053500022750807;-0.005790989531550069;1.0348834015786654;0.8053448570638994
99.179331;1.035185018504309;0.833304807914046;0.8050822549534684;-0.021848507177800163;-0.021107453356862926;9.999419434326349;0.8335669518829985;-0.005994015396973367;0.8053498410305386;-0.005790990470622291;1.0348819592098775;0.8053448811563539
99.189331;1.0351850248650005;0.833306404306675;0.8050815617542779;-0.021848507500555732;-0.021107453540931655;9.999424289239025;0.8335669840852262;-0.005994015845743062;0.8053497184115204;-0.005790991423433151;1.034880507110267;0.8053448685157785
99.199331;1.0351850095968425;0.833307957972569;0.8050808310610335;-0.021848507821328977;-0.021107453744547946;9.999429187773636;0.8335670206187421;-0.005994016298526432;0.805349636072424;-0.005790992388678183;1.0348790476833465;0.805344814445041
99.209331;1.0351849725824247;0.8333094652715751;0.8050800611850272;-0.02184850813953211;-0.021107453968051006;9.999434088551032;0.8335670614010302;-0.005994016756861179;0.8053495951421308;-0.0057909933653234325;1.034877582453316;0.8053447137602524
99.219331;1.0351849130374164;0.8333109251946091;0.8050792506010441;-0.021848508454842427;-0.021107454211421493;9.999438945069208;0.8335671055882646;-0.005994017222239515;0.8053495964589866;-0.005790994352553589;1.0348761114269132;0.8053445612750753
99.229331;1.0351848300167317;0.8333123388435466;0.8050783988298796;-0.021848508766958923;-0.02110745447397086;9.999443715257817;0.8335671513429226;-0.005994017695987123;0.8053496408015404;-0.005790995349742321;1.0348746331712368;0.8053443528638334
99.239331;1.035184723408807;0.8333137078273435;0.8050775065650684;-0.02184850907539391;-0.02110745475442105;9.999448368406492;0.8335671959949247;-0.005994018178984621;0.8053497289210794;-0.005790996356287056;1.034873145556692;0.8053440863001802
99.249331;1.035184594573964;0.8333150331866727;0.8050765753800756;-0.02184850937969394;-0.021107455051149557;9.999452887781118;0.8335672366018986;-0.0059940186716099355;0.8053498615474534;-0.005790997371169084;1.0348716465446783;0.8053437612394371
99.259331;1.035184445679573;0.8333163149283447;0.8050756076508585;-0.021848509679815796;-0.02110745536228634;9.9994572692701;0.833567270744292;-0.005994019174062317;0.8053500392686253;-0.005790998392624169;1.0348701347845985;0.8053433785909044
99.269331;1.0351842782477938;0.8333175517469265;0.805074605904425;-0.02184850997609325;-0.021107455685739095;9.999461516703125;0.8335672971806438;-0.005994019686584443;0.8053502625057043;-0.005790999418354217;1.0348686098436637;0.8053429400178643
99.279331;1.0351840922032851;0.8333187410500335;0.805073571911357;-0.021848510268967534;-0.021107456019259768;9.999465639211964;0.8335673158937178;-0.005994020209280168;0.805350531935347;-0.005791000445876943;1.0348670721689126;0.8053424478654806
99.289331;1.0351838858097784;0.8333198794291949;0.8050725069154824;-0.021848510558913566;-0.021107456360561494;9.999469656164749;0.8335673273578637;-0.005994020741871878;0.8053508489027223;-0.00579100147268587;1.0348655230852961;0.8053419051351808
99.299331;1.0351836560934387;0.833320963593176;0.8050714123966151;-0.02184851084648022;-0.02110745670757916;9.99947360181276;0.8335673318730545;-0.00599402128379972;0.8053512150793742;-0.005791002496599523;1.0348639647674907;0.8053413153750127
99.309331;1.0351833997819246;0.8333219914292811;0.8050702899812702;-0.02184851113216463;-0.02110745705874975;9.999477519711643;0.8335673301014368;-0.005994021834523859;0.8053516316549276;-0.005791003516067512;1.0348624001408906;0.8053406826187847
99.319331;1.035183114698349;0.8333229624064619;0.8050691410282083;-0.021848511416174124;-0.021107457413024385;9.99948145333503;0.8335673242634334;-0.005994022393502768;0.8053520991580974;-0.005791004529835751;1.0348608326580688;0.8053400111943317
99.329331;1.035182800474141;0.8333238770812762;0.8050679670182272;-0.02184851169836419;-0.021107457769633773;9.999485440870343;0.8335673183114545;-0.00599402295981289;0.8053526181307683;-0.00579100553643347;1.0348592656093527;0.8053393052595991
99.339331;1.0351824578467874;0.8333247365030514;0.8050667701850446;-0.021848511978500372;-0.021107458127810095;9.99948951151123;0.8335673167913633;-0.0059940235319631595;0.8053531897131193;-0.005791006534175538;1.0348577017703147;0.805338568570343
99.349331;1.0351820874117246;0.8333255419437081;0.8050655533024297;-0.021848512256593067;-0.02110745848661514;9.999493684007987;0.8335673236289028;-0.005994024108154364;0.8053538154895887;-0.005791007521457593;1.0348561444278759;0.8053378050466741
