time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
99.359331;1.0351816890643204;0.8333262943605222;0.805064319115467;-0.021848512532861544;-0.021107458844953943;9.999497972833552;0.8335673416224619;-0.0059940246867624435;0.8053544969223614;-0.00579100849699957;1.0348545982676214;0.8053370195266844
99.369331;1.0351812619962262;0.8333269940098219;0.8050630701938946;-0.02184851280744236;-0.02110745920163104;9.999502397365642;0.8335673724388782;-0.00599402526667981;0.8053552349827393;-0.005791009460059126;1.034853068721128;0.8053362179028867
99.379331;1.0351808045891526;0.8333276410315619;0.8050618090498385;-0.02184851308039824;-0.021107459555255892;9.999506983439263;0.8335674168245629;-0.005994025847297423;0.8053560299551916;-0.005791010410436564;1.0348515611653952;0.8053354068862599
99.389331;1.035180314334126;0.8333282358623616;0.8050605384142605;-0.02184851335204969;-0.02110745990421254;9.999511756760995;0.8335674748266924;-0.005994026428390288;0.8053568810283992;-0.005791011348209991;1.0348500811447592;0.8053345938540466
99.399331;1.0351797878668039;0.8333287789340866;0.8050592618133338;-0.021848513623029194;-0.02110746024693195;9.999516736978174;0.8335675459689411;-0.005994027010089484;0.8053577859108568;-0.00579101227357548;1.0348486349989188;0.8053337869707086
99.409331;1.0351792214815867;0.8333292707914796;0.8050579842219979;-0.02184851389382322;-0.02110746058220705;9.999521934234082;0.8335676297883526;-0.005994027592649443;0.8053587411527301;-0.0057910131867985205;1.0348472300411027;0.805332995280517
99.419331;1.0351786119902049;0.8333297124819369;0.8050567119092732;-0.021848514164353915;-0.021107460909223105;9.999527345708476;0.8335677268415613;-0.005994028176164593;0.8053597429718466;-0.00579101408801383;1.034845873836848;0.8053322278025109
99.429331;1.0351779566804717;0.8333301055810386;0.8050554513627567;-0.021848514433949386;-0.021107461227357155;9.999532959469052;0.8335678392495796;-0.005994028760692997;0.8053607877417106;-0.005791014977054569;1.0348445729497537;0.8053314919188391
99.439331;1.0351772528500214;0.8333304519693348;0.8050542084931551;-0.021848514701465725;-0.02110746153603997;9.999538764819611;0.8335679700038419;-0.0059940293465897704;0.8053618721341694;-0.0057910158534551165;1.0348433322659307;0.8053307929596462
99.449331;1.0351764981687968;0.8333307533943198;0.8050529883770556;-0.021848514965405658;-0.02110746183475296;9.999544753599762;0.8335681217914748;-0.0059940299346467555;0.8053629930541194;-0.00579101671650717;1.0348421550685514;0.8053301348912478
99.459331;1.0351756912594947;0.8333310112019803;0.8050517950779542;-0.02184851522396153;-0.021107462123011726;9.99955091239457;0.8335682964565316;-0.0059940305260036825;0.8053641474396934;-0.005791017565352435;1.0348410433656308;0.8053295204074035
99.469331;1.035174831716491;0.8333312263579862;0.8050506316937964;-0.02184851547491145;-0.02110746240034358;9.99955722076434;0.8335684952296544;-0.005994031121940272;0.8053653322070751;-0.005791018399084734;1.0348399985130448;0.8053289508528951
99.479331;1.035173920248037;0.8333313992117362;0.8050495005819597;-0.021848515715604526;-0.02110746266640848;9.999563659507812;0.8335687192160405;-0.005994031723580486;0.8053665440373756;-0.0057910192168243585;1.0348390215107175;0.8053284269252762
99.489331;1.0351729594996384;0.833331529221595;0.8050484036985452;-0.02184851594326652;-0.021107462921182426;9.999570219596254;0.8335689695646165;-0.005994032331656157;0.8053677794754822;-0.005791020017752053;1.0348381122835413;0.8053279495235612
99.499331;1.0351719542308584;0.8333316154109475;0.8050473433279141;-0.021848516155397936;-0.021107463164882802;9.999576905582787;0.8335692475342228;-0.005994032946620424;0.805369035951643;-0.005791020801079421;1.0348372690671297;0.8053275201796681
99.509331;1.0351709100349649;0.8333316570680314;0.8050463226420789;-0.021848516349878472;-0.0211074633977315;9.99958373502224;0.8335695549350359;-0.005994033568960696;0.8053703125859708;-0.005791021565995427;1.0348364889561432;0.8053271412236573
99.519331;1.0351698320945812;0.8333316534024865;0.8050453453057392;-0.02184851652463818;-0.02110746361990758;9.999590734846437;0.8335698945025479;-0.005994034199106961;0.8053716099640885;-0.005791022311549982;1.034835768511361;0.8053268158834984
99.529331;1.0351687249814834;0.8333316028047784;0.8050444147795465;-0.021848516677165353;-0.021107463831572956;9.999597935143242;0.8335702699147616;-0.005994034836871248;0.8053729291453251;-0.00579102303652084;1.0348351033371126;0.8053265478969945
99.539331;1.0351675928610788;0.8333315031743775;0.8050435341730091;-0.021848516804391337;-0.02110746403277755;9.99960536451605;0.8335706856859699;-0.0059940354810520645;0.8053742703389356;-0.005791023739579875;1.0348344879459273;0.8053263406879689
99.549331;1.0351664393942452;0.8333313526529139;0.8050427063373593;-0.021848516903025174;-0.021107464223368677;9.99961305178528;0.8335711467340292;-0.005994036129560991;0.8053756322715335;-0.0057910244198097404;1.0348339170739165;0.8053261977213224
99.559331;1.0351652675330996;0.8333311500585519;0.8050419337518255;-0.021848516969892273;-0.021107464402927028;9.999621029902348;0.8335716576899891;-0.0059940367798671295;0.8053770127522241;-0.005791025077068638;1.0348333867535915;0.8053261240664487
99.569331;1.0351640796952455;0.8333308955732692;0.8050412185267997;-0.021848517002186884;-0.02110746457080884;9.999629334224203;0.8335722225750944;-0.005994037429383742;0.8053784093434038;-0.00579102571182647;1.0348328938163085;0.8053261268633183
99.579331;1.0351628782869338;0.8333305914321048;0.8050405628770815;-0.021848516997769084;-0.02110746472654482;9.999637997959104;0.8335728446392124;-0.005994038075686865;0.8053798192439214;-0.0057910263246338314;1.0348324352784533;0.8053262141208816
99.589331;1.0351616661290515;0.8333302419842163;0.8050399696421304;-0.021848516955263145;-0.02110746487025927;9.999647049151276;0.8335735258110257;-0.005994038716713856;0.8053812390391603;-0.005791026915526651;1.0348320086514247;0.8053263932448871
99.599331;1.0351604461299626;0.8333298530525157;0.8050394425731421;-0.021848516873866883;-0.021107465002569825;9.999656507474715;0.8335742662636072;-0.00599403935079774;0.8053826649809335;-0.005791027483759573;1.0348316121041103;0.8053266700112444
99.609331;1.035159220466576;0.8333294311097589;0.8050389866066882;-0.02184851675323939;-0.021107465124117885;9.999666380113721;0.8335750647698706;-0.0059940399764556295;0.8053840933933677;-0.005791028028042583;1.0348312439036569;0.8053270479247763
99.619331;1.035157990273617;0.8333289831832106;0.805038607752082;-0.02184851659356415;-0.021107465235218597;9.99967665862306;0.8335759197247955;-0.005994040592311437;0.8053855206362257;-0.005791028546862367;1.0348309023353948;0.8053275279468423
99.629331;1.035156755600676;0.833328517007696;0.8050383119834736;-0.021848516395478624;-0.02110746533591432;9.999687320617065;0.8335768298455094;-0.005994041197166654;0.8053869426660127;-0.005791029038764969;1.03483058656576;0.8053281089841123
99.639331;1.0351555150982117;0.8333280403513932;0.8050381037091559;-0.021848516159838304;-0.021107465426259568;9.999698335311562;0.8335777937650423;-0.005994041789968884;0.8053883547858187;-0.0057910295027988655;1.034830297176354;0.8053287891364775
99.649331;1.0351542662889184;0.8333275603175944;0.805037985262688;-0.021848515887559393;-0.021107465506507654;9.999709667433589;0.8335788092288907;-0.005994042369925261;0.8053897520551919;-0.00579102993876931;1.034830035467019;0.8053295663698524
99.659331;1.035153006367328;0.8333270832897431;0.8050379576600935;-0.02184851557973791;-0.02110746557713073;9.999721280288885;0.8335798727446265;-0.005994042936773084;0.8053911300382093;-0.005791030347020095;1.0348298022731102;0.8053304381665599
99.669331;1.0351517322626616;0.833326614713321;0.8050380213722679;-0.021848515238095;-0.021107465638632854;9.999733141615433;0.8335809798724325;-0.005994043490730627;0.8053924850823966;-0.005791030728131899;1.0348295976549815;0.8053314013025912
99.679331;1.035150440919987;0.8333261586988358;0.8050381763867788;-0.02184851486525816;-0.021107465691271074;9.999745230873787;0.8335821259586584;-0.005994044032187418;0.8053938137742296;-0.005791031082855163;1.0348294213503628;0.8053324517509907
99.689331;1.0351491304426454;0.8333257181455573;0.8050384217829144;-0.021848514464459737;-0.02110746573491813;9.999757542052839;0.8335833064864334;-0.005994044561588144;0.8053951121062305;-0.005791031412171989;1.0348292731549;0.8053335842420878
99.699331;1.0351478001782333;0.8333252953770516;0.805038755390802;-0.02184851403911826;-0.021107465769068603;9.999770079828924;0.833584517047947;-0.005994045079468354;0.8053963752420423;-0.005791031717464359;1.0348291532585145;0.805334792199495
99.709331;1.0351464499877256;0.8333248926604475;0.8050391740325392;-0.02184851359265835;-0.021107465793044625;9.999782855209947;0.8335857537513236;-0.005994045586388015;0.8053975979455326;-0.005791032000709979;1.034829062362466;0.8053360683975965
99.719331;1.035145080480931;0.8333245121714211;0.8050396740383752;-0.021848513128397817;-0.02110746580633582;9.999795883300068;0.8335870135219468;-0.0059940460828263485;0.8053987749481968;-0.005791032264322178;1.0348290007172496;0.8053374057647477
99.729331;1.0351436934773617;0.8333241556316693;0.8050402515795947;-0.02184851264952862;-0.02110746580876446;9.999809180734065;0.833588293318536;-0.0059940465690652;0.8053999011234013;-0.005791032510624152;1.034828966404755;0.8053387977726401
99.739331;1.0351422917985482;0.8333238239449987;0.8050409027905034;-0.02184851215920043;-0.021107465800380816;9.999822761641454;0.8335895887447773;-0.005994047045025403;0.8054009719643349;-0.005791032741467027;1.0348289550329504;0.8053402380953573
99.749331;1.0351408794579353;0.8333235169403913;0.805041623687916;-0.02184851166055411;-0.021107465781264163;9.999836633040992;0.8335908933162244;-0.005994047510266195;0.8054019844226858;-0.005791032958283982;1.034828961369468;0.8053417198978695
99.759331;1.0351394626162187;0.8333232332480859;0.805042410085006;-0.021848511156662916;-0.02110746575146393;9.999850795117398;0.8335921990839936;-0.005994047964183089;0.8054029373801177;-0.005791033162392706;1.034828980746989;0.8053432356902738
99.769331;1.0351380493797708;0.8333229701750986;0.8050432575313322;-0.02184851065031419;-0.021107465711103744;9.999865245791193;0.8335934978391005;-0.00599404840613881;0.8054038311279751;-0.005791033355186835;1.0348290091578578;0.8053447779298982
99.779331;1.0351366473989485;0.83332272374115;0.8050441610333231;-0.02184851014375624;-0.021107465660565438;9.999879982083032;0.8335947817198899;-0.0059940488354563405;0.8054046666154716;-0.005791033538002908;1.034829042686321;0.8053463396239651
99.789331;1.035135262060012;0.8333224891680815;0.8050451148045094;-0.021848509638769633;-0.021107465600596703;9.999894996969799;0.8335960436986505;-0.00599404925143031;0.8054054454275146;-0.00579103371177431;1.0348290772133906;0.8053479143830131
99.799331;1.035133897383015;0.8333222613181103;0.8050461122673668;-0.021848509136984332;-0.021107465532051332;9.999910270993947;0.8335972784666145;-0.005994049653555345;0.8054061697746812;-0.005791033876783041;1.0348291091608892;0.8053494962490204
99.809331;1.035132557491234;0.8333220347381354;0.8050471461792352;-0.02184850864001114;-0.02110746545552694;9.999925760487889;0.8335984826414975;-0.005994050041847241;0.8054068415884557;-0.005791034032701654;1.0348291364372149;0.8053510797878599
99.819331;1.0351312470179703;0.8333218039327226;0.805048208867158;-0.021848508149391745;-0.021107465371469722;9.99994139538188;0.8335996539600067;-0.005994050416682603;0.8054074616378348;-0.005791034178856776;1.0348291579112467;0.8053526601973988
99.829331;1.0351299710383437;0.8333215641639491;0.805049292261497;-0.02184850766667557;-0.021107465280490664;9.999957090250954;0.8336007906882161;-0.005994050778142171;0.8054080299826477;-0.005791034314438668;1.0348291719708986;0.8053542331712555
99.839331;1.0351287349372706;0.8333213123764868;0.8050503877337398;-0.021848507193547733;-0.021107465183384622;9.999972754802327;0.833601891594003;-0.005994051125710017;0.8054085473019723;-0.005791034438558812;1.0348291763206614;0.8053557944515307
99.849331;1.0351275445886834;0.8333210475559301;0.8050514863958408;-0.021848506731758727;-0.021107465080958076;9.999988299909406;0.8336029557248257;-0.005994051458740731;0.8054090157072655;-0.005791034550349225;1.0348291691566838;0.8053573390050709
99.859331;1.035126406533497;0.8333207703026669;0.8050525797515709;-0.021848506282946087;-0.021107464973929714;10.00000364601498;0.833603982322862;-0.0059940517770789865;0.8054094386853053;-0.00579103464909842;1.034829149933105;0.8053588606674038
99.869331;1.035125327148851;0.8333204822801198;0.8050536601516898;-0.02184850584852867;-0.021107464863011745;10.000018729300205;0.8336049713691535;-0.00599405208116007;0.8054098206631285;-0.005791034734327388;1.0348291191926942;0.8053603529503658
99.879331;1.0351243114382278;0.8333201856337132;0.8050547211507901;-0.021848505429681548;-0.02110746474900929;10.000033498934368;0.8336059237543387;-0.005994052371647651;0.8054101663958559;-0.005791034805966797;1.034829078289393;0.8053618098606815
99.889331;1.035123362690086;0.8333198826088232;0.8050557575994102;-0.021848505027306692;-0.02110746463263156;10.00004791031018;0.833606840569395;-0.005994052649065551;0.8054104804955295;-0.005791034864660517;1.0348290292293565;0.8053632256665365
99.899331;1.035122482369046;0.8333195760846092;0.8050567650873318;-0.021848504641915192;-0.021107464514246395;10.00006192179116;0.8336077225578573;-0.005994052913666885;0.8054107673901232;-0.005791034911801788;1.0348289743522698;0.8053645945645731
99.909331;1.035121669547292;0.8333192699283654;0.8050577392346948;-0.02184850427357691;-0.021107464394109265;10.000075495771611;0.833608570395339;-0.005994053165505742;0.8054110311980075;-0.005791034949056217;1.0348289158621384;0.8053659111617686
99.919331;1.0351209210571952;0.8333189681713852;0.8050586753404967;-0.021848503922064035;-0.02110746427287232;10.000088597865513;0.8336093849048568;-0.005994053404617066;0.8054112753385055;-0.0057910349778549225;1.0348288553302267;0.8053671710668113
99.929331;1.0351202329706897;0.8333186739507328;0.8050595684491446;-0.02184850358697654;-0.02110746415171149;10.000101193691973;0.833610166323183;-0.005994053631071593;0.8054115023617517;-0.005791034999395126;1.0348287933296796;0.8053683709012223
99.939331;1.0351196017306372;0.833318388982161;0.8050604141195845;-0.02184850326782925;-0.02110746403202947;10.000113250564011;0.8336109134899349;-0.005994053844887437;0.8054117142180758;-0.0057910350149145955;1.034828729204495;0.8053695080145188
99.949331;1.035119023718929;0.8333181137928105;0.8050612095131255;-0.021848502964240256;-0.021107463915177347;10.000124741240157;0.8336116240852468;-0.005994054046155586;0.8054119127169671;-0.005791035025763884;1.0348286611090574;0.8053705803626201
99.959331;1.035118494530828;0.833317848458197;0.8050619537020267;-0.02184850267605591;-0.02110746380234089;10.000135643174001;0.8336122956047699;-0.005994054235227936;0.8054120997027838;-0.005791035033235396;1.0348285870505867;0.8053715867893237
99.969331;1.0351180094017285;0.833317593056697;0.8050626471900841;-0.021848502403278118;-0.02110746369448772;10.000145937880689;0.8336129262302925;-0.005994054412568607;0.8054122768147528;-0.005791035038378384;1.0348285065521077;0.8053725274429129
99.979331;1.0351175640825927;0.8333173479218599;0.8050632914330962;-0.021848502145985993;-0.02110746359234067;10.000155614352602;0.8336135153203528;-0.005994054578512267;0.8054124451000038;-0.0057910350419062935;1.0348284212332461;0.8053734038837835
99.989331;1.0351171548879727;0.8333171140704133;0.8050638886041594;-0.02184850190434033;-0.021107463496326972;10.000164672046246;0.8336140636404926;-0.0059940547332681116;0.805412604839983;-0.005791035044224402;1.034828334064557;0.8053742189962391
99.999331;1.035116778284527;0.8333168931207948;0.8050644415316406;-0.02184850167845751;-0.021107463406544395;10.000173120236832;0.8336145731309248;-0.0059940548771029185;0.8054127557137118;-0.005791035045623904;1.0348282483201257;0.8053749765606255
100.0;1.0351164308068779;0.8333166863800864;0.8050649535605138;-0.021848501468164312;-0.021107463322879536;10.000180977041897;0.833615046172161;-0.0059940550105064124;0.8054128971638634;-0.005791035046452364;1.0348281665910835;0.8053756803232847
