time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044444978544552;0.8334116541347595;0.7978298631950492;-9.080515865370308e-08;-4.8186761204669696e-08;1.044979595686425;10.001405471393385;0.8335165621389303;0.015561729426933006;0.015563080343090141;0.7976189071314895;0.014893527701193494;0.7979836943044221
1e-06;1.0444456808551346;0.8334111076132844;0.7978297297881722;-9.07006539197878e-08;-4.824081008326727e-08;1.0449796037685024;10.001397811017425;0.8335163292779824;0.015561730643171472;0.015563075077824133;0.7976193529117576;0.014893529403945477;0.7979830190070647
2e-06;1.0444464383326848;0.8334105208135154;0.7978295877270406;-9.058904621472085e-08;-4.829894135293839e-08;1.0449796130791054;10.00138959710802;0.8335160788002629;0.015561731897662905;0.015563069455627533;0.7976198320492982;0.014893531251217198;0.7979822949265372
4e-06;1.044447254903392;0.8334098940316691;0.7978294376680665;-9.047050241125769e-08;-4.836116474704665e-08;1.044979624312094;10.001380834735025;0.8335158091791747;0.015561733157965135;0.015563063502057994;0.79762034471438;0.014893533253337147;0.7979815225185147
8e-06;1.0444481336478626;0.8334092286889724;0.7978292795796134;-9.034484711394494e-08;-4.842750237240316e-08;1.0449796390042847;10.001371534497169;0.8335155179288349;0.015561734410571206;0.015563057254073207;0.7976208901239253;0.014893535417838093;0.7979807035407808
1.6e-05;1.0444490766332906;0.8334085267275501;0.7978291124481917;-9.021149642114982e-08;-4.849814775570352e-08;1.0449796595925394;10.001361702785045;0.8335152020348343;0.015561735667895102;0.015563050756012005;0.7976214666905203;0.014893537760134707;0.7979798408299874
3.2e-05;1.0444500849739355;0.8334077904311953;0.7978289349656541;-9.006966670723857e-08;-4.8573184769797704e-08;1.0449796886802787;10.001351337340541;0.8335148584498057;0.015561736961701884;0.015563044058682756;0.7976220722253825;0.014893540306327608;0.7979789378308552
6.4e-05;1.0444511589410785;0.8334070225516435;0.7978287464713695;-8.991860855720246e-08;-4.865225002961071e-08;1.0449797282071203;10.001340432796049;0.8335144841988454;0.015561738335048656;0.015563037219982343;0.7976227046165449;0.014893543080347049;0.7979779977042625
0.000128;1.0444522977900679;0.8334062260712686;0.7978285471465538;-8.975773055779446e-08;-4.873462329770423e-08;1.0449797790231456;10.001328994724913;0.8335140765023076;0.01556173983757356;0.015563030303581107;0.7976233623399519;0.014893546093922004;0.7979770224979126
0.000256;1.0444534991678154;0.8334054036556264;0.7978283377562825;-8.958663603088049e-08;-4.881946197633737e-08;1.0449798410666509;10.00131704609218;0.8335136326354053;0.01556174152119485;0.015563023374703102;0.7976240440133301;0.01489354935890873;0.7979760133435132
0.000512;1.044454759102545;0.8334045576387704;0.7978281196749976;-8.940507967281716e-08;-4.8905957158153496e-08;1.0449799139437734;10.001304619101102;0.8335131496996694;0.015561743440311065;0.015563016495914081;0.7976247473324422;0.014893552905744657;0.7979749715490522
0.001;1.0444560725718344;0.833403690172354;0.7978278948480919;-8.921286438210559e-08;-4.899348092485337e-08;1.0449799971526654;10.00129174356084;0.8335126250314;0.015561745658666491;0.015563009719054714;0.7976254684249546;0.014893556785154334;0.7979738993408326
0.001;1.0444574337015655;0.8334028025191444;0.7978276654103804;-8.900982732398736e-08;-4.908165712216982e-08;1.0449800897645196;10.001278442343056;0.8335120566790128;0.015561748250465657;0.01556300307055289;0.7976262021593316;0.014893561058102654;0.7979727994435146
0.001001;1.0444588360080949;0.8334018945689233;0.7978274333762829;-8.879581684627741e-08;-4.917037353019589e-08;1.04498019024917;10.00126473327631;0.8335114434280857;0.015561751292099926;0.01556299654050451;0.7976269433282331;0.014893565782033116;0.7979716739775307
0.001002;1.0444602730115495;0.8334009661403872;0.7978272005808226;-8.857049820379246e-08;-4.9259765413017845e-08;1.0449802969436015;10.001250630875822;0.8335107850373317;0.015561754858988558;0.015562990085156974;0.7976276882152404;0.014893570995252724;0.7979705237474846
0.001004;1.0444617383072952;0.83340001885919;0.7978269687136458;-8.833335155705262e-08;-4.935006443193296e-08;1.0449804089656043;10.001236148752438;0.8335100826890507;0.015561759028089412;0.015562983642519844;0.7976284354590902;0.014893576713760513;0.7979693480506969
0.001008;1.0444632251560562;0.8333990564386017;0.7978267392090892;-8.808405420897106e-08;-4.944137296002746e-08;1.0449805266838414;10.001221303000664;0.8335093387669552;0.015561763868390848;0.015562977148829111;0.7976291856695217;0.01489358294660887;0.7979681447330517
0.001016;1.044464726940669;0.8333980835383966;0.7978265128439818;-8.782275438011191e-08;-4.953355206147477e-08;1.0449806509603539;10.001206107947802;0.8335085560777383;0.01556176942238261;0.015562970542690388;0.7976299402893311;0.01489358971255442;0.7979669107833307
0.001032;1.0444662384990513;0.8333971047361116;0.7978262894165467;-8.754991260531253e-08;-4.962636919376257e-08;1.0449807821209027;10.001190568496565;0.8335077374808998;0.015561775697722541;0.015562963763034883;0.7976307003676454;0.014893597042781063;0.7979656430776197
0.001064;1.04446775651937;0.8333961236777225;0.797826067943881;-8.726592305120756e-08;-4.971978084701783e-08;1.0449809200054843;10.001174683076679;0.8335068862338074;0.015561782670557767;0.015562956750682892;0.7976314659787449;0.01489360496434513;0.797964338469784
0.001128;1.0444692785991787;0.833395141971144;0.797825847241858;-8.697091578220814e-08;-4.9814043505482286e-08;1.0449810642465707;10.001158450407557;0.8335060066409944;0.015561790292684143;0.01556294944887076;0.7976322365907544;0.014893613474760266;0.7979629936392072
0.001256;1.0444708028242056;0.8333941589388679;0.797825626634595;-8.666487419365327e-08;-4.9909715026045595e-08;1.0449812142229769;10.001141865553366;0.833505104197065;0.01556179849512133;0.01556294179892762;0.7976330116667991;0.0148936225347648;0.7979616052320523
0.001512;1.0444723284142314;0.8333931725659683;0.7978254064557497;-8.634774868244821e-08;-5.000768925068908e-08;1.0449813696722392;10.001124911365324;0.833504184661829;0.015561807186655398;0.015562933736997438;0.7976337907385795;0.014893632084193855;0.797960170082223
0.002024;1.044473856178234;0.8333921803804386;0.7978251879560923;-8.601952170451388e-08;-5.010913165390335e-08;1.044981531423988;10.00110755730952;0.8335032530680776;0.01556181626040926;0.015562925197776882;0.7976345730463766;0.014893642055061112;0.7979586856007853
0.003048;1.0444753882597524;0.8333911801420356;0.7978249730020649;-8.568037299161275e-08;-5.021520590566027e-08;1.0449817010220177;10.001089764822321;0.83350231388312;0.015561825607170272;0.015562916119256887;0.7976353572803524;0.014893652372476529;0.7979571502711721
0.005096;1.0444769270683316;0.833390170533268;0.7978247640184325;-8.533067922089758e-08;-5.0326730883791806e-08;1.0449818795014163;10.001071494089773;0.8335013715602396;0.015561835117457887;0.015562906441542837;0.7976361419077542;0.014893662959316068;0.7979555640473592
0.009192;1.0444784737009913;0.8333891511652438;0.7978245637068431;-8.497088413948554e-08;-5.0444077532701905e-08;1.0449820663835303;10.001052710465084;0.8335004304357537;0.015561844676649558;0.015562896111708772;0.7976369259169357;0.014893673744735632;0.7979539288215645
0.017384;1.0444800275380264;0.8333881220629465;0.7978243744283597;-8.460148299633203e-08;-5.056738068357807e-08;1.0449822595548786;10.001033388660561;0.8334994943181566;0.015561854168498711;0.015562885099955598;0.7976377092159496;0.014893684663520312;0.7979522484179369
0.027384;1.044481587717293;0.8333870836452808;0.7978241978825005;-8.422300194391314e-08;-5.069683421708257e-08;1.0449824558627059;10.001013515591865;0.833498566228924;0.015561863481002951;0.0155628734082385;0.7976384926480804;0.014893695654052701;0.7979505277859078
0.037384;1.0444831546335682;0.8333860371919836;0.7978240349322042;-8.383604957208077e-08;-5.0832826300081856e-08;1.0449826519744019;10.000993092765679;0.8334976485008319;0.015561872506293466;0.015562861060992635;0.7976392779404259;0.014893706667384037;0.7979487719488199
0.047384;1.044484729627684;0.8333849847099284;0.7978238849950992;-8.344152495630353e-08;-5.097588280542227e-08;1.04498284508364;10.000972136582508;0.8334967435739277;0.015561881142922137;0.015562848090698009;0.797640067402631;0.014893717674995043;0.7979469848122174
0.057384;1.0444863134978488;0.8333839282739335;0.7978237455892266;-8.304070797085518e-08;-5.112656150436107e-08;1.0449830328151812;10.000950680648922;0.8334958548033639;0.015561889304164729;0.01556283452943169;0.7976408634787184;0.014893728666276375;0.7979451684974592
0.067384;1.0444879057759764;0.8333828699379422;0.7978236130721065;-8.263515245768287e-08;-5.1285339143341014e-08;1.0449832124533482;10.000928778138748;0.8334949860519454;0.01556189691674684;0.015562820403640149;0.7976416683605568;0.014893739649939905;0.7979433240544468
0.077384;1.0444895051679743;0.8333818120064077;0.7978234840454248;-8.222656213516212e-08;-5.145249144179305e-08;1.044983381173118;10.000906492318466;0.8334941406532143;0.01556190390318305;0.015562805731899323;0.7976424835605197;0.014893750662170632;0.7979414524813035
0.087384;1.044491110124787;0.8333807568123268;0.7978233559020237;-8.181669953891085e-08;-5.1628131277622066e-08;1.0449835375418417;10.000883876714523;0.833493320939896;0.01556191017343026;0.01556279052865762;0.7976433095187996;0.014893761769661546;0.7979395550047207
0.097384;1.0444927191216622;0.8333797060502103;0.7978232263827051;-8.140729489718078e-08;-5.1812431896109e-08;1.0449836818154117;10.000860961840477;0.8334925280605394;0.015561915643863524;0.015562774808595213;0.797644145533041;0.01489377306012757;0.7979376331432005
0.107384;1.0444943304473557;0.8333786605458136;0.7978230933329781;-8.099993670903774e-08;-5.2005671545635973e-08;1.0449838144153598;10.000837759702277;0.8334917617198546;0.015561920265130176;0.015562758584880931;0.7976449902404196;0.01489378461970518;0.7979356888083463
0.117384;1.044495941327866;0.833377621045739;0.7978229550355038;-8.059593222837817e-08;-5.2207966286607126e-08;1.0449839349390901;10.000814279927074;0.8334910201974156;0.01556192403391434;0.015562741862869768;0.7976458422628075;0.0148937965153958;0.7979337240927803
0.127384;1.0444975474323934;0.833376589122508;0.797822810410616;-8.019626898235971e-08;-5.2419066035743496e-08;1.044984042990846;10.000790541884095;0.8334903010023548;0.015561926982734035;0.01556272463950438;0.7976467006746144;0.014893808799753877;0.7979317407979135
0.137384;1.0444991435955397;0.8333755672320939;0.7978226589236291;-7.980169013004696e-08;-5.263843116335563e-08;1.0449841397682995;10.0007665725759;0.8334896018677344;0.01556192916623564;0.015562706914151497;0.7976475655839901;0.014893821521494698;0.7979297400154941
0.147384;1.0445007251455063;0.8333745583098966;0.797822500526631;-7.941263284348592e-08;-5.286544394037277e-08;1.0449842281811874;10.000742394403838;0.8334889211328418;0.015561930656144649;0.015562688700086121;0.7976484383159782;0.014893834722672208;0.7979277219848488
0.157384;1.0445022890429396;0.8333735655117973;0.7978223353110598;-7.90290672558771e-08;-5.309960009296798e-08;1.0449843110829249;10.000718017074146;0.8334882575736459;0.015561931528771783;0.015562670026017167;0.7976493207924532;0.014893848434837617;0.7979256862932017
0.167384;1.0445038341000985;0.8333725922349653;0.7978221627170251;-7.865053092019864e-08;-5.3340749631163607e-08;1.0449843902949705;10.00069344125542;0.8334876106209071;0.015561931846489;0.015562650928661418;0.7976502151570386;0.01489386268706057;0.7979236322578256
0.177384;1.0445053601368612;0.8333716421075839;0.7978219811124735;-7.827640887015373e-08;-5.358934864299397e-08;1.0449844677152054;10.000668667304993;0.8334869807716654;0.015561931657489318;0.015562631439457937;0.7976511240370965;0.014893877510633499;0.7979215595046323
0.187384;1.0445068672722098;0.8333707186012064;0.7978217881905721;-7.790628564129942e-08;-5.3846406741255395e-08;1.0449845464734135;10.000643699419143;0.8334863693219486;0.01556193100985584;0.015562611575444332;0.7976520505990436;0.014893892926950906;0.7979194686655661
0.197384;1.044508356040437;0.833369824520809;0.7978215815467246;-7.754007304906854e-08;-5.4113220905238636e-08;1.0449846307789001;10.000618541375287;0.8334857775750695;0.015561929957258256;0.015562591343653067;0.7976529981238004;0.014893908934446908;0.797917361103696
0.207384;1.0445098275761906;0.8333689616853615;0.7978213588243198;-7.717773467871798e-08;-5.439122398219554e-08;1.0449847253395832;10.00059318855;0.8334852063300551;0.0155619285501745;0.015562570746796343;0.7976539693527923;0.01489392551386045;0.7979152373498613
0.217384;1.0445112834224928;0.83336813103861;0.7978211175586916;-7.681900221075961e-08;-5.468189215031521e-08;1.044984835114793;10.000567625272202;0.8334846557209511;0.015561926820568145;0.015562549782485113;0.7976549658385779;0.01489394264018834;0.7979130962294072
0.227384;1.044512725283803;0.8333673332658165;0.7978208552408991;-7.646361312933931e-08;-5.4986658460005625e-08;1.0449849652003556;10.000541828430986;0.8334841251811798;0.015561924772785998;0.015562528451861471;0.7976559878262157;0.014893960286955835;0.7979109354329506
0.237384;1.0445141550920563;0.8333665693778566;0.7978205698692653;-7.611177969786423e-08;-5.530686219008811e-08;1.0449851206858356;10.000515773085446;0.8334836137388588;0.015561922389667174;0.015562506774819365;0.7976570346115246;0.014893978433742124;0.7979087521408607
0.247384;1.0445155756947768;0.8333658408131146;0.7978202606468507;-7.576421778337355e-08;-5.564369443507483e-08;1.044985306121858;10.000489436677423;0.8334831205769271;0.015561919642401384;0.015562484781827974;0.7976581046587714;0.014893997074763314;0.7979065437503825
0.257384;1.044516991455404;0.833365149183087;0.7978199282547118;-7.542178690732403e-08;-5.5998244547408947e-08;1.0449855242040553;10.000462799276386;0.8334826454061212;0.01556191649153131;0.015562462484592013;0.7976591955196726;0.014894016213107077;0.7979043090486713
0.267384;1.0445184072711902;0.8333644963131401;0.7978195746095635;-7.508517235663687e-08;-5.637161213529152e-08;1.0449857746747178;10.000435842274355;0.8334821885340155;0.01556191288993134;0.015562439863677127;0.7976603040266532;0.014894035852797666;0.7979020486590575
0.277384;1.0445198265144096;0.833363884578481;0.7978192024251465;-7.475475297137315e-08;-5.6764810739634203e-08;1.0449860545283338;10.000408549630528;0.8334817507068605;0.015561908791916577;0.015562416881517374;0.7976614267333029;0.014894056002853085;0.7978997643125653
0.287384;1.0445212501904273;0.8333633165665477;0.7978188146215033;-7.44307000338097e-08;-5.717849188439371e-08;1.044986358731213;10.000380916141019;0.8334813326154902;0.015561904157059001;0.015562393498347206;0.7976625606090566;0.014894076679324745;0.797897457735503
0.297384;1.0445226774809113;0.8333627943902304;0.7978184138521631;-7.411313739723616e-08;-5.7612856052607054e-08;1.0449866806106318;10.000352959642795;0.8334809341630685;0.015561898947370588;0.015562369681835239;0.7976637038680464;0.01489409789372741;0.7978951301322434
0.307384;1.0445241060182402;0.8333623198362198;0.7978180028268587;-7.380207222587358e-08;-5.806786460957496e-08;1.0449870125393035;10.000324717381327;0.8334805539659679;0.015561893129173028;0.015562345412989856;0.7976648561307611;0.014894119641931174;0.7978927825870186
0.317384;1.0445255321755662;0.833361894997742;0.7978175851535809;-7.349729207816836e-08;-5.8543420364626956e-08;1.0449873470664377;10.000296224041616;0.8334801895098897;0.015561886685417803;0.015562320687566989;0.7976660178851667;0.014894141905874918;0.7978904166236258
0.327384;1.044526952409669;0.8333615222442604;0.7978171658723455;-7.319849787127281e-08;-5.903928314906222e-08;1.0449876772743996;10.000267502612926;0.833479837782274;0.015561879622675173;0.015562295512619588;0.7976671900827813;0.014894164658439785;0.7978880341705207
0.337384;1.0445283647604444;0.8333612034928887;0.797816751194225;-7.290546179152924e-08;-5.955493086481645e-08;1.0449879962368103;10.000238579073843;0.8334794958381389;0.015561871960675967;0.015562269898830186;0.7976683737691064;0.014894187865878825;0.797885637004136
0.347384;1.0445297690756425;0.8333609397615261;0.797816347436414;-7.261806498700054e-08;-6.008957969294949e-08;1.0449882973816667;10.000209496051879;0.8334791611446466;0.015561863720036416;0.01556224385201925;0.7976695696235202;0.014894211495184021;0.797883226460564
0.357384;1.0445311658404979;0.8333607315479736;0.7978159603172017;-7.233630871902472e-08;-6.064227238232082e-08;1.0449885759132278;10.000180314802835;0.8334788316935356;0.015561854922791227;0.015562217376182718;0.797670778226287;0.014894235522866986;0.797880803738124
0.367384;1.0445325545930335;0.8333605794836861;0.7978155951805157;-7.206023794778888e-08;-6.121188390415908e-08;1.0449888293159215;10.000151113778085;0.8334785058161417;0.015561845599558395;0.015562190487309684;0.7976720009360634;0.01489425993548971;0.7978783699403036
0.377384;1.0445339330546402;0.8333604844333632;0.7978152569665882;-7.178988348965215e-08;-6.179704900851502e-08;1.044989056845182;10.000121982916742;0.8334781817232106;0.015561835793589189;0.015562163219666124;0.7976732400449051;0.014894284722649635;0.7978759257381978
0.387384;1.0445352975799167;0.8333604471070554;0.7978149497104012;-7.152549742971459e-08;-6.239615255791647e-08;1.0449892592335213;10.000093014335121;0.8334778570150965;0.01556182556039491;0.015562135619990092;0.7976744980814156;0.014894309866936932;0.7978734714942258
0.397384;1.044536644407832;0.8333604678383784;0.7978146765703824;-7.126791507440427e-08;-6.300747246211609e-08;1.0449894383804808;10.000064300437478;0.8334775288251419;0.015561814962449759;0.015562107739146399;0.7976757774335823;0.014894335342717429;0.7978710077476138
0.407384;1.0445379704476319;0.8333605464411333;0.7978144403898536;-7.10187249763803e-08;-6.362942460087583e-08;1.0449895962892384;10.000035938728434;0.8334771945037368;0.015561804056768741;0.015562079629675015;0.7976770802814536;0.01489436113130595;0.7978685354681562
0.417384;1.0445392733047383;0.8333606818079984;0.7978142441794034;-7.078013831360598e-08;-6.426079553586783e-08;1.0449897335428306;10.000008029874296;0.8334768516987704;0.015561792883864691;0.015562051349269869;0.7976784082378754;0.014894387229905522;0.7978660560337429
0.427384;1.0445405509456847;0.8333608717021158;0.7978140912386856;-7.05545606352269e-08;-6.490082368096454e-08;1.0449898485654783;9.999980668320912;0.833476497755244;0.015561781470283483;0.015562022963510563;0.7976797619683683;0.014894413635259382;0.7978635709617611
0.437384;1.0445418007065597;0.8333611133239227;0.7978139848883421;-7.034421931825402e-08;-6.554908736872936e-08;1.0449899383849386;9.999953933524786;0.8334761296285638;0.015561769839201212;0.015561994547868753;0.7976811406976558;0.014894440317756616;0.7978610815258484
0.447384;1.044543018281371;0.8333614043175934;0.7978139280260765;-7.015115739205943e-08;-6.620536284399053e-08;1.0449899999747803;9.999927884239709;0.8334757443812115;0.015561758019566965;0.015561966191410497;0.7976825418270069;0.014894467209220703;0.7978585888908929
0.457384;1.0445441983543242;0.8333617433702755;0.79781392270004;-6.997723072502574e-08;-6.686952252748178e-08;1.0449900309087603;9.999902558466594;0.8334753394123032;0.015561746053018344;0.01556193799641164;0.7976839614934517;0.014894494212253065;0.7978560949389867
0.467384;1.0445453364719055;0.8333621302332245;0.7978139700273309;-6.98238655922612e-08;-6.754144730713509e-08;1.0449900293954046;9.999877978631863;0.8334749126014798;0.01556173399062506;0.015561910070713642;0.7976853957099591;0.014894521220880329;0.7978536027868368
0.477384;1.0445464301191534;0.8333625651722916;0.7978140706412876;-6.969198000040727e-08;-6.822106947155834e-08;1.0449899943323389;9.999854158211159;0.8334744626464935;0.015561721877641004;0.015561882518947013;0.7976868412414971;0.01489454813403167;0.7978511163075033
0.487384;1.0445474780939001;0.8333630480584405;0.7978142251728947;-6.95821693361225e-08;-6.890836520526293e-08;1.0449899252206318;9.999831108176227;0.8334739891176811;0.015561709741971378;0.015561855441075287;0.7976882956678759;0.01489457485300984;0.7978486394304131
0.497384;1.0445484791014568;0.8333635780379541;0.7978144343346428;-6.949486155546053e-08;-6.960299549631713e-08;1.0449898219852258;9.99980884025892;0.833473492063738;0.015561697595449944;0.015561828938684415;0.7976897567569364;0.014894601272660348;0.7978461759928709
0.507384;1.0445494312219104;0.8333641538579405;0.7978146985240377;-6.943036745337432e-08;-7.030388638284046e-08;1.0449896849657658;9.999787365617944;0.8334729715296046;0.015561685441313823;0.015561803115509813;0.7976912220932512;0.014894627283673838;0.7978437296743914
0.517384;1.044550332312912;0.8333647739714231;0.7978150170035889;-6.938873596310634e-08;-7.10091660505475e-08;1.0449895143316872;9.999766693633719;0.8334724271633637;0.01556167328152756;0.0155617780700762;0.7976926890411713;0.0148946527840551;0.7978413036659917
0.527384;1.0445511800575833;0.8333654362581963;0.7978153871540835;-6.936946278269129e-08;-7.171643490219375e-08;1.0449893093412288;9.9997468346464;0.8334718580406368;0.015561661125672824;0.015561753893303557;0.7976941544222677;0.014894677684765672;0.7978389008437502
0.537384;1.044551971730915;0.8333661379510312;0.7978158045720704;-6.937141849857232e-08;-7.242316618005166e-08;1.0449890691300125;9.999727803434247;0.8334712631604243;0.015561648997682254;0.015561730667034004;0.7976956141236519;0.01489470190990181;0.7978365245557648
0.547384;1.0445527045661491;0.8333668761063273;0.7978162640852037;-6.939302598143577e-08;-7.312705072183164e-08;1.0449887940825804;9.99970961817199;0.8334706422326909;0.015561636938003597;0.01556170845756347;0.7976970633313394;0.014894725395533786;0.797834178823493
0.557384;1.0445533763664125;0.8333676482190893;0.7978167607299357;-6.943239178326156e-08;-7.382613084531626e-08;1.0449884858268692;9.9996922932518;0.8334699958175278;0.015561625005940136;0.015561687312351212;0.7976984972942245;0.014894748084680113;0.7978318676803284
0.567384;1.0445539855941595;0.8333684524559165;0.7978172901062761;-6.948730861766487e-08;-7.451873933998674e-08;1.0449881463012844;9.999675834763298;0.8334693248347272;0.015561613276688655;0.01556166726048073;0.7976999116665039;0.01489476992159185;0.7978295947265447
0.577384;1.0445545311578353;0.8333692874111657;0.7978178486398939;-6.955522129279168e-08;-7.520337842118225e-08;1.044987776998523;9.999660246478687;0.8334686297496593;0.015561601831686445;0.015561648315873236;0.7977013023498127;0.014894790848764349;0.7978273633406898
0.587384;1.0445550120682716;0.8333701513184651;0.7978184339305748;-6.963327275372605e-08;-7.587855023104806e-08;1.044987378797477;9.999645533545904;0.8334679098651574;0.015561590753649062;0.015561630490852088;0.7977026657036755;0.014894810807743266;0.7978251768852405
0.597384;1.0445554267997772;0.8333710410024942;0.7978190446186407;-6.971849903029421e-08;-7.654253722304058e-08;1.0449869523575708;9.9996316953184;0.8334671634154877;0.015561580124799291;0.015561613815227264;0.7977039989255903;0.014894829747292474;0.797823038707494
0.607384;1.0445557732095674;0.8333719515752059;0.797819679763149;-6.980801683533234e-08;-7.71933333465202e-08;1.0449864986364588;9.999618719781537;0.8334663883440021;0.015561570015963809;0.015561598340567966;0.7977053000356459;0.014894847637428066;0.7978209522080163
0.617384;1.0445560496803414;0.8333728772063522;0.7978203381544668;-6.989905628813558e-08;-7.782886570782295e-08;1.0449860191680682;9.999606585401704;0.8334655833519617;0.015561560471969561;0.01556158412407272;0.7977065678141283;0.014894864480011389;0.7978189205291794
0.627384;1.0445562566000974;0.8333738120252192;0.7978210178796719;-6.998895651445018e-08;-7.844730483617517e-08;1.0449855158760801;9.999595267220782;0.8334647487147137;0.015561551510552956;0.01556157121387161;0.7977078018031363;0.014894880308427167;0.7978169460339002
0.637384;1.044556396988854;0.833374750408654;0.7978217163353937;-7.007513261172926e-08;-7.904719406822684e-08;1.0449849905857507;9.999584745204848;0.8334638858051868;0.015561543135112323;0.015561559645958074;0.7977090021683367;0.014894895177965854;0.7978150305989797
0.647384;1.0445564756576973;0.8333756870388638;0.7978224301934975;-7.015493069088015e-08;-7.962742448291384e-08;1.044984445014172;9.999575003533431;0.8334629955831443;0.01556153535025721;0.01556154943877492;0.7977101695289812;0.014894909153028867;0.7978131761477925
0.657384;1.0445564973708754;0.8333766170315071;0.7978231549223626;-7.022562987717795e-08;-8.018715937205861e-08;1.0449838811169923;9.999566016358092;0.8334620777442218;0.015561528174814127;0.015561540588964166;0.7977113049205605;0.014894922296857953;0.7978113843405952
0.667384;1.0445564660506474;0.8333775357073704;0.7978238846569529;-7.02848002112785e-08;-8.072574020733061e-08;1.044983300695971;9.999557738947445;0.8334611311545389;0.015561521643659612;0.015561533079158951;0.7977124102926071;0.014894934668514872;0.7978096561250025
0.677384;1.044556385988814;0.8333784382629734;0.7978246129684896;-7.033071075781637e-08;-8.124269973295478e-08;1.0449827047936193;9.9995501168082;0.8334601546751483;0.015561515792027572;0.015561526889711538;0.797713489035098;0.014894946322848202;0.7978079919183172
0.687384;1.0445562628502645;0.8333793200058921;0.797825333854221;-7.036238844485293e-08;-8.173786782544235e-08;1.0449820941259826;9.99954310132781;0.8334591473459293;0.015561510639954796;0.015561522003963891;0.7977145451994925;0.014894957301127788;0.7978063919765959
0.697384;1.04455610279721;0.833380176812815;0.7978260423760684;-7.037933338899094e-08;-8.221140534274405e-08;1.0449814696873831;9.99953665650789;0.8334581080414913;0.015561506192886375;0.015561518404826447;0.7977155823421637;0.01489496761695528;0.7978048564367082
0.707384;1.044555910725626;0.833381005239836;0.7978267349062026;-7.038121905320086e-08;-8.266373264496868e-08;1.0449808321073497;9.999530756907953;0.8334570352862211;0.015561502449760086;0.015561516068497169;0.7977166035535886;0.014894977256797127;0.7978033850297058
0.717384;1.0445556887565732;0.8333818025792176;0.7978274086744883;-7.036778771670692e-08;-8.309534817555623e-08;1.0449801804005143;9.999525386986708;0.8334559272821552;0.015561499406495443;0.015561514959339596;0.7977176118345646;0.014894986194595655;0.797801976807947
0.727384;1.044555435934003;0.833382567171245;0.7978280607146209;-7.033886393625128e-08;-8.350665184829148e-08;1.0449795115120664;9.999520542388787;0.8334547818861704;0.015561497049656222;0.015561515025749834;0.7977186099932339;0.01489499440510076;0.7978006302530063
0.737384;1.0445551495649128;0.8333832986033147;0.7978286872787297;-7.02944432884902e-08;-8.389799511377813e-08;1.0449788204164048;9.999516227201822;0.8334535964438213;0.015561495344293534;0.015561516200825678;0.7977196006277687;0.014895001870938389;0.797799343727545
0.747384;1.044554826601667;0.8333839975691719;0.7978292840924031;-7.02348207298907e-08;-8.426985885489535e-08;1.0449781002546403;9.999512448703205;0.8334523680409065;0.015561494224719688;0.015561518407331896;0.7977205863674952;0.014895008585085827;0.7977981157302401
0.757384;1.0445544636655122;0.8333846655166206;0.7978298467784706;-7.016052075836046e-08;-8.462289112918367e-08;1.0449773432415623;9.999509214128047;0.8334510946542569;0.015561493594644024;0.015561521563461021;0.7977215697111317;0.01489501455365107;0.7977969446932743
0.767384;1.0445540569442298;0.8333853043828459;0.7978303712614676;-7.007216044697222e-08;-8.495775801375658e-08;1.0449765423079094;9.999506528497184;0.8334497763104562;0.01556149334133936;0.015561525591332998;0.7977225525003143;0.014895019799918774;0.7977958287634784
0.777384;1.0445536032495757;0.833385916703287;0.7978308541836505;-6.997060470939738e-08;-8.527504520118894e-08;1.044975692281809;9.999504392737117;0.8334484152991474;0.015561493356449288;0.015561530426540574;0.7977235359036683;0.014895024358019678;0.7977947657985791
0.787384;1.0445531010729976;0.8333865056228255;0.7978312930766782;-6.985716702341134e-08;-8.557543042873378e-08;1.0449747901031452;9.999502806950487;0.8334470155794863;0.015561493545962686;0.015561536022740699;0.7977245207970761;0.014895028255978956;0.7977937534649746
0.797384;1.044552550390295;0.8333870742443302;0.7978316862750437;-6.973358640278076e-08;-8.585987352355963e-08;1.0449738343842119;9.999501774028708;0.8334455817939;0.015561493827367167;0.015561542348300329;0.7977255080028394;0.014895031505940053;0.7977927896229724
0.807384;1.0445519519220103;0.8333876250010571;0.7978320326877587;-6.960190263421574e-08;-8.612950794521797e-08;1.0449728246340206;9.999501293251173;0.8334441183650307;0.015561494132533443;0.01556154937234754;0.797726498592107;0.014895034109012918;0.7977918728703928
0.817384;1.044551306760241;0.8333881599955799;0.7978323316107074;-6.946431348874065e-08;-8.638540658358941e-08;1.0449717606686566;9.999501353453352;0.8334426293732036;0.01556149441770168;0.015561557046182636;0.7977274941548278;0.014895036061315694;0.7977910023498623
0.827384;1.0445506161135751;0.8333886817857659;0.7978325828777661;-6.93230591277175e-08;-8.662842878875898e-08;1.044970642764519;9.999501937621275;0.833441119240256;0.015561494658726024;0.015561565294739494;0.79772849688685;0.014895037348302895;0.7977901767002787
0.837384;1.0445498812038625;0.8333891934424991;0.7978327872107488;-6.918024511639459e-08;-8.685908349971052e-08;1.044969472279668;9.999503030871365;0.8334395933398843;0.015561494831441255;0.015561574018534521;0.7977295095713027;0.014895037938022791;0.797789393316706
0.847384;1.0445491037364112;0.833389697944155;0.7978329462608024;-6.903769079656136e-08;-8.70774614660367e-08;1.0449682521801744;9.999504624191804;0.8334380582619979;0.015561494899793641;0.015561583096802894;0.7977305350842396;0.01489503778988321;0.7977886484268305
0.857384;1.0445482861507087;0.8333901979155416;0.7978330621584472;-6.889709885511255e-08;-8.728340581420862e-08;1.0449669872131915;9.999506714876206;0.8334365219730183;0.015561494816722716;0.015561592394572785;0.7977315758078273;0.014895036869624479;0.7977879375793625
0.867384;1.0445474310715905;0.8333906958502797;0.7978331368121273;-6.876021819105893e-08;-8.747682601993392e-08;1.0449656835302599;9.999509304389564;0.8334349933307839;0.015561494526593896;0.015561601780316328;0.7977326337162778;0.014895035149317311;0.7977872563662655
0.877384;1.0445465406211838;0.8333911943362711;0.7978331714949812;-6.862865162475754e-08;-8.76578139809158e-08;1.0449643478607737;9.99951239762125;0.8334334810830484;0.015561493973248432;0.015561611148681655;0.7977337104298029;0.01489503259593505;0.7977866010355933
0.887384;1.0445456161033848;0.8333916962551158;0.797833167180794;-6.850376372985513e-08;-8.782643191452923e-08;1.0449629865819894;9.999516003418723;0.8334319933194297;0.015561493115229889;0.01556162042861708;0.7977348066160578;0.014895029167424642;0.7977859685940349
0.897384;1.0445446581163513;0.8333922046783058;0.7978331253490721;-6.83869137764889e-08;-8.798253699594414e-08;1.0449616052556052;9.999520128899434;0.8334305371209619;0.015561491928209105;0.015561629564857495;0.7977359215447182;0.014895024818998457;0.7977853566175119
0.907384;1.0445436667117214;0.833392722326435;0.7978330485997456;-6.827961108625393e-08;-8.812600465171304e-08;1.0449602088973107;9.999524773630881;0.8334291182951189;0.015561490391743935;0.01556163849439257;0.7977370533112975;0.014895019509827476;0.7977847629278613
0.917384;1.044542641281952;0.833393251382297;0.7978329407524754;-6.818344264879527e-08;-8.825708923757057e-08;1.0449588020693448;9.999529936602991;0.8334277418790068;0.015561488477798186;0.015561647144636355;0.7977381993306197;0.014895013204234227;0.7977841852022121
0.927384;1.044541580451911;0.8333937938165965;0.7978328067321065;-6.809993249836615e-08;-8.837632471946343e-08;1.0449573885253445;9.999535624589994;0.8334264128895734;0.015561486148845068;0.015561655448589609;0.797739356722217;0.014895005874797385;0.7977836209868571
0.937384;1.0445404822735866;0.8333943512353312;0.7978326526794248;-6.803040120854367e-08;-8.848402713840589e-08;1.0449559711064575;9.999541846601662;0.8334251365167077;0.015561483363414933;0.015561663353534209;0.7977405224424423;0.014894997512734503;0.7977830679716154
0.947384;1.0445393446047369;0.833394924078785;0.7978324857960163;-6.797595410670202e-08;-8.858016085562632e-08;1.0449545515192422;9.999548603196487;0.8334239179435499;0.01556148007994331;0.015561670815130069;0.797741693322475;0.014894988128178611;0.797782523891328
0.957384;1.044538165428791;0.8333955113401591;0.7978323137440994;-6.793776548717043e-08;-8.866469789301104e-08;1.0449531302229405;9.999555878929021;0.8334227621849751;0.015561476252463924;0.015561677792669265;0.7977428662632525;0.014894977730970198;0.7977819862409993
0.967384;1.0445369432444704;0.833396111078065;0.7978321443185304;-6.791742291132598e-08;-8.873777256413412e-08;1.0449517074962418;9.999563638846421;0.8334216741096773;0.015561471826940754;0.015561684252256727;0.7977440384810454;0.01489496631472699;0.7977814521813982
0.977384;1.0445356776253456;0.8333967208513913;0.7978319850754688;-6.79169056013574e-08;-8.879940017442966e-08;1.044950284855933;9.99957183259019;0.8334206584858735;0.015561466750334376;0.015561690172464194;0.7977452075363395;0.0148949538680942;0.7977809186031747
0.987384;1.0445343697751797;0.8333973381543072;0.7978318428244879;-6.793823603873895e-08;-8.884925172661759e-08;1.0449488653770287;9.999580402528771;0.8334197199018488;0.01556146098292604;0.015561695553947185;0.7977463710141001;0.01489494040563253;0.7977803823502788
0.997384;1.0445330225081513;0.8333979609805049;0.7978317240008916;-6.798317641658169e-08;-8.88866972705231e-08;1.0449474528181657;9.99958929057474;0.8334188626210034;0.015561454493090857;0.015561700425375415;0.7977475262614864;0.01489492598657127;0.7977798404946016
1.007384;1.044531638955158;0.8333985876808916;0.7978316353828191;-6.805315818917448e-08;-8.891087149946011e-08;1.044946050535396;9.99959844007477;0.8334180902775427;0.015561447242539534;0.015561704829873398;0.7977486705124971;0.014894910703209462;0.7977792904802449
1.017384;1.0445302209059004;0.8333992162236026;0.7978315837444769;-6.814934657039029e-08;-8.892080072639025e-08;1.0449446613894986;9.999607791872773;0.8334174054908908;0.015561439184324743;0.01556170880032275;0.7977498008967014;0.014894894655587684;0.7977787300384367
1.027384;1.0445287684738267;0.8333998439180451;0.7978315748738086;-6.827257517615352e-08;-8.891572981524475e-08;1.0449432886025838;9.999617285284108;0.8334168097032194;0.015561430272434595;0.015561712352290261;0.7977509144453679;0.014894877938051635;0.7977781566670891
1.037384;1.0445272809679138;0.8334004676535622;0.7978316132428795;-6.842309834384269e-08;-8.889532833553049e-08;1.044941936467285;9.99962686715971;0.8334163031715851;0.015561420473014361;0.01556171549943421;0.7977520087219626;0.014894860636286802;0.7977775671218801
1.047384;1.044525757854622;0.8334010841356029;0.7978317023753557;-6.860051010658289e-08;-8.885956780277313e-08;1.0449406099566096;9.999636497776658;0.8334158848812295;0.015561409770174006;0.015561718266809209;0.7977530821539799;0.014894842822601357;0.797776957977222
1.057384;1.044524199431033;0.8334016901988589;0.797831845030744;-6.880394753944551e-08;-8.880853831528629e-08;1.0449393134949503;9.999646149305208;0.8334155526960255;0.015561398161137469;0.015561720688308254;0.7977541333703911;0.014894824553904144;0.7977763268223379
1.067384;1.0445226072197278;0.8334022832971607;0.797832042981077;-6.903229331869962e-08;-8.87423528804686e-08;1.0449380504282275;9.99965580073081;0.8334153039920804;0.015561385651303336;0.015561722798058033;0.7977551608396993;0.014894805876670764;0.7977756726912553
1.077384;1.0445209837347382;0.8334028620549216;0.7978322969852674;-6.928435064331938e-08;-8.866113985336191e-08;1.044936823396073;9.999665434517466;0.8334151360290509;0.015561372260192987;0.015561724624416464;0.7977561629975243;0.014894786833011391;0.7977749958599702
1.087384;1.0445193315106318;0.8334034264426513;0.7978326071866604;-6.955910734844922e-08;-8.856515556460846e-08;1.0449356345089351;9.999675037328158;0.8334150456525347;0.015561358030827806;0.015561726182189579;0.7977571375211988;0.014894767461424735;0.7977742978665061
1.097384;1.044517652421197;0.8334039774754116;0.7978329737043017;-6.985587835064358e-08;-8.845494052392679e-08;1.0449344856482596;9.999684599562567;0.8334150290101323;0.015561343033204916;0.015561727467054733;0.7977580802091164;0.014894747794310478;0.7977735815436823
1.107384;1.0445159481861845;0.833404517311066;0.7978333969639598;-7.017418005368871e-08;-8.833144780043277e-08;1.0449333795025237;9.999694111583915;0.8334150817801048;0.01556132735899141;0.015561728464811495;0.7977589850838301;0.014894727861946365;0.7977728507226485
1.117384;1.0445142212841783;0.8334050497277806;0.7978338770846818;-7.05135798845708e-08;-8.819599637032952e-08;1.044932320420782;9.999703563986474;0.8334151997939717;0.015561311110190634;0.015561729167486082;0.7977598458136381;0.014894707701546054;0.7977721099042911
1.127384;1.0445124750778798;0.8334055799336108;0.7978344128859093;-7.087372524627685e-08;-8.805002322754628e-08;1.0449313141281689;9.999712953330233;0.8334153793054898;0.015561294392317685;0.015561729574693728;0.7977606571377004;0.014894687362512192;0.7977713637822869
1.137384;1.0445107134211458;0.8334061136343136;0.7978350020075433;-7.12544747818237e-08;-8.789499061830142e-08;1.0449303664937488;9.999722284331876;0.8334156162521403;0.015561277315778414;0.015561729677613267;0.7977614150679045;0.014894666905301727;0.797770616865869
1.147384;1.0445089405511867;0.833406656296788;0.7978356418370626;-7.165596777107798e-08;-8.773256204351862e-08;1.0449294818947124;9.99973156489181;0.833415905606058;0.015561259996491007;0.015561729440662378;0.7977621162382035;0.014894646396788284;0.7977698739747254
1.157384;1.0445071611139263;0.833407212901621;0.7978363296954022;-7.207858545995571e-08;-8.756473113325616e-08;1.0449286617960072;9.999740800696431;0.8334162420981546;0.015561242550037106;0.015561728793280457;0.7977627579844189;0.014894625908434477;0.797769140695878
1.167384;1.0445053798346935;0.8334077875341326;0.7978370623849902;-7.252295824156641e-08;-8.739371735304909e-08;1.0449279044542046;9.999749993134532;0.8334166210159986;0.01556122507935387;0.01556172763945337;0.7977633389957447;0.014894605515485456;0.7977684228414597
1.177384;1.0445036009375375;0.8334083830952264;0.7978378364028845;-7.298996771775541e-08;-8.722165443678356e-08;1.0449272059602832;9.999759140085525;0.8334170375388897;0.015561207658642854;0.015561725878784795;0.797763859127377;0.014894585288837546;0.7977677259992573
1.187384;1.0445018280875873;0.833409001501317;0.7978386489507683;-7.348050350896042e-08;-8.705028549416269e-08;1.0449265613450387;9.999768243802016;0.8334174858012324;0.015561190326542407;0.015561723421971521;0.7977643189720971;0.014894565280521391;0.7977670558291086
1.197384;1.0445000648713192;0.8334096436398589;0.7978394985318552;-7.399521944342288e-08;-8.688096366259685e-08;1.044925964657471;9.999777318745705;0.8334179592470133;0.015561173095573191;0.015561720201504918;0.7977647201524906;0.014894545515215933;0.7977664181966989
1.207384;1.0444983146420534;0.8334103092153365;0.7978403842946147;-7.453454882591485e-08;-8.671483508073822e-08;1.0449254088835698;9.99978638367626;0.8334184516269094;0.01556115596107149;0.015561716179106273;0.7977650656721079;0.014894525993816785;0.7977658186218951
1.217384;1.0444965799524335;0.8334109969316901;0.7978413052995662;-7.509868521258217e-08;-8.655286319381734e-08;1.0449248867648224;9.999795447338604;0.8334189574261291;0.015561138901724149;0.015561711333471043;0.7977653598901968;0.014894506700137158;0.7977652615307605
1.227384;1.0444948631294055;0.8334117048044407;0.7978422610446915;-7.568744190215058e-08;-8.639573117998282e-08;1.0449243918037951;9.999804506703383;0.8334194717815577;0.015561121883119325;0.015561705635136062;0.7977656081527086;0.0148944876102298;0.7977647499040481
1.237384;1.0444931674737907;0.8334124308261321;0.7978432518701537;-7.630026515910992e-08;-8.62438811330447e-08;1.044923918247334;9.999813550698349;0.8334199903227367;0.015561104863201223;0.015561699041802312;0.7977658161250588;0.014894468711542572;0.7977642856233867
1.247384;1.0444914971688064;0.8334131738485903;0.7978442781385249;-7.693634167034534e-08;-8.6097763839918e-08;1.0449234602596715;9.999822558811504;0.8334205091166323;0.015561087798133083;0.015561691522358872;0.7977659893719233;0.014894450019284569;0.7977638703716335
1.257384;1.0444898563756637;0.8334139338796644;0.7978453395079834;-7.759461024596065e-08;-8.595800914081043e-08;1.0449230115822647;9.999831502711663;0.8334210247296897;0.015561070657367223;0.015561683080124603;0.797766133453876;0.014894431565158779;0.7977635062813395
1.267384;1.0444882493711105;0.8334147119215419;0.797846434816911;-7.827380960755868e-08;-8.58253064008903e-08;1.0449225657499743;9.999840353833822;0.8334215342824037;0.015561053436395647;0.015561673748424655;0.7977662538732008;0.014894413361591039;0.7977631957589395
1.277384;1.044486681514786;0.833415509903875;0.7978475620314618;-7.897269773651308e-08;-8.570017829183879e-08;1.044922115894806;9.999849089127283;0.8334220357556514;0.015561036151822107;0.015561663568561701;0.7977663554352545;0.014894395381155725;0.7977629408836447
1.287384;1.0444851593338653;0.8334163304531612;0.7978487185697544;-7.969026620979516e-08;-8.558267583086417e-08;1.0449216546329954;9.999857693798871;0.8334225286998598;0.01556101883404904;0.015561652572308892;0.7977664418128189;0.014894377572706506;0.7977627430198485
1.297384;1.0444836894134406;0.833417176309557;0.797849902234874;-8.042567005550786e-08;-8.547204693830042e-08;1.0449211748363132;9.999866161174255;0.8334230149026334;0.015561001527637248;0.015561640772692063;0.7977665158752467;0.014894359883812375;0.7977626027947754
1.307384;1.0444822772848616;0.8334180496756559;0.7978511119133539;-8.117787026133523e-08;-8.536672288509184e-08;1.0449206704948386;9.99987448754065;0.833423498343759;0.015560984283246773;0.01556162816726466;0.7977665801157898;0.014894342261739567;0.7977625202644749
1.317384;1.0444809266467803;0.8334189519621376;0.7978523473957811;-8.19453058548503e-08;-8.526462077702533e-08;1.0449201371119352;9.999882669617845;0.8334239842006752;0.015560967134931226;0.015561614753757119;0.7977666364573648;0.014894324649355042;0.7977624950941057
1.327384;1.0444796390236901;0.8334198841297389;0.7978536087481114;-8.272582600082502e-08;-8.51634982509995e-08;1.0449195719165423;9.999890709143417;0.8334244777558214;0.015560950077574187;0.01556160053643835;0.797766685786682;0.014894306988920835;0.7977625264101033
1.337384;1.0444784142380208;0.8334208471776707;0.7978548958231441;-8.351680000921946e-08;-8.50612570191336e-08;1.044918973653774;9.99989861630081;0.8334249839898659;0.015560933060541751;0.015561585514444249;0.7977667282630888;0.014894289220936423;0.7977626123586536
1.347384;1.0444772506808997;0.8334218426005209;0.7978562079442589;-8.431534800910603e-08;-8.495610616378321e-08;1.0449183420511128;9.99990640862865;0.8334255074975556;0.015560916002124168;0.015561569673273611;0.7977667642083458;0.01489427127713797;0.7977627499822368
1.357384;1.0444761452960654;0.8334228726671817;0.7978575437324401;-8.511868281074667e-08;-8.484655791125148e-08;1.0449176774338347;9.999914105554343;0.8334260522727088;0.015560898819357467;0.015561552997035582;0.7977667942641617;0.014894253079940746;0.7977629354576263
1.367384;1.0444750946407613;0.8334239399849148;0.7978589010603796;-8.592436324185087e-08;-8.473136879746519e-08;1.0449169801393003;9.999921722790258;0.8334266215351702;0.015560881451351344;0.015561535490307369;0.7977668189006909;0.01489423455037815;0.7977631644617538
1.377384;1.0444740960331258;0.8334250466945751;0.7978602768843939;-8.673030914931779e-08;-8.460943348193683e-08;1.0449162502344471;9.999929274295518;0.8334272177449352;0.015560863855831995;0.01556151718327406;0.797766838300853;0.014894215615581435;0.7977634327016948
1.387384;1.0444731472010391;0.8334261941280606;0.7978616674476474;-8.753464092595212e-08;-8.447961340506554e-08;1.0449154884276974;9.99993677390788;0.8334278428974394;0.015560845995126183;0.015561498117403148;0.7977668524177082;0.014894196210108528;0.7977637364564363
1.397384;1.0444722452483985;0.833427382884766;0.7978630692855139;-8.833549252969895e-08;-8.434060651560844e-08;1.0449146969703482;9.999944228608113;0.8334284991428293;0.015560827830253662;0.015561478339053421;0.7977668609747245;0.014894176272257784;0.797764073110088
1.407384;1.0444713862346082;0.8334286130246691;0.7978644798751313;-8.913096795029326e-08;-8.419089069398868e-08;1.0449138793632857;9.999951632876941;0.8334291890746172;0.01556080931612164;0.015561457909048039;0.7977668640672871;0.01489415573961675;0.7977644416351796
1.417384;1.0444705655758317;0.8334298843383029;0.7978658971054678;-8.99192535657431e-08;-8.402876966413513e-08;1.0449130396370656;9.999958972649937;0.8334299151259877;0.015560790395687762;0.015561436902938451;0.7977668627905198;0.014894134553696104;0.7977648425956266
1.427384;1.044469778635336;0.8334311964399197;0.7978673186283207;-9.069863746150362e-08;-8.385262993757405e-08;1.0449121822940202;9.999966232719064;0.8334306784377887;0.015560770997178347;0.01556141539718585;0.7977668589025689;0.014894112674632233;0.7977652774966463
1.437384;1.0444690211660883;0.8334325488040066;0.7978687422519118;-9.146743819449567e-08;-8.366132578252535e-08;1.0449113127025336;9.999973396090056;0.833431478333069;0.015560751034049683;0.015561393456199127;0.7977668542718406;0.014894090090149777;0.7977657478290152
1.447384;1.0444682897078992;0.8334339409578284;0.7978701670730496;-9.222408386537342e-08;-8.345434417421472e-08;1.0449104368073427;9.999980434754338;0.8334323130286264;0.015560730412502864;0.015561371124316827;0.7977668508810918;0.014894066812133197;0.7977662543220234
1.457384;1.044467581849419;0.8334353722588942;0.7978715941112006;-9.296708092886013e-08;-8.323159403463831e-08;1.0449095601532483;9.999987303773416;0.8334331801676939;0.015560709045801594;0.015561348432022499;0.7977668509476507;0.01489404287323563;0.7977667964291583
1.467384;1.0444668965239097;0.8334368413045649;0.7978730255882367;-9.369469318782182e-08;-8.299320583055148e-08;1.044908687441961;9.999993948718089;0.8334340762386466;0.015560686862223555;0.015561325414610121;0.7977668568483911;0.014894018325594508;0.797767371908622
1.477384;1.0444662337543926;0.8334383457552363;0.797874463668486;-9.440488205373692e-08;-8.273958754638106e-08;1.0449078229971598;10.00000032050917;0.8334349965070912;0.01556066380147001;0.015561302124909731;0.7977668710675617;0.014893993230454587;0.7977679769722738
1.487384;1.0444655929618185;0.8334398824118924;0.7978759101227164;-9.509565196128722e-08;-8.247132503344512e-08;1.0449069712663677;10.000006385577317;0.8334359361084027;0.015560639805828003;0.01556127863325618;0.797766896171783;0.014893967642444505;0.7977686069362779
1.497384;1.0444649712547414;0.8334414469127946;0.7978773665318348;-9.57652037253937e-08;-8.218881761606942e-08;1.0449061367818522;10.000012130940085;0.8334368904622644;0.015560614812657077;0.015561255012662544;0.797766934686977;0.014893941598928252;0.7977692567551624
1.507384;1.0444643635844995;0.833443033461716;0.7978788337780954;-9.641179154235694e-08;-8.189221252433986e-08;1.0449053239584263;10.000017566673886;0.8334378544850982;0.015560588750882974;0.015561231317836318;0.7977669890294946;0.014893915114242547;0.7977699218512201
1.517384;1.0444637641905974;0.8334446353825248;0.7978803109434381;-9.703378899417643e-08;-8.158174409585937e-08;1.044904536781695;10.000022723998214;0.8334388224995287;0.01556056154716643;0.015561207577243982;0.79776706159223;0.014893888179868224;0.797770599371062
1.527384;1.044463167770566;0.83344624597737;0.7978817946150392;-9.763011448309296e-08;-8.125807350681614e-08;1.0449037784431416;10.000027650008102;0.8334397892884727;0.015560533145451116;0.01556118379647984;0.797767154851468;0.014893860771927427;0.7977712885833147
