time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444625698135113;0.8334478589162934;0.7978832794227448;-9.820057093606837e-08;-8.092245926415219e-08;1.044903051828108;10.000032400699004;0.8334407503645829;0.015560503521479242;0.015561159957579633;0.7977672711504791;0.014893832860971125;0.7977719900412266
1.547384;1.04446196650878;0.8334494685109367;0.7978847597322432;-9.874567969235935e-08;-8.057663506055104e-08;1.0449023607517338;10.000037033643975;0.8334417010832749;0.015560472675949778;0.015561136018717427;0.7977674120746623;0.014893804427417025;0.7977727046223312
1.557384;1.0444613550378437;0.8334510697657872;0.7978862308979496;-9.926615991400726e-08;-8.022243534563933e-08;1.0449017103432525;10.000041604169063;0.8334426363861351;0.01556044061590681;0.015561111930023736;0.7977675781527211;0.01489377547971665;0.7977734331043195
1.567384;1.0444607343067993;0.8334526576350823;0.7978876889057762;-9.97625789042694e-08;-7.98614629245606e-08;1.0449011053622483;10.00004616317286;0.8334435516702069;0.01556040734566972;0.015561087659020015;0.7977677693796313;0.014893746056022167;0.7977741764040441
1.577384;1.0444601052675542;0.8334542265983022;0.7978891296876853;-1.0023540461011575e-07;-7.949486776916773e-08;1.0449005477810562;10.000050751186276;0.8334444435598819;0.015560372876948971;0.015561063203765524;0.7977679860021056;0.014893716213841385;0.7977749360589795
1.587384;1.0444594707376478;0.833455771470234;0.7978905494093703;-1.006852110591543e-07;-7.912328037249737e-08;1.044900036319013;10.000055394593756;0.8334453100125914;0.01556033724103329;0.015561038585015296;0.7977682289633614;0.014893686027310511;0.7977757140249466
1.597384;1.0444588352081743;0.8334572881602149;0.797891944881202;-1.0111276801523006e-07;-7.874700660511336e-08;1.0448995674654282;10.000060112306459;0.8334461502737213;0.015560300490788468;0.015561013827386722;0.797768500011548;0.014893655586034116;0.7977765121885291
1.607384;1.0444582042561479;0.8334587734831688;0.7978933130451904;-1.0151891420326774e-07;-7.836640415798865e-08;1.0448991360902788;10.000064923949845;0.8334469646318721;0.015560262698152983;0.015560988948241915;0.7977688015333073;0.014893624983009026;0.797777332299835
1.617384;1.0444575830965892;0.8334602243726806;0.797894650119732;-1.0190426624485826e-07;-7.798222260660745e-08;1.044898736160793;10.000069844548403;0.8334477535577065;0.015560223950240778;0.015560963962518042;0.7977691360581173;0.014893594298864563;0.7977781757709403
1.627384;1.044456975445342;0.8334616371209532;0.7978959517108909;-1.0226904066219916e-07;-7.759559856757933e-08;1.0448983617802887;10.000074872594288;0.8334485171443649;0.015560184350807478;0.015560938893528473;0.7977695057873487;0.014893563595392978;0.7977790433651556
1.637384;1.0444563841818155;0.8334630073013903;0.7978972138903818;-1.0261310284824518e-07;-7.72076986392427e-08;1.0448980072899665;10.000079988680739;0.8334492557781038;0.015560144026657303;0.015560913779773275;0.7977699127112649;0.014893532919041509;0.7977799354052324
1.647384;1.0444558126801033;0.833464330433882;0.7978984341201492;-1.029359875454899e-07;-7.681950458755753e-08;1.044897666658873;10.000085161290908;0.8334499710068886;0.015560103125203258;0.015560888675174122;0.797770358825242;0.01489350230850801;0.7977808520646583
1.657384;1.0444552647967362;0.8334656028372011;0.797899611581571;-1.0323684325458213e-07;-7.643198892792636e-08;1.0448973335608338;10.000090353101493;0.8334506654308381;0.01556006180736946;0.015560863639341718;0.797770845598715;0.014893471804667578;0.7977817932625966
1.667384;1.0444547439057827;0.8334668219299276;0.7979007468766431;-1.0351460052570913e-07;-7.604630283610385e-08;1.0448970021290147;10.000095528201165;0.8334513420326414;0.015560020247065598;0.01556083871874432;0.7977713734529248;0.014893441455168304;0.7977827586312196
1.677384;1.0444542520730755;0.8334679861162291;0.7979018412838392;-1.0376832694137521e-07;-7.566374402132206e-08;1.0448966671964073;10.000100648333241;0.8334520034856298;0.015559978627307156;0.01556081393186542;0.7977719420395737;0.014893411305675619;0.7977837476672051
1.687384;1.0444537894174244;0.8334690946943053;0.7979028961964214;-1.0399737709009624e-07;-7.528572226901942e-08;1.0448963239984268;10.000105657347634;0.8334526516301246;0.01555993713028133;0.015560789274197314;0.7977725508901119;0.01489338138692761;0.7977847598339105
1.697384;1.0444533540583778;0.8334701472991689;0.7979039127166689;-1.0420129373167696e-07;-7.49137999328659e-08;1.0448959682546526;10.000110477320748;0.8334532877274872;0.015559895937005437;0.015560764737328866;0.7977731999086861;0.01489335170952864;0.7977857948746044
1.707384;1.0444529431338276;0.8334711430872442;0.7979048913197637;-1.0437972962462622e-07;-7.454968767083344e-08;1.0448955964983975;10.000115025278376;0.8334539135638414;0.01555985523670745;0.015560740319998507;0.7977738891915204;0.014893322269526629;0.7977868531716765
1.717384;1.0444525538220895;0.8334720803516907;0.7979058321253105;-1.0453243667615029e-07;-7.419510944719213e-08;1.0448952064051906;10.000119233244911;0.833454532553102;0.015559815230523426;0.015560716029203635;0.7977746185363547;0.014893293059991335;0.7977879353891111
1.727384;1.044452183222316;0.8334729565514377;0.7979067356184093;-1.0465921307213036e-07;-7.385155446839682e-08;1.0448947970618827;10.000123055435171;0.8334551497725237;0.01555977612370034;0.015560691883711559;0.7977753876767042;0.014893264077105015;0.7977890412929215
1.737384;1.0444518283768591;0.8334737687558189;0.7979076030298478;-1.0475986497505969e-07;-7.352017747714519e-08;1.0448943683969636;10.000126461711673;0.8334557704452137;0.015559738111241752;0.015560667919204749;0.7977761970101793;0.014893235319180029;0.7977901687949868
1.747384;1.0444514876791764;0.8334745141882317;0.7979084360844708;-1.0483426318102963e-07;-7.320201877937243e-08;1.0448939203494931;10.000129428745865;0.8334563981444036;0.015559701364712639;0.015560644186320468;0.7977770479778068;0.014893206787817945;0.7977913144441787
1.757384;1.0444511618879382;0.8334751906504148;0.7979092363638752;-1.0488241809139726e-07;-7.289823990042169e-08;1.0448934531800318;10.000131939890977;0.833457034507356;0.015559666023147518;0.015560620737635334;0.797777942844041;0.014893178492934067;0.7977924751900067
1.767384;1.0444508532646122;0.833475796948352;0.797910004788772;-1.0490439733320305e-07;-7.26100381589905e-08;1.0448929682353798;10.000133988589143;0.8334576802165597;0.015559632188153927;0.01556059761250652;0.7977788839005574;0.014893150453434058;0.7977936495959093
1.777384;1.0444505641246276;0.8334763328772665;0.7979107417084109;-1.0490014747513654e-07;-7.233849131429551e-08;1.0448924682880627;10.00013557442501;0.8334583357512009;0.015559599929836194;0.015560574831043797;0.7977798727515552;0.014893122689755947;0.7977948374412038
1.787384;1.0444502961513176;0.8334767987344814;0.7979114476231358;-1.0486955758278524e-07;-7.208468831564867e-08;1.0448919580303822;10.000136694670292;0.8334590014248464;0.015559569300801622;0.015560552398675377;0.7977809103647183;0.014893095219437932;0.7977960390612768
1.797384;1.0444500501907745;0.8334771950570753;0.797912123847305;-1.0481263396295803e-07;-7.18498831636585e-08;1.0448914443702737;10.000137343184939;0.8334596774921721;0.015559540343554378;0.015560530321593331;0.7977819972757981;0.014893068064703916;0.7977972553492967
1.807384;1.0444498256762778;0.8334775226114637;0.797912772278843;-1.0472941006070462e-07;-7.163537697559371e-08;1.0448909353522058;10.000137517103397;0.8334603646004585;0.015559513084230984;0.015560508622632342;0.7977831335956804;0.014893041261666632;0.7977984873307683
1.817384;1.0444496198599926;0.8334777819673481;0.7979133945774065;-1.0461976642277944e-07;-7.144223510640093e-08;1.0448904383173965;10.000137219510531;0.8334610638247871;0.015559487519150265;0.015560487342131392;0.7977843191165163;0.014893014861125101;0.7977997351947083
1.827384;1.044449428141768;0.833477973020726;0.7979139918684308;-1.0448347290220691e-07;-7.127106823162218e-08;1.0448899587699638;10.000136459466175;0.8334617761541445;0.015559463608247968;0.01556046653068012;0.7977855530940388;0.014892988924148568;0.7978009981740157
1.837384;1.0444492455565133;0.833478095326246;0.7979145650931868;-1.0432044509794917e-07;-7.112210754223571e-08;1.0448894999594998;10.000135254377836;0.8334625019887977;0.015559441281787696;0.015560446243818788;0.7977868337903854;0.014892963511881692;0.7978022754229385
1.847384;1.0444490676842808;0.8334781485146092;0.7979151152998347;-1.041310373671687e-07;-7.099547405771755e-08;1.044889062709663;10.000133627086068;0.8334632409869298;0.015559420459337612;0.015560426537593642;0.797788158419601;0.014892938673926742;0.7978035665594135
1.857384;1.044448890347824;0.8334781320787293;0.7979156437417589;-1.0391622802095611e-07;-7.08913235571435e-08;1.0448886455990352;10.000131598478335;0.8334639923644902;0.015559401069607667;0.015560407465357372;0.7977895232900274;0.014892914450648964;0.7978048712340463
1.867384;1.044448709206855;0.8334780449915163;0.7979161517719323;-1.0367766623092742e-07;-7.080975821441136e-08;1.0448882455635982;10.000129182339121;0.8334647555752814;0.015559383053332274;0.015560389073894294;0.7977909239148974;0.014892890882185053;0.797806188526843
1.877384;1.044448519798582;0.8334778854414158;0.7979166404220972;-1.0341755387144317e-07;-7.075060324670188e-08;1.0448878587461923;10.000126383967855;0.8334655309805371;0.01555936635922236;0.015560371398972555;0.7977923554024762;0.014892868005525396;0.7978075169997108
1.887384;1.044448317773867;0.8334776507869248;0.7979171100753977;-1.0313835743249771e-07;-7.071336502043085e-08;1.0448874811350752;10.000123203334093;0.8334663195776904;0.015559350948977918;0.015560354461496569;0.7977938132331066;0.014892845841764943;0.7978088552713709
1.897384;1.0444480990448026;0.8334773377034237;0.7979175603308487;-1.0284249353880097e-07;-7.069757941440725e-08;1.0448871089166671;10.00011963800865;0.8334671216969903;0.01555933679530419;0.015560338261354155;0.7977952939679207;0.014892824383368935;0.7978102025418914
1.907384;1.0444478595300752;0.8334769423813697;0.79791798977908;-1.0253209101035802e-07;-7.070316409294267e-08;1.0448867389501848;10.000115684303077;0.8334679362107937;0.015559323865595382;0.015560322772185373;0.7977967952171419;0.01489280359299331;0.7978115586661939
1.917384;1.0444475948622272;0.8334764608598489;0.7979183961082469;-1.0220883799331186e-07;-7.073040370646998e-08;1.0448863688705563;10.000111341899528;0.833468760732439;0.01555931211159433;0.015560307942746484;0.7977983150843169;0.014892783418553655;0.7978129239736191
1.927384;1.0444473008939215;0.8334758893955405;0.7979187767235728;-1.0187405000578619e-07;-7.077987199903478e-08;1.0448859961038257;10.000106614480684;0.8334695918574435;0.015559301471467397;0.015560293706636866;0.7977998520731608;0.014892763809335184;0.7978142994342887
1.937384;1.0444469748538132;0.8334752248793937;0.797919129231877;-1.0152897082016008e-07;-7.085248521786637e-08;1.0448856165416154;10.00010150096242;0.8334704257219444;0.015559291873028291;0.015560279996032069;0.7978014054805838;0.014892744722280625;0.7978156868822922
1.947384;1.0444466158560242;0.8334744655685661;0.7979194518449055;-1.0117506131055435e-07;-7.0949423355679e-08;1.0448852240253967;10.00009599238261;0.8334712591522792;0.015559283230304624;0.015560266748893797;0.7978029755260004;0.01489272612055688;0.7978170886557143
1.957384;1.0444462241515637;0.8334736115220719;0.7979197439513663;-1.0081411683960336e-07;-7.107184713456414e-08;1.0448848105792239;10.000090076118353;0.8334720900980837;0.015559275432947882;0.015560253904182959;0.7978045631165842;0.014892707965415126;0.7978185071340039
1.967384;1.0444458002765016;0.8334726640803897;0.7979200063457744;-1.0044819298227243e-07;-7.122059359481996e-08;1.0448843668333634;10.000083736922454;0.8334729167871662;0.015559268340588359;0.015560241389699667;0.7978061694797633;0.014892690209994256;0.7978199444847632
1.977384;1.044445344877911;0.8334716252349771;0.7979202411261925;-1.0007943091109948e-07;-7.139612454118883e-08;1.0448838830369551;10.000076961717797;0.8334737367421828;0.015559261796971206;0.015560229115650649;0.7978077956038923;0.014892672802037184;0.7978214024738024
1.987384;1.0444448585294948;0.8334704974211758;0.7979204514165356;-9.970994464286317e-08;-7.159876903462452e-08;1.044883350902989;10.000069745140602;0.8334745464353656;0.015559255654651811;0.015560216982570076;0.7978094416164281;0.01489265568924985;0.797822882740471
1.997384;1.0444443411202065;0.8334692832120788;0.7979206406175815;-9.934182747957634e-08;-7.182887271572554e-08;1.0448827646046024;10.000062081055201;0.8334753412546076;0.01555924978209623;0.015560204894903092;0.7978111065350796;0.014892638827563863;0.7978243874476064
2.007384;1.0444437912636708;0.833467985271703;0.7979208116949168;-9.897716449997429e-08;-7.208667930579553e-08;1.0448821201929572;10.000053950969896;0.8334761157614359;0.015559244048312396;0.015560192770789951;0.7978127884076818;0.014892622189414543;0.7978259196433745
2.017384;1.0444432063739475;0.8334666070177653;0.7979209673261608;-9.861789319370364e-08;-7.237226173852878e-08;1.0448814152630244;10.000045325418741;0.8334768645309292;0.015559238311367494;0.015560180545853841;0.7978144844898543;0.014892605763927064;0.7978274830184843
2.027384;1.0444425831538737;0.8334651531781957;0.7979211105930657;-9.826561127497189e-08;-7.268567948459281e-08;1.0448806492260523;10.000036173116989;0.8334775831156193;0.015559232423064047;0.01556016817270589;0.7978161914159692;0.014892589560097307;0.7978290811842538
2.037384;1.0444419179358122;0.8334636292592477;0.7979212451391727;-9.79214861652854e-08;-7.302708036156653e-08;1.0448798229442655;10.000026469734726;0.8334782686051699;0.015559226236525775;0.01556015562489852;0.7978179054770786;0.014892573618023002;0.7978307169634242
2.047384;1.044441207448896;0.833462040087821;0.7979213746900126;-9.7586210325311e-08;-7.339659626938376e-08;1.044878937857942;10.000016203294653;0.8334789195778078;0.015559219611975605;0.015560142901007969;0.797819622726726;0.014892558010986271;0.7978323919830034
2.057384;1.044440449901707;0.8334603890423264;0.7979215029973266;-9.726012810963666e-08;-7.379419482546323e-08;1.0448779954214547;10.000005374520763;0.8334795353697338;0.015559212430230614;0.015560130017846768;0.797821338719437;0.014892542829653443;0.797834106542272
2.067384;1.0444396450577518;0.8334586789023773;0.7979216341671522;-9.69435506806719e-08;-7.421961844877197e-08;1.0448769970571623;9.999993993684596;0.8334801154116691;0.015559204612188196;0.015560116998609206;0.7978230486609348;0.014892528156381868;0.7978358597552898
2.077384;1.0444387932941608;0.8334569127088425;0.7979217722669032;-9.663685009964235e-08;-7.467255523272458e-08;1.0448759440507829;9.999982073820059;0.8334806592578022;0.015559196125214272;0.015560103863382767;0.7978247482438301;0.014892514043218282;0.7978376498385158
2.087384;1.0444378949082949;0.8334550932388602;0.7979219204121614;-9.634030051977048e-08;-7.515301632008146e-08;1.0448748366605674;9.999969622321407;0.83348116677648;0.015559186970263072;0.015560090626835037;0.7978264339638333;0.014892500510259392;0.7978394742096316
2.097384;1.0444369502529796;0.8334532221236555;0.7979220807619031;-9.605393716271428e-08;-7.566159155159096e-08;1.0448736729830677;9.999956637666658;0.8334816382816649;0.015559177167861829;0.015560077301940738;0.7978281026336594;0.014892487570656728;0.7978413293000883
2.107384;1.0444359601396758;0.8334512999091005;0.7979222557471588;-9.57774739765976e-08;-7.619935626678781e-08;1.0448724491006465;9.999943111174527;0.8334820747517395;0.015559166752731855;0.015560063898550984;0.7978297510564982;0.01489247525938742;0.7978432105667717
2.117384;1.044434925759695;0.8334493269682903;0.7979224488348925;-9.551038977082679e-08;-7.676757957542339e-08;1.0448711605898002;9.999929033817999;0.8334824775380817;0.015559155767142365;0.015560050418694158;0.7978313760484491;0.01489246363670894;0.7978451127512076
2.127384;1.0444338480873945;0.8334473042193226;0.7979226638522596;-9.525213281716594e-08;-7.736748330909054e-08;1.0448698035728863;9.99991440706607;0.8334828475128927;0.015559144248897771;0.01556003685871642;0.7978329741407143;0.014892452771792792;0.7978470298568198
2.137384;1.0444327271821876;0.8334452329624294;0.7979229040712228;-9.50020868342841e-08;-7.800008625654873e-08;1.0448683744759741;9.999899244511628;0.8334831846878815;0.015559132224571871;0.015560023213128679;0.7978345407281718;0.01489244273280052;0.7978489551526126
2.147384;1.0444315621122588;0.8334431146105306;0.7979231718132961;-9.475929965394342e-08;-7.866603475335987e-08;1.0448668692672236;9.999883561554997;0.8334834885868767;0.015559119715209511;0.015560009469383228;0.7978360696179712;0.01489243359468425;0.7978508817999888
2.157384;1.0444303520901805;0.8334409510442164;0.7979234683585347;-9.452237457421955e-08;-7.936533096674651e-08;1.0448652829464478;9.99986736835608;0.8334837586513095;0.015559106748959446;0.01555999559817852;0.7978375537117208;0.014892425457032914;0.7978528037963573
2.167384;1.0444290976745794;0.8334387450912795;0.7979237941539007;-9.428961106683271e-08;-8.009714288399556e-08;1.0448636099590207;9.99985067358969;0.8334839944047243;0.015559093368075413;0.01555998155635026;0.7978389860531961;0.014892418445119186;0.7978547165233397
2.177384;1.0444278004798877;0.8334365007204128;0.7979241490576494;-9.405909290548947e-08;-8.086000715907857e-08;1.0448618451398748;9.999833493013163;0.8334841956462204;0.015559079625792933;0.015559967301448692;0.7978403603670725;0.014892412677859861;0.7978566168158246
2.187384;1.0444264621616703;0.8334342227962025;0.7979245324116054;-9.382870847824041e-08;-8.165228428643295e-08;1.0448599841860966;9.99981585556294;0.8334843626394064;0.01555906558516075;0.015559952799938517;0.797841671118372;0.014892408230947009;0.7978585029929952
2.197384;1.0444250842629403;0.8334319163492371;0.7979249430761317;-9.35963299394425e-08;-8.247247583976882e-08;1.0448580239825969;9.99979780507558;0.8334844961102104;0.015559051322537286;0.015559938032021433;0.797842913426927;0.014892405121496066;0.7978603747910827
2.207384;1.044423668907641;0.8334295860627665;0.7979253791557056;-9.336011809715866e-08;-8.331939011824393e-08;1.0448559630586538;9.999779398812155;0.8334845972287942;0.015559036925495973;0.015559922997742823;0.797844083146279;0.01489240331446028;0.7978622327951503
2.217384;1.0444222194902946;0.8334272363750368;0.7979258374878655;-9.311888360578253e-08;-8.41922880604635e-08;1.0448538019112512;9.999760698947853;0.8334846678825382;0.01555902248994951;0.01555990770843071;0.7978451771262038;0.014892402746623762;0.7978640775179477
2.227384;1.0444207406383388;0.8334248716609427;0.79792631371396;-9.287234390133832e-08;-8.509077913188457e-08;1.0448515430856784;9.999741757157496;0.8334847111672655;0.015559008120916224;0.01555989217013816;0.7978461931733085;0.014892403346852889;0.7978659087232539
2.237384;1.044419237771047;0.8334224962147426;0.7979268027153134;-9.262093085261123e-08;-8.601450983478374e-08;1.044849190908462;9.99972260927375;0.8334847317354741;0.015558993925785502;0.015559876380388611;0.7978471294837439;0.014892405037145085;0.7978677254397389
2.247384;1.044417717416046;0.8334201142648352;0.797927298431539;-9.236535857671151e-08;-8.696315129513897e-08;1.044846751519226;9.999703288143188;0.833484735731224;0.01555898000126173;0.015559860335801458;0.7978479842170139;0.014892407732776962;0.7978695264297614
2.257384;1.0444161875539448;0.8334177299427598;0.7979277936412567;-9.210649369142126e-08;-8.793658322302754e-08;1.0448442333588206;9.999683838016232;0.8334847304633487;0.015558966427101318;0.015559844039500156;0.7978487556333689;0.014892411354444005;0.7978713101187798
2.267384;1.0444146568656891;0.8334153470292387;0.797928280693708;-9.184550978987234e-08;-8.893482244774949e-08;1.0448416469682966;9.999664315326553;0.833484724170222;0.015558953264581411;0.015559827495558504;0.797849442055511;0.014892415842264705;0.7978730738567161
2.277384;1.0444131340254408;0.8334129689934927;0.797928752331653;-9.158393396246913e-08;-8.99577436018263e-08;1.0448390041107793;9.99964477568026;0.8334847256248703;0.015558940556517803;0.015559810693335811;0.7978500414963532;0.014892421158942801;0.797874813717382
2.287384;1.0444116278684648;0.8334105993743676;0.7979292017087853;-9.132346147644999e-08;-9.100477707343164e-08;1.0448363173226547;9.999625259999066;0.8334847434282809;0.015558928333946164;0.01555979360654461;0.797850551979582;0.01489242728048426;0.797876524943632
2.297384;1.0444101474124337;0.8334082416413994;0.7979296223637521;-9.106583510112627e-08;-9.20746839496462e-08;1.0448335996390516;9.999605797621292;0.8334847854158111;0.015558916621210481;0.015559776204506293;0.7978509722471943;0.014892434188855937;0.7978782021138663
2.307384;1.0444087009807181;0.8334058989579564;0.7979300087805558;-9.081296148013675e-08;-9.316550950172201e-08;1.0448308638981831;9.99958642421782;0.8334848584382919;0.01555890543207683;0.015559758456413669;0.7978513016708041;0.014892441873034151;0.7978798392191355
2.317384;1.0444072952611416;0.8334035745573461;0.797930356648073;-9.056705919423202e-08;-9.427471187986537e-08;1.0448281225096034;9.999567190784624;0.8334849687454963;0.015558894765211214;0.015559740332200157;0.7978515401805766;0.014892450328282712;0.797881430206215
2.327384;1.0444059349752035;0.8334012715696373;0.7979306619870712;-9.033065690275673e-08;-9.539934228668909e-08;1.0448253880025808;9.999548154031007;0.8334851224782006;0.015558884602456925;0.015559721808566941;0.7978516891119414;0.014892459554969827;0.7978829695740554
2.337384;1.0444046225986583;0.8333989917831693;0.797930920145111;-9.010637748651605e-08;-9.65360432394523e-08;1.044822673255161;9.999529366942221;0.8334853252446911;0.015558874904270164;0.015559702879687469;0.7978517514803817;0.01489246956645482;0.7978844525533759
2.347384;1.044403358389687;0.8333967349865905;0.7979311257021272;-8.989665831842597e-08;-9.768091461410076e-08;1.044819990884881;9.999510881996311;0.8334855813017872;0.015558865603206021;0.015559683565060047;0.7978517308369876;0.014892480399622033;0.7978858752821752
2.357384;1.0444021416188767;0.8333944999606122;0.7979312725309835;-8.970364570983712e-08;-9.882966000820004e-08;1.0448173524980602;9.99949275480957;0.8334858937830121;0.015558856603830587;0.015559663907445308;0.797851630294097;0.01489249211261856;0.7978872353383839
2.367384;1.0444009719556298;0.8333922861291941;0.7979313536638054;-8.952921514792157e-08;-9.997801033477218e-08;1.0448147688842997;9.99947504201184;0.8334862656664759;0.01555884779061114;0.015559643961607307;0.7978514527880695;0.014892504765390122;0.7978885319642828
2.377384;1.0443998492502493;0.8333900945217315;0.7979313620259774;-8.937503963141724e-08;-1.0112205720638567e-07;1.0448122506832411;9.999457803120364;0.83348669986171;0.015558839037424653;0.015559623778744036;0.797851201689818;0.01489251839594915;0.7978897653149765
2.387384;1.0443987723241919;0.8333879277755887;0.7979312920905324;-8.924263345687198e-08;-1.0225838469748689e-07;1.0448098077798922;9.999441103923784;0.8334871984510323;0.015558830214687439;0.015559603397618839;0.7978508807539458;0.014892533009241333;0.7978909352643524
2.397384;1.0443977386195782;0.833385789364835;0.7979311407275755;-8.913324528750565e-08;-1.0338399007957489e-07;1.0448074473977054;9.999425009542179;0.8334877624859891;0.015558821199783432;0.015559582850538541;0.7978504935373611;0.01489254857798066;0.797892040905303
2.407384;1.044396744818094;0.8333836823275009;0.7979309064376623;-8.904770151641998e-08;-1.0449607376306723e-07;1.0448051729219663;9.999409574431303;0.8334883927425606;0.015558811896178222;0.015559562167201571;0.7978500427908531;0.014892565047446885;0.7978930808959993
2.417384;1.0443957872337684;0.8333816084657291;0.7979305886030558;-8.898637382772208e-08;-1.0559196066577619e-07;1.0448029847566305;9.99939484329203;0.8334890907363355;0.01555880224886006;0.01555954136111958;0.7978495301156577;0.014892582346794777;0.7978940535891237
2.427384;1.0443948617946033;0.8333795688717414;0.7979301877894937;-8.894928527145418e-08;-1.0666921457055122e-07;1.044800881862305;9.999380855861814;0.8334898590839697;0.015558792243597927;0.015559520418082711;0.7978489563145419;0.014892600406724696;0.7978949567328042
2.437384;1.0443939642924807;0.8333775648598488;0.7979297060101305;-8.893627350996362e-08;-1.0772577908523513e-07;1.0447988623722024;9.999367646726725;0.8334907008344455;0.01555878189613945;0.015559499296983446;0.7978483222317185;0.014892619172946684;0.7978957877252245
2.447384;1.0443930905477286;0.8333755979388103;0.7979291463361031;-8.894713040575175e-08;-1.0875996816284767e-07;1.0447969238461303;9.999355246026122;0.8334916182661157;0.01555877124288661;0.015559477936085314;0.797847628948412;0.014892638606142596;0.7978965442923948
2.457384;1.0443922361480795;0.8333736693104655;0.7979285122247893;-8.898166660734114e-08;-1.0977026592847892e-07;1.0447950635484728;9.999343679790277;0.8334926119479505;0.015558760337314072;0.015559456269875028;0.7978468772307423;0.014892658668419573;0.7978972246657832
2.467384;1.0443913963360827;0.8333717797807025;0.7979278068530254;-8.903969505648216e-08;-1.1075517408037552e-07;1.0447932780022025;9.999332967106943;0.8334936806068531;0.015558749251882489;0.015559434243829225;0.7978460671934152;0.014892679311054688;0.7978978274055543
2.477384;1.0443905658546213;0.8333699297433527;0.7979270328783424;-8.912092809490353e-08;-1.1171331943605209e-07;1.0447915627184494;9.999323123395309;0.83349482195332;0.01555873808402202;0.015559411815879646;0.7978451984674773;0.014892700478404299;0.7978983514090051
2.487384;1.044389738811147;0.8333681189981509;0.7979261927982108;-8.922475512544734e-08;-1.1264367940616945e-07;1.0447899134049692;9.999314169311173;0.8334960339496144;0.015558726955676712;0.015559388963996001;0.7978442706376682;0.014892722114377586;0.7978987961652038
2.497384;1.0443889092193037;0.8333663470394757;0.7979252894214017;-8.935002109300138e-08;-1.1354556452723344e-07;1.044788327360391;9.999306132266122;0.8334973154041925;0.015558715997349731;0.015559365698580987;0.797843283600941;0.014892744158427113;0.7978991620724304
2.507384;1.044388071753702;0.8333646138843207;0.7979243259470082;-8.949503382254118e-08;-1.1441829001237027e-07;1.0447868036403178;9.999299036476037;0.8334986654055112;0.015558705330766321;0.015559342056073374;0.7978422377347117;0.014892766544029625;0.7978994504720983
2.517384;1.0443872222820763;0.8333629202529698;0.7979233052801521;-8.965775844393902e-08;-1.1526107832123773e-07;1.0447853423832854;9.999292891028654;0.8335000825401557;0.01555869506643106;0.01555931807569099;0.7978411340189735;0.014892789203470307;0.7978996633221833
2.527384;1.0443863581102426;0.8333612666932159;0.79792222890458;-8.983606458656528e-08;-1.1607342971008183e-07;1.0447839438981794;9.999287683645074;0.8335015650078299;0.015558685310967586;0.015559293779918075;0.7978399736798564;0.014892812074157739;0.7978998027293083
2.537384;1.0443854773053585;0.8333596525533977;0.7979210966141442;-9.002798901118469e-08;-1.168553108255322e-07;1.044782608152154;9.999283377243309;0.833503111530005;0.015558676173699115;0.015559269166603967;0.7978387574426525;0.014892835103940964;0.7978998704100574
2.547384;1.0443845775319256;0.8333580755723625;0.797919907491035;-9.023173507657257e-08;-1.1760690686958915e-07;1.0447813350508859;9.999279912429166;0.8335047218672005;0.015558667768329386;0.0155592442092567;0.7978374855236801;0.014892858249031407;0.7978998673351594
2.557384;1.0443836557284611;0.8333565326385328;0.7979186610808152;-9.044540797624497e-08;-1.1832843526956801e-07;1.044780124666711;9.99927722262706;0.8335063960947263;0.015558660210250881;0.015559218864813226;0.7978361582496364;0.014892881466094781;0.7978997940956108
2.567384;1.0443827083761361;0.8333550209644135;0.7979173580010271;-9.066700726290206e-08;-1.190201674322644e-07;1.0447789769380582;9.999275251489276;0.8335081334656634;0.015558653609971513;0.01555919308427231;0.7978347761593411;0.014892904703415078;0.797899651703754
2.577384;1.0443817315421873;0.8333535379115871;0.7979160003020876;-9.089464917946478e-08;-1.1968248747443297e-07;1.0447778916516999;9.999273957523833;0.8335099319245398;0.015558648059540782;0.015559166821320566;0.7978333397437521;0.014892927897994398;0.7978994417619237
2.587384;1.0443807209753526;0.833352080046776;0.797914591891589;-9.112660439393551e-08;-1.2031589859828e-07;1.0447768687518681;9.99927330640069;0.8335117882021666;0.01555864361919744;0.01555914004647424;0.7978318493112707;0.014892950981254935;0.7978991661996032
2.597384;1.0443796726100614;0.8333506432683297;0.797913138478441;-9.136125157175393e-08;-1.2092081462339006e-07;1.0447759082639008;9.999273264354784;0.8335136983118124;0.015558640321170778;0.015559112765875406;0.7978303046794741;0.014892973884348598;0.7978988275364504
2.607384;1.0443785833731707;0.8333492237330633;0.7979116470693236;-9.159706660501701e-08;-1.2149723956721e-07;1.044775009886682;9.999273798545108;0.833515657947628;0.015558638182080434;0.015559085024191493;0.7978287049236288;0.014892996545058388;0.7978984293784609
2.617384;1.044377451685126;0.8333478184987231;0.7979101253068203;-9.183250908782652e-08;-1.2204476388088768e-07;1.0447741726680981;9.999274876562904;0.833517662373609;0.015558637203021938;0.015559056887425106;0.797827048729982;0.01489301891996693;0.7978979764412936
2.627384;1.0443762768103086;0.8333464256842774;0.7979085802842786;-9.20658989863867e-08;-1.2256291029871157e-07;1.044773394962326;9.999276464377735;0.8335197065411181;0.015558637367982797;0.01555902843236152;0.7978253351174296;0.014893040987027817;0.7978974740940714
2.637384;1.0443750573300477;0.8333450442278192;0.7979070177890272;-9.229545674966585e-08;-1.2305137985763685e-07;1.0447726744329326;9.999278527639028;0.8335217856448222;0.015558638651859337;0.015558999755190851;0.7978235639524011;0.014893062726976387;0.7978969278659668
2.647384;1.0443737901038066;0.833343673585189;0.7979054430252296;-9.251941074982121e-08;-1.2350989693135208e-07;1.0447720078844631;9.999281034200472;0.8335238953812627;0.015558641025733618;0.015558970978052403;0.7978217361035044;0.01489308410025038;0.7978963432472599
2.657384;1.0443724705587247;0.8333423135479886;0.7979038614620775;-9.273602713223314e-08;-1.2393798334496086e-07;1.0447713913361858;9.99928395785779;0.8335260318065741;0.015558644454357987;0.015558942242346012;0.7978198534321223;0.014893105047281969;0.7978957255646405
2.667384;1.0443710935925519;0.8333409637308321;0.7979022784639185;-9.294376169429284e-08;-1.2433510962981768e-07;1.044770820757473;9.999287282830615;0.8335281914541959;0.015558648894996916;0.015558913701406434;0.7978179187772038;0.014893125511470016;0.7978950796970925
2.677384;1.0443696541339746;0.8333396230144765;0.7979006986541838;-9.314166219430317e-08;-1.2470092549360707e-07;1.044770293232048;9.999291000649434;0.8335303720075893;0.015558654305646704;0.015558885515612903;0.7978159357786071;0.014893145455800689;0.797894409996228
2.687384;1.0443681477177134;0.8333382897527503;0.7978991262979791;-9.33295903776083e-08;-1.250352257837381e-07;1.0447698075101646;9.999295099399962;0.8335325726383923;0.015558660657203988;0.015558857842346509;0.7978139083694398;0.01489316485360212;0.797893720595113
2.697384;1.0443665710969487;0.8333369622869233;0.7978975662418505;-9.350803137632737e-08;-1.2533790590873803e-07;1.044769363284438;9.999299558061896;0.833534793435712;0.015558667940125703;0.01555883082688543;0.7978118403849306;0.01489318367420268;0.797893015776834
2.707384;1.0443649224131548;0.8333356389549241;0.7978960242521059;-9.367778923196508e-08;-1.2560904148069373e-07;1.0447689599769758;9.999304353548661;0.8335370349418607;0.015558676163404768;0.015558804604189453;0.7978097356691038;0.014893201893292097;0.79789230035544
2.717384;1.0443632012906006;0.8333343179084934;0.7978945064282339;-9.383978701381318e-08;-1.2584892919025722e-07;1.0447685960869777;9.999309472277139;0.8335392982591787;0.015558685345190835;0.015558779301491032;0.7978075984071553;0.014893219515518252;0.7978915799938204
2.727384;1.044361408511718;0.8333329972184605;0.7978930184577422;-9.399503018122053e-08;-1.260579886694213e-07;1.0447682692276705;9.999314914448025;0.8335415846470846;0.015558695500991196;0.015558755030427281;0.7978054334267931;0.014893236582854423;0.7978908610581591
2.737384;1.044359544933126;0.8333316748759748;0.7978915655120893;-9.414464808784378e-08;-1.2623657353138771e-07;1.0447679767850488;9.999320693604886;0.8335438946485324;0.015558706637636595;0.015558731882301453;0.7978032460599231;0.01489325316903876;0.797890149875432
2.747384;1.0443576106121086;0.8333303484459902;0.7978901521924217;-9.428987609744208e-08;-1.2638487415478444e-07;1.0447677169694607;9.999326836525789;0.8335462279604133;0.015558718755339025;0.015558709938746279;0.7978010416326723;0.01489326936779156;0.7978894517255019
2.757384;1.0443556045180113;0.8333290152640204;0.7978887821303522;-9.443208729613126e-08;-1.2650300120334218e-07;1.0447674888070795;9.999333377185108;0.8335485835271387;0.015558731858276383;0.0155586892801505;0.7977988257491962;0.014893285276038054;0.797888770445342
2.767384;1.044353524873134;0.833327673461548;0.7978874581511136;-9.45728601881234e-08;-1.2659109792254914e-07;1.0447672908213321;9.999340342249717;0.8335509590570045;0.015558745963746498;0.015558669978317946;0.797796605120494;0.014893300979643599;0.7978881089804643
2.777384;1.0443513701874727;0.8333263224553599;0.7978861829455749;-9.471384066235672e-08;-1.266493554583675e-07;1.0447671204055384;9.999347739165636;0.8335533511045106;0.015558761097407718;0.015558652090572302;0.7977943873952832;0.014893316550922497;0.7978874697351465
2.787384;1.044349140129616;0.8333249622045431;0.7978849593002996;-9.485654710932428e-08;-1.2667799169119991e-07;1.0447669743398078;9.99935555718164;0.8335557561415196;0.015558777283552132;0.015558635666121642;0.7977921802823981;0.014893332055960485;0.797886854312838
2.797384;1.0443468357692882;0.8333235921539776;0.7978837899679551;-9.500244321530642e-08;-1.2667730929290336e-07;1.0447668493093285;9.999363777191602;0.8335581713960594;0.015558794544341243;0.015558620755966607;0.7977899912652532;0.014893347561679331;0.7978862640334321
2.807384;1.0443444593336346;0.8333222108062696;0.7978826776674587;-9.515304948505251e-08;-1.2664781302447713e-07;1.044766742083332;9.999372379898546;0.8335605948205064;0.015558812902691028;0.015558607420209912;0.7977878279843644;0.01489336313756905;0.7978857012432141
2.817384;1.0443420135686807;0.8333208160603491;0.7978816248850862;-9.530972629737545e-08;-1.2659019874592736e-07;1.0447666497133339;9.999381349991037;0.8335630245027026;0.01555883238364235;0.015558595730765746;0.7977856984402996;0.014893378854383257;0.7978851694898619
2.827384;1.0443395013416041;0.8333194057703881;0.7978806334697858;-9.547335794408995e-08;-1.2650524039737418e-07;1.0447665702142392;9.99939067922654;0.833565458316133;0.015558853018935755;0.015558585769567583;0.7977836106613265;0.014893394783639947;0.7978846724311732
2.837384;1.0443369255985648;0.8333179781617674;0.7978797048619806;-9.564429000496774e-08;-1.2639375132015544e-07;1.044766503332659;9.999400364713336;0.8335678941033668;0.015558874848833988;0.01555857761664803;0.7977815723005898;0.014893410995986808;0.7978842132019837
2.847384;1.0443342889524254;0.8333165321976419;0.797878840528472;-9.582244200684068e-08;-1.262565787114447e-07;1.04476645040437;9.999410401214906;0.8335703296478502;0.015558897913834564;0.015558571331387381;0.7977795901768701;0.014893427551998026;0.7978837945175978
2.857384;1.0443315932894273;0.8333150673873885;0.7978780413787689;-9.600747196370525e-08;-1.2609465121479456e-07;1.04476641326252;9.999420776473618;0.8335727622957099;0.01555892224588345;0.01555856695384915;0.797777669596725;0.01489344449276547;0.7978834187214341
2.867384;1.0443288400548092;0.8333135830517395;0.7978773067814096;-9.619897801945256e-08;-1.2590911750558393e-07;1.0447663930874513;9.999431472299424;0.8335751888971239;0.015558947866385746;0.015558564521187262;0.7977758142955144;0.014893461839479658;0.7978830877962627
2.877384;1.044326030336189;0.8333120783998653;0.7978766344686593;-9.639656320790302e-08;-1.2570144011482564e-07;1.0447663902523598;9.999442465900302;0.8335776062576429;0.015558974788415945;0.015558564062859584;0.7977740273823919;0.014893479591740083;0.797882803434272
2.887384;1.0443231644397875;0.8333105530374333;0.7978760211042729;-9.659965213760009e-08;-1.2547337214627875e-07;1.0447664054782626;9.999453732046133;0.8335800118263788;0.015559003020883687;0.015558565581620458;0.7977723121316513;0.014893497722652761;0.7978825667675861
2.897384;1.0443202421855584;0.8333090064465604;0.7978754628814951;-9.680728503819015e-08;-1.2522676222220302e-07;1.0447664413230862;9.999465249143173;0.8335824039658772;0.015559032573531374;0.015558569052860521;0.7977706716156893;0.014893516187842739;0.7978823778670612
2.907384;1.044317263815794;0.8333074375205632;0.797874956010457;-9.701818360344522e-08;-1.2496329268981707e-07;1.0447665029560365;9.999477004486858;0.8335847816733962;0.015559063464932594;0.015558574442320587;0.7977691075572754;0.014893534945863372;0.797882235924504
2.917384;1.0443142301751271;0.8333058453389357;0.7978744968396558;-9.723108293553332e-08;-1.2468449866938445e-07;1.0447665977471574;9.999488992628727;0.8335871446904178;0.015559095723437945;0.015558581718488954;0.7977676194793093;0.014893553968284269;0.7978821400590104
2.927384;1.044311142361966;0.8333042300946454;0.7978740817258944;-9.744506704781832e-08;-1.2439200642781796e-07;1.044766733511799;9.99950120739384;0.8335894938894074;0.015559129371428579;0.015558590849825301;0.7977662049293797;0.014893573232612685;0.7978820894637044
2.937384;1.0443080018936353;0.8333025932893091;0.7978737073485422;-9.765971082305381e-08;-1.2408757394233787e-07;1.0447669167762423;9.999513637760703;0.8335918310299812;0.015559164415471526;0.015558601799183064;0.7977648606081168;0.014893592709416682;0.79788208310052
2.947384;1.0443048112536373;0.8333009373724932;0.7978733715812105;-9.787503905260056e-08;-1.2377292447408833e-07;1.04476715308101;9.999526272032911;0.8335941581873859;0.015559200855054854;0.015558614521308769;0.7977635833697134;0.014893612362371406;0.7978821199593273
2.957384;1.0443015740731143;0.8332992651611207;0.7978730740322337;-9.809135141383602e-08;-1.2344955485012743e-07;1.0447674481614593;9.999539097870203;0.8335964771648435;0.015559238685965912;0.01555862895805697;0.7977623704362373;0.014893632160544209;0.7978821994687676
2.967384;1.0442982947663388;0.8332975796348218;0.7978728153351133;-9.830886731913162e-08;-1.2311854734274916e-07;1.044767807519578;9.999552097248625;0.8335987885354237;0.015559277887139298;0.015558645034658525;0.7977612192982132;0.014893652077445153;0.7978823215384967
2.977384;1.0442949784226672;0.833295884246333;0.7978725956678551;-9.852731539277235e-08;-1.227805919716517e-07;1.0447682353206926;9.999565247179476;0.833601090854904;0.015559318413612598;0.015558662656268901;0.7977601278739138;0.014893672076333284;0.7978824863306375
2.987384;1.0442916315386614;0.8332941829047795;0.7978724141586725;-9.874575453704262e-08;-1.2243644536139484e-07;1.044768734360724;9.99957852740389;0.8336033811172604;0.015559360213703688;0.015558681700813315;0.7977590947251326;0.01489369210682069;0.7978826937463281
2.997384;1.0442882623834437;0.833292479279275;0.7978722694363182;-9.896265298976295e-08;-1.220875522924078e-07;1.044769306533428;9.99959192926958;0.8336056560692043;0.015559403248415187;0.015558702019330803;0.7977581188395397;0.014893712110752239;0.7978829429829828
3.007384;1.0442848801002587;0.833290776084401;0.7978721600584748;-9.917609077036714e-08;-1.2173631305407998e-07;1.0447699532675858;9.999605456568;0.8336079129697502;0.015559447486218804;0.015558723448935184;0.7977571991031104;0.014893732019707314;0.7978832326958323
3.017384;1.0442814937459193;0.8332890751200773;0.7978720846085624;-9.938405695882411e-08;-1.2138591224210605e-07;1.0447706762079592;9.999619118552225;0.8336101494710684;0.015559492892242118;0.015558745825847865;0.7977563342196793;0.014893751752206282;0.7978835612759099
3.027384;1.0442781121295084;0.8332873782140683;0.7978720418299874;-9.958475888562846e-08;-1.2103994146233832e-07;1.0447714773533194;9.999632924523466;0.8336123631585253;0.015559539436653782;0.015558768990669332;0.7977555229778801;0.014893771222396724;0.7978839266065967
3.037384;1.0442747439411109;0.833285688047626;0.7978720305348533;-9.977678984386576e-08;-1.2070201021355098e-07;1.0447723578022208;9.99964688097566;0.8336145509372633;0.015559587107452411;0.015558792790667597;0.7977547643194088;0.014893790347601611;0.7978843258611377
3.047384;1.0442713979981615;0.8332840077727588;0.7978720496127224;-9.995921973520414e-08;-1.2037553729940106e-07;1.0447733164337458;9.999660987953739;0.8336167085956544;0.015559635909592402;0.015558817084459057;0.7977540576467521;0.014893809046090407;0.7978847559714016
3.057384;1.0442680840156457;0.8332823401294066;0.7978720985248096;-1.0013164326722632e-07;-1.2006373624475362e-07;1.0447743503157136;9.999675237825556;0.833618831141253;0.015559685858868;0.015558841743975904;0.7977534033576453;0.014893827238952297;0.7978852142284861
3.067384;1.0442648131530494;0.8332806876929493;0.797872177294113;-1.0029409674071008e-07;-1.197695703575801e-07;1.044775456454004;9.999689618787471;0.833620913706202;0.015559736982174135;0.015558866650304272;0.797752802994779;0.014893844859650993;0.7978856981993305
3.077384;1.0442615973461222;0.8332790540897685;0.7978722855767113;-1.0044702685609239e-07;-1.194955870348479e-07;1.0447766329972734;9.99970411550204;0.8336229520895981;0.015559789313737448;0.01555889169695945;0.7977522591067607;0.01489386185201275;0.7978862050255586
3.087384;1.0442584486339983;0.8332774443741655;0.797872421986102;-1.005912802577992e-07;-1.1924383592831803e-07;1.0447778793340845;9.999718706791201;0.8336249428500018;0.015559842871779363;0.015558916800382785;0.7977517749579175;0.01489387815313299;0.7978867306832007
3.097384;1.044255379150356;0.8332758640744161;0.7978725842296425;-1.0072788313839748e-07;-1.19016027105343e-07;1.0447791960395225;9.999733369300664;0.8336268835073235;0.01555989763125506;0.015558941893961757;0.7977513539946716;0.014893893681742877;0.797887269800116
3.107384;1.0442524004659832;0.8332743183994907;0.7978727696700706;-1.008578397321561e-07;-1.1881372725287898e-07;1.0447805844137168;9.999748080242567;0.8336287726157936;0.015559953522833255;0.015558966910252256;0.7977509991495682;0.014893908341324681;0.7978878164097069
3.117384;1.0442495227513504;0.8332728124183686;0.7978729757554766;-1.0098208620023077e-07;-1.1863827520887691e-07;1.0447820452974297;9.999762813328584;0.833630609392015;0.015560010453252872;0.015558991775753497;0.7977507124361315;0.01489392202690708;0.797888365290612
3.127384;1.0442467552168548;0.833271351360877;0.7978731998071799;-1.0110147664515772e-07;-1.184905726918735e-07;1.0447835780185113;9.999777537374207;0.8336323931920213;0.015560068316741796;0.015559016414470423;0.7977504954464297;0.014893934631090707;0.79788891292064
3.137384;1.0442441067761066;0.8332699407227874;0.7978734383171548;-1.0121685092802987e-07;-1.1837113984263263e-07;1.044785179692454;9.999792218328562;0.8336341232567389;0.015560126989628047;0.015559040750967852;0.7977503500312767;0.014893946054978366;0.7978894571350071
3.147384;1.0442415856092273;0.8332685865218392;0.7978736864686355;-1.0132906491726645e-07;-1.1828025509118184e-07;1.044786845468554;9.999806819890251;0.8336357987541577;0.01556018632426628;0.015559064716877216;0.7977502778792812;0.014893956217991782;0.7978899956378316
3.157384;1.0442391984946993;0.8332672952235967;0.7978739385129252;-1.0143887962363581e-07;-1.1821793243726433e-07;1.044788570114222;9.999821305221982;0.8336374186908835;0.015560246156954024;0.015559088255800685;0.7977502796425504;0.014893965059908813;0.7978905247594509
3.167384;1.0442369506688676;0.8332660730461239;0.7978741885551469;-1.0154693091459367e-07;-1.1818398399412036e-07;1.0447903493376098;9.999835640397578;0.8336389816140192;0.015560306326783272;0.015559111317101842;0.7977503546638374;0.014893972538025638;0.7978910397913471
3.177384;1.0442348458662725;0.8332649250552034;0.7978744307737204;-1.0165381365219381e-07;-1.1817823869118477e-07;1.0447921800871098;9.99984979609773;0.8336404854624909;0.015560366683964405;0.015559133842900065;0.7977505010244111;0.014893978626113705;0.7978915367965705
3.187384;1.044232886230889;0.8332638545174474;0.7978746595815572;-1.0176021004292913e-07;-1.1820060197758438e-07;1.04479406038171;9.99986374754889;0.8336419276884306;0.015560427087425504;0.015559155759411978;0.7977507157235803;0.014893983322730626;0.7978920141261985
3.197384;1.0442310720788273;0.8332628632703951;0.7978748702787187;-1.0186701633080461e-07;-1.1825091090414402e-07;1.0447959885343687;9.999877476864171;0.8336433053017865;0.015560487416106272;0.01555917697823696;0.7977509950268828;0.014893986657198488;0.7978924721441217
3.207384;1.0442294018714098;0.833261952920644;0.7978750592295244;-1.0197524718352014e-07;-1.1832877293274413e-07;1.0447979622882348;9.999890976206403;0.8336446149015937;0.015560547581696555;0.015559197403786331;0.7977513347895258;0.014893988678216211;0.7978929117757397
3.217384;1.0442278728445356;0.8332611252670671;0.7978752233284999;-1.0208570715773793e-07;-1.1843330510523496e-07;1.0447999786611664;9.999904242527542;0.8336458530714432;0.01556060752039949;0.015559216940037847;0.7977517308553451;0.014893989442468484;0.7978933333660243
3.227384;1.0442264821531502;0.8332603814741801;0.7978753595404633;-1.0219872480081261e-07;-1.1856292652144102e-07;1.0448020346375417;9.999917264956943;0.8336470166379277;0.015560667183207033;0.015559235499238922;0.7977521796074534;0.014893989019398233;0.7978937364369963
3.237384;1.0442252278050552;0.8332597211158809;0.7978754648170743;-1.0231411633390001e-07;-1.1871556510906904e-07;1.0448041287916339;9.9999300205457;0.8336481025645559;0.01556072653085049;0.015559253013890492;0.7977526781172276;0.01489398749075821;0.7978941200174171
3.247384;1.0442241087253412;0.8332591421056266;0.797875536507741;-1.0243128930052941e-07;-1.1888899456899674e-07;1.044806262462178;9.999942482458936;0.8336491078778783;0.0155607855267294;0.015559269443193361;0.7977532233811648;0.01489398493124068;0.7978944830756506
3.257384;1.0442231239517976;0.8332586415426388;0.7978755727064736;-1.0254947891393517e-07;-1.1908091709009256e-07;1.0448084390582426;9.999954626107526;0.8336500297636253;0.015560844142113003;0.015559284768449795;0.7977538114419348;0.014893981393425747;0.7978948248337606
3.267384;1.0442222715482021;0.8332582164575115;0.7978755717410191;-1.0266817203553247e-07;-1.192888884969057e-07;1.0448106625196043;9.999966423764432;0.8336508660262704;0.015560902363933553;0.015559298983024956;0.7977544373448602;0.014893976909088679;0.7978951447868388
3.277384;1.0442215477468548;0.8332578638798922;0.7978755319606368;-1.0278741039710036e-07;-1.1951023185129427e-07;1.0448129363029328;9.99997783553101;0.8336516153418885;0.015560960187957345;0.015559312093555063;0.7977550956849935;0.01489397149705406;0.79789544255564
3.287384;1.0442209465569448;0.8332575807185584;0.7978754529698104;-1.029077356039256e-07;-1.19742077080417e-07;1.0448152628469345;9.99998881168191;0.833652276624698;0.015561017610238443;0.015559324135932159;0.7977557813685928;0.0148939651732377;0.7978957179576649
3.297384;1.0442204600929672;0.8332573636998423;0.7978753369507754;-1.030300446735613e-07;-1.1998147469836902e-07;1.04481764294418;9.999999303989666;0.8336528484402299;0.015561074628921904;0.01555933518326595;0.797756490234394;0.014893957955789143;0.7978959710604943
3.307384;1.0442200794187393;0.8332572094551538;0.7978751884925116;-1.0315543542229212e-07;-1.2022535732237069e-07;1.0448200748677823;10.000009271128048;0.8336533292970826;0.015561131248877844;0.015559345338570937;0.7977572190850535;0.014893949859532109;0.7978962017754764
