time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.317384;1.0442197952721184;0.8332571151937649;0.7978750130190317;-1.0328483556434802e-07;-1.2047058616404172e-07;1.044822553633066;10.000018677590171;0.8336537179494258;0.015561187474895561;0.015559354726763404;0.7977579651209864;0.014893940887604588;0.7978964093240702
3.327384;1.044219598834522;0.8332570793706391;0.7978748152763508;-1.0341863567472321e-07;-1.2071419986422312e-07;1.0448250711294413;10.000027489199384;0.8336540130529659;0.015561243298236325;0.015559363482668941;0.7977587251481536;0.014893931031525672;0.7978965919479878
3.337384;1.044219482567241;0.8332571010945546;0.7978745991494868;-1.0355665927351029e-07;-1.209534778751182e-07;1.0448276173303155;10.000035666555265;0.8336542128705534;0.015561298700993481;0.01555937173341836;0.7977594955535082;0.01489392028448464;0.7978967469183325
3.347384;1.044219439974887;0.8332571787214043;0.7978743683523148;-1.0369841894189921e-07;-1.21185854513109e-07;1.044830181393602;10.000043166357518;0.8336543153020822;0.015561353675645519;0.01555937959754642;0.7977602733550095;0.014893908655178055;0.7978968710998281
3.357384;1.0442194644411533;0.8332573088883485;0.7978741269347284;-1.0384351244486478e-07;-1.2140892304207793e-07;1.0448327518028062;10.00004995191678;0.8336543179188696;0.015561408224975608;0.015559387196663377;0.7977610566690582;0.014893896165379098;0.7978969617256342
3.367384;1.0442195487519708;0.8332574862947194;0.7978738792077363;-1.0399195780907733e-07;-1.216203750763027e-07;1.0448353165185404;10.000056001033911;0.8336542183495632;0.015561462343693128;0.015559394648925912;0.7977618440823376;0.014893882840982439;0.7978970166045107
3.377384;1.044219685471706;0.8332577042575768;0.79787362946249;-1.041441991059773e-07;-1.2181783659680523e-07;1.044837863710677;10.000061304134237;0.8336540150622243;0.015561516017925733;0.015559402051862601;0.7977626345391715;0.014893868710881827;0.7978970337163016
3.387384;1.0442198671432787;0.8332579557618903;0.797873382090719;-1.0430078654141583e-07;-1.2199882335348877e-07;1.0448403820661114;10.00006585663456;0.833653707522583;0.015561569243353217;0.015559409479883303;0.7977634278066369;0.014893853809320148;0.7978970107101602
3.397384;1.044220086090048;0.8332582341473297;0.7978731414893777;-1.0446205976396116e-07;-1.2216085952408927e-07;1.0448428604154394;10.000069656796306;0.8336532955022007;0.015561622038775227;0.015559416991744904;0.797764224319763;0.014893838180510252;0.7978969448623948
3.407384;1.0442203344402285;0.833258533234976;0.7978729112052216;-1.0462811723679029e-07;-1.2230163477751216e-07;1.0448452875513032;10.00007271042236;0.833652778658467;0.015561674448775167;0.015559424636711361;0.7977650245498967;0.01489382188118861;0.7978968333795099
3.417384;1.044220604871267;0.8332588472808784;0.7978726935267101;-1.0479894548897473e-07;-1.2241914962227772e-07;1.0448476525077324;10.000075031221696;0.8336521567140843;0.01556172653783741;0.015559432457209072;0.797765828712471;0.014893804969158292;0.797896673605235
3.427384;1.0442208917213958;0.8332591706949587;0.7978724897716378;-1.0497437798268615e-07;-1.2251187489760364e-07;1.0448499450839095;10.000076635796765;0.8336514295344115;0.015561778380500912;0.015559440485775424;0.7977666369394605;0.014893787489757804;0.7978964632146323
3.437384;1.044221191836398;0.8332594977522109;0.7978723002054777;-1.0515396595648886e-07;-1.2257887172389546e-07;1.0448521565372866;10.00007754245058;0.8336505968588513;0.015561830053287831;0.01555944874199268;0.7977674496632948;0.014893769478571378;0.7978962001474331
3.447384;1.044221504711177;0.8332598228739435;0.7978721240496096;-1.0533708015527219e-07;-1.2261982662854416e-07;1.0448542801948448;10.000077777125345;0.8336496580581574;0.01556188162526758;0.015559457241297868;0.797768268232734;0.01489375097281418;0.7978958819566938
3.457384;1.044221831354197;0.8332601413022688;0.7978719601000568;-1.05523127637952e-07;-1.2263498328427294e-07;1.0448563115658607;10.000077378335957;0.8336486122115196;0.015561933146041547;0.01555946600725214;0.7977690952630786;0.014893732019037766;0.7978955051268447
3.467384;1.04422217262577;0.8332604493064157;0.7978718070707093;-1.0571166035401754e-07;-1.2262478374080695e-07;1.0448582481278783;10.00007639174207;0.8336474582866206;0.015561984641168248;0.015559475062870596;0.7977699339365045;0.01489371267277355;0.7978950651139409
3.477384;1.0442225289352034;0.8332607436247713;0.7978716635112412;-1.059023920947942e-07;-1.2258938358421562e-07;1.0448600890786386;10.00007486170642;0.8336461953938614;0.015562036114059844;0.01555948440449315;0.7977707868438406;0.01489369298993451;0.7978945573006178
3.487384;1.0442229014815136;0.8332610209167749;0.7978715280437761;-1.0609504331566983e-07;-1.2252862937918282e-07;1.0448618347268397;10.000072834398926;0.8336448233011098;0.015562087544568627;0.015559493990942173;0.7977716554849241;0.014893673018985365;0.7978939780424901
3.497384;1.0442232931297497;0.8332612777162721;0.7978713997538676;-1.0628905536070707e-07;-1.2244258078963044e-07;1.0448634857196268;10.000070367385481;0.8336433428312126;0.015562138893759209;0.01555950375873463;0.7977725407025431;0.01489365280554059;0.7978933248487856
3.507384;1.0442237076251741;0.8332615108846759;0.7978712782921424;-1.0648341575774003e-07;-1.2233206483476665e-07;1.0448650428343824;10.00006752804821;0.8336417561274181;0.015562190121236701;0.015559513641991114;0.7977734434904734;0.014893632407852707;0.797892596017444
3.517384;1.0442241485117032;0.8332617181702895;0.7978711640247437;-1.0667663370805679e-07;-1.2219870473494725e-07;1.0448665069896534;10.000064380427364;0.8336400669672508;0.015562241192175709;0.01555952358778289;0.7977743649987632;0.014893611904869607;0.7978917904710351
3.527384;1.044224619018276;0.8332618977369836;0.7978710579659697;-1.0686682997065583e-07;-1.2204439005828798e-07;1.0448678787373638;10.000060977476522;0.8336382804547426;0.01556229206659277;0.01555953356605361;0.7977753056641326;0.01489359138968785;0.797890907835538
3.537384;1.0442251218900627;0.8332620469331108;0.7978709610191401;-1.070518338590893e-07;-1.2187086842944345e-07;1.0448691579617186;10.00005736436651;0.8336364019707391;0.015562342695358304;0.01555954356221118;0.7977762647034442;0.01489357096110924;0.7978899484231
3.547384;1.0442256586354564;0.8332621621290324;0.7978708733644636;-1.0722918706164529e-07;-1.216798175243344e-07;1.0448703443763208;10.000053581188544;0.8336344363893005;0.015562393028605466;0.015559553562629348;0.7977772402978517;0.014893550716091877;0.7978889129710325
3.557384;1.0442262291336017;0.8332622396861508;0.7978707946014771;-1.0739623984280616e-07;-1.2147295689202084e-07;1.0448714380382975;10.000049662480963;0.8336323880456781;0.015562443023663943;0.015559563555116278;0.7977782300878494;0.014893530739035484;0.7978878024214581
3.567384;1.0442268322777541;0.8332622763743566;0.7978707243031461;-1.0755036603764157e-07;-1.212520531000901e-07;1.0448724394776683;10.000045638934553;0.8336302610860936;0.015562492645231879;0.015559573540836211;0.7977792317223279;0.01489351109866955;0.7978866178031833
3.577384;1.0442274671079685;0.8332622691213276;0.7978706625689189;-1.0768909950171998e-07;-1.2101909953779625e-07;1.0448733492954347;10.000041536991098;0.8336280598207987;0.015562541848439136;0.015559583542777481;0.797780243066749;0.014893491857759233;0.7978853600511973
3.587384;1.0442281332375491;0.8332622153117244;0.7978706102701986;-1.0781023927991517e-07;-1.207764456348389e-07;1.0448741677349656;10.000037374437749;0.8336257887656111;0.015562590557797273;0.015559593607069853;0.7977812620397567;0.014893473079066988;0.7978840302440501
3.597384;1.0442288306690526;0.8332621136281646;0.797870569050924;-1.0791207101280359e-07;-1.2052657538985152e-07;1.044874895369957;10.00003315760291;0.833623452492751;0.015562638669094119;0.015559603803601295;0.7977822862729494;0.014893454820422581;0.7978826300478632
3.607384;1.0442295599033402;0.83326196471944;0.7978705411803084;-1.0799355983855332e-07;-1.2027181930829205e-07;1.0448755341134204;10.000028884546985;0.833621055970722;0.01556268606549297;0.01555961422167347;0.7977833128961802;0.014893437127737594;0.7978811614621014
3.617384;1.0442303218327234;0.8332617710571933;0.7978705294720683;-1.0805420183863631e-07;-1.2001416296708926e-07;1.0448760869534324;10.000024553503106;0.8336186055107211;0.015562732629509498;0.015559624952025666;0.7977843387582076;0.01489342002613294;0.7978796265036892
3.627384;1.044231117051518;0.8332615358311939;0.7978705376156197;-1.0809365092767655e-07;-1.1975507935085637e-07;1.044876557090992;10.000020170826389;0.8336161092597008;0.015562778254537583;0.015559636070400147;0.7977853605786155;0.014893403506733242;0.7978780274742366
3.637384;1.0442319456329185;0.8332612617461188;0.7978705704794652;-1.0811153213219983e-07;-1.1949546342447567e-07;1.044876948087829;10.000015754212122;0.8336135763947934;0.015562822855420062;0.015559647640450912;0.7977863749681852;0.014893387520033474;0.7978763670691486
3.647384;1.044232807419984;0.8332609503442843;0.7978706338475836;-1.0810742846780605e-07;-1.1923559508586178e-07;1.044877264062788;10.000011329892397;0.833611016248733;0.015562866369805596;0.015559659726296315;0.7977873791184706;0.014893371986785474;0.7978746481907629
3.657384;1.0442337019647765;0.8332606021568832;0.797870733705723;-1.0808083548319755e-07;-1.189751703076138e-07;1.0448775086124045;10.000006930565043;0.833608438654551;0.015562908749931596;0.015559672395239211;0.7977883715849989;0.014893356817480297;0.7978728739215838
3.667384;1.0442346278352563;0.8332602176432461;0.7978708752222163;-1.0803121948923765e-07;-1.1871359799452655e-07;1.0448776839417258;10.000002601383658;0.833605854241344;0.015562949954363334;0.015559685706748273;0.7977893521074504;0.014893341923360934;0.7978710477471982
3.677384;1.0442355817312134;0.8332597978013301;0.7978710618096022;-1.0795827363886044e-07;-1.1845027612247559e-07;1.0448777908601419;9.999998404753812;0.83360327341203;0.01556298995114047;0.015559699702205842;0.7977903211318625;0.01489332721283076;0.7978691737928258
3.687384;1.0442365589460092;0.8332593437437702;0.7978712950762901;-1.0786210095335906e-07;-1.1818451666580795e-07;1.0448778287943772;9.999994416640181;0.8336007050916044;0.015563028722589412;0.015559714409985685;0.7977912798017296;0.014893312580956159;0.7978672563763155
3.697384;1.0442375552757182;0.8332588559230651;0.7978715753768593;-1.0774317756455766e-07;-1.1791529828790137e-07;1.0448777962108382;9.999990721438795;0.8335981567445961;0.015563066256875369;0.015559729859918279;0.7977922298777314;0.01489329790630926;0.7978652992394955
3.707384;1.044238568150464;0.8332583338328;0.7978719019870381;-1.0760227236259087e-07;-1.1764120127854087e-07;1.0448776915217601;9.99998740877516;0.8335956352812466;0.015563102539035067;0.015559746090339107;0.7977931732073958;0.01489328305969872;0.7978633057837183
3.717384;1.0442395964083622;0.8332577762657748;0.7978722732506338;-1.0744050637826821e-07;-1.1736069127167052e-07;1.0448775135326218;9.99998456732436;0.8335931473861464;0.015563137545959364;0.015559763146408561;0.797794110944052;0.014893267918939154;0.797861279848974
3.727384;1.0442406398480588;0.833257181847883;0.7978726875055079;-1.0725952108238876e-07;-1.1707249261695757e-07;1.0448772612222748;9.999982274145818;0.8335906992350516;0.015563171233011845;0.015559781078614214;0.7977950428639011;0.014893252383247575;0.7978592256788263
3.737384;1.0442416988843528;0.8332565495316221;0.7978731443875554;-1.0706151864318786e-07;-1.1677574308694868e-07;1.0448769338004056;9.99998058918739;0.8335882964558711;0.015563203527792495;0.015559799938837646;0.7977959676665531;0.014893236377144136;0.7978571472779007
3.747384;1.0442427740158273;0.8332558788686018;0.7978736449408023;-1.0684904623739497e-07;-1.1647004551757526e-07;1.0448765316483632;9.999979558523322;0.8335859441262217;0.015563234347155877;0.015559819769693386;0.7977968841815074;0.014893219841440044;0.7978550482582183
3.757384;1.0442438649124828;0.8332551703320903;0.7978741901621907;-1.0662474052094223e-07;-1.1615550541555818e-07;1.0448760573039193;9.999979214447494;0.8335836466838784;0.015563263620874939;0.015559840594147185;0.7977977918082156;0.014893202724151754;0.7978529322675164
3.767384;1.0442449696492804;0.8332544258067892;0.7978747798651602;-1.0639123769618493e-07;-1.1583260675173061e-07;1.0448755157359846;9.999979574680042;0.8335814081270823;0.015563291307025738;0.01555986241429098;0.7977986897944133;0.014893184979460445;0.797850803144239
3.777384;1.0442460848152704;0.83325364860364;0.7978754128231419;-1.0615100864953487e-07;-1.1550199827356487e-07;1.0448749140898757;9.99998065141784;0.8335792321115782;0.015563317397716825;0.015559885218308343;0.7977995768042521;0.014893166575499717;0.7978486648384003
3.787384;1.0442472062463164;0.8332528428115729;0.7978760874177893;-1.0590599720372033e-07;-1.1516441949283164e-07;1.0448742607644803;9.999982457902457;0.8335771216472124;0.015563341917309006;0.01555990898964317;0.797800451505124;0.014893147502698562;0.797846521908091
3.797384;1.0442483296089247;0.833252012986781;0.7978768019773793;-1.0565755798460203e-07;-1.1482072774094936e-07;1.0448735635705189;9.999985000564616;0.8335750789847769;0.01556336491637737;0.015559933713472331;0.7978013133663319;0.014893127771882932;0.7978443802481023
3.807384;1.0442494503255637;0.83325116446608;0.7978775542440092;-1.054069023771972e-07;-1.1447186193292589e-07;1.0448728280893769;9.999988270787243;0.833573105945063;0.015563386457632297;0.015559959376362828;0.7978021627396946;0.014893107409465969;0.7978422469611486
3.817384;1.0442505631404315;0.833250303306172;0.7978783406667097;-1.0515547280768511e-07;-1.1411873200736339e-07;1.0448720578132134;9.999992248789741;0.8335712039237615;0.015563406602640528;0.015559985968474903;0.7978030003887018;0.014893086454940531;0.7978401297492035
3.827384;1.0442516619611257;0.833249435618069;0.7978791567499831;-1.0490478916949467e-07;-1.1376215204257556e-07;1.0448712557759128;9.999996910011657;0.8335693733054564;0.015563425416755277;0.01556001349233592;0.7978038272016832;0.014893064953275328;0.7978380367036872
3.837384;1.0442527399587538;0.8332485669230172;0.7978799979637538;-1.0465610430546205e-07;-1.134028582281864e-07;1.0448704258759027;10.000002224767957;0.8335676132926184;0.015563442976785273;0.015560041961555046;0.7978046441166465;0.014893042940735192;0.7978359757355495
3.847384;1.0442537899965931;0.8332477017878388;0.7978808600746267;-1.0441041092337015e-07;-1.1304147193360445e-07;1.044869572801507;10.000008154407322;0.8335659225834747;0.015563459356220641;0.015560071388367621;0.7978054517492308;0.01489302043377919;0.7978339535155072
3.857384;1.0442548055858354;0.8332468439490535;0.7978817390222507;-1.0416869471847234e-07;-1.126784074603688e-07;1.0448687011835007;10.00001464972506;0.8335643000900982;0.015563474601302198;0.015560101774450712;0.7978062497944621;0.014892997435182012;0.7978319752780121
3.867384;1.0442557819589768;0.8332459971116539;0.7978826311788464;-1.0393200517974915e-07;-1.1231390392295376e-07;1.0448678151776623;10.000021656286998;0.8335627449557605;0.015563488726624924;0.015560133109291753;0.7978070368467898;0.014892973952012611;0.7978300454568727
3.877384;1.0442567168346581;0.8332451659635988;0.7978835339048092;-1.0370132949542315e-07;-1.1194816685810159e-07;1.044866918621387;10.000029122558496;0.8335612558269321;0.015563501731096363;0.015560165376585444;0.797807810662902;0.014892950003420889;0.7978281683105074
3.887384;1.044257610234098;0.83324435657597;0.7978844455348568;-1.0347749390123019e-07;-1.1158150124448149e-07;1.044866014985551;10.000036999071327;0.8335598300757162;0.015563513614145067;0.015560198567825504;0.7978085682695965;0.014892925615326588;0.7978263483363328
3.897384;1.0442584629775329;0.8332435759447198;0.7978853648384617;-1.0326107777297182e-07;-1.1121443260747412e-07;1.044865106790572;10.00004522961559;0.8335584639850963;0.015563524379040893;0.015560232690749192;0.7978093061062609;0.014892900818153167;0.79782459027037
3.907384;1.0442592750406907;0.8332428311462851;0.7978862907024448;-1.0305221183060441e-07;-1.108477372945301e-07;1.0448641950409008;10.00005374724368;0.8335571538265192;0.015563534026546907;0.015560267761951194;0.7978100205334052;0.014892875653521034;0.7978228987162455
3.917384;1.0442600450462938;0.8332421287329831;0.7978872220930686;-1.02850464632971e-07;-1.1048236149585742e-07;1.0448632790965104;10.000062477065567;0.8335558966884486;0.015563542549710225;0.015560303793625756;0.7978107080882384;0.014892850176268454;0.7978212774987934
3.927384;1.0442607709311285;0.8332414749597448;0.7978881577812292;-1.0265509702245481e-07;-1.1011945085477589e-07;1.044862357097645;10.000071339988658;0.8335546906528823;0.015563549933970721;0.015560340786955314;0.797811365356906;0.014892824445679189;0.7978197287781746
3.937384;1.0442614507772319;0.833240876262657;0.7978890960168323;-1.0246537038900375e-07;-1.09760523826841e-07;1.0448614269089862;10.000080256382441;0.8335535347386335;0.015563556155616125;0.015560378730462782;0.7978119887936042;0.014892798516080195;0.7978182526969495
3.947384;1.0442620829047191;0.8332403387793267;0.7978900347354473;-1.0228050013840582e-07;-1.0940754152749141e-07;1.044860486624465;10.000089150600806;0.8335524287110541;0.015563561177245666;0.015560417601183738;0.797812574567139;0.014892772430780134;0.797816848141797
3.957384;1.0442626660417995;0.8332398677371677;0.7978909719887185;-1.0209959238381774e-07;-1.0906279499261964e-07;1.0448595343132752;10.000097956897118;0.8335513727424374;0.015563564951564995;0.015560457366963364;0.7978131188909614;0.014892746219559518;0.7978155137401427
3.967384;1.0442632004866939;0.8332394677740744;0.797891906181787;-1.019218863795692e-07;-1.0872877681454996e-07;1.0448585682981901;10.000106623893338;0.8335503671879446;0.015563567432146628;0.015560497986337627;0.7978136184210615;0.014892719900296248;0.7978142480412924
3.977384;1.0442636890301475;0.8332391430772421;0.7978928362100639;-1.0174686299809584e-07;-1.0840816691046856e-07;1.044857587931538;10.000115111902987;0.8335494123302047;0.015563568575407425;0.015560539412481408;0.7978140701818582;0.01489269348331341;0.7978130494167321
3.987384;1.0442641362295404;0.833238896786593;0.7978937616776419;-1.0157394746730687e-07;-1.0810380359780375e-07;1.0448565934861782;10.000123383605679;0.8335485078522663;0.015563568334850742;0.015560581602933637;0.7978144719831975;0.01489266697999636;0.7978119166081681
3.997384;1.0442645469092426;0.8332387307623308;0.7978946831832462;-1.0140226424318103e-07;-1.0781836268231365e-07;1.0448555854561434;10.000131397376693;0.8335476525281795;0.015563566666171109;0.015560624526573094;0.7978148230446316;0.014892640418704537;0.7978108494733274
4.007384;1.0442649253486544;0.8332386459378458;0.797895601807985;-1.0123071019778261e-07;-1.0755395726027143e-07;1.0448545643231464;10.000139111394247;0.833546844311059;0.015563563542999379;0.015560668172160523;0.7978151234831224;0.014892613857812598;0.7978098491736916
4.017384;1.0442652756235515;0.8332386424607958;0.7978965175879109;-1.010580435442963e-07;-1.0731223234987716e-07;1.0448535306856799;10.000146494080521;0.8335460806719205;0.015563558961825447;0.015560712554106683;0.7978153734177741;0.014892587378595116;0.7978089179447322
4.027384;1.0442656028673747;0.8332387196375239;0.7978974288938991;-1.0088296498532287e-07;-1.0709478969551838e-07;1.0448524852917442;10.00015352663893;0.8335453592034183;0.0155635529362988;0.01556075769823892;0.7978155728273425;0.014892561066792409;0.7978080586350137
4.037384;1.0442659142510287;0.8332388760211216;0.7978983335453638;-1.0070439929351634e-07;-1.0690329594367806e-07;1.0448514287460444;10.000160194808181;0.833544677785367;0.015563545499816015;0.015560803625800576;0.7978157215888928;0.014892534996386386;0.7978072741382827
4.047384;1.0442662186961873;0.8332391091364766;0.7978992298126101;-1.0052168766048635e-07;-1.0673919618105202e-07;1.0448503611055457;10.000166485347876;0.8335440338691931;0.01556353671455175;0.01556085035810867;0.7978158192792312;0.01489250921612084;0.7978065672270249
4.057384;1.0442665253668106;0.8332394148060985;0.7979001164578869;-1.0033447909869151e-07;-1.0660343693814995e-07;1.0448492816954609;10.000172394611287;0.8335434237248412;0.015563526671731507;0.015560897919420716;0.7978158651140039;0.014892483748031576;0.7978059408803151
4.067384;1.0442668417894236;0.8332397871165509;0.7979009925584858;-1.0014260971673409e-07;-1.0649656751050675e-07;1.0448481892539405;10.00017793827075;0.8335428423404735;0.015563515480745143;0.015560946328351071;0.7978158580516268;0.014892458596703096;0.7978053985038326
4.077384;1.044267172984728;0.8332402192989342;0.7979018571458579;-9.994606384161927e-08;-1.0641914891002684e-07;1.0448470827248304;10.000183154708395;0.833542283647155;0.015563503259112365;0.015560995601094354;0.7978157971060811;0.014892433755759492;0.7978049435535958
4.087384;1.0442675217717043;0.8332407045788608;0.797902708649982;-9.974486886127006e-08;-1.0637202016774823e-07;1.0448459623478306;10.000188102446852;0.8335417406695022;0.015563490129487918;0.015561045762386825;0.7978156819158858;0.01489240921026496;0.7978045788919302
4.097384;1.0442678895225816;0.833241236347737;0.7979035447684564;-9.953897190189686e-08;-1.0635618162740077e-07;1.0448448301583224;10.000192851059989;0.8335412058269471;0.015563476212759197;0.015561096844281221;0.797815513256383;0.014892384940607354;0.7978043066022432
4.107384;1.0442682772530003;0.8332418080213178;0.7979043630472817;-9.932819719522418e-08;-1.0637238711844359e-07;1.0448436895828028;10.000197468398776;0.8335406716542608;0.015563461620440274;0.015561148877215197;0.7978152931946886;0.014892360932979583;0.7978041282148581
4.117384;1.0442686868748374;0.8332424132653281;0.7979051617100066;-9.91122403666367e-08;-1.0642082194445297e-07;1.0448425443655556;10.00020201220227;0.8335401316911375;0.015563446463880658;0.015561201886731935;0.7978150245925806;0.014892337193822295;0.7978040448040693
4.127384;1.04426912179736;0.8332430468370668;0.79790593983748;-9.889075707152162e-08;-1.0650121052457575e-07;1.0448413978753948;10.000206531311957;0.8335395810119663;0.015563430869214901;0.015561255898289142;0.7978147102089082;0.014892313751106731;0.797804056848073
4.137384;1.0442695860915323;0.833243705629995;0.797906696780253;-9.8663547285634e-08;-1.0661305526542875e-07;1.0448402534677832;10.000211069542164;0.833539015964644;0.015563414973296165;0.015561310940246757;0.7978143522546154;0.014892290637871662;0.7978041639464386
4.147384;1.0442700830754181;0.8332443889894368;0.7979074319219371;-9.843052223401703e-08;-1.0675563681486872e-07;1.0448391148962437;10.000215662604072;0.8335384332645108;0.015563398901739411;0.015561367036779227;0.7978139525059916;0.014892267880531744;0.7978043646802576
4.157384;1.0442706150223298;0.8332450978695874;0.7979081453669116;-9.819149612347393e-08;-1.0692795048729845e-07;1.0448379861477706;10.000220332449745;0.8335378294645167;0.015563382753309754;0.015561424195765602;0.7978135123846021;0.014892245504779663;0.7978046568934564
4.167384;1.0442711837979008;0.8332458336358395;0.7979088388618395;-9.794622610163024e-08;-1.0712873549797427e-07;1.04483687155247;10.000225088568348;0.8335372013741992;0.015563366608426894;0.015561482402231975;0.7978130330312838;0.014892223548686955;0.797805038141092
4.177384;1.0442717911953703;0.833246597396174;0.7979095162494844;-9.769462689553261e-08;-1.0735659130106636e-07;1.044835776092005;10.000229938096027;0.83353654653424;0.015563350550628532;0.01556154162165872;0.7978125157126654;0.01489220206608954;0.7978055060345401
4.187384;1.044272438798169;0.8332473900523357;0.7979101830066199;-9.743679319370053e-08;-1.0761021091573852e-07;1.0448347048212896;10.000234897262002;0.8335358629601948;0.015563334678577545;0.015561601802383702;0.7978119623181698;0.014892181112072349;0.7978060585157066
4.197384;1.044273127626938;0.8332482131101208;0.7979108450272329;-9.71728093694423e-08;-1.0788850368439263e-07;1.0448336618974066;10.00023999271753;0.8335351485846786;0.015563319102684619;0.015561662868525958;0.797811375342707;0.014892160723127826;0.7978066939273858
4.207384;1.0442738577803496;0.8332490694838702;0.797911507636225;-9.690259870981848e-08;-1.0819041012425589e-07;1.0448326506395742;10.000245251075977;0.8335344012359885;0.015563303934065605;0.015561724714852346;0.7978107570748463;0.014892140909271403;0.7978074106658227
4.217384;1.0442746286059832;0.833249962968672;0.7979121751708734;-9.662599251692414e-08;-1.0851470475986618e-07;1.0448316743600186;10.000250688116484;0.833533619278892;0.015563289273012327;0.015561787210931283;0.7978101087573473;0.014892121664153;0.7978082069380588
4.227384;1.044275439047407;0.8332508965782407;0.7979128509139064;-9.634284508796785e-08;-1.088600107568535e-07;1.044830736588875;10.00025630550462;0.8335328021648312;0.015563275201359167;0.015561850209571983;0.797809430427342;0.014892102980929939;0.797809081232264
4.237384;1.04427628739499;0.8332518714131241;0.7979135373435959;-9.605297109750223e-08;-1.09224839755779e-07;1.0448298404188563;10.000262092670038;0.833531950490259;0.015563261784235382;0.015561913555317828;0.7978087210232097;0.014892084853910413;0.7978100328536336
4.247384;1.0442771710878498;0.8332528869344269;0.7979142362598336;-9.575608322659042e-08;-1.096075608422491e-07;1.0448289875208039;10.000268034162316;0.8335310659454958;0.015563249080014047;0.01556197708695078;0.7978079787716057;0.014892067272209998;0.7978110614640943
4.257384;1.0442780867543622;0.8332539416376453;0.7979149484059709;-9.545191771136081e-08;-1.1000638657765088e-07;1.0448281777723063;10.000274121682244;0.833530151072769;0.015563237143986186;0.015562040631985479;0.7978072018555735;0.014892050224161327;0.7978121658048711
4.267384;1.0442790297349325;0.8332550332494453;0.7979156729912049;-9.514035362326884e-08;-1.1041943758085973e-07;1.04482741044396;10.000280363013841;0.8335292084519854;0.01556322601985539;0.015562104001400876;0.7978063884865102;0.01489203371165209;0.7978133429659052
4.277384;1.0442799939576455;0.8332561588257784;0.7979164078032289;-9.482133727176539e-08;-1.1084488192968821e-07;1.0448266857373834;10.00028678430857;0.8335282400709251;0.015563215733894145;0.015562166993676867;0.7978055365901733;0.014892017761180357;0.7978145888877567
4.287384;1.044280972947307;0.8332573148078212;0.7979171499216228;-9.44947421920773e-08;-1.1128106954386843e-07;1.044826004934391;10.000293425459747;0.8335272476427983;0.015563206298150747;0.015562229404506705;0.7978046437998669;0.014892002417706546;0.7978158993305725
4.297384;1.044281960711901;0.8332584968633219;0.7979178962827085;-9.416029141078059e-08;-1.1172660682494498e-07;1.044825369786169;10.00030033113293;0.8335262334737956;0.01556319771304294;0.015562291028415345;0.7978037076036711;0.014891987720151654;0.7978172703565993
4.307384;1.0442829518171584;0.8332596996337949;0.7979186438474085;-9.381751816940564e-08;-1.1218024672812331e-07;1.0448247819396066;10.000307546017668;0.8335252009923344;0.01556318996729869;0.015562351654481265;0.7978027257810208;0.01489197367956634;0.7978186981764361
4.317384;1.0442839411367795;0.833260916576735;0.7979193896211664;-9.346582462954748e-08;-1.126406192080696e-07;1.0448242420066234;10.000315112330027;0.8335241542502149;0.015563183037232017;0.015562411073129433;0.7978016971098824;0.01489196027719897;0.7978201789353355
4.327384;1.0442849235838465;0.8332621405319807;0.79792013025759;-9.310470768293845e-08;-1.1310621233101573e-07;1.0448237487053345;10.000323063478954;0.8335230971323142;0.015563176885808157;0.015562469092979555;0.7978006217537779;0.014891947470581566;0.7978217085772658
4.337384;1.0442858941780093;0.8332633651246483;0.7979208618269509;-9.273401969181367e-08;-1.1357562833738043e-07;1.0448232989634907;10.000331421727527;0.8335220333434794;0.015563171466145505;0.015562525555635967;0.7977995010392513;0.014891935195095574;0.7978232824629489
4.347384;1.0442868484217749;0.8332645858740623;0.7979215808370013;-9.235401808382585e-08;-1.1404765992697966e-07;1.0448228887315711;10.0003402008789;0.8335209665874587;0.01556316672680694;0.015562580343068703;0.7977983367465732;0.014891923373827732;0.7978248952376702
4.357384;1.0442877823364054;0.8332658002018896;0.7979222853691281;-9.196523492746695e-08;-1.1452116707272937e-07;1.044822514124218;10.00034940967717;0.8335199001939309;0.015563162613242816;0.015562633370493148;0.7977971305723909;0.01489191193656732;0.7978265413781466
4.367384;1.0442886922824048;0.8332670065698995;0.7979229748483349;-9.156845439949461e-08;-1.1499505303202531e-07;1.0448221726921139;10.000359056955988;0.833518836654642;0.015563159068071474;0.015562684572460161;0.7977958843374329;0.014891900826664894;0.797828216033217
4.377384;1.0442895752425017;0.8332682032027046;0.7979236492296431;-9.116476877870745e-08;-1.1546827832367232e-07;1.0448218637641298;10.000369151217948;0.8335177775854211;0.015563156032563575;0.015562733900222725;0.7977946005813551;0.014891889997922366;0.797829915792879
4.387384;1.044290428998557;0.8332693871113527;0.797924308843249;-9.075551743363566e-08;-1.1593980384737042e-07;1.0448215874256164;10.000379695053624;0.8335167240705813;0.015563153447931933;0.015562781320076498;0.7977932827345755;0.014891879419682072;0.7978316388060532
4.397384;1.0442912516543037;0.8332705541525316;0.7979249549559431;-9.034217349344186e-08;-1.1640855399417219e-07;1.0448213438307112;10.000390682929444;0.8335156771074946;0.015563151251847308;0.015562826801893281;0.7977919345014789;0.014891869086003113;0.7978333837391118
4.407384;1.0442920413198844;0.833271699848413;0.7979255906051181;-8.99262903019312e-08;-1.1687334650703428e-07;1.0448211339189697;10.000402100067397;0.8335146375979473;0.015563149371210469;0.015562870315327047;0.7977905590554001;0.014891859014221286;0.7978351483722743
4.417384;1.0442927964808832;0.8332728201936751;0.7979262210106849;-8.950951490151402e-08;-1.1733286722472054e-07;1.0448209597313065;10.000413920755005;0.8335136059397651;0.015563147723588336;0.015562911842003991;0.797789158866858;0.014891849233704886;0.7978369291208548
4.427384;1.0442935166810314;0.8332739124013404;0.7979268526943583;-8.909358213875465e-08;-1.1778584509430556e-07;1.0448208232200094;10.000426106053233;0.8335125820466902;0.01556314622763385;0.01556295138900646;0.7977877360629216;0.014891839778314354;0.7978387214080112
4.437384;1.0442942028946487;0.833274975619583;0.7979274918201918;-8.868023043006034e-08;-1.1823124796357042e-07;1.0448207251489057;10.000438601439562;0.8335115658795448;0.015563144806653871;0.0155629889881654;0.7977862927415186;0.014891830690040393;0.7978405197801044
4.447384;1.0442948574789321;0.833276011025675;0.7979281432065854;-8.827111065516183e-08;-1.1866832638213061e-07;1.044820665400356;10.000451342859984;0.8335105578791611;0.015563143386803098;0.015563024685564317;0.7977848311652473;0.014891822023728919;0.7978423176319606
4.457384;1.044295483855771;0.8332770212068591;0.797928809910197;-8.786775069309908e-08;-1.1909658989429264e-07;1.044820644058203;10.000464267941611;0.8335095589198023;0.015563141904903634;0.01556305853356807;0.7977833539197333;0.01489181383776469;0.7978441076162401
4.467384;1.0442960857232808;0.8332780091898216;0.797929492736731;-8.747154541941609e-08;-1.195158739556341e-07;1.0448206617639904;10.000477316803398;0.833508569933102;0.015563140314744754;0.01556309058045234;0.7977818638111315;0.014891806177869395;0.7978458826776741
4.477384;1.0442966664069975;0.8332789772642377;0.7979301903723981;-8.70836416268796e-08;-1.1992646760569143e-07;1.0448207193723467;10.000490426657368;0.8335075916576079;0.01556313857443241;0.015563120854889837;0.797780363400071;0.014891799072954378;0.7978476363442982
4.487384;1.0442972292304218;0.8332799264699883;0.7979309004096662;-8.670471591385124e-08;-1.2032914031063046e-07;1.0448208178170626;10.000503535424642;0.83350662452769;0.015563136634312115;0.015563149356632618;0.7977788545028447;0.014891792541242066;0.7978493623903155
4.497384;1.04429777808187;0.8332808573654249;0.7979316203806981;-8.633490547675265e-08;-1.2072500792563087e-07;1.0448209578221066;10.000516592452664;0.8335056686707077;0.015563134444501716;0.015563176057471213;0.7977773382882022;0.014891786594627417;0.7978510550347797
4.507384;1.0442983170644313;0.8332817708582873;0.797932348186911;-8.597395916560039e-08;-1.2111521135653436e-07;1.044821139488515;10.000529562316235;0.8335047242638994;0.015563131964677587;0.015563200904171386;0.7977758160799923;0.01489178124185404;0.7978527092202783
4.517384;1.044298850247714;0.8332826681499073;0.7979330818722652;-8.562139320763895e-08;-1.215003909764137e-07;1.0448213623100693;10.000542413914689;0.8335037920008959;0.015563129159205704;0.01556322382340427;0.7977742900312681;0.014891776495167902;0.7978543201696618
4.527384;1.0442993824325655;0.8332835504695832;0.7979338189653171;-8.5276621711432e-08;-1.2188022392787313e-07;1.0448216251099283;10.000555105936712;0.833502873063433;0.015563125986015648;0.015563244740054131;0.7977727631897761;0.014891772372206616;0.7978558827201712
4.537384;1.044299919347566;0.8332844191447197;0.7979345555741147;-8.493907358111444e-08;-1.2225349978264226e-07;1.0448219257755622;10.000567587149336;0.8335019687483781;0.015563122399794974;0.0155632636017821;0.797771239191305;0.0148917688826857;0.7978573909950369
4.547384;1.0443004667636846;0.8332852758157103;0.7979352858097037;-8.460811080660686e-08;-1.2261869076337397e-07;1.0448222610609024;10.000579810045977;0.833501080422935;0.015563118375309387;0.015563280388104424;0.7977697215489826;0.014891766012614334;0.7978588386167661
4.557384;1.0443010300685767;0.8332861225063822;0.797936002436934;-8.428284260538617e-08;-1.2297436576472946e-07;1.0448226262818605;10.000591736891696;0.8335002095426207;0.015563113927256905;0.015563295101342186;0.7977682127682142;0.01489176372250514;0.7978602193608685
4.567384;1.0443016141347963;0.8332869614132938;0.7979366982557238;-8.396217764804066e-08;-1.2331915751140605e-07;1.0448230155911848;10.000603333888604;0.8334993572929577;0.015563109106906779;0.015563307756402843;0.7977667140104824;0.014891761951152967;0.797861527797982
4.577384;1.0443022229277426;0.8332877945508596;0.7979373666607612;-8.364509305370839e-08;-1.2365164900696669e-07;1.0448234229992224;10.000614573574095;0.833498524423031;0.015563103985286856;0.015563318382412211;0.7977652253875703;0.014891760621473408;0.7978627593681841
4.587384;1.0443028598214743;0.8332886236321574;0.7979380012403721;-8.333079840093602e-08;-1.2397036144802188e-07;1.0448238425750007;10.000625444865932;0.8334977114325659;0.015563098639067317;0.015563327028671123;0.7977637465724335;0.014891759658835518;0.797863909553465
4.597384;1.044303528459608;0.8332894503869791;0.7979385955538083;-8.301870055398354e-08;-1.242737177257437e-07;1.0448242676963888;10.000635951690137;0.8334969187104337;0.015563093142148408;0.015563333759429575;0.797762277183138;0.014891759008833648;0.7978649734228109
4.607384;1.0443042330058443;0.8332902770743846;0.7979391432656798;-8.270829905576334e-08;-1.245600584180927e-07;1.044824690993164;10.000646103844181;0.8334961468751405;0.015563087557478945;0.015563338643701578;0.7977608161806979;0.014891758634146669;0.7978659469570661
4.617384;1.0443049776848252;0.8332911068497665;0.7979396380800396;-8.239899173733837e-08;-1.2482773865987325e-07;1.0448251048656292;10.000655911476917;0.8334953973458781;0.015563081931990089;0.01556334175299725;0.7977593610493265;0.014891758500603234;0.7978668285910748
4.627384;1.0443057662949724;0.833291943538334;0.7979400739508637;-8.208990459300533e-08;-1.2507524912747608e-07;1.0448255014211516;10.00066538077058;0.8334946723173544;0.015563076300213537;0.015563343160609188;0.7977579080793896;0.014891758570099532;0.7978676189524787
4.637384;1.0443066026712933;0.8332927906182004;0.7979404462158985;-8.17800822158799e-08;-1.2530142108101723e-07;1.0448258722802417;10.000674510983727;0.8334939738096657;0.0155630706882505;0.01556334293963346;0.7977564533329008;0.014891758800753219;0.7978683193814575
4.647384;1.0443074919058588;0.8332936503129491;0.7979407526421444;-8.146892257071139e-08;-1.2550548100707594e-07;1.0448262089747113;10.000683298590246;0.8334933028459304;0.01556306511556219;0.01556334116256471;0.7977549933326717;0.014891759150647825;0.7978689306249778
4.657384;1.044308440470535;0.8332945238252394;0.7979409934415957;-8.115636714733988e-08;-1.2568675786726142e-07;1.0448265037184472;10.000691743139303;0.8334926598870233;0.015563059594916351;0.01556333789551018;0.7977535251931238;0.014891759581527731;0.7978694524364525
4.667384;1.0443094550258711;0.833295412379351;0.7979411709064891;-8.084273011857613e-08;-1.2584448819331427e-07;1.0448267500933364;10.00069984677492;0.8334920458442833;0.015563054124854703;0.015563333190465926;0.7977520465075802;0.014891760056411917;0.7978698840527634
4.677384;1.044310541515328;0.8332963179041176;0.7979412889508333;-8.052844451114926e-08;-1.259779704472105e-07;1.044826943376784;10.000707611028417;0.8334914623179626;0.01556304869159142;0.015563327086885207;0.7977505555457641;0.014891760537365996;0.7978702246461529
4.687384;1.0443117045545824;0.8332972426212735;0.7979413523400931;-8.021382115484119e-08;-1.2608670148171728e-07;1.0448270805327746;10.000715035147344;0.833490911228245;0.015563043291079149;0.015563319616669445;0.7977490516913222;0.01489176099496024;0.7978704734297859
4.697384;1.044312946779358;0.8332981880906196;0.7979413659570606;-7.989881022317803e-08;-1.261703024117092e-07;1.0448271600306267;10.000722115817037;0.8334903947219982;0.015563037941628883;0.015563310804701963;0.7977475355105976;0.014891761416455002;0.7978706298660596
4.707384;1.0443142691222427;0.8332991549382812;0.797941334452658;-7.95829839743174e-08;-1.2622838141239405e-07;1.0448271817177366;10.000728846285538;0.8334899154663744;0.01556303267295299;0.015563300668361358;0.7977460082733708;0.014891761795735415;0.7978706938256083
4.717384;1.0443156719870987;0.8333001431668234;0.7979412622870262;-7.926588675051385e-08;-1.2626047656651086e-07;1.0448271467537926;10.000735216132055;0.8334894765631994;0.015563027513815683;0.015563289214705399;0.7977444715401437;0.01489176212090774;0.7978706659006648
4.727384;1.044317156275946;0.8333011522618932;0.7979411537373858;-7.894745512637939e-08;-1.2626596749908948e-07;1.0448270572631981;10.000741217591967;0.8334890805959305;0.015563022491511924;0.01556327643750541;0.7977429270103362;0.014891762375558077;0.7978705482964978
4.737384;1.0443187241124507;0.8333021812566962;0.7979410126912545;-7.862803141626288e-08;-1.2624386411579953e-07;1.0448269156789058;10.00074685556028;0.8334887288698163;0.01556301764187745;0.015563262323478697;0.797741376065628;0.014891762544494579;0.7978703451915476
4.747384;1.044320379576734;0.8333032290529251;0.7979408427839023;-7.830815177016048e-08;-1.2619284973405403e-07;1.0448267243069127;10.00075215334585;0.8334884219303069;0.01556301302026618;0.015563246863840747;0.7977398196141104;0.0148917626204493;0.7978700616177147
4.757384;1.0443221285997137;0.8333042949186727;0.7979406479448812;-7.798854553608689e-08;-1.2611171870932963e-07;1.0448264853604037;10.000757148980318;0.8334881605895161;0.015563008697515375;0.015563230061875141;0.797738258908531;0.014891762607033152;0.7978697019568881
4.767384;1.044323977242946;0.833305378679018;0.7979404325818605;-7.767009539010381e-08;-1.259997172868426e-07;1.0448262010882114;10.000761883397743;0.8334879463610495;0.015563004745181647;0.0155632119324249;0.7977366960943558;0.014891762508692896;0.7978692694094824
4.777384;1.0443259301579682;0.8333064802354986;0.7979402010433672;-7.735359211334298e-08;-1.2585655883316117e-07;1.0448258738190868;10.000766396540541;0.8334877814000988;0.015563001231228037;0.015563192494616815;0.7977351338009347;0.014891762323408789;0.7978687661622974
4.787384;1.0443279907651626;0.8333075992244701;0.7979399568756569;-7.703958967811302e-08;-1.2568233151797794e-07;1.0448255058758351;10.000770737851465;0.833487668303646;0.015562998221336293;0.0155631717696265;0.7977335745958838;0.01489176204477761;0.7978681935764804
4.797384;1.0443301618371528;0.8333087354377803;0.7979397027084706;-7.672848442906132e-08;-1.254773373020435e-07;1.0448250989813006;10.000774972195726;0.833487609791848;0.015562995769898162;0.01556314978839762;0.7977320205704712;0.014891761658737413;0.7978675528118432
4.807384;1.0443324453079728;0.8333098891190719;0.7979394411173285;-7.642068951434022e-08;-1.2524184179026235e-07;1.0448246534765668;10.000779173282174;0.8334876083802473;0.015562993914859333;0.015563126597077656;0.7977304727669482;0.014891761144686;0.797866845872337
4.817384;1.0443348418817044;0.833311060537654;0.7979391756015456;-7.611676258312638e-08;-1.2497596663383057e-07;1.0448241683467445;10.000783416212998;0.8334876661599891;0.0155629926790879;0.015563102259580576;0.7977289308820876;0.014891760490594846;0.797866075992342
4.827384;1.044337350940132;0.8333122496601367;0.7979389104435011;-7.581756948762313e-08;-1.2467988776677932e-07;1.0448236422427606;10.000787769371179;0.8334877846211314;0.015562992066934466;0.015563076865634393;0.7977273939481644;0.014891759703268283;0.7978652471478851
4.837384;1.0443399704862972;0.8333134563629538;0.7979386498612122;-7.552449019591773e-08;-1.2435423901267844e-07;1.0448230747522027;10.000792284176878;0.833487964405674;0.015562992071131258;0.01556305052876625;0.7977258613395268;0.014891758805439992;0.7978643632497605
4.847384;1.0443426972653207;0.8333146805644818;0.797938397878;-7.523935601765145e-08;-1.2400030862893364e-07;1.044822466844326;10.000796991827542;0.8334882049166946;0.015562992683412834;0.015563023365504317;0.7977243330097519;0.0148917578344416;0.7978634274218157
4.857384;1.0443455274345774;0.8333159219304662;0.7979381587007374;-7.49641781107585e-08;-1.2361973507537279e-07;1.0448218202120998;10.000801905541852;0.8334885041271632;0.015562993887658406;0.015562995479469047;0.797722809057782;0.014891756850263399;0.7978624419949972
4.867384;1.0443484573000883;0.8333171794830316;0.7979379364828827;-7.470101882823846e-08;-1.2321414696215405e-07;1.0448211368771492;10.000807023209148;0.83348885905317;0.015562995657862356;0.015562966962087553;0.7977212891543267;0.014891755936765902;0.7978614092358397
4.877384;1.0443514832658365;0.8333184515662121;0.797937734731547;-7.445185562377736e-08;-1.2278517248612678e-07;1.0448204198025373;10.00081233614444;0.8334892663924975;0.01556299797685331;0.01556293789861582;0.797719772504527;0.014891755182700252;0.7978603320437776
4.887384;1.044354600996023;0.8333197361780499;0.7979375561558578;-7.421818597277057e-08;-1.2233455748792393e-07;1.044819673517325;10.000817840381993;0.8334897227305914;0.015563000850986058;0.015562908374084269;0.7977182586141682;0.014891754657947835;0.7978592143097017
4.897384;1.0443578046285222;0.8333210312405321;0.7979374029607728;-7.400074897403413e-08;-1.2186404009662896e-07;1.0448189043793308;10.000823538368703;0.8334902245978272;0.015563004304980787;0.015562878477317493;0.7977167477620092;0.014891754401353402;0.7978580608883509
4.907384;1.0443610866268356;0.8333223346834494;0.7979372770945319;-7.379983056341036e-08;-1.2137507207426595e-07;1.0448181206350853;10.000829433550571;0.8334907685716303;0.01556300836442683;0.015562848298064614;0.7977152404955552;0.014891754419635608;0.7978568772718257
4.917384;1.0443644383377864;0.8333236446715178;0.7979371799763092;-7.361588608953906e-08;-1.2086874791188648e-07;1.0448173319604488;10.000835528273935;0.8334913516050059;0.015563013042304638;0.015562817926709004;0.7977137372026287;0.014891754695456677;0.7978556694001777
4.927384;1.0443678505914433;0.8333249599011582;0.7979371120445238;-7.34498413287962e-08;-1.20345972538539e-07;1.0448165485652396;10.000841828644836;0.8334919715251196;0.015563018346204622;0.015562787467181555;0.7977122388128978;0.014891755202967137;0.7978544436695411
4.937384;1.044371313483455;0.8333262796042662;0.7979370729663808;-7.33028698382371e-08;-1.1980761730670112e-07;1.0448157803805687;10.00084835068292;0.8334926268343676;0.015563024295785497;0.015562757048469298;0.7977107478480598;0.014891755924435613;0.7978532066891293
4.947384;1.0443748160349675;0.8333276034203491;0.7979370621065021;-7.317595171417374e-08;-1.19254584699722e-07;1.044815036601612;10.00085511996411;0.8334933159570859;0.015563030925136433;0.015562726818546832;0.7977092685204411;0.014891756857130031;0.797851964732299
4.957384;1.0443783466019692;0.8333289312338017;0.797937078242191;-7.30695717772607e-08;-1.186878556680467e-07;1.0448143251793585;10.000862164197889;0.8334940370059942;0.01556303827098693;0.015562696924554975;0.7977078061661597;0.01489175800292876;0.7978507233678628
4.967384;1.0443818935068536;0.8333302626846754;0.7979371192066723;-7.298364866741021e-08;-1.1810864605854446e-07;1.044813652052267;10.000869503022681;0.8334947879915038;0.015563046362472029;0.015562667496293823;0.7977063666983512;0.014891759349415102;0.7978494874189598
4.977384;1.0443854459407893;0.8333315968171443;0.7979371825765531;-7.291758781326787e-08;-1.1751868120217016e-07;1.0448130207879465;10.000877142026019;0.8334955669749378;0.015563055220387256;0.015562638643092546;0.7977049560611263;0.014891760862300754;0.797848261065932
4.987384;1.0443889951666727;0.8333329328064084;0.7979372668681648;-7.287038061208418e-08;-1.1692029870078595e-07;1.0448124329795572;10.000885073682934;0.8334963720692606;0.015563064858408302;0.015562610454642852;0.7977035796743623;0.014891762498484222;0.7978470480955234
4.997384;1.0443925346639573;0.8333342710890772;0.7979373722113462;-7.284074102034038e-08;-1.1631608814184781e-07;1.0448118889383653;10.000893279496228;0.8334972010163699;0.01556307527087473;0.015562582995831548;0.7977022420473387;0.014891764227427074;0.7978458524413168
5.007384;1.044396059180259;0.8333356132539723;0.7979375001087103;-7.28272553199803e-08;-1.1570828983834033e-07;1.0448113885576484;10.000901730204204;0.8334980507585895;0.015563086419612;0.015562556295988862;0.7977009468179282;0.014891766041803341;0.7978446788726848
5.017384;1.0443995642757948;0.8333369607086881;0.7979376526759059;-7.282853125927103e-08;-1.1509840758732246e-07;1.0448109327000863;10.000910382899518;0.8334989177941716;0.015563098242643219;0.015562530347158909;0.7976996972172024;0.01489176795107427;0.7978435330030799
5.027384;1.044403046532969;0.8333383131892779;0.7979378319997721;-7.284330461016215e-08;-1.1448709764148901e-07;1.0448105240762198;10.000919177960713;0.8334997988724426;0.015563110670583346;0.015562505121267277;0.7976984964304661;0.0148917699676341;0.7978424202043165
5.037384;1.0444065032062753;0.8333396679847751;0.7979380397537629;-7.287049106180491e-08;-1.1387429446903593e-07;1.044810166260436;10.00092804795424;0.8335006912930567;0.01556312363251915;0.015562480585483865;0.7976973473329407;0.014891772102213914;0.7978413442927367
5.047384;1.0444099311085573;0.8333410206666834;0.7979382770187862;-7.290926893163703e-08;-1.1325963027085615e-07;1.0448098623559443;10.000936935787456;0.8335015927530597;0.015563137057494297;0.015562456700747716;0.7976962518395706;0.01489177437153362;0.7978403070890631
5.057384;1.0444133257004984;0.8333423666341231;0.797938544352888;-7.295914654228559e-08;-1.1264289747000579e-07;1.0448096148876527;10.000945803029756;0.8335025010251975;0.015563150875501919;0.015562433415505427;0.7976952107421271;0.014891776804290305;0.7978393091051902
5.067384;1.0444166811443114;0.8333437017750841;0.797938842240168;-7.30198997157565e-08;-1.120241962160041e-07;1.0448094256252358;10.000954625444317;0.8335034138787479;0.015563165018872714;0.015562410662997038;0.7976942243196307;0.014891779437672805;0.7978383502968908
5.077384;1.0444199913384928;0.8333450223900927;0.7979391712739516;-7.309134082292794e-08;-1.1140371318822287e-07;1.0448092951026597;10.00096338261683;0.8335043292833507;0.015563179425203005;0.01556238836120638;0.7976932931300231;0.014891782310860352;0.7978374299396696
5.087384;1.0444232508396547;0.8333463254124295;0.7979395311153678;-7.317305783251275e-08;-1.107813796208631e-07;1.0448092232038408;10.000972046276638;0.8335052456286959;0.015563194037719977;0.015562366420977273;0.7976924185976928;0.014891785463977595;0.797836546481764
