time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.097384;1.044426454629241;0.833347608691643;0.7979399191192411;-7.326440567374811e-08;-1.1015676299020206e-07;1.0448092101244912;10.000980576689503;0.8335061618308214;0.01556320879845286;0.015562344760973125;0.7976916029655486;0.014891788941187896;0.7978356982842985
5.107384;1.0444295974533029;0.8333488709171738;0.7979403301576296;-7.336474853769738e-08;-1.095292937740915e-07;1.0448092565745442;10.000988925159104;0.8335070772736873;0.015563223634949499;0.01556232331058079;0.7976908482541779;0.014891792790064678;0.7978348845634965
5.117384;1.0444326739793504;0.8333501112124864;0.7979407576003497;-7.34737614822717e-08;-1.088985538638592e-07;1.0448093635050366;10.000997034532055;0.8335079916032708;0.015563238453015549;0.01556230200142855;0.7976901553848669;0.014891797053811658;0.7978341054660826
5.127384;1.0444356796277283;0.8333513287582975;0.7979411945910502;-7.359153060026704e-08;-1.0826436407391925e-07;1.0448095316094992;10.001004843686951;0.8335089046376634;0.015563253140757823;0.01556228076905151;0.7976895245839604;0.014891801759602391;0.7978333613259345
5.137384;1.0444386111905153;0.8333525233330165;0.7979416348627438;-7.371833189553026e-08;-1.0762670981221231e-07;1.0448097609513003;10.001012297835123;0.8335098164553973;0.015563267573036041;0.015562259559444316;0.7976889560923843;0.014891806912848788;0.7978326522525092
5.147384;1.0444414666054693;0.833353696699427;0.7979420729103892;-7.385439391102258e-08;-1.0698551674077435e-07;1.0448100512985081;10.001019354475705;0.8335107271899531;0.015563281612392132;0.015562238325628992;0.7976884499263525;0.014891812501391469;0.7978319783613006
5.157384;1.044444244114772;0.8333548532662947;0.7979425041071581;-7.399977269095455e-08;-1.0634027614257782e-07;1.0448104025492786;10.001025984608743;0.8335116365606203;0.015563295111334887;0.015562217017678806;0.7976880055725311;0.014891818499279456;0.7978313395760251
5.167384;1.0444469419440465;0.833355998901369;0.7979429250299871;-7.415423901162812e-08;-1.0568990890934776e-07;1.0448108143869563;10.001032177850218;0.8335125438901771;0.015563307919413197;0.015562195567534267;0.7976876229147127;0.01489182486915989;0.7978307350061751
5.177384;1.0444495586545892;0.8333571387663387;0.7979433336049798;-7.431718863444168e-08;-1.0503312661160574e-07;1.0448112858053558;10.001037947654572;0.8335134485534474;0.015563319894828873;0.015562173878382619;0.7976873030978463;0.014891831571851548;0.7978301631782021
5.187384;1.04445209333366;0.8333582760259118;0.7979437287962009;-7.448766155750883e-08;-1.0436890673690177e-07;1.0448118152312813;10.00104332584724;0.8335143498095733;0.015563330919875048;0.015562151839513164;0.7976870477172627;0.014891838576578283;0.797829623214082
5.197384;1.04445454548184;0.8333594116744927;0.7979441099901046;-7.466449909230889e-08;-1.0369667391512215e-07;1.0448124010854543;10.00104834716759;0.8335152461236398;0.015563340918052027;0.015562129354959394;0.7976868571448575;0.014891845861559509;0.7978291157118971
5.207384;1.044456914961593;0.833360544674106;0.7979444767165482;-7.484640653353058e-08;-1.0301636137792261e-07;1.0448130422967352;10.001053033303052;0.8335161352805452;0.015563349856925247;0.015562106353680353;0.7976867295377044;0.014891853408434769;0.7978286425714314
5.217384;1.044459202208267;0.8333616725559173;0.7979448290591251;-7.503190842345847e-08;-1.023285017162565e-07;1.0448137382678577;10.001057386693281;0.8335170149417658;0.015563357723635573;0.015562082785293283;0.7976866611645386;0.01489186120123274;0.7978282060737336
5.227384;1.0444614082485397;0.833362792349813;0.7979451681923648;-7.52195194804554e-08;-1.0163404788592775e-07;1.0448144885022068;10.001061398856093;0.83351788225712;0.015563364494581006;0.015562058622790908;0.7976866472238399;0.014891869231817506;0.7978278079421248
5.237384;1.0444635339628838;0.8333639008913339;0.7979454963340723;-7.540810660590834e-08;-1.0093404992787752e-07;1.044815292688027;10.00106506675332;0.833518732958382;0.015563370131237143;0.015562033867539498;0.7976866820471374;0.014891877503774346;0.7978274490998828
5.247384;1.0444655792205237;0.8333649947398261;0.7979458160765626;-7.55970559345061e-08;-1.0022964531676041e-07;1.0448161514306096;10.001068404123771;0.8335195613400107;0.0155633745951896;0.015562008552408677;0.7976867591383325;0.01489188603091349;0.7978271301117456
5.257384;1.0444675431535722;0.8333660703236156;0.7979461300205448;-7.578605745433754e-08;-9.952224252325316e-08;1.0448170666154475;10.001071438819926;0.8335203610256631;0.01556337785216432;0.015561982746654391;0.7976868717347851;0.014891894831879986;0.7978268516635136
5.267384;1.0444694254805804;0.8333671238453887;0.7979464412061693;-7.597476626515791e-08;-9.881348712071698e-08;1.0448180405023493;10.001074198885677;0.8335211252274212;0.015563379867037132;0.015561956549957328;0.7976870133521494;0.014891903926986316;0.7978266148964849
5.277384;1.044471227176899;0.8333681511922028;0.7979467531022205;-7.616274880618104e-08;-9.810499336140642e-08;1.0448190744152406;10.001076702026912;0.8335218465259596;0.015563380611539574;0.01556193007043671;0.797687177897472;0.014891913336718151;0.7978264215751817
5.287384;1.0444729498825478;0.8333691484975007;0.7979470686733784;-7.634964499758805e-08;-9.739824373095875e-08;1.0448201684248701;10.001078959149817;0.8335225173479419;0.015563380074836692;0.015561903399584276;0.797687359955319;0.014891923070259206;0.7978262740248235
5.297384;1.0444745953916368;0.8333701128286349;0.7979473898318319;-7.653513436423333e-08;-9.669474747599355e-08;1.0448213220312206;10.001080982563321;0.8335231310327796;0.015563378259377128;0.015561876596106127;0.797687555230099;0.01489193311177357;0.7978261748288873
5.307384;1.0444761656621033;0.8333710422231496;0.7979477175034482;-7.671883753715664e-08;-9.599603393361557e-08;1.0448225347305458;10.00108278363595;0.8335236825105365;0.015563375174828108;0.015561849686850902;0.7976877602859662;0.014891943419518744;0.7978261262045852
5.317384;1.0444776623623009;0.8333719350585092;0.7979480517738466;-7.69004018669723e-08;-9.53034293018553e-08;1.044823805851415;10.0010843594832;0.8335241682466558;0.015563370841572602;0.01556182268020152;0.7976879720149549;0.014891953927358413;0.7978261294487403
5.327384;1.0444790858927557;0.833372789729293;0.7979483923625769;-7.70795011255945e-08;-9.461797967807091e-08;1.0448251343992736;10.001085683851842;0.8335245856456778;0.015563365292775922;0.015561795574134124;0.797688187588573;0.01489196454392707;0.7978261847250249
5.337384;1.0444804348921368;0.8333736049889869;0.7979487389738258;-7.725564962935325e-08;-9.394060582817379e-08;1.0448265190384773;10.00108671363709;0.8335249325543646;0.015563358570040585;0.0155617683609355;0.7976884041901509;0.01489197516670559;0.7978262911563943
5.347384;1.0444817065713443;0.8333743800380025;0.7979490907145104;-7.742805200503021e-08;-9.327232945644379e-08;1.0448279574429076;10.001087400815901;0.8335252074433378;0.015563350717084897;0.01556174104457952;0.7976886182921353;0.014891985707156665;0.7978264472165463
5.357384;1.0444828971846867;0.8333751143626259;0.7979494453151339;-7.759561433770214e-08;-9.261436651983389e-08;1.0448294455174902;10.00108769903681;0.8335254100549877;0.01556334177040732;0.015561713656022626;0.7976888253322313;0.014891996101188363;0.7978266508703841
5.367384;1.0444840024211202;0.8333758079612688;0.7979497991576997;-7.775702561529313e-08;-9.196797096307166e-08;1.0448309772321465;10.001087568455821;0.8335255417465615;0.015563331749966287;0.015561686246072005;0.7976890202005285;0.014892006300390016;0.7978268995204585
5.377384;1.0444850183243857;0.8333764617416047;0.7979501481067652;-7.79107005148403e-08;-9.133423782216519e-08;1.0448325448247628;10.001086976940842;0.8335256050810025;0.015563320653156711;0.015561658870290321;0.7976891984346955;0.01489201626290716;0.7978271903142339
5.387384;1.044485942654459;0.8333770776755277;0.7979504887163599;-7.805461310051042e-08;-9.071411429039993e-08;1.0448341388816882;10.001085893647288;0.833525603154902;0.015563308455700595;0.01556163158223836;0.7976893572025184;0.014892025955923103;0.7978275202609825
5.397384;1.044486775855437;0.8333776583303554;0.7979508187688066;-7.81863124964288e-08;-9.010845014208952e-08;1.0448357483996895;10.001084283790535;0.8335255390038167;0.015563295130246122;0.01556160443421903;0.7976894948910107;0.014892035358830233;0.797827885931295
5.407384;1.0444875211857219;0.8333782060900765;0.7979511367880584;-7.830332952866505e-08;-8.951786086526851e-08;1.044837361554807;10.001082112936881;0.8335254148482499;0.015563280676393456;0.015561577485112046;0.7976896099682826;0.01489204446037851;0.7978282836588616
5.417384;1.0444881838869626;0.8333787230872804;0.797951441659836;-7.840367777319035e-08;-8.894258317753277e-08;1.0448389670535476;10.001079354382178;0.8335252315442524;0.015563265135479913;0.015561550806529002;0.7976897004877634;0.014892053257822911;0.7978287103118022
5.427384;1.0444887698607623;0.8333792114842029;0.7979517325291825;-7.848586222106883e-08;-8.838243880275944e-08;1.044840554976508;10.001075988537298;0.8335249887459655;0.015563248577929093;0.015561524472940324;0.797689763962082;0.014892061755454497;0.7978291634845576
5.437384;1.044489285197128;0.8333796733869626;0.7979520083263351;-7.854853630985661e-08;-8.783678974393102e-08;1.0448421166572672;10.001071994239316;0.8335246854908457;0.015563231083021987;0.015561498546503733;0.79768979720943;0.014892069964789666;0.7978296409185693
5.447384;1.0444897365250971;0.8333801108843911;0.7979522673908145;-7.85904294184465e-08;-8.730461220999991e-08;1.0448436444153475;10.001067341704756;0.8335243206507957;0.015563212735585058;0.015561473078902165;0.7976897967640094;0.014892077912295727;0.7978301402885736
5.457384;1.0444901307001904;0.8333805261668568;0.797952507739351;-7.861060666605512e-08;-8.678471386340207e-08;1.0448451318350593;10.001061996139594;0.8335238928378703;0.015563193638293874;0.015561448124552119;0.7976897596869136;0.014892085638424389;0.7978306596121228
5.467384;1.0444904739790484;0.8333809212285012;0.7979527275474294;-7.860878602249183e-08;-8.627585201884796e-08;1.0448465737234283;10.001055930016072;0.8335233998566323;0.015563173921268625;0.015561423743028144;0.7976896839698194;0.01489209318277975;0.7978311972692155
5.477384;1.0444907720410286;0.833381297529522;0.7979529255399493;-7.858549506190446e-08;-8.577680208742458e-08;1.044847964985381;10.001049133193826;0.8335228385096071;0.01556315373510252;0.015561399987896912;0.7976895685717942;0.014892100579402984;0.7978317514705769
5.487384;1.044491030637949;0.833381656036987;0.7979531013131537;-7.854188152059354e-08;-8.52864934413767e-08;1.0448492996913605;10.00104161561441;0.8335222051138786;0.015563133227829354;0.01556137689824049;0.7976894133768145;0.014892107869645052;0.797832319926435
5.497384;1.0444912554915324;0.8333819974663031;0.7979532552703275;-7.847926379390192e-08;-8.480405756883986e-08;1.0448505716144585;10.001033404043413;0.8335214962955991;0.015563112524413893;0.015561354499789863;0.7976892188624044;0.014892115110145671;0.797832899884059
5.507384;1.0444914517741828;0.8333823223359385;0.7979533882282579;-7.839873134544255e-08;-8.432865651887427e-08;1.0448517753389084;10.001024535941493;0.8335207096327458;0.015563091728130776;0.015561332802048985;0.7976889855844783;0.014892122362222617;0.7978334885111735
5.517384;1.0444916246772782;0.8333826304407459;0.7979535009675955;-7.830099554800216e-08;-8.385922362903411e-08;1.0448529070179033;10.001015055124421;0.8335198441245618;0.015563070934196024;0.01556131178803608;0.7976887137915049;0.014892129676382627;0.7978340834665871
5.527384;1.0444917803796816;0.8333829202169051;0.7979535936766443;-7.818648865262362e-08;-8.339440375103294e-08;1.0448539648167696;10.001005010289347;0.83351890062882;0.015563050234718968;0.015561291417252987;0.797688403202642;0.014892137091517736;0.7978346831891165
5.537384;1.044491925655133;0.8333831891092318;0.7979536655471866;-7.805549370727887e-08;-8.293273947799018e-08;1.0448549487382273;10.000994454729527;0.8335178817540875;0.015563029712393203;0.015561271641604655;0.7976880532692427;0.014892144642631396;0.7978352870266352
5.547384;1.0444920667550142;0.833383434388036;0.7979537145515185;-7.79082013064363e-08;-8.247290565594677e-08;1.0448558603269096;10.000983449369203;0.8335167909636751;0.015563009429438553;0.015561252410588458;0.7976876638227718;0.014892152363084553;0.7978358954015462
5.557384;1.0444922092470303;0.8333836531699824;0.7979537373359052;-7.774485510607513e-08;-8.201384679811107e-08;1.044856702538943;10.000972066399568;0.8335156317138611;0.01556298942121709;0.015561233665264405;0.7976872352388734;0.014892160290485207;0.7978365097183557
5.567384;1.044492358426745;0.8333838422697191;0.7979537297217425;-7.756598534475576e-08;-8.155472459995547e-08;1.0448574789328793;10.000960385036757;0.8335144071247557;0.015562969697724286;0.015561215332936177;0.7976867679414943;0.014892168473250835;0.7978371321149296
5.577384;1.0444925191342112;0.8333839986541967;0.7979536873963837;-7.737256882839635e-08;-8.109470410776841e-08;1.044858192782396;10.000948483058513;0.8335131200795802;0.015562950244975456;0.01556119732651361;0.7976862619710546;0.014892176962429256;0.7978377653581129
5.587384;1.0444926952150517;0.8333841198474446;0.7979536058893835;-7.716599565918503e-08;-8.063275289738937e-08;1.0448588465735644;10.000936432110647;0.8335117736255546;0.015562931027417421;0.01556117955149285;0.7976857172253191;0.014892185801062201;0.7978384126626152
5.597384;1.0444928893113972;0.8333842038158504;0.7979534801049019;-7.694781678950215e-08;-8.016765611225154e-08;1.0448594413872936;10.000924289566418;0.8335103714505223;0.015562912000660801;0.015561161917242263;0.7976851340942881;0.014892195020830154;0.7978390772772803
5.607384;1.0444931034915264;0.8333842485922289;0.7979533041167078;-7.671950853305142e-08;-7.969830890530567e-08;1.0448599773433713;10.000912085865403;0.8335089180336066;0.015562893127183884;0.015561144347462204;0.7976845135759627;0.014892204639650018;0.7978397620201514
5.617384;1.0444933405783239;0.8333842519059708;0.7979530717228484;-7.648253441726951e-08;-7.92240093110775e-08;1.0448604551959262;10.000899825606558;0.8335074182900667;0.01556287438008712;0.015561126787113634;0.7976838566469693;0.01489221466535202;0.7978404687331553
5.627384;1.0444936043420001;0.8333842112822983;0.7979527775794197;-7.623853977509257e-08;-7.874440990752761e-08;1.044860877042993;10.000887504279216;0.8335058773279702;0.015562855743280764;0.01556110920221347;0.7976831637908045;0.014892225107416428;0.7978411978760298
5.637384;1.0444938979979228;0.8333841248039522;0.7979524180049219;-7.598935433167889e-08;-7.825926756283755e-08;1.0448612459300115;10.00087511959164;0.8335043007567386;0.01556283721542713;0.015561091576760463;0.7976824353544928;0.01489223598687571;0.7978419489573312
5.647384;1.0444942233711147;0.8333839915577178;0.7979519909735158;-7.573684134070519e-08;-7.776842259124955e-08;1.0448615648545867;10.000862669829873;0.8335026952008187;0.015562818799807624;0.01556107392258863;0.7976816720460984;0.014892247342982173;0.797842721532441
5.657384;1.0444945815390607;0.833383811105275;0.797951495470411;-7.548268523677077e-08;-7.727199581005071e-08;1.0448618352835803;10.000850148051416;0.8335010688899618;0.01556280048422569;0.015561056300337339;0.7976808748334953;0.014892259240010879;0.797843515652723
5.667384;1.044494973543259;0.8333835827234519;0.797950931116438;-7.522823707625687e-08;-7.677047528991158e-08;1.0448620570042357;10.000837535861308;0.8334994318347914;0.015562782240094783;0.015561038819184646;0.7976800444774989;0.014892271767752093;0.7978443316578351
5.677384;1.0444954005112534;0.8333833049790683;0.797950298734367;-7.497463160852687e-08;-7.626456067530884e-08;1.0448622300870696;10.00082479992418;0.8334977949288715;0.015562764037617402;0.015561021612830262;0.7976791810731008;0.014892285031244422;0.7978451698765401
5.687384;1.0444958630373324;0.833382975632161;0.7979496007449771;-7.472284943876378e-08;-7.575486825938136e-08;1.0448623563698145;10.000811897876716;0.833496168824167;0.015562745851746615;0.015561004820946345;0.7976782840341007;0.014892299133002147;0.7978460305134751
5.697384;1.044496360398802;0.8333825919749793;0.7979488407036808;-7.447339740881989e-08;-7.524170201891985e-08;1.0448624388349725;10.00079879050786;0.8334945636834054;0.015562727658970862;0.01556098857368769;0.7976773526368482;0.014892314150840552;0.7978469140433766
5.707384;1.0444968904607659;0.833382151649214;0.7979480228670477;-7.422617234890978e-08;-7.472498607435491e-08;1.0448624805882074;10.000785449568543;0.8334929895925611;0.01556270943817622;0.015560972973002222;0.7976763861662209;0.014892330125995711;0.7978478218328763
5.717384;1.0444974497219852;0.8333816535218554;0.7979471518064476;-7.398078922324825e-08;-7.420441321104309e-08;1.0448624849505475;10.000771856918094;0.8334914567944612;0.01556269117662088;0.015560958084077878;0.7976753832620347;0.014892347073136622;0.7978487562344256
5.727384;1.04449803315702;0.8333810978043816;0.7979462316424181;-7.373677114575122e-08;-7.367967034527644e-08;1.0448624560013384;10.000758000868828;0.833489975247126;0.01556267287580888;0.015560943938800996;0.7976743416328891;0.014892364990584007;0.7978497202507265
5.737384;1.0444986346184626;0.8333804854377859;0.7979452654863947;-7.349345461420413e-08;-7.315038115413167e-08;1.044862398800117;10.000743878707352;0.8334885538207256;0.015562654545340792;0.015560930545181014;0.7976732587385075;0.014892383854724004;0.7978507169101335
5.747384;1.0444992476541224;0.8333798175059621;0.7979442557089537;-7.324999640573803e-08;-7.261581322968649e-08;1.0448623192490645;10.000729505364259;0.8334871999544756;0.015562636188503344;0.01556091789585188;0.7976721326979468;0.014892403620515806;0.7978517483130486
5.757384;1.0444998658177245;0.8333790951232559;0.7979432045896758;-7.300553455065856e-08;-7.207473500762717e-08;1.0448622235907328;10.000714914757479;0.8334859202847711;0.015562617803363989;0.01556090597083909;0.797670962780632;0.01489242423771342;0.7978528149898791
5.767384;1.0445004825579585;0.8333783197675851;0.7979421142596775;-7.275930402848557e-08;-7.152558017327982e-08;1.044862117614442;10.000700147686727;0.8334847218838478;0.015562599396398657;0.01556089473531968;0.7976697494723474;0.014892445663022346;0.79785391602325
5.777384;1.0445010912354609;0.8333774934873693;0.7979409860422096;-7.25105987335524e-08;-7.096669103048733e-08;1.0448620057171945;10.000685241916118;0.8334836132040614;0.015562580988385599;0.015560884137458106;0.7976684942996153;0.014892467863257335;0.7978550496530885
5.787384;1.0445016852198672;0.8333766188574595;0.7979398203231364;-7.225871833559348e-08;-7.039644578328192e-08;1.0448618904238813;10.000670229897601;0.8334826038968165;0.015562562608602509;0.015560874114760183;0.7976671993958319;0.014892490813281907;0.7978562134878299
5.797384;1.0445022579876864;0.8333756989448182;0.7979386170210385;-7.200300976411412e-08;-6.981345976515246e-08;1.044861773054963;10.000655134034643;0.8334817032478373;0.015562544283134295;0.015560864605996809;0.797665867182925;0.014892514486197514;0.7978574041282104
5.807384;1.0445028032532937;0.8333747371482342;0.7979373759456858;-7.174295419408632e-08;-6.921689876303476e-08;1.0448616550665557;10.00063996458115;0.8334809182867322;0.015562526023428154;0.015560855561197904;0.797664500567847;0.014892538854343653;0.797858617332363
5.817384;1.044503314823596;0.8333737372411899;0.7979360970869673;-7.14783141186633e-08;-6.860655660692068e-08;1.0448615389654325;10.000624722150205;0.8334802529690244;0.015562507821947498;0.015560846948023406;0.7976631031371774;0.01489256390898307;0.7978598488718186
5.827384;1.0445037863658273;0.833372703787033;0.7979347813126578;-7.120913168869428e-08;-6.798256555487384e-08;1.0448614280573458;10.000609394680994;0.8334797085781684;0.015562489660626174;0.015560838746361121;0.7976616789205448;0.014892589664401578;0.7978610952997612
5.837384;1.0445042116267602;0.8333716421078508;0.7979334309760424;-7.09355082083396e-08;-6.734508550944389e-08;1.0448613252624628;10.000593953761728;0.8334792847233259;0.015562471527994812;0.015560830933624134;0.7976602316035679;0.014892616136349979;0.7978623542446572
5.847384;1.0445045847831544;0.8333705577881588;0.7979320495884087;-7.065765270972777e-08;-6.669428823882471e-08;1.0448612324723376;10.00057835780581;0.8334789800338438;0.015562453434612407;0.015560823479528437;0.797658763626958;0.014892643326499862;0.7978636238494615
5.857384;1.0445049007529261;0.8333694565967521;0.7979306412788519;-7.037614674801881e-08;-6.603045592073574e-08;1.044861150993878;10.000562557004308;0.8334787920568972;0.015562435419163082;0.015560816351147195;0.797657276484175;0.01489267122291888;0.7978649020225307
5.867384;1.0445051557415599;0.8333683446636851;0.7979292109557878;-7.009180607360121e-08;-6.535391310277414e-08;1.044861081693655;10.000546497584057;0.8334787172015431;0.015562417536764333;0.01556080951880516;0.7976557718730236;0.014892699800656597;0.7978661867769931
5.877384;1.0445053474522403;0.8333672282304767;0.7979277643704344;-6.98053020924243e-08;-6.466491850748324e-08;1.0448610243788097;10.000530123610574;0.8334787514052957;0.015562399834374425;0.015560802964040438;0.7976542518765704;0.014892729019453502;0.7978674771329045
5.887384;1.0445054744451505;0.8333661130539802;0.7979263074383202;-6.95170808590991e-08;-6.396375354557247e-08;1.0448609778243494;10.000513374805454;0.8334788908555335;0.015562382340618219;0.015560796682985207;0.7976527183142135;0.014892758828432754;0.79786877317496
5.897384;1.0445055351803807;0.8333650040891691;0.7979248455528873;-6.92274883396009e-08;-6.325086340297065e-08;1.0448609409699627;10.000496188538728;0.8334791321492802;0.015562365078876988;0.015560790679765004;0.7976511726830074;0.014892789179574841;0.7978700755509536
5.907384;1.0445055273953494;0.8333639058898896;0.7979233835267553;-6.893689226841779e-08;-6.252685242277369e-08;1.0448609139504101;10.0004785060587;0.8334794720300744;0.015562348077521953;0.01556078496292678;0.7976496165643424;0.014892820043730387;0.7978713855633183
5.917384;1.0445054480876013;0.8333628232280503;0.7979219259851632;-6.864587889343038e-08;-6.179250099084792e-08;1.044860897922762;10.000460274961815;0.8334799071787858;0.015562331361850269;0.015560779548483405;0.7976480514740889;0.014892851420412048;0.7978727055603898
5.927384;1.044505293760856;0.8333617612606199;0.7979204777075477;-6.835545426674939e-08;-6.104883400924006e-08;1.0448608940239583;10.000441449929681;0.8334804343160486;0.015562314947685837;0.015560774459547585;0.7976464783811831;0.01489288332872817;0.7978740387656328
5.937384;1.044505060553417;0.8333607253567659;0.7979190435742365;-6.806695820457565e-08;-6.029711068113369e-08;1.0448609021194986;10.000421992693601;0.8334810499976456;0.015562298854980618;0.015560769721132439;0.7976448977916459;0.01489291578284518;0.7978753886460588
5.947384;1.0445047446946403;0.8333597207720764;0.7979176281568844;-6.778166987356976e-08;-5.953879116038075e-08;1.044860920050265;10.000401868766948;0.8334817498427906;0.015562283124922763;0.015560765354154706;0.7976433102440426;0.014892948780858844;0.7978767581163881
5.957384;1.0445043429824064;0.833358752235973;0.7979162349800274;-6.750043051954377e-08;-5.877540227137444e-08;1.0448609438479317;10.0003810447686;0.8334825281032127;0.015562267818022016;0.015560761371936434;0.7976417165980139;0.014892982317453106;0.7978781488582286
5.967384;1.0445038523883938;0.8333578237243274;0.7979148657371431;-6.72234877242184e-08;-5.8008297641537796e-08;1.0448609682454086;10.000359489903857;0.8334833780649201;0.015562252997061715;0.015560757781133066;0.797640117902344;0.014893016399049662;0.7978795612746081
5.977384;1.0445032695192533;0.8333569384314135;0.7979135205058139;-6.695058709899294e-08;-5.72385998472503e-08;1.044860987240691;10.00033718054352;0.8334842927034818;0.015562238709760439;0.015560754591533846;0.7976385152097727;0.014893051048105063;0.7978809950935547
5.987384;1.0445025907314498;0.8333560984726169;0.7979121990914811;-6.668126542451724e-08;-5.646732502987264e-08;1.0448609950559118;10.000314105204172;0.8334852646592696;0.015562224978949352;0.015560751835778666;0.7976369097080414;0.014893086295785257;0.7978824499531744
5.997384;1.0445018123332686;0.833355304375001;0.7979109021745447;-6.641519192643496e-08;-5.569541032779638e-08;1.044860986458917;10.000290263754707;0.8334862855869469;0.01556221180265741;0.015560749578289798;0.7976353023499857;0.014893122168861295;0.7978839253790202
6.007384;1.044500930802329;0.8333545551815654;0.7979096318036761;-6.615237676732386e-08;-5.492374947227693e-08;1.044860956130793;10.000265657502723;0.8334873459640103;0.015562199163246993;0.015560747902908963;0.7976336929622458;0.014893158678926825;0.7978854204568455
6.017384;1.0444999436308442;0.8333538491837966;0.7979083917109189;-6.589315241843154e-08;-5.415343337762e-08;1.0448608984342584;10.000240283602997;0.8334884356792491;0.015562187041636541;0.015560746901206924;0.797632080315341;0.014893195812467546;0.7978869338968873
6.027384;1.0444988504536263;0.8333531846901078;0.7979071870770063;-6.563806465730014e-08;-5.338583823737479e-08;1.0448608077438537;10.00021414649394;0.8334895447434554;0.015562175426500312;0.01556074666479474;0.7976304631429519;0.014893233526527803;0.7978884644513901
6.037384;1.0444976530837935;0.8333525606587108;0.7979060234153502;-6.538784468568598e-08;-5.262234126723625e-08;1.0448606787626014;10.0001872698237;0.8334906635369489;0.015562164311244457;0.015560747272445804;0.7976288407086872;0.014893271758513156;0.7978900112849139
6.047384;1.044496354326681;0.8333519768899043;0.7979049055665582;-6.514343410686846e-08;-5.186403959821093e-08;1.044860506910416;10.000159691246454;0.833491782873343;0.015562153691212142;0.015560748786538714;0.7976272122067825;0.014893310442331992;0.7978915741013495
6.057384;1.044494957468215;0.8333514338450722;0.797903837519982;-6.490598727076613e-08;-5.111179619503557e-08;1.0448602883878078;10.000131455020657;0.8334928946805932;0.015562143574031316;0.015560751261240485;0.7976255759567754;0.014893349516797282;0.7978931529362241
6.067384;1.0444934668744423;0.833350932433996;0.7979028224481344;-6.467680732151172e-08;-5.036656447039095e-08;1.0448600198757858;10.000102615820833;0.8334939927058532;0.015562133988933113;0.01556075474884922;0.7976239300527254;0.014893388924303504;0.7978947477130569
6.077384;1.0444918878322265;0.8333504732866902;0.7979018624085059;-6.445718600483831e-08;-4.962961721093682e-08;1.0448596987050616;10.000073243903344;0.8334950720566;0.015562124979903854;0.015560759299725583;0.7976222740595358;0.014893428608124058;0.7978963580257489
6.087384;1.04449022544777;0.8333500555473535;0.7979009578415818;-6.424814793875638e-08;-4.890242255858805e-08;1.0448593234513708;10.000043425653235;0.8334961284519385;0.015562116596325568;0.015560764958110537;0.7976206098210339;0.014893468508419714;0.7978979835728269
6.097384;1.044488484607382;0.8333496764092916;0.7979001073903655;-6.405024836156607e-08;-4.818639301172625e-08;1.0448588942520372;10.000013260034828;0.8334971582141533;0.01556210889569062;0.01556077176389413;0.7976189408757924;0.01489350855124826;0.7978996248523189
6.107384;1.044486671229546;0.8333493318179376;0.7978993085233569;-6.38636596862569e-08;-4.7482746583039625e-08;1.0448584128592457;9.999982850287044;0.8334981583937608;0.0155621019476761;0.015560779760517812;0.7976172715867206;0.014893548641423124;0.7979012833243623
6.117384;1.0444847926725958;0.8333490174649678;0.7978985584226244;-6.368844479886957e-08;-4.679254532076763e-08;1.0448578829362474;9.999952294744741;0.8334991267475187;0.015562095825088234;0.01556078900096163;0.7976156067113023;0.014893588673885714;0.7979029607553606
6.127384;1.0444828564873376;0.8333487295296693;0.797897854367361;-6.352480404679321e-08;-4.6116929969889785e-08;1.044857310058024;9.999921679931882;0.8335000616155421;0.015562090587267074;0.015560799552435972;0.7976139508421467;0.014893628551120272;0.7979046583844848
6.137384;1.044480869089249;0.833348465360798;0.7978971938782827;-6.337337993034909e-08;-4.5457236250610265e-08;1.0448567008324219;9.999891077450265;0.8335009616788043;0.015562086270456594;0.015560811491261563;0.7976123075338974;0.014893668183855218;0.7979063769022481
6.147384;1.0444788354944219;0.8333482237431575;0.7978965751759548;-6.323548810500237e-08;-4.48147296495488e-08;1.0448560620443583;9.999860545203296;0.8335018260406959;0.0155620828887014;0.015560824882524285;0.7976106791529248;0.014893707479229898;0.7979081168342004
6.157384;1.044476759867018;0.8333480041181778;0.797895997662599;-6.311299999072497e-08;-4.419035770766114e-08;1.0448554001478396;9.999830129661534;0.8335026544581177;0.015562080435057161;0.015560839762376244;0.7976090675849531;0.014893746332929574;0.797909878207162
6.167384;1.044474646479155;0.8333478053595751;0.7978954617074466;-6.300796310446978e-08;-4.358490940144448e-08;1.0448547205722214;9.999799870959295;0.8335034473380373;0.015562078873992293;0.015560856140268486;0.7976074747098484;0.014893784629582433;0.7979116599502931
6.177384;1.044472500096496;0.8333476254653511;0.797894968201303;-6.292210295388762e-08;-4.299931708505125e-08;1.044854027158149;9.99976981118838;0.8335042060133623;0.015562078139388069;0.015560874014969714;0.797605902137014;0.01489382225455737;0.7979134598461957
6.187384;1.04447032503613;0.8333474627449758;0.7978945186497924;-6.285648329971064e-08;-4.243474530313796e-08;1.0448533223676244;9.999739995279963;0.8335049332340284;0.01556207815454403;0.015560893380432778;0.7976043507468458;0.014893859116072113;0.7979152744151209
6.197384;1.0444681241064815;0.8333473172116604;0.7978941149686867;-6.281161416730309e-08;-4.189249450392815e-08;1.0448526083569467;9.99971046586904;0.8335056328555712;0.015562078857879552;0.015560914215944466;0.7976028208287286;0.014893895159524054;0.7979170985321679
6.207384;1.04446589868183;0.8333471901296183;0.7978937583512941;-6.278772355818692e-08;-4.13738835386713e-08;1.0448518880688233;9.999681261341129;0.83350630867717;0.015562080213981831;0.015560936481151484;0.7976013125941925;0.014893930356767502;0.7979189255575102
6.217384;1.044463649791694;0.8333470823742618;0.7978934485251388;-6.278488025648555e-08;-4.088016354189982e-08;1.0448511653209012;9.999652410426316;0.8335069636857664;0.015562082213091357;0.015560960124762307;0.7975998263169212;0.01489396468381799;0.7979207478710997
6.227384;1.0444613794541318;0.8333469939602536;0.7978931843442117;-6.280300501569911e-08;-4.041249946841807e-08;1.0448504442224573;9.999623922498234;0.8335076004442675;0.015562084868459815;0.01556098509583247;0.7975983622205989;0.014893998114987995;0.797922557460938
6.237384;1.0444590913385101;0.8333469246546993;0.7978929644407291;-6.284180493537931e-08;-3.9972071880617534e-08;1.04484972887961;9.999595787506813;0.8335082216119802;0.015562088209425267;0.015561011346085828;0.7975969207108444;0.014894030630634165;0.797924346797311
6.247384;1.044456790682494;0.8333468743141981;0.7978927869768342;-6.290079544916564e-08;-3.9560033778641825e-08;1.044849023327386;9.999567987374393;0.8335088296108427;0.015562092263064339;0.01556103882280372;0.797595502992285;0.014894062219545381;0.797926109727227
6.257384;1.0444544840157948;0.8333468428135558;0.7978926494925749;-6.297945572381587e-08;-3.9177142831112466e-08;1.0448483311689571;9.999540505805244;0.8335094262928898;0.01556209703685776;0.015561067462896941;0.7975941113962941;0.014894092877877881;0.7979278418059762
6.267384;1.0444521788507437;0.8333468300099255;0.7978925493406398;-6.307729389453982e-08;-3.882356309078652e-08;1.0448476549292334;9.999513331588053;0.8335100136133546;0.015562102516237951;0.015561097194509706;0.7975927490158699;0.014894122609095723;0.7979295403060348
6.277384;1.0444498832964448;0.8333468359136403;0.7978924840769775;-6.319383745749144e-08;-3.849912952632524e-08;1.0448469953131039;9.999486461393262;0.8335105945231123;0.01556210866464838;0.015561127942759514;0.7975914188941765;0.014894151414958689;0.797931204460279
6.287384;1.044447605270415;0.8333468609574868;0.7978924515259664;-6.3328597526716e-08;-3.8203613995723706e-08;1.0448463509726216;9.999459902972008;0.8335111727145111;0.015562115417127539;0.0155611596372473;0.7975901232378185;0.014894179280181124;0.7979328353654088
6.297384;1.0444453512502163;0.8333469063662653;0.7978924495456664;-6.348101091643394e-08;-3.793675074564043e-08;1.0448457193521739;9.999433676466284;0.8335117513815848;0.015562122677244723;0.015561192218089893;0.7975888631743128;0.014894206167638372;0.7979344348715388
6.307384;1.0444431259003475;0.8333469741353057;0.7978924759170666;-6.365047576663597e-08;-3.7698380882483824e-08;1.0448450978297277;9.999407814611516;0.8335123322422601;0.015562130325963344;0.015561225631979354;0.7975876391636192;0.014894232025357688;0.7979360045014402
6.317384;1.0444409332144977;0.833347066030059;0.7978925287223461;-6.383640102513467e-08;-3.748865654219383e-08;1.0448444842378872;9.999382361941061;0.8335129154469159;0.015562138242160585;0.015561259817477852;0.7975864517793791;0.014894256796829864;0.7979375455173534
6.327384;1.0444387779333302;0.833347182716109;0.7978926066158348;-6.403824216773e-08;-3.7307893226894366e-08;1.0448438768232613;9.99935737370441;0.8335134998058548;0.01556214632235082;0.015561294693880559;0.7975853025134224;0.01489428043369249;0.797939059591362
6.337384;1.044436666309038;0.8333473239224933;0.7978927083924153;-6.425562613979277e-08;-3.7156361831349574e-08;1.0448432741048672;9.999332914773351;0.8335140827749664;0.015562154488012835;0.015561330163487928;0.7975841942690214;0.0148943029036092;0.7979405489180635
6.347384;1.0444346060414507;0.8333474888716258;0.7978928321190989;-6.448844572965628e-08;-3.703438964307899e-08;1.0448426752435578;9.999309056588807;0.8335146607125118;0.015562162680955543;0.015561366116954281;0.7975831314770706;0.014894324181866187;0.7979420156360614
6.357384;1.0444326057389601;0.8333476767251283;0.7978929745533896;-6.473674126992991e-08;-3.694243287314388e-08;1.0448420804838148;9.999285872714992;0.8335152297226229;0.01556217084304532;0.015561402437046977;0.797582119969284;0.014894344238266018;0.7979434617870355
6.367384;1.0444306744407317;0.8333478871237522;0.7978931313223897;-6.500033604018917e-08;-3.688086523410451e-08;1.0448414904920933;9.999263435111033;0.8335157865415062;0.01556217889374935;0.015561439009984634;0.797581166663529;0.014894363033716064;0.7979448900552382
6.377384;1.044428820997525;0.8333481203013914;0.7978932977705468;-6.527848774379426e-08;-3.684976521300946e-08;1.0448409051827938;9.99924180895146;0.8335163289054607;0.015562186734901416;0.015561475737793016;0.7975802791138262;0.014894380520945535;0.7979463038126903
6.387384;1.0444270531263822;0.8333483767590109;0.7978934701614018;-6.556993460624026e-08;-3.684888672976608e-08;1.0448403234959442;9.999221044453435;0.8335168552212753;0.015562194273995167;0.015561512540251695;0.7975794648396689;0.014894396653331239;0.7979477062482772
6.397384;1.0444253765264628;0.8333486569109119;0.7978936465675835;-6.587317948032611e-08;-3.6877683843324534e-08;1.0448397442191324;9.999201172686664;0.8335173640551582;0.015562201437876849;0.015561549345243854;0.7975787303607057;0.014894411406233305;0.7979490996660279
6.407384;1.0444237943721901;0.8333489608634829;0.7978938266769473;-6.618659151221187e-08;-3.6935309994986504e-08;1.0448391669862724;9.99918220859794;0.8335178540399852;0.015562208174337741;0.015561586072465945;0.7975780805165537;0.014894424789876983;0.7979504852798196
6.417384;1.044422307508503;0.833349288351336;0.7978940109647019;-6.650844452059476e-08;-3.702059789401037e-08;1.044838592613932;9.999164156512354;0.8335183237939423;0.01556221445363966;0.015561622626079899;0.7975775187165832;0.014894436839489529;0.7979518633914774
6.427384;1.0444209154410884;0.8333496386628232;0.7978942002004905;-6.683712263241221e-08;-3.7132062834433184e-08;1.0448380226851313;9.999147016690204;0.8335187713202009;0.015562220271008306;0.015561658896673155;0.7975770477822341;0.014894447601329273;0.7979532337120582
6.437384;1.0444196172789904;0.8333500105418217;0.797894395085415;-6.717128025070566e-08;-3.726798898008355e-08;1.0448374589416298;9.999130791081818;0.8335191936703531;0.01556222564221332;0.015561694758125596;0.7975766704679959;0.014894457135194257;0.7979545956979258
6.447384;1.044418412112126;0.833350402383748;0.7978945957919167;-6.7509770685623e-08;-3.7426567309842805e-08;1.0448369026432256;9.99911548510661;0.8335195874739876;0.015562230598595253;0.015561730068370281;0.7975763893903124;0.014894465523524933;0.7979559491042011
6.457384;1.0444172991029153;0.8333508124640979;0.7978948021333307;-6.785149493969554e-08;-3.760605513456539e-08;1.0448363537468754;9.999101106733658;0.8335199493255674;0.015562235188323522;0.015561764686985568;0.7975762068041844;0.014894472868223532;0.7979572943067227
6.467384;1.0444162773455234;0.8333512388325385;0.7978950143416198;-6.81954094842328e-08;-3.7804944158204726e-08;1.0448358106461504;9.999087667276793;0.8335202756370911;0.015562239468939447;0.015561798497664332;0.7975761244840313;0.014894479283358646;0.7979586320565357
6.477384;1.0444153459237793;0.8333516792588919;0.7978952334110389;-6.854066778101966e-08;-3.8021981824735267e-08;1.0448352712683255;9.999075182928442;0.8335205627815198;0.015562243489064393;0.015561831418936026;0.7975761438006259;0.014894484901758941;0.7979599632432818
6.487384;1.044414504277022;0.8333521313499288;0.7978954608037016;-6.888662599099714e-08;-3.825595080468655e-08;1.044834734530175;9.999063672570866;0.8335208076652468;0.015562247277480455;0.015561863397250512;0.7975762656229459;0.01489448988314932;0.7979612886928602
6.497384;1.0444137519301715;0.8333525924976849;0.7978956980645217;-6.923265736935008e-08;-3.850541739102072e-08;1.0448342010961045;9.999053156564365;0.83352100812517;0.015562250844244493;0.015561894391798033;0.7975764895748318;0.014894494406230994;0.7979626086857942
6.507384;1.044413087859343;0.8333530597058302;0.7978959464143366;-6.957799442990744e-08;-3.876863100386355e-08;1.0448336737500599;9.99904365924579;0.8335211628022257;0.015562254193546645;0.015561924372701074;0.7975768137007376;0.014894498660985748;0.7979639227794245
6.517384;1.0444125103501627;0.8333535296633239;0.7978962063870323;-6.992166796563277e-08;-3.904351860662005e-08;1.0448331569396678;9.999035209191483;0.8335212710962268;0.0155622573402847;0.0155619533334681;0.7975772352297286;0.01489450285414336;0.7979652302243346
6.527384;1.0444120167819437;0.8333539993770908;0.7978964779918823;-7.02623983918092e-08;-3.932782056309751e-08;1.0448326551302505;9.999027834691868;0.8335213335640892;0.015562260315499957;0.015561981293486977;0.797577751232518;0.014894507206086236;0.7979665302051683
6.537384;1.0444116032221236;0.8333544670623231;0.7978967613497266;-7.059855544667266e-08;-3.9619462921480354e-08;1.0448321715186217;9.999021555585635;0.8335213520225125;0.015562263167408141;0.015562008285207764;0.7975783585434493;0.014894511929825547;0.797967821779595
6.547384;1.0444112646515655;0.8333549325095917;0.7978970569478617;-7.092847677690077e-08;-3.9916878568018395e-08;1.0448317082931475;9.999016377029664;0.8335213291844966;0.01556226596044268;0.015562034346348102;0.7975790533964615;0.01489451721774356;0.7979691041446483
6.557384;1.0444109957581063;0.8333553969324485;0.7978973651847682;-7.125086539587909e-08;-4.021891733167094e-08;1.0448312677504596;9.99901228948579;0.8335212681785192;0.015562268762720669;0.015562059520860427;0.7975798313983605;0.014894523245388733;0.7979703771746608
6.567384;1.0444107916287804;0.8333558625282085;0.7978976859763712;-7.156484229180962e-08;-4.0524524484844274e-08;1.0448308528533885;9.999009269124212;0.8335211719935284;0.015562271631576384;0.015562083853612291;0.7975806881718172;0.014894530169722496;0.7979716417563159
6.577384;1.0444106479782698;0.8333563314869344;0.7978980187807833;-7.186983806004637e-08;-4.0832465736577214e-08;1.044830466837493;9.999007273812481;0.8335210431651842;0.015562274609253699;0.015562107380431827;0.7975816198414221;0.014894538117137679;0.7979728996506572
6.587384;1.0444105610263652;0.8333568048847063;0.7978983626443152;-7.21654541361211e-08;-4.114108927884119e-08;1.0448301127466897;9.99900623918153;0.8335208838138574;0.015562277725264587;0.015562130123804285;0.797582622729417;0.014894547181444248;0.797974152726202
6.597384;1.0444105273312891;0.833357282182504;0.797898716233752;-7.245123590902042e-08;-4.144836547786282e-08;1.0448297932336736;9.999006083329887;0.833520695365113;0.015562281002650927;0.015562152096327027;0.7975836931409447;0.014894557431232485;0.7979754020029833
6.607384;1.0444105434090927;0.8333577612518633;0.7978990779347501;-7.272660158940685e-08;-4.175229854363267e-08;1.044829510248411;9.99900671912046;0.8335204777091467;0.015562284469513448;0.015562173309393613;0.7975848277522303;0.014894568912391704;0.7979766476200544
6.617384;1.0444106054234392;0.8333582384380225;0.7978994460821799;-7.299103479256691e-08;-4.205116353421381e-08;1.0448292648774884;9.999008060861447;0.8335202288697878;0.015562288167691559;0.01556219377579184;0.7975860238623272;0.014894581649750499;0.7979778897733799
6.627384;1.0444107098022808;0.8333587085595601;0.7978998193130263;-7.324426700484142e-08;-4.234330239848204e-08;1.0448290577889208;9.999010022732914;0.8335199459748791;0.015562292147128714;0.015562213502262454;0.7975872792078469;0.014894595652025767;0.797979129488635
6.637384;1.044410854276388;0.8333591654329232;0.7979001967834364;-7.348623618233817e-08;-4.262685406382136e-08;1.0448288897231492;9.99901251650919;0.8335196265433078;0.015562296450788387;0.015562232487084795;0.7975885919695216;0.014894610915666332;0.7979803686639781
6.647384;1.044411038344803;0.8333596030482975;0.7979005783289022;-7.371699285997513e-08;-4.289973696571837e-08;1.0448287612610045;9.999015447044293;0.8335192688446963;0.015562301105799127;0.015562250731949145;0.7975899610601707;0.01489462743066791;0.7979816093244286
6.657384;1.044411262910462;0.8333600164817972;0.7979009647063031;-7.393676897398741e-08;-4.315972058439825e-08;1.0448286721876847;9.999018708186169;0.8335188715935045;0.015562306126188903;0.015562268250023685;0.7975913859743116;0.014894645183762692;0.7979828524374073
6.667384;1.0444115293338319;0.8333604019966645;0.7979013578311033;-7.414595462031872e-08;-4.340436999180015e-08;1.0448286213534;9.999022191225952;0.8335184337776995;0.015562311518564149;0.015562285054253939;0.7975928663423976;0.014894664146105727;0.79798409718935
6.677384;1.0444118388604957;0.8333607566357986;0.7979017606664986;-7.434479114009139e-08;-4.363115251961201e-08;1.044828607347186;9.999025801742619;0.8335179546170968;0.01556231727978305;0.015562301150787635;0.7975944017564481;0.014894684257903417;0.7979853410484576
6.687384;1.0444121925718315;0.8333610776629731;0.7979021766276063;-7.453321513181686e-08;-4.383772098384795e-08;1.0448286292245559;9.999029467296577;0.8335174334242457;0.015562323390612013;0.01556231655480312;0.7975959916401882;0.014894705428558455;0.7979865802421637
6.697384;1.044412591060426;0.8333613622060088;0.7979026092383837;-7.471109646506356e-08;-4.4021833474577226e-08;1.0448286864950007;9.999033135471977;0.8335168696215537;0.0155623298185896;0.015562331303610776;0.7975976352690043;0.014894727545213655;0.7979878103258629
6.707384;1.0444130338714315;0.8333616072298916;0.7979030623584917;-7.487850679286646e-08;-4.4181153668918227e-08;1.0448287788194042;9.999036772841297;0.8335162631669762;0.015562336524588188;0.0155623454513363;0.7975993320241737;0.014894750480250523;0.7979890267064065
6.717384;1.0444135191935495;0.8333618093360033;0.7979035402986214;-7.503580585954053e-08;-4.431361329153842e-08;1.044828905763595;9.99904035933857;0.833515615040104;0.015562343458202899;0.015562359051863242;0.7976010813045226;0.01489477409949817;0.7979902251265414
6.727384;1.0444140440804912;0.8333619642725939;0.7979040474297148;-7.518357875587494e-08;-4.441801025186901e-08;1.0448290659584814;9.999043873376166;0.8335149272753064;0.015562350552722865;0.015562372140838462;0.7976028826418932;0.014894798270266105;0.7979914018478244
6.737384;1.0444146050745577;0.8333620669653016;0.7979045875175589;-7.53223806315075e-08;-4.449407499580911e-08;1.044829256431538;9.999047282078529;0.8335142025710267;0.015562357740726084;0.015562384732012626;0.7976047367619898;0.014894822866246304;0.7979925532429675
6.747384;1.0444151986778505;0.8333621121543475;0.7979051631036601;-7.545245919556914e-08;-4.454199613480786e-08;1.044829473402514;9.999050546634704;0.8335134436504283;0.01556236497397049;0.015562396831004978;0.7976066462030867;0.014894847768760799;0.7979936754311491
6.757384;1.044415821732119;0.8333620949012451;0.7979057750304943;-7.557380679712706e-08;-4.456199732088297e-08;1.0448297130735031;9.999053638462078;0.8335126526075386;0.015562372221311748;0.015562408447200889;0.797608614467482;0.014894872865000961;0.7979947649231941
6.767384;1.044416472126314;0.8333620110892117;0.7979064222783971;-7.568649411577572e-08;-4.455431478021491e-08;1.0448299711332598;9.999056552626266;0.833511830778787;0.015562379455592901;0.015562419587933345;0.7976106448341047;0.014894898049691577;0.7979958200581794
6.777384;1.0444171492705197;0.8333618581059477;0.7979071025873804;-7.579092152161733e-08;-4.451938669146106e-08;1.0448302422781313;9.999059306436461;0.8335109791626217;0.015562386643856077;0.015562430248197378;0.7976127396510467;0.014894923235887042;0.7979968417011628
6.787384;1.0444178534759625;0.8333616349264983;0.7979078135229605;-7.588780998075325e-08;-4.445788726778822e-08;1.044830520403165;9.999061927958095;0.8335100989473989;0.015562393746761423;0.015562440415291326;0.797614900170283;0.014894948367519612;0.7979978320451152
6.797384;1.044418584664782;0.8333613413078867;0.7979085529627502;-7.597802626727591e-08;-4.437060740236591e-08;1.0448307988847818;9.99906444185491;0.83350919188502;0.015562400735553919;0.015562450078475325;0.7976171268716599;0.0148949734217506;0.7979987923898083
6.807384;1.044419341506016;0.8333609769821523;0.7979093190450314;-7.606248638358864e-08;-4.4258485259739e-08;1.0448310707867878;9.999066855001978;0.8335082604444596;0.015562407611298956;0.015562459230443922;0.7976194195920047;0.014894998405808225;0.797999722121313
6.817384;1.0444201214538862;0.8333605415990211;0.7979101099988627;-7.61421827044367e-08;-4.412271084438338e-08;1.0448313290938442;9.999069151275569;0.8335073080443783;0.015562414404664958;0.015562467870942549;0.7976217773177996;0.014895023360113228;0.7980006195752498
6.827384;1.044420921468041;0.833360035358141;0.797910923922234;-7.621812921092475e-08;-4.396465494849388e-08;1.0448315669759687;9.999071302612801;0.8335063390771873;0.015562421159288777;0.015562476011504218;0.7976241983504015;0.014895048354573202;0.7980014831629701
6.837384;1.0444217386145151;0.8333594595154522;0.7979117589676344;-7.629129993791223e-08;-4.378574211793012e-08;1.0448317778615355;9.99907328418317;0.8335053579606057;0.01556242791434208;0.015562483663303516;0.7976266807016218;0.01489507346724967;0.7980023116362778
6.847384;1.044422570199417;0.8333588159874082;0.7979126136305302;-7.636281915909072e-08;-4.3587358027373895e-08;1.0448319550781906;9.999075077903115;0.8335043677550904;0.015562434700567097;0.015562490817672005;0.7976292222560235;0.014895098766921201;0.7980031039843546
6.857384;1.04442341368251;0.8333581068863423;0.7979134860615871;-7.643417661364056e-08;-4.337079631656083e-08;1.0448320918211058;9.999076670724074;0.8335033695078238;0.015562441548029453;0.015562497451325883;0.7976318207709359;0.014895124311528386;0.7980038593977166
6.867384;1.0444242660849214;0.8333573346307579;0.797914372948385;-7.650698889717553e-08;-4.3137398526715857e-08;1.0448321821723208;9.999078057928577;0.8335023626255801;0.015562448488042226;0.015562503550392046;0.797634473595777;0.01489515015373139;0.7980045770212418
6.877384;1.0444251231796937;0.83335650158054;0.7979152693355004;-7.658253368849505e-08;-4.288873605100825e-08;1.0448322222374764;9.99907924747265;0.8335013456721856;0.015562455549947396;0.015562509116563091;0.7976371775355858;0.014895176345410816;0.7980052553116503
