time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.887384;1.0444259792142605;0.833355609623302;0.797916169280511;-7.666173273092734e-08;-4.262651550196379e-08;1.0448322105285561;9.999080261521826;0.8335003168214238;0.015562462766838307;0.015562514155839221;0.7976399293380798;0.014895202931016246;0.7980058915063192
6.897384;1.044426827152289;0.8333546608676639;0.7979170665332372;-7.674551543293324e-08;-4.2352292979015134e-08;1.0448321472746747;9.999081136052556;0.8334992739233977;0.015562470183398505;0.01556251867150942;0.7976427258914434;0.014895229937155483;0.798006481977365
6.907384;1.044427659422305;0.8333536582341989;0.7979179548440917;-7.683500756300992e-08;-4.206729054156503e-08;1.0448320328891978;9.999081918489445;0.8334982146179308;0.015562477856889335;0.01556252266178058;0.7976455640247194;0.01489525737778848;0.7980070229708309
6.917384;1.044428468542056;0.8333526049610845;0.7979188277699875;-7.693145625092592e-08;-4.177245226947757e-08;1.0448318669065888;9.999082663846563;0.8334971365427166;0.015562485854695397;0.015562526119706262;0.7976484409189021;0.014895285263111279;0.7980075104716644
6.927384;1.0444292468647158;0.8333515039260913;0.79791967842165;-7.703613596345036e-08;-4.1468642682110746e-08;1.0448316478661592;9.999083433762953;0.8334960373621545;0.015562494244762422;0.015562529036361869;0.7976513546526333;0.01489531359481555;0.7980079396650895
6.937384;1.0444299863609368;0.8333503573911069;0.7979204999082206;-7.715032015588553e-08;-4.1156827513156975e-08;1.0448313737432482;9.999084296269936;0.8334949148222346;0.015562503084733741;0.015562531405592541;0.7976543038419467;0.014895342361122771;0.7980083051523026
6.947384;1.044430679027333;0.8333491671209308;0.7979212861774271;-7.727520723411904e-08;-4.0838183521572906e-08;1.0448310426065393;9.99908531645732;0.8334937671618698;0.015562512429109845;0.01556253323184037;0.7976572864539839;0.014895371537631492;0.7980086015436104
6.957384;1.0444313171894464;0.8333479348228506;0.7979220323665436;-7.741182230444344e-08;-4.05141681653846e-08;1.0448306530424725;9.999086542038016;0.8334925933643935;0.015562522344821044;0.015562534532902305;0.797660298822776;0.01489540108478826;0.7980088236800157
6.967384;1.0444318936701626;0.8333466626236815;0.7979227348126643;-7.75610676276439e-08;-4.01866136443472e-08;1.0448302042802835;9.999087997933005;0.8334913925950197;0.015562532904122173;0.01556253532657205;0.7976633359141663;0.014895430944609513;0.7980089666024569
6.977384;1.044432402085334;0.8333453535129929;0.7979233912354373;-7.772385154384712e-08;-3.9857746049410486e-08;1.0448296964333474;9.999089688985357;0.833490163419827;0.015562544157464463;0.015562535616768213;0.7976663926169139;0.014895461038071938;0.7980090256260127
6.987384;1.0444328370902995;0.8333440117991889;0.7979240007794444;-7.790107730905636e-08;-3.9530002367817345e-08;1.044829131009875;9.999091601575609;0.8334889039197418;0.01556255612135836;0.01556253539858435;0.7976694649571687;0.01489549126339466;0.7980089969235763
6.997384;1.0444331946227472;0.8333426430230748;0.7979245637240862;-7.809352699692591e-08;-3.920573140611949e-08;1.044828510808906;9.999093706963354;0.8334876124250667;0.015562568792978309;0.015562534673656798;0.7976725504637767;0.014895521501955783;0.7980088787740917
7.007384;1.0444334719618307;0.8333412530818023;0.7979250813258664;-7.830187582033675e-08;-3.888689674994568e-08;1.0448278384423613;9.999095967136922;0.8334862878669188;0.015562582165396518;0.015562533459284095;0.7976756476647899;0.01489555162742713;0.7980086724123634
7.017384;1.0444336676756778;0.8333398471769083;0.7979255556475736;-7.85268946573342e-08;-3.857505772956341e-08;1.0448271148535835;9.999098332991329;0.8334849295529413;0.015562596222602552;0.015562531786032927;0.7976787553677342;0.014895581507519937;0.7980083816378121
7.027384;1.044433781857983;0.8333384292360737;0.7979259888649796;-7.876962565073348e-08;-3.827169985650522e-08;1.0448263394296917;9.999100738219173;0.833483536864309;0.015562610926103079;0.015562529691612757;0.7976818721253434;0.014895611001940404;0.7980080119428269
7.037384;1.0444338162375835;0.8333370023713049;0.7979263826130668;-7.903136089744787e-08;-3.797837807586067e-08;1.04482551105444;9.999103103508475;0.8334821094704725;0.01556262621078263;0.015562527215694384;0.7976849957773237;0.014895639963832466;0.7980075698505054
7.047384;1.0444337737771179;0.8333355701368742;0.7979267378370264;-7.931336535863427e-08;-3.7696540168068015e-08;1.0448246290524483;9.999105350443209;0.8334806477528509;0.015562641992341452;0.015562524389669012;0.7976881234782358;0.014895668243518723;0.7980070623761182
7.057384;1.0444336578785003;0.8333341370978335;0.7979270547530695;-7.961641674808029e-08;-3.742746671866192e-08;1.0448236938266808;9.999107414389048;0.8334791526603692;0.01556265818713397;0.01556252123397159;0.7976912523750933;0.014895695698283732;0.7980064964661165
7.067384;1.0444334713573022;0.83333270818989;0.7979273330177779;-7.994053916923039e-08;-3.7172329808086054e-08;1.0448227069318319;9.999109250728871;0.8334776252375071;0.015562674732413084;0.01556251777365226;0.7976943799352643;0.014895722202839442;0.7980058785659355
7.077384;1.0444332158323;0.8333312880594764;0.7979275722446589;-8.028511640733372e-08;-3.693215109437413e-08;1.044821670416625;9.999110832587006;0.8334760662613403;0.015562691584855995;0.015562514050498067;0.7976975036600455;0.014895747642718537;0.7980052145242418
7.087384;1.0444328917514416;0.833329881152004;0.7979277725977016;-8.064907942085511e-08;-3.670780349197313e-08;1.0448205859912043;9.99911214437118;0.8334744760309657;0.0155627087046531;0.01556251011977185;0.7977006210514684;0.014895771899184618;0.7980045096346585
7.097384;1.0444324981823763;0.833328491955545;0.7979279353287793;-8.103101361795583e-08;-3.650008508020681e-08;1.0448194551091872;9.999113179982958;0.8334728545437822;0.01556272604950537;0.015562506042492761;0.7977037302551419;0.014895794842738895;0.7980037685891507
7.107384;1.0444320326760521;0.8333271249420229;0.7979280628691273;-8.142926602412301e-08;-3.630963465027278e-08;1.0448182799462795;9.99911394308863;0.833471201833958;0.015562743577798138;0.01556250188088689;0.7977068308490252;0.014895816330940262;0.7980029952201874
7.117384;1.0444314924137705;0.8333257846993641;0.7979281582014325;-8.184191286027596e-08;-3.6136814325161425e-08;1.0448170640111842;9.999114440593923;0.833469517873471;0.015562761240226809;0.015562497691955335;0.7977099235845074;0.014895836210330186;0.7980021922067992
7.127384;1.0444308756458225;0.8333244759829072;0.7979282242309397;-8.226655090795432e-08;-3.598182644989691e-08;1.0448158118814188;9.999114675510272;0.8334678020290227;0.015562778965291098;0.015562493510700296;0.797713009003874;0.014895854324510268;0.7980013613199768
7.137384;1.044430181749243;0.8333232031792305;0.7979282636349214;-8.270028136290908e-08;-3.584492182552123e-08;1.044814528725111;9.999114648893704;0.8334660528113477;0.015562796667038985;0.015562489336589663;0.7977160865347449;0.014895870519588975;0.7980005041777035
7.147384;1.0444294104898357;0.8333219699775254;0.797928278610141;-8.314007072081146e-08;-3.5726370033384484e-08;1.0448132201616498;9.999114365531357;0.8334642686635307;0.015562814267800072;0.015562485139801747;0.7977191548979399;0.014895884650142927;0.7979996228512382
7.157384;1.0444285621592517;0.8333207792665247;0.7979282706953466;-8.35831910670292e-08;-3.562623944827618e-08;1.0448118920868965;9.999113836117223;0.8334624492296576;0.015562831702804245;0.015562480880148496;0.7977222130055431;0.01489589659066508;0.7979987200171871
7.167384;1.0444276386788705;0.8333196324980486;0.7979282411143097;-8.402744631536702e-08;-3.5544425525825755e-08;1.0448105501862412;9.99911307927599;0.833460595711572;0.01556284890353147;0.015562476528880638;0.7977252603636718;0.014895906240786645;0.7979977987062926
7.177384;1.0444266440541834;0.8333185293408496;0.7979281909303275;-8.447113612685918e-08;-3.548092145759493e-08;1.0448091997667703;9.999112125930306;0.8334587100814752;0.015562865782523362;0.015562472082350455;0.7977282968811925;0.014895913524451132;0.7979968620546953
7.187384;1.0444255838117567;0.8333174685532744;0.7979281209754914;-8.491283883472255e-08;-3.5435821230936915e-08;1.0448078459067374;9.999111020138587;0.833456794407395;0.015562882238772589;0.015562467553721395;0.7977313226658341;0.014895918393564014;0.7979959136847686
7.197384;1.0444244646891034;0.8333164489831945;0.7979280322034564;-8.535122346178173e-08;-3.5409040173687305e-08;1.044806493277491;9.999109813967351;0.8334548511089209;0.015562898181791431;0.015562462948895553;0.7977343380151646;0.014895920832729809;0.7979949579689378
7.207384;1.0444232947420116;0.8333154695474116;0.7979279260350675;-8.578506653779363e-08;-3.540019763317856e-08;1.0448051460465961;9.999108559277126;0.8334528833692542;0.015562913546081414;0.01556245825219385;0.7977373431934176;0.014895920856417751;0.7979939989800706
7.217384;1.0444220830020972;0.8333145289878041;0.7979278041106186;-8.621332403035978e-08;-3.5408814273511005e-08;1.044803808233129;9.999107302090147;0.8334508948922248;0.015562928283621876;0.01556245343658252;0.797740337868915;0.014895918493448242;0.7979930392860877
7.227384;1.044420838753723;0.8333136260524788;0.7979276676879116;-8.663506276706764e-08;-3.543453132191722e-08;1.0448024841073082;9.99910608614968;0.8334488894534761;0.015562942351963304;0.015562448480864187;0.7977433206299838;0.014895913772139018;0.7979920801992014
7.237384;1.0444195712574407;0.8333127594966778;0.7979275171920803;-8.704935675114806e-08;-3.5476951141424725e-08;1.044801178518308;9.999104958875026;0.8334468709586171;0.015562955702367138;0.015562443376355848;0.7977462891547558;0.014895906727769751;0.7979911227039582
7.247384;1.0444182898824468;0.8333119279426323;0.7979273523950166;-8.745530885964215e-08;-3.5535219522432744e-08;1.0447998968364924;9.999103970275907;0.8334448438171115;0.015562968267358061;0.015562438129489091;0.7977492410334539;0.014895897419376681;0.7979901677505109
7.257384;1.0444170036750609;0.8333111301401583;0.7979271732097698;-8.785220187602921e-08;-3.560797144695033e-08;1.0447986439874084;9.99910317149754;0.8334428131647423;0.01556297995726859;0.0155624327575566;0.7977521743506434;0.014895885930303112;0.7979892161040666
7.267384;1.0444157202399202;0.833310365321024;0.7979269803625934;-8.823969796614537e-08;-3.56937798135837e-08;1.04479742315122;9.99910261663385;0.833440784812239;0.015562990668905959;0.015562427277423983;0.7977550875102362;0.014895872358116366;0.7979882682703976
7.277384;1.0444144450110453;0.8333096330104994;0.797926775347693;-8.861796904845124e-08;-3.5791568703134194e-08;1.0447962352885838;9.999102358779783;0.8334387648884019;0.01556300030549523;0.015562421704876801;0.7977579789326544;0.014895856813552813;0.7979873245589495
7.287384;1.044413181430568;0.8333089327253679;0.79792655994369;-8.898760603925159e-08;-3.590063655497202e-08;1.0447950795922565;9.999102443584478;0.8334367593484632;0.015563008795909293;0.015562416060286282;0.7977608471588871;0.014895839428261429;0.7979863854879263
7.297384;1.0444119318315563;0.8333082646109977;0.7979263361149124;-8.934939797366612e-08;-3.6020414452647704e-08;1.0447939545096119;9.999102912067308;0.8334347735519257;0.015563016096287444;0.015562410366074931;0.7977636910922905;0.014895820354332108;0.7979854523093628
7.307384;1.0444106986719386;0.8333076305559104;0.797926106323055;-8.970430466781671e-08;-3.6150259796340384e-08;1.044792858969921;9.999103802277927;0.8334328122716099;0.015563022183580364;0.01556240463868836;0.7977665102081087;0.014895799754085526;0.7979845269537926
7.317384;1.044409485141976;0.8333070344091841;0.7979258734168461;-9.005358021072664e-08;-3.6289448869525264e-08;1.0447917927120678;9.999105135965927;0.8334308804335202;0.015563027053193578;0.015562398881920689;0.7977693047492486;0.014895777787673047;0.7979836114044826
7.327384;1.0444082945447717;0.8333064813337216;0.7979256400769057;-9.039875361644737e-08;-3.6437258628336425e-08;1.0447907555619322;9.999106907433731;0.833428983788828;0.015563030709077726;0.015562393090852004;0.7977720755116462;0.014895754601601021;0.7979827070798801
7.337384;1.0444071294555881;0.8333059771543465;0.7979254085972434;-9.074151657538597e-08;-3.6593014108707454e-08;1.0447897468796141;9.999109095365595;0.8334271287563925;0.01556303314705984;0.015562387268017732;0.797774822984185;0.014895730329569845;0.7979818145261154
7.347384;1.0444059918081048;0.8333055279249977;0.7979251811393461;-9.108367093509391e-08;-3.6756105460244304e-08;1.0447887657593682;9.999111683674409;0.8334253219354981;0.01556303435247156;0.015562381436306092;0.7977775465676535;0.014895705104304624;0.7979809335065747
7.357384;1.0444048833977448;0.83330513923878;0.7979249599192773;-9.142699134165944e-08;-3.6925980419711915e-08;1.0447878116880485;9.999114667044031;0.8334235696942286;0.015563034316901371;0.01556237563528372;0.7977802447104735;0.01489567906414551;0.797980063488221
7.367384;1.0444038059896974;0.8333048153098751;0.7979247471918888;-9.177297099401694e-08;-3.710211372278248e-08;1.0447868853496167;9.999118041712364;0.833421877723766;0.015563033053745087;0.0155623699017417;0.7977829156082027;0.014895652351858914;0.7979792040662241
7.377384;1.044402761437049;0.8333045588372742;0.7979245452525722;-9.212274676306726e-08;-3.7284031627849724e-08;1.044785989407984;9.999121795349758;0.8334202509352848;0.015563030593496717;0.015562364249867712;0.7977855575227725;0.014895625110873082;0.7979783549704402
7.387384;1.0444017523544318;0.8333043716467236;0.7979243563874272;-9.247726086990341e-08;-3.7471454916890935e-08;1.0447851283809864;9.999125905927228;0.8334186939425455;0.015563026970358362;0.015562358667554737;0.7977881685556748;0.014895597486910562;0.79797751601941
7.397384;1.044400782983669;0.8333042549556311;0.7979241828100474;-9.283735322878565e-08;-3.766441099009736e-08;1.0447843073421248;9.999130348645398;0.8334172112860982;0.015563022220767383;0.01556235312666717;0.7977907464722489;0.014895569636795874;0.7979766870736205
7.407384;1.044399859354012;0.8333042088107798;0.7979240267096654;-9.32035600745334e-08;-3.786315471488986e-08;1.0447835311036344;9.999135101258082;0.8334158069291601;0.015563016383459702;0.015562347596249184;0.7977932887791869;0.014895541724875514;0.7979758678555257
7.417384;1.044398988256665;0.833304231501094;0.7979238902386268;-9.35758166200657e-08;-3.806798953820113e-08;1.0447828042771206;9.999140145453394;0.8334144839977589;0.015563009493278082;0.015562342047457657;0.7977957928708043;0.01489551390295544;0.797975058331839
7.427384;1.0443981758387684;0.8333043200342141;0.7979237754765244;-9.395357614757335e-08;-3.827914424747098e-08;1.0447821312529835;9.999145468773062;0.8334132449995232;0.015563001588984944;0.01556233644364272;0.7977982564106578;0.01489548630034181;0.7979742598206377
7.437384;1.0443974271829557;0.8333044711985899;0.7979236844893903;-9.433634256420477e-08;-3.8496715577443743e-08;1.0447815161498255;9.999151066742991;0.8334120918609335;0.015562992732079096;0.015562330734952065;0.7978006776431027;0.014895459034784246;0.7979734756789213
7.447384;1.044396746269228;0.833304682168353;0.7979236193749932;-9.472405078090661e-08;-3.872061271060243e-08;1.044780962846176;9.999156940358844;0.8334110263093661;0.01556298300934998;0.01556232487364562;0.797803055066186;0.01489543222718827;0.7979727106440541
7.457384;1.044396135159978;0.833304950902736;0.7979235822848176;-9.511711560272882e-08;-3.895057724686625e-08;1.044780475175566;9.999163089798174;0.8334100505430324;0.015562972520839614;0.01556231882851015;0.7978053869833002;0.014895406002821595;0.797971969331612
7.467384;1.0443955938552012;0.8333052762282862;0.7979235753489637;-9.551631046964911e-08;-3.918638436869158e-08;1.044780057378741;9.999169512239598;0.8334091669805422;0.015562961368684574;0.015562312582260493;0.7978076717722421;0.01489538047958343;0.7979712553723741
7.477384;1.0443951216808307;0.8333056572180191;0.797923600539176;-9.59225697715511e-08;-3.942814214311674e-08;1.0447797143455957;9.99917620594663;0.8334083773370188;0.01556294964523841;0.015562306124335757;0.7978099085354111;0.014895355754339241;0.7979705716862535
7.487384;1.0443947180174884;0.8333060929297145;0.7979236595195603;-9.633685685587621e-08;-3.967646601907561e-08;1.0447794514781878;9.999183175155798;0.8334076819002558;0.015562937421388433;0.015562299453034034;0.7978120969255122;0.014895331892771894;0.7979699209698748
7.497384;1.0443943812346625;0.833306582837602;0.7979237529887663;-9.676018051823129e-08;-3.9932294885493905e-08;1.0447792745192628;9.999190430369625;0.8334070792260299;0.015562924742078366;0.015562292585297737;0.7978142362187107;0.014895308927471226;0.797969305742548
7.507384;1.0443941078930703;0.8333071267977389;0.7979238796434623;-9.719368988540898e-08;-4.0196520463698325e-08;1.0447791895654805;9.99919798492491;0.8334065664649907;0.015562911627482644;0.015562285553379292;0.7978163248120559;0.014895286868969657;0.7979687281008601
7.517384;1.0443938941126782;0.8333077245731818;0.797924035937326;-9.76387030000836e-08;-4.0469864300462353e-08;1.044779202906952;9.999205851655315;0.8334061398856261;0.015562898074992094;0.01556227837748175;0.7978183599520324;0.014895265723294592;0.7979681896093528
7.527384;1.0443937379407795;0.8333083757119985;0.7979242169839809;-9.809651887288012e-08;-4.075296649834581e-08;1.0447793203915199;9.99921403623619;0.8334057949821477;0.015562884061720017;0.01556227103735725;0.7978203372302028;0.014895245503753212;0.7979676915005941
7.537384;1.0443936399327276;0.8333090794056014;0.7979244177167514;-9.856810452850051e-08;-4.104643404320178e-08;1.0447795468558154;9.999222528352384;0.8334055265348295;0.015562869551623386;0.015562263466774156;0.7978222505451876;0.014895226231424533;0.7979672346581986
7.547384;1.0443936013817292;0.8333098338133098;0.797924633717641;-9.905395424459598e-08;-4.135087277787218e-08;1.044779886111627;9.999231305075106;0.8334053288879765;0.015562854509657484;0.015562255565933047;0.7978240926059961;0.014895207926042155;0.7979668194426247
7.557384;1.0443936224481545;0.8333106356087294;0.7979248616846706;-9.955419460775842e-08;-4.16669697866019e-08;1.0447803415203627;9.99924034676175;0.8334051962265062;0.015562838917046944;0.01556224721918338;0.7978258553763382;0.014895190593504137;0.797966446418584
7.567384;1.0443937020222416;0.8333114805118722;0.7979250991281647;-1.0006873634099581e-07;-4.199547102498689e-08;1.0447809169087543;9.999249646291526;0.8334051229609521;0.015562822778519359;0.01556223831429294;0.7978275306315485;0.014895174225482548;0.7979661173491313
7.577384;1.0443938388658427;0.8333123640218703;0.7979253431774685;-1.0059731667125274e-07;-4.233689447334606e-08;1.044781616746268;9.999259205893372;0.8334051041669892;0.015562806117516695;0.015562228756450313;0.7978291108327146;0.014895158817184463;0.7979658349276678
7.587384;1.0443940322985468;0.8333132814792145;0.7979255896979082;-1.0113942172810148e-07;-4.269122964419122e-08;1.0447824448913836;9.999269034017836;0.8334051355259736;0.01556278896498171;0.015562218471038603;0.7978305896853882;0.014895144379303114;0.7979656018911732
7.597384;1.044394281699326;0.8333142278794865;0.7979258336124568;-1.0169411412218384e-07;-4.30580458660356e-08;1.0447834030843528;9.999279147650766;0.8334052129468039;0.015562771351554382;0.015562207403476223;0.7978319619435159;0.014895130927623942;0.7979654208281044
7.607384;1.044394585646539;0.8333151979400276;0.7979260695563065;-1.022599299135503e-07;-4.343687529766346e-08;1.0447844905153025;9.999289570664116;0.8334053324803;0.015562753301774666;0.015562195525188158;0.7978332232459664;0.01489511846714055;0.7979652945083121
7.617384;1.0443949418561937;0.8333161866094647;0.7979262919343093;-1.0283507427894538e-07;-4.3827291782874016e-08;1.0447857044259936;9.999300322596836;0.8334054902858282;0.015562734827030217;0.015562182837796352;0.7978343708248458;0.014895106986811766;0.7979652257571481
7.627384;1.0443953482517638;0.8333171898040991;0.797926494758092;-1.0341778152394694e-07;-4.422861249250369e-08;1.0447870412323625;9.999311406524233;0.8334056824833582;0.015562715922584291;0.01556216936773067;0.7978354042195754;0.014895096460015701;0.797965216746692
7.637384;1.044395803618506;0.833318204605987;0.7979266719530537;-1.0400655050852826e-07;-4.4639612763902053e-08;1.044788497641024;9.999322807416958;0.8334059052730647;0.01556269656588838;0.0155621551608861;0.7978363248482488;0.01489508684233947;0.7979652684930622
7.647384;1.0443963067517152;0.8333192288314302;0.7979268181686676;-1.046001944470353e-07;-4.5058421753508966e-08;1.044790071187073;9.99933450346096;0.8334061552951233;0.015562676713483808;0.01556214028381974;0.7978371349599962;0.01489507807070341;0.797965380759169
7.657384;1.0443968556239123;0.8333202605235233;0.7979269293876232;-1.0519773481584925e-07;-4.5482770959835035e-08;1.0447917600434518;9.99934648004842;0.8334064296932395;0.015562656305695644;0.015562124822586327;0.7978378370096763;0.014895070065434111;0.7979655521379198
7.667384;1.0443974475165672;0.8333212977509196;0.7979270026082191;-1.057983018982533e-07;-4.59106152978007e-08;1.044793562412489;9.999358735617106;0.8334067256588672;0.015562635276144423;0.01556210887339101;0.7978384334925696;0.01489506273181608;0.7979657804565846
7.677384;1.04439807924535;0.8333223387882125;0.797927035163395;-1.06401321811058e-07;-4.63405791882552e-08;1.0447954759134581;9.999371277465979;0.8334070400305646;0.015562613555619883;0.015562092531656689;0.7978389267532077;0.014895055965084492;0.7979660634007403
7.687384;1.0443987470845075;0.8333233826316728;0.7979270246729919;-1.070068498765305e-07;-4.677201417761241e-08;1.0447974972917786;9.999384112540456;0.8334073693012487;0.015562591079488916;0.0155620758883314;0.7978393188297783;0.014895049653779276;0.7979663988431356
7.697384;1.0443994467458528;0.8333244295202713;0.7979269691175782;-1.0761547754174934e-07;-4.720503428620983e-08;1.0447996225798506;9.999397245581692;0.8334077096774484;0.015562567806714752;0.015562059039134405;0.797839611622811;0.014895043672654595;0.7979667847219593
7.707384;1.0444001738128397;0.8333254805314074;0.79792686656226;-1.0822778148361927e-07;-4.764039215570728e-08;1.0448018475372929;9.99941068634883;0.8334080571214494;0.015562543736237115;0.015562042097167227;0.7978398072191052;0.014895037876056632;0.7979672189287716
7.717384;1.0444009242524088;0.8333265363310131;0.7979267153755736;-1.0884395189022559e-07;-4.807890292189964e-08;1.0448041681432194;9.999424453818158;0.8334084075427015;0.015562518905594428;0.015562025183562008;0.7978399078173335;0.014895032108536845;0.797967699397763
7.727384;1.044401694147398;0.8333275965692445;0.7979265149414954;-1.094638702217182e-07;-4.8520880757923383e-08;1.0448065805771298;9.999438574878068;0.8334087569408749;0.015562493370311308;0.015562008400973907;0.797839915064781;0.014895026226503358;0.7979682240119268
7.737384;1.0444024788716528;0.8333286602154082;0.7979262656366805;-1.1008741771447985e-07;-4.896605868667905e-08;1.0448090799244847;9.999453079833176;0.8334091011502186;0.015562467176577773;0.015561991820591984;0.7978398297203555;0.014895020109771402;0.7979687903041593
7.747384;1.044403272403287;0.8333297258529321;0.7979259677219157;-1.10714696795978e-07;-4.941388985660824e-08;1.0448116590833185;9.99946799480342;0.8334094356051354;0.015562440351143163;0.015561975485460509;0.7978396522110036;0.014895013659050497;0.797969395267313
7.757384;1.0444040676336723;0.8333307916846923;0.7979256203861465;-1.1134587214941753e-07;-4.986381451654324e-08;1.0448143101544478;9.999483337281578;0.8334097559214468;0.015562412917037121;0.01556195941500834;0.7978393834142813;0.014895006789653265;0.797970035446276
7.767384;1.0444048582109295;0.8333318557518367;0.797925221862333;-1.1198077486553953e-07;-5.031512551682425e-08;1.0448170265468684;9.999499118882952;0.8334100586653923;0.015562384912949048;0.015561943610892947;0.7978390253416016;0.014894999430123354;0.7979707073870441
7.777384;1.044405639847345;0.8333329167002848;0.7979247697460012;-1.1261867040950903e-07;-5.0766782613395595e-08;1.0448198028004556;9.999515348621996;0.8334103412417015;0.015562356394510401;0.015561928071528829;0.7978385814865706;0.014894991528803235;0.7979714082711304
7.787384;1.0444064093345602;0.8333339744631102;0.7979242610897678;-1.1325832235547111e-07;-5.1217692353439714e-08;1.0448226331167616;9.999532028430286;0.8334106012632548;0.015562327422061926;0.015561912804301288;0.7978380563930163;0.014894983063067052;0.7979721364022067
7.797384;1.0444071630338645;0.8333350300789322;0.7979236930340978;-1.1389823440055302e-07;-5.166713869562737e-08;1.0448255108675475;9.99954914422923;0.8334108363521415;0.015562298051645624;0.015561897823276761;0.797837455143644;0.014894974042024094;0.7979728912571759
7.807384;1.0444078963813872;0.8333360850547864;0.7979230635491147;-1.1453686979154259e-07;-5.211492030612549e-08;1.0448284287849607;9.999566663457816;0.833411044468619;0.015562268335746152;0.01556188314425012;0.7978367834859525;0.014894964496470249;0.7979736731552678
7.817384;1.0444086043829968;0.8333371408260513;0.797922371395906;-1.1517275961422513e-07;-5.2561266461018634e-08;1.0448313785645418;9.999584540206264;0.8334112242185939;0.015562238325262634;0.015561868782520126;0.7978360479634152;0.014894954463982403;0.7979744828375208
7.827384;1.0444092827479075;0.8333381982657787;0.7979216157752157;-1.1580455667236386e-07;-5.3006659187066055e-08;1.0448343502159656;9.999602722752497;0.8334113749008155;0.015562208070578785;0.015561854747119942;0.7978352554746184;0.014894943982392352;0.7979753209066203
7.837384;1.044409928513827;0.8333392573828033;0.7979207963499766;-1.1643100117522912e-07;-5.3451602692701354e-08;1.044837332436642;9.99962116485697;0.8334114961739436;0.015562177632091207;0.015561841035021742;0.797834412750307;0.014894933085800326;0.7979761873807798
7.847384;1.0444105396158274;0.8333403175135867;0.7979199132739899;-1.1705076035893856e-07;-5.389646662868852e-08;1.0448403144643934;9.999639841062997;0.8334115875173599;0.015562147091858325;0.015561827627528876;0.7978335263409073;0.014894921795515081;0.7979770819445532
7.857384;1.0444111140540546;0.8333413777360136;0.7979189667598143;-1.1766239053187721e-07;-5.4341501019290184e-08;1.044843288187152;9.999658753735616;0.833411648256456;0.015562116547544013;0.015561814490085204;0.7978326027580215;0.014894910118579081;0.7979780044636328
7.867384;1.0444116496013043;0.8333424369128232;0.7979179565872239;-1.1826448394143632e-07;-5.4786974939659095e-08;1.0448462484114407;9.999677922885594;0.8334116779997084;0.015562086093590308;0.015561801574329084;0.7978316482698445;0.014894898059360282;0.7979789550658559
7.877384;1.044412144193536;0.8333434934597831;0.7979168820715793;-1.1885567543431138e-07;-5.5233237481900425e-08;1.0448491914418723;9.999697366944575;0.8334116766301011;0.015562055808518528;0.015561788812150288;0.7978306686639788;0.014894885631210102;0.7979799338823086
7.887384;1.0444125958773656;0.8333445455648142;0.7979157423748426;-1.194345580178552e-07;-5.5680570756499574e-08;1.0448521140977718;9.999717082935991;0.8334116444706486;0.015562025757012408;0.015561776106555946;0.7978296689662878;0.014894872863291981;0.7979809406719857
7.897384;1.0444130021412856;0.8333455919308091;0.7979145366896678;-1.1999976183301275e-07;-5.6129004629941196e-08;1.0448550135574688;9.999737036086636;0.8334115831614928;0.015561995999612596;0.015561763337390584;0.7978286529712707;0.014894859807135731;0.7979819746115163
7.907384;1.0444133596611895;0.8333466323623484;0.7979132641817678;-1.205500924596868e-07;-5.6578288836642306e-08;1.0448578873977614;9.9997571707687;0.8334114959182489;0.015561966600391443;0.015561750381835496;0.7978276234017065;0.01489484653651368;0.7979830344759882
7.917384;1.0444136645258546;0.8333476678952031;0.7979119240679127;-1.2108457097642944e-07;-5.702797417528504e-08;1.044860733893096;9.999777428691115;0.8334113869613903;0.015561937632068425;0.015561737130437571;0.7978265826918833;0.014894833131800516;0.7979841187041203
7.927384;1.0444139125763743;0.8333487002530359;0.7979105160238849;-1.216023264401131e-07;-5.747747350809144e-08;1.0448635523626573;9.999797753032711;0.833411261298786;0.015561909173737844;0.015561723484542114;0.7978255334466171;0.014894819662221618;0.7979852249750177
7.937384;1.044414100037915;0.83334973067219;0.797909040515306;-1.221024295741034e-07;-5.792607568940847e-08;1.0448663432873981;9.999818085026437;0.8334111247041902;0.015561881296267737;0.015561709349424462;0.7978244784096549;0.014894806183547306;0.7979863499658538
7.947384;1.0444142244579158;0.8333507589779471;0.7979074985821051;-1.2258393471475717e-07;-5.8373012389273704e-08;1.0448691079787682;9.999838362446395;0.8334109833953405;0.015561854048122402;0.015561694647809668;0.7978234202408666;0.014894792746457317;0.7979874895765973
7.957384;1.044414285724187;0.8333517834333446;0.7979058914485498;-1.2304616866623506e-07;-5.881766117216177e-08;1.0448718477171812;9.999858516595461;0.8334108435642417;0.01556182745273507;0.015561679336630456;0.7978223614513891;0.014894779404156773;0.7979886391238536
7.967384;1.0444142868563093;0.833352801532384;0.7979042205493837;-1.2348889518952745e-07;-5.9259685833137774e-08;1.0448745631472982;9.999878475083548;0.8334107110772601;0.01556180151233367;0.015561663394626031;0.7978213044677462;0.0148947662105235;0.7979897935430519
7.977384;1.0444142339137972;0.8333538115887659;0.7979024876351379;-1.239121709986151e-07;-5.969899143871831e-08;1.044877254232909;9.99989817551045;0.8334105915850696;0.015561776209543625;0.015561646802817488;0.7978202515657982;0.014894753204006876;0.7979909477790257
7.987384;1.0444141346306273;0.8333548136903015;0.7979006946486563;-1.2431617665911823e-07;-6.013572883535911e-08;1.0448799202650756;9.99991757217386;0.8334104903448589;0.015561751506846586;0.015561629548571994;0.7978192046489713;0.014894740389397773;0.7979920971733503
7.997384;1.0444139966138155;0.8333558092710508;0.7978988437805776;-1.2470115937029212e-07;-6.057027342519061e-08;1.044882560109791;9.999936626727534;0.8334104114551147;0.015561727355094078;0.015561611635260552;0.7978181647066882;0.014894727738424445;0.7979932377179638
8.007384;1.0444138269877485;0.8333568002813473;0.7978969377423745;-1.2506737312714226e-07;-6.100294168308059e-08;1.0448851729059005;9.999955299615618;0.8334103576711811;0.015561703713600748;0.015561593080601756;0.7978171313904551;0.014894715217438003;0.7979943659692239
8.017384;1.0444136335620036;0.833357788477466;0.7978949798309007;-1.254150300389677e-07;-6.143370791536091e-08;1.0448877584228575;9.999973551968207;0.8334103310654897;0.015561680561605028;0.015561573913941529;0.7978161033582459;0.014894702819266624;0.7979954785984824
8.027384;1.0444134249331305;0.8333587746870775;0.797892973621617;-1.2574427047176915e-07;-6.186222726033757e-08;1.0448903165317487;9.999991347429864;0.8334103336897992;0.015561657886915426;0.015561554177286031;0.7978150789844921;0.01489469056695629;0.7979965721519684
8.037384;1.0444132090823028;0.8333597584820903;0.7978909224389416;-1.2605511499414062e-07;-6.228801276562151e-08;1.0448928466205347;10.000008647326755;0.8334103677788183;0.015561635668510017;0.015561533922552278;0.7978140568449713;0.014894678497692293;0.797997643383003
8.047384;1.044412992515337;0.8333607386327784;0.7978888291118633;-1.263474707052758e-07;-6.271049164484636e-08;1.0448953476813747;10.000025406556661;0.833410435239225;0.015561613874962662;0.01556151320181492;0.7978130356207539;0.014894666655409615;0.7979986895413349
8.057384;1.044412780119449;0.833361713642976;0.7978866963841486;-1.2662117548432553e-07;-6.312898226259432e-08;1.0448978183881066;10.00004157825873;0.8334105371983758;0.015561592475313088;0.015561492056484895;0.7978120137074939;0.014894655094338884;0.797999708132914
8.067384;1.0444125748409128;0.8333626815131752;0.7978845275719768;-1.2687594387682165e-07;-6.354274834971857e-08;1.0449002565816776;10.000057124496852;0.8334106744049578;0.015561571444186493;0.015561470509929674;0.7978109896390867;0.014894643878458968;0.7980006967647024
8.077384;1.0444123775129548;0.8333636389986858;0.7978823269980139;-1.2711120191783637e-07;-6.395112508323746e-08;1.0449026589985528;10.000072020371446;0.8334108473779003;0.015561550757528589;0.015561448570288289;0.7978099632928242;0.014894633071097497;0.7980016533750652
8.087384;1.0444121876694217;0.8333645814341335;0.7978800999668018;-1.273259948287431e-07;-6.435365205238947e-08;1.0449050221929468;10.00008624640501;0.8334110559537565;0.015561530394804403;0.015561426248074862;0.7978089364806057;0.014894622725603957;0.7980025764107989
8.097384;1.0444120049496342;0.8333655036171528;0.7978778519899946;-1.2751915969940274e-07;-6.475006903441996e-08;1.0449073436433831;10.000099779979971;0.8334112992506955;0.015561510352375876;0.01556140356936887;0.7978079121152757;0.014894612888724469;0.7980034648974751
8.107384;1.0444118295130085;0.833366400758479;0.7978755878384344;-1.2768958628378206e-07;-6.514009472767736e-08;1.044909621367302;10.00011259377758;0.8334115760216422;0.01556149065087197;0.015561380573773584;0.7978068925730739;0.014894603611024286;0.7980043185139316
8.117384;1.0444116614522556;0.8333672683226406;0.7978733115169582;-1.2783631824251614e-07;-6.552327284481003e-08;1.0449118526440437;10.000124659820498;0.8334118850756852;0.015561471330068397;0.015561357310865;0.7978058785682982;0.014894594953875755;0.7980051376980083
8.127384;1.0444115010214312;0.8333681011302964;0.7978710268515544;-1.2795860599276765e-07;-6.589916270084041e-08;1.0449140334372469;10.000135957817045;0.8334122256860879;0.015561452442741956;0.015561333831255643;0.7978048689790987;0.014894586994882058;0.7980059235288925
8.137384;1.0444113497301026;0.8333688928326249;0.7978687375271168;-1.2805595234457052e-07;-6.626762429526225e-08;1.0449161589871832;10.000146482477636;0.8334125975233815;0.015561434052204807;0.015561310167562391;0.7978038611777154;0.014894579829634444;0.7980066769478639
8.147384;1.0444112104616234;0.8333696362012287;0.7978664464872005;-1.2812807658576291e-07;-6.662888256753042e-08;1.044918225044955;10.000156242895539;0.8334130001389549;0.015561416228056792;0.01556128632336007;0.7978028519903999;0.014894573561009131;0.7980073976890996
8.157384;1.0444110862223936;0.8333703239731474;0.7978641556569072;-1.281748747367681e-07;-6.698355599042064e-08;1.0449202287457104;10.000165255926222;0.8334134326554286;0.015561399041803809;0.01556126227880693;0.7978018391112263;0.014894568286842007;0.7980080836556799
8.167384;1.044410978883817;0.8333709496712822;0.7978618663647908;-1.281964110896844e-07;-6.733273290714077e-08;1.044922168600402;10.000173540987026;0.8334138940026542;0.015561382571884675;0.015561238008840064;0.7978008217457676;0.01489456410220102;0.7980087310806218
8.177384;1.0444108889978503;0.8333715081041065;0.7978595799300591;-1.2819293283901454e-07;-6.767784708049212e-08;1.0449240437765301;10.000181119463386;0.8334143832415153;0.015561366909638705;0.01556121350707101;0.7977998004305153;0.014894561105001218;0.7980093353876424
8.187384;1.0444108166238137;0.8333719955537875;0.7978572981793788;-1.2816493023922068e-07;-6.802047391173323e-08;1.0449258535838235;10.000188016013155;0.833414899372591;0.015561352150453449;0.01556118879884865;0.7977987768653451;0.014894559391404107;0.7980098922496869
8.197384;1.0444107623383179;0.8333724096786964;0.7978550238104422;-1.2811316058054635e-07;-6.836228639651454e-08;1.0449275982887838;10.000194259724193;0.8334154408734783;0.015561338382679332;0.015561163937566224;0.7977977535510785;0.014894559048640156;0.7980103984772368
8.207384;1.0444107276240422;0.8333727494082487;0.7978527603074156;-1.2803849509778235e-07;-6.870512279286936e-08;1.0449292806780657;10.000199882438032;0.8334160054570761;0.015561325689569363;0.015561138997359877;0.7977967331600879;0.014894560150113124;0.7980108524006788
8.217384;1.0444107147367063;0.833373014941518;0.79785051139442;-1.2794165130512525e-07;-6.905103792871825e-08;1.0449309064967944;10.000204912680756;0.8334165904199223;0.015561314154689764;0.015561114067419257;0.797795718111864;0.014894562753143303;0.7980112533750235
8.227384;1.044410726636931;0.8333732073770015;0.7978482804325899;-1.278231395047842e-07;-6.940213341280113e-08;1.044932483013592;10.000209372755055;0.8334171935224998;0.015561303860396622;0.015561089244845077;0.7977947103390594;0.014894566902734701;0.7980116007087427
8.237384;1.0444107667143443;0.8333733279208665;0.7978460702418491;-1.276835600758041e-07;-6.976022786988759e-08;1.0449340165801204;10.00021328143309;0.8334178134344272;0.015561294881910496;0.015561064626978486;0.797793711209587;0.01489457263453695;0.7980118927491064
8.247384;1.0444108376498005;0.833373377383484;0.7978438831647949;-1.2752396289800423e-07;-7.012671884910999e-08;1.0449355109938765;10.000216655215766;0.833418449325543;0.01556128728203399;0.015561040306032892;0.797792721609057;0.014894579968409899;0.7980121268383488
8.257384;1.0444109401915422;0.8333733560410516;0.7978417209117261;-1.2734604847505422e-07;-7.050260958600804e-08;1.0449369680536165;10.00021950967708;0.8334191001873524;0.015561281106549711;0.015561016368757676;0.7977917419950413;0.014894588901036291;0.7980123004036703
8.267384;1.044411073370114;0.8333732637363516;0.7978395845471895;-1.271521297425281e-07;-7.088842919843662e-08;1.0449383895536735;10.000221859119053;0.8334197647922768;0.01556127638503696;0.015560992897125014;0.7977907725543433;0.014894599406170684;0.7980124123410299
8.277384;1.0444112355135375;0.8333731006304369;0.7978374751826467;-1.269446929257971e-07;-7.128413254665969e-08;1.0449397787254193;10.000223705692612;0.8334204426127587;0.015561273143207504;0.015560969965601109;0.7977898135839503;0.014894611437908878;0.7980124634463291
8.287384;1.0444114243960798;0.8333728680284506;0.7978353949455557;-1.2672584722965312e-07;-7.168926364050779e-08;1.044941140160696;10.000225029856608;0.8334211343910695;0.015561271414680689;0.015560947641886312;0.797788865582834;0.014894624937865607;0.798012455544278
8.297384;1.0444116369985226;0.8333725682876071;0.7978333473585212;-1.264972711376449e-07;-7.210331666977111e-08;1.0449424789162625;10.000225798027625;0.8334218413307211;0.015561271241190743;0.015560925993521943;0.7977879287128072;0.01489463984464585;0.7980123903075657
8.307384;1.0444118698807694;0.8333722039996222;0.7978313370184907;-1.2626052020226623e-07;-7.25260047468394e-08;1.0449437998758138;10.000225978045766;0.8334225640636499;0.015561272666658993;0.015560905088596715;0.7977870021338171;0.014894656095124352;0.798012268981843
8.317384;1.0444121196207345;0.8333717773156715;0.7978293688640328;-1.260171565358171e-07;-7.295737311710413e-08;1.0449451074169702;10.000225546365764;0.8334233028336233;0.01556127572646829;0.01556088498650031;0.797786083700879;0.014894673621834487;0.798012092890873
8.327384;1.0444123828567058;0.8333712902078161;0.7978274472646295;-1.2576869689752927e-07;-7.339772758055345e-08;1.0449464050019595;10.000224484066365;0.8334240585243345;0.015561280438979856;0.01556086572732462;0.7977851702708791;0.014894692355620414;0.7980118640686518
8.337384;1.0444126565998508;0.8333707453102649;0.7978255754072275;-1.2551654620275162e-07;-7.38473558274252e-08;1.0449476951943437;10.000222769501121;0.8334248333776564;0.01556128681272029;0.015560847323678451;0.7977842586723487;0.014894712226613345;0.7980115857333596
8.347384;1.0444129388083003;0.8333701460257293;0.7978237554613542;-1.2526193018441883e-07;-7.430619640794504e-08;1.044948980346518;10.000220373665837;0.8334256309106685;0.015561294856623276;0.015560829760423299;0.79778334648922;0.014894733159741767;0.7980112620552477
8.357384;1.04441322818446;0.8333694959033886;0.7978219893844115;-1.250059100283874e-07;-7.477361454321493e-08;1.0449502630072318;10.000217259525797;0.8334264551386669;0.015561304577466397;0.015560813010190525;0.7977824320553137;0.014894755078548724;0.7980108971651478
8.367384;1.0444135234718215;0.8333687984205005;0.7978202794432243;-1.2474949507544895e-07;-7.524850699888917e-08;1.044951545839286;10.000213389529916;0.8334273098740912;0.015561315978199996;0.01556079704996491;0.797781514304682;0.014894777920175432;0.7980104942469559
8.377384;1.044413823514067;0.8333680573102956;0.7978186280462402;-1.2449382536162569e-07;-7.572966847312949e-08;1.0449528315576153;10.000208740536483;0.8334281988451225;0.01556132906922759;0.015560781859539513;0.7977805928407871;0.014894801642913492;0.7980100552395787
8.387384;1.0444141281911623;0.8333672766675567;0.7978170374598536;-1.2424039102913094e-07;-7.621592113450858e-08;1.044954122852205;10.000203313724459;0.8334291262119957;0.015561343874903063;0.015560767409763672;0.7977796678987037;0.014894826218169854;0.7980095809226943
8.397384;1.0444144392188635;0.8333664602912381;0.7978155098235702;-1.239910060390648e-07;-7.670596977331016e-08;1.0449554223577802;10.000197131402002;0.8334300965301426;0.015561360419618817;0.015560753652936446;0.7977787402050248;0.014894851615313882;0.7980090711212284
8.407384;1.0444147597302267;0.8333656106814435;0.7978140473585804;-1.2374742228086162e-07;-7.719836788223574e-08;1.0449567326232763;10.000190228699664;0.8334311139727348;0.015561378711191816;0.015560740521360944;0.7977778109999584;0.014894877786290263;0.798008525125563
8.417384;1.0444150928623013;0.8333647288494797;0.7978126519800799;-1.235109556280372e-07;-7.769162742326411e-08;1.0449580555968916;10.000182651274077;0.8334321817858481;0.01556139873672727;0.015560727941663688;0.7977768819072261;0.014894904658456555;0.79800794204557
8.427384;1.044415440635547;0.8333638150255063;0.7978113242762634;-1.2328230554725994e-07;-7.81843447818736e-08;1.044959391800011;10.000174458554245;0.8334333027724269;0.015561420461458803;0.015560715852160152;0.7977759542273178;0.01489493213990984;0.7980073207651756
8.437384;1.0444158037818367;0.8333628692294203;0.7978100632352223;-1.2306146504312103e-07;-7.867531549505738e-08;1.0449607401447851;10.000165722957549;0.8334344799341002;0.015561443832071021;0.015560704206857246;0.7977750281627165;0.014894960128782213;0.7980066598265347
8.447384;1.0444161821780702;0.8333618914282188;0.7978088669555737;-1.2284782691261891e-07;-7.916347684667641e-08;1.0449620987817603;10.000156519376363;0.8334357161923948;0.015561468788786052;0.015560692979531702;0.7977741025817766;0.014894988520774638;0.7980059572912905
8.457384;1.0444165750205652;0.8333608813779884;0.797807733558052;-1.2264044472150226e-07;-7.964765116248438e-08;1.044963466215426;10.000146913536389;0.8334370134599822;0.015561495266490628;0.01556068217763769;0.7977731753826451;0.014895017210531472;0.7980052103446409
8.467384;1.0444169807097952;0.8333598382105265;0.7978066617607228;-1.224381919779846e-07;-8.012640928293509e-08;1.0449648414944837;10.000136961810446;0.8334383716624559;0.015561523182226094;0.01556067184893598;0.7977722439872746;0.014895046088673675;0.7980044151193109
8.477384;1.0444173972930004;0.833358760697127;0.7978056505998872;-1.2223997084245922e-07;-8.059817259835201e-08;1.0449662232567374;10.00012672140129;0.8334397881010056;0.01556155243010358;0.015560662071219528;0.7977713055481938;0.014895075048180972;0.7980035673332926
8.487384;1.0444178233667036;0.8333576484251396;0.7978046986284684;-1.22045022344295e-07;-8.106142124935174e-08;1.0449676088650948;10.000116257902754;0.8334412575804795;0.015561582883325877;0.015560652937728138;0.7977703574520174;0.014895103995825384;0.7980026632112596
8.497384;1.0444182589299784;0.8333565023431776;0.7978038036039377;-1.218529214804778e-07;-8.151495695119587e-08;1.044968994645099;10.000105642494212;0.8334427733192872;0.015561614398593307;0.015560644546091577;0.7977693982486368;0.014895132850647275;0.7980016996982335
8.507384;1.044418705828321;0.8333553241081043;0.7978029630436461;-1.216633693586352e-07;-8.195803544812181e-08;1.044970376804744;10.000094944850138;0.8334443280406724;0.015561646827374907;0.015560636989658028;0.7977684279439032;0.014895161530020056;0.7980006740967446
8.517384;1.0444191668884162;0.8333541154184823;0.7978021749121266;-1.2147621199071125e-07;-8.239020287293927e-08;1.0449717520469435;10.000084228003344;0.8334459144796391;0.015561680028330806;0.015560630357283098;0.7977674473473813;0.014895189938786316;0.797999583938013
8.527384;1.0444196442684228;0.8333528778896336;0.7978014377366924;-1.2129148223092312e-07;-8.28110111574319e-08;1.0449731179702613;10.000073545246597;0.8334475255497946;0.015561713875924452;0.015560624741283497;0.7977664574401715;0.01489521797169033;0.7979984271475031
8.537384;1.0444201392303052;0.8333516131973921;0.7978007503539968;-1.2110920103789548e-07;-8.321982085079378e-08;1.0449744736802216;10.000062941089602;0.8334491551239025;0.015561748262213515;0.015560620239888103;0.7977654590835294;0.014895245530338688;0.7979972021635463
8.547384;1.044420653240765;0.8333503231571273;0.797800111669683;-1.2092911230405586e-07;-8.361573794977857e-08;1.0449758195156347;10.000052455311796;0.833450798961845;0.015561783088107255;0.015560616947493264;0.7977644528203655;0.014895272542814527;0.7979959081402771
8.557384;1.0444211881470262;0.8333490093644963;0.7977995208194428;-1.207506132557514e-07;-8.399762898066076e-08;1.04497715573738;10.000042124290138;0.8334524545983509;0.015561818252160324;0.015560614939531633;0.7977634393409616;0.014895298961802802;0.7979945452538022
8.567384;1.0444217450382078;0.8333476726215416;0.7977989774847851;-1.2057290996013854e-07;-8.436409898457712e-08;1.044978481975494;10.000031976435215;0.8334541205581459;0.015561853648162918;0.015560614258964132;0.7977624203105604;0.0148953247401515;0.7979931145425407
8.577384;1.0444223232913574;0.8333463128122929;0.7977984815128535;-1.2039508108551225e-07;-8.471345512426161e-08;1.0449797977275264;10.00002202560296;0.8334557960494062;0.015561889170061995;0.015560614909174226;0.7977613983540612;0.014895349806532574;0.7979916171568979
8.587384;1.0444229208503553;0.833344929438187;0.7977980321836917;-1.2021593208768486e-07;-8.504378319381568e-08;1.0449811027570661;10.000012272113223;0.8334574812751834;0.015561924712882204;0.015560616859354198;0.7977603763726079;0.014895374051908168;0.797990053733462
8.597384;1.0444235352952298;0.8333435222394935;0.797797628023995;-1.200339680030969e-07;-8.53531236580277e-08;1.0449823970959347;10.00000271051173;0.833459177636565;0.015561960166267643;0.0155606200574033;0.7977593571060283;0.01489539733321193;0.7979884242153876
8.607384;1.0444241643973227;0.8333420912114182;0.7977972671212474;-1.1984757008480245e-07;-8.563965842775286e-08;1.0449836812538633;9.99999333261433;0.8334608875526013;0.015561995411017453;0.015560624436181825;0.7977583432510279;0.01489541949815747;0.7979867280775415
8.617384;1.0444248056717877;0.8333406363463743;0.7977969475888524;-1.196551312556007e-07;-8.590182699304293e-08;1.044984956751734;9.999984128032773;0.8334626142848535;0.015562030325460186;0.015560629913117451;0.7977573376702782;0.014895440413073575;0.7979849647686493
8.627384;1.0444254553986736;0.8333391578069087;0.7977966679310016;-1.194551981422651e-07;-8.613833164635594e-08;1.0449862259615712;9.999975089159483;0.8334643614738487;0.015562064789776781;0.015560636394834059;0.7977563431341382;0.01489545997117795;0.7979831337447634
8.637384;1.0444261079065817;0.8333376564737046;0.7977964269142834;-1.1924679906555084e-07;-8.634809792054536e-08;1.0449874913383137;9.999966211076499;0.8334661318315378;0.015562098675511546;0.01556064378934792;0.7977553619046462;0.014895478082332719;0.7979812346026933
8.647384;1.0444267558389246;0.8333361342571254;0.797796222846287;-1.190296567643917e-07;-8.653021417255431e-08;1.0449887555430903;9.999957485884059;0.8334679258967905;0.015562131836280831;0.01556065202118718;0.7977543956385047;0.014895494661745789;0.7979792680938833
8.657384;1.0444273909198674;0.8333345936316915;0.7977960528686663;-1.1880392780594728e-07;-8.668392241250075e-08;1.0449900219213597;9.999948906524173;0.8334697420728767;0.015562164115790256;0.015560661039495051;0.7977534453912812;0.014895509628638186;0.7979772370350006
8.667384;1.0444280041594964;0.8333330367001872;0.7977959129207453;-1.1856977661485373e-07;-8.680873815170067e-08;1.0449912936472565;9.999940474053615;0.83347157759254;0.015562195362596294;0.015560670808690271;0.7977525115048427;0.014895522911397686;0.7979751462020038
