time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.677384;1.044428585595775;0.8333314645473034;0.7977957984606476;-1.1832730701624563e-07;-8.6904425455321e-08;1.0449925727919673;9.999932194809212;0.8334734294281214;0.015562225441906248;0.015560681292592858;0.7977515935302377;0.014895534451071222;0.7979730014942152
8.687384;1.0444291243457036;0.8333298773815146;0.7977957054443648;-1.180767706722383e-07;-8.697076736079568e-08;1.0449938609686238;9.999924073441091;0.8334752946856787;0.015562254238790625;0.01556069245232642;0.7977506903896808;0.014895544201528683;0.7979708091058029
8.697384;1.0444296094998589;0.8333282754927499;0.7977956305622949;-1.1781862689628828e-07;-8.700751509250589e-08;1.0449951599746052;9.999916106806396;0.8334771703921967;0.015562281651464342;0.015560704256167896;0.7977498009090276;0.014895552127492263;0.7979685754209035
8.707384;1.0444300316054527;0.833326659984494;0.7977955706781181;-1.1755336362291105e-07;-8.701449871689367e-08;1.0449964713759492;9.999908280012844;0.8334790530286827;0.015562307587491447;0.015560716681561927;0.7977489242780323;0.014895558200535113;0.7979663073056551
8.717384;1.044430383615655;0.8333250326026905;0.7977955226005606;-1.1728118889590161e-07;-8.699161117642239e-08;1.0449977961483472;9.999900570542218;0.8334809382423222;0.015562331970387382;0.015560729703106827;0.7977480599580006;0.014895562392169681;0.797964011699351
8.727384;1.044430660850585;0.8333233952780058;0.7977954833685347;-1.1700177291231391e-07;-8.693866021745429e-08;1.044999134986391;9.999892954794745;0.8334828209090656;0.015562354749261601;0.015560743280937012;0.7977472075072263;0.01489556466555756;0.7979616944782675
8.737384;1.0444308607171804;0.833321749296136;0.7977954503565566;-1.1671429375664355e-07;-8.685525223481268e-08;1.0450004890141011;9.99988540786869;0.8334846956766971;0.01556237590414332;0.015560757360685224;0.7977463664030574;0.014895564974512054;0.7979593594988355
8.747384;1.0444309825928357;0.8333200942181671;0.7977954208437654;-1.164176497876781e-07;-8.674083217216957e-08;1.0450018597847641;9.999877900929654;0.8334865576635637;0.015562395442303941;0.015560771883485964;0.7977455353883505;0.014895563273858128;0.7979570084496401
8.757384;1.0444310275795088;0.8333184282976185;0.797795391439884;-1.1611058480731877e-07;-8.659484916627503e-08;1.0450032482546567;9.999870399779914;0.8334884025254332;0.015562413380196633;0.015560786797868311;0.7977447119348772;0.014895559528291255;0.7979546417384408
8.767384;1.0444309982619107;0.8333167503734226;0.7977953582025035;-1.1579182597156979e-07;-8.641690191577963e-08;1.0450046541333153;9.999862865528552;0.8334902259655992;0.015562429722873212;0.015560802066219515;0.7977438925961305;0.014895553708494562;0.797952259863221
8.777384;1.0444308988349056;0.8333150606767057;0.7977953169684087;-1.1546024736212179e-07;-8.620674559697334e-08;1.045006075828605;9.999855259491998;0.833492023780286;0.015562444461790923;0.015560817663165862;0.7977430740812598;0.014895545784639025;0.7979498642081874
8.787384;1.0444307355070908;0.833313359941066;0.7977952630649957;-1.151149387080465e-07;-8.596424215236e-08;1.0450075104393544;9.999847547048502;0.8334937926351642;0.015562457589462703;0.015560833568736115;0.7977422543159305;0.014895535728448907;0.7979474568978892
8.797384;1.044430516528957;0.833311648928846;0.7977951909485558;-1.1475523825831031e-07;-8.568937890465274e-08;1.045008953844951;9.999839700599736;0.8334955306623766;0.015562469117485376;0.015560849762409576;0.7977414325540751;0.014895523521432379;0.7979450404144068
8.807384;1.0444302513336507;0.8333099290606581;0.7977950941882513;-1.1438086849664323e-07;-8.538229739318853e-08;1.045010400894883;9.999831704553275;0.8334972373774271;0.015562479087443955;0.0155608662179946;0.797740608234405;0.014895509163165819;0.7979426175432768
8.817384;1.0444299491997533;0.8333082027292742;0.7977949659803015;-1.1399219650530047e-07;-8.504329873134496e-08;1.0450118462070164;9.999823554469145;0.83349891284882;0.01556248757088915;0.015560882901036872;0.7977397796842374;0.014895492675169182;0.7979401911930702
8.827384;1.0444296179107828;0.8333064729524672;0.7977948001292782;-1.1359031312122116e-07;-8.467291311984339e-08;1.0450132850892722;9.999815252592668;0.8335005565441667;0.01556249466587218;0.015560899774960274;0.7977389441016364;0.014895474102437403;0.7979377641549856
8.837384;1.0444292631934755;0.8333047431670246;0.7977945916806408;-1.1317677129975612e-07;-8.427202146785849e-08;1.0450147133415923;9.999806808403005;0.8335021672286852;0.015562500488406088;0.015560916804939096;0.7977380986847342;0.01489545351367149;0.7979353394310764
8.847384;1.0444288896609921;0.8333030173156908;0.7977943371409839;-1.1275331360811346e-07;-8.384186632588766e-08;1.045016126636235;9.999798237925132;0.8335037442457446;0.015562505154006836;0.015560933950425765;0.7977372417495789;0.014895430996611728;0.7979329206808135
8.857384;1.0444285018921553;0.8333012998753094;0.7977940345168897;-1.1232166814968449e-07;-8.338395349928903e-08;1.0450175206479004;9.999789558906887;0.8335052883700985;0.01556250876465249;0.015560951163059973;0.7977363729868115;0.014895406651005349;0.7979305123537472
8.867384;1.0444281045159427;0.833299595706833;0.7977936830098036;-1.1188320683600937e-07;-8.289991703908711e-08;1.045018891456667;9.999780788701338;0.8335068014161382;0.015562511414210726;0.015560968397314698;0.7977354925104804;0.014895380581932193;0.7979281196970656
8.877384;1.0444277022792194;0.833297909985196;0.7977932826388479;-1.1143856266363993e-07;-8.239133460129844e-08;1.0450202351699536;9.999771944164118;0.8335082858853751;0.015562513204321206;0.015560985618274382;0.7977345994690116;0.014895352890903686;0.797925748262895
8.887384;1.0444273002561286;0.8332962480216125;0.7977928339341853;-1.1098754108839861e-07;-8.185960884177888e-08;1.0450215472380973;9.999763040866508;0.8335097451033938;0.01556251424903781;0.015561002794541553;0.7977336916174651;0.014895323667323641;0.7979234029992193
8.897384;1.0444269035538614;0.8332946145549516;0.7977923374336992;-1.105295131481491e-07;-8.130591332345138e-08;1.0450228225751972;9.999754092589404;0.8335111829964984;0.015562514658688194;0.015561019883591837;0.7977327659262471;0.014895292986922538;0.7979210880636025
8.907384;1.0444265168654716;0.8332930132902715;0.7977917933198814;-1.1006403182621766e-07;-8.073124214511392e-08;1.0450240559065773;9.999745112881024;0.8335126035843347;0.015562514529931416;0.015561036828403827;0.7977318191497216;0.01489526091375117;0.7979188073901158
8.917384;1.0444261441388971;0.8332914472454653;0.7977912017931784;-1.0959118780990389e-07;-8.013667648429257e-08;1.0450252415795829;9.999736121854987;0.8335140109514455;0.015562513960249807;0.015561053569441147;0.7977308483145215;0.014895227501007182;0.7979165647754581
8.927384;1.0444257885119974;0.8332899191011236;0.7977905636413994;-1.0911160887559218e-07;-7.952356916750743e-08;1.0450263732498655;9.99972714999575;0.83351540929296;0.01556251306090299;0.015561070058472595;0.7977298516020126;0.014895192800198744;0.7979143635725915
8.937384;1.044425452810074;0.8332884314425086;0.7977898802561724;-1.0862634346812066e-07;-7.889347534980697e-08;1.0450274438431022;9.999718229139765;0.8335168024767483;0.015562511951938697;0.01556108626197202;0.797728828836008;0.014895156880432369;0.7979122070217781
8.947384;1.0444251399495328;0.8332869871683354;0.7977891534350835;-1.0813677325229433e-07;-7.824800007361229e-08;1.045028446218631;9.999709385271291;0.8335181937646164;0.015562510752309744;0.01556110215728972;0.7977277811769213;0.014895119836320152;0.7979100988026501
8.957384;1.0444248525843918;0.8332855896433223;0.7977883852070999;-1.0764460073356828e-07;-7.758868952129612e-08;1.0450293745390298;9.999700644532787;0.8335195858897014;0.015562509572199965;0.015561117728783606;0.7977267107256836;0.014895081773085508;0.7979080429091212
8.967384;1.0444245924147784;0.8332842426627532;0.7977875776008897;-1.071518639852808e-07;-7.691708192739675e-08;1.0450302251889658;9.999692036591135;0.8335209809655411;0.01556250850564581;0.0155611329602183;0.7977256199743128;0.014895042788644522;0.7979060430417569
8.977384;1.0444243597126999;0.8332829503364806;0.7977867328434497;-1.0666084723489515e-07;-7.623481609058108e-08;1.045030996266368;9.99968358675766;0.8335223803305248;0.015562507622822852;0.015561147828963706;0.7977245110496891;0.014895002972818634;0.7979041021107173
8.987384;1.0444241534125127;0.8332817165356273;0.7977858537009499;-1.0617377728093095e-07;-7.554363090539525e-08;1.0450316863080715;9.999675309914103;0.8335237848880703;0.015562506966893014;0.01556116230866718;0.7977233855843303;0.01489496242004223;0.7979022221467164
8.997384;1.0444239718169825;0.8332805441139518;0.797784943234896;-1.0569249815989863e-07;-7.484538336194391e-08;1.0450322939694396;9.999667216330451;0.8335251959644101;0.015562506561738196;0.015561176376427713;0.7977222449778308;0.014894921241765759;0.797900404466593
9.007384;1.0444238131368562;0.8332794344705379;0.797784004681897;-1.0521850458436048e-07;-7.414213228255034e-08;1.045032818910208;9.99965932240256;0.8335266156333054;0.01556250642773155;0.015561190026754488;0.7977210903899189;0.014894879565617873;0.7978986498822127
9.017384;1.0444236752528813;0.833278387749661;0.7977830415706675;-1.0475311237848387e-07;-7.343611385685302e-08;1.0450332625786314;9.999651650055833;0.833528046014945;0.015562506596771147;0.015561203284194622;0.7977199230134718;0.014894837519328713;0.797896958954722
9.027384;1.0444235554028574;0.8332774034709783;0.797782057239898;-1.0429731648017721e-07;-7.272960390719275e-08;1.045033628104113;9.999644213479566;0.8335294885854112;0.015562507118916501;0.015561216196642049;0.7977187441920663;0.014894795217356503;0.7978953320006881
9.037384;1.0444234503764394;0.8332764808698734;0.7977810544162129;-1.038515123361066e-07;-7.202478283844028e-08;1.0450339198592506;9.99963701008018;0.8335309440832471;0.015562508059636979;0.015561228814323386;0.7977175546971985;0.014894752764964317;0.7978937687602611
9.047384;1.0444233565212553;0.833275618835529;0.7977800354784446;-1.0341542877872439e-07;-7.13235501135651e-08;1.0450341437246011;9.999630024327722;0.8335324123550075;0.015562509492046746;0.015561241174979534;0.7977163545823084;0.014894710272885215;0.7978922681248187
9.057384;1.0444232695603877;0.8332748160812595;0.7977790027786987;-1.0298830941313042e-07;-7.062734522412925e-08;1.0450343073195172;9.999623238978252;0.833533892097046;0.01556251148926505;0.01556125329965946;0.7977151442123651;0.014894667864566138;0.7978908279319161
9.067384;1.044423185212124;0.8332740717094966;0.7977779587744773;-1.0256925419804124e-07;-6.993719090131434e-08;1.045034419077766;9.999616644569482;0.8335353815120378;0.015562514123349474;0.015561265193431274;0.7977139251325635;0.014894625670599834;0.7978894449230511
9.077384;1.0444230999405788;0.8332733857010303;0.7977769061318729;-1.0215764815889372e-07;-6.925385830672e-08;1.0450344870226596;9.999610240931956;0.8335368794782038;0.015562517464289648;0.015561276856304223;0.7977127000754625;0.014894583824985973;0.7978881152171258
9.087384;1.0444230104066587;0.8332727585724677;0.7977758480387362;-1.0175349916356759e-07;-6.857799327457907e-08;1.0450345184446368;9.99960403724001;0.8335383857517124;0.015562521566008883;0.015561288300067137;0.797711472167397;0.014894542463652991;0.7978868348301564
9.097384;1.0444229123959565;0.8332721900546628;0.7977747889407016;-1.0135744652630774e-07;-6.791024476555146e-08;1.0450345204695612;9.999598059532692;0.8335399002243471;0.015562526452618998;0.015561299550702588;0.7977102437003568;0.014894501710535414;0.7978855996297903
9.107384;1.044422800974764;0.8332716780599471;0.7977737350437154;-1.0097048053322326e-07;-6.725124604742484e-08;1.045034500561931;9.999592354345948;0.8335414219977366;0.015562532119938919;0.015561310640745162;0.7977090156477689;0.014894461662356652;0.7978844050356811
9.117384;1.044422671663185;0.8332712189772635;0.797772693887798;-1.0059369426398841e-07;-6.660140715615309e-08;1.0450344664811506;9.999586977763874;0.8335429489597721;0.015562538540428085;0.015561321612656666;0.7977077883594539;0.014894422393070096;0.797883245948434
9.127384;1.0444225212192186;0.8332708084461184;0.7977716734675451;-1.0022822617435354e-07;-6.59608381704138e-08;1.0450344258367912;9.999581981584113;0.8335444784806254;0.015562545670317512;0.015561332522318196;0.7977065621270617;0.014894383970036878;0.7978821169474867
9.137384;1.0444223476766334;0.8332704418210379;0.7977706816423796;-9.987518768684367e-08;-6.532945180770138e-08;1.0450343855391335;9.999577402744652;0.8335460083953778;0.015562553467457513;0.015561343426927695;0.7977053370869649;0.01489434645795977;0.7978810126399919
9.147384;1.0444221500135005;0.8332701150155685;0.7977697258235253;-9.953557665637266e-08;-6.470704209331547e-08;1.0450343518943739;9.999573255726379;0.8335475368199512;0.015562561902573253;0.01556135437433524;0.7977041134281625;0.014894309906668039;0.7978799277619304
9.157384;1.0444219278090525;0.8332698256058618;0.7977688126576071;-9.921040454943847e-08;-6.409328963849876e-08;1.0450343313200747;9.999569536005353;0.8335490612766995;0.015562570951071896;0.015561365402518148;0.7977028919287223;0.014894274346428552;0.797878856795487
9.167384;1.0444216810750813;0.83326957289978;0.7977679478847185;-9.890077490170308e-08;-6.348774183307778e-08;1.0450343306571432;9.999566231556965;0.8335505784287944;0.01556258058139238;0.015561376540956242;0.7977016738905912;0.014894239799261253;0.7978777936596443
9.177384;1.0444214101864422;0.8332693568273752;0.7977671365884249;-9.860774482498155e-08;-6.288984000606239e-08;1.045034356522032;9.999563334616955;0.8335520841337323;0.015562590750731336;0.015561387815588097;0.7977004606058359;0.014894206287515577;0.7978767316690897
9.187384;1.0444211159577104;0.8332691768638101;0.7977663836409704;-9.833226864725205e-08;-6.229900066793394e-08;1.0450344140720738;9.999560847936378;0.8335535732747962;0.015562601403635768;0.015561399254288902;0.7976992532500233;0.014894173837887346;0.797875663639427
9.197384;1.044420799688055;0.8332690319023586;0.7977656940027114;-9.807519486754487e-08;-6.171471176351076e-08;1.0450345064022386;9.99955877423093;0.8335550397995276;0.015562612476675038;0.0155614108872984;0.797698053162343;0.014894142483570145;0.7978745825261493
9.207384;1.0444204628431069;0.8332689207477383;0.7977650726130912;-9.78372468146969e-08;-6.113657351276991e-08;1.0450346354272844;9.999557096915288;0.833556477241629;0.015562623917359302;0.015561422750305559;0.7976968618547496;0.014894112255585613;0.7978734822948365
9.217384;1.0444201066561698;0.8332688424686867;0.7977645240244101;-9.761916854290334e-08;-6.056416454685191e-08;1.04503480317007;9.999555772776043;0.8335578796827657;0.01556263570427799;0.015561434891435778;0.7976956807170041;0.014894083173482493;0.7978723585384772
9.227384;1.0444197321672506;0.8332687964783746;0.7977640519833737;-9.742185847751661e-08;-5.999680694517528e-08;1.0450350119267933;9.999554736496052;0.8335592426600902;0.01556264784329608;0.015561447369384808;0.7976945108300562;0.014894055241135289;0.7978712087756623
9.237384;1.0444193406794495;0.8332687823676281;0.7977636589282358;-9.724632999233592e-08;-5.94335382895495e-08;1.0450352635739828;9.999553908155672;0.8335605631489476;0.015562660343868832;0.015561460243601366;0.7976933530655964;0.014894028440776834;0.79787003190763
9.247384;1.0444189340289278;0.8332687994318526;0.7977633458346816;-9.709374665753537e-08;-5.887340527549783e-08;1.0450355590675093;9.999553202452242;0.8335618387684766;0.01556267320322741;0.015561473569715848;0.7976922082094754;0.014894002740092756;0.7978688271948398
9.257384;1.0444185143366385;0.8332688461442571;0.7977631127404095;-9.696542400810723e-08;-5.8315775636711115e-08;1.045035898065377;9.999552539644329;0.8335630671588207;0.015562686405262927;0.015561487400553199;0.7976910771074219;0.014893978116678627;0.7978675937235064
9.267384;1.044418083669299;0.833268919896438;0.7977629595137967;-9.686255418150233e-08;-5.776037507283837e-08;1.0450362782046265;9.999551853216477;0.8335642459751065;0.015562699926232045;0.015561501787707243;0.7976899610370743;0.01489395457409974;0.7978663302306116
9.277384;1.0444176439830852;0.8332690172814515;0.797762886420618;-9.678603071190052e-08;-5.7207113581677957e-08;1.045036695059219;9.999551091086849;0.8335653733014666;0.015562713749055398;0.015561516782365028;0.7976888618289961;0.014893932138710831;0.7978650350253089
9.287384;1.0444171971834464;0.8332691346518447;0.7977628941209831;-9.673659022582652e-08;-5.6656021339038646e-08;1.04503714332429;9.999550217104874;0.8335664478620051;0.015562727876512868;0.015561532433774596;0.7976877815386051;0.014893910851585484;0.7978637061911487
9.297384;1.0444167451879487;0.8332692683096476;0.7977629828225566;-9.671495372921891e-08;-5.610743403597435e-08;1.0450376171345235;9.999549215665173;0.8335674685441251;0.01556274232703393;0.015561548786016158;0.7976867219796145;0.014893890760809117;0.7978623420360158
9.307384;1.0444162898836862;0.8332694144710615;0.7977631513399973;-9.672185861190342e-08;-5.556199691780683e-08;1.0450381088938054;9.999548093541492;0.8335684336427663;0.015562757119881896;0.015561565874061555;0.7976856841145399;0.014893871908276311;0.7978609413516035
9.317384;1.0444158328623177;0.8332695692224104;0.7977633972561918;-9.675795713197397e-08;-5.502036520415765e-08;1.0450386090534878;9.99954687837272;0.8335693406781763;0.015562772265152996;0.01556158372056778;0.797684667814105;0.014893854317565569;0.7978595033380985
9.327384;1.044415375406562;0.8332697285599219;0.7977637178155986;-9.682357413768421e-08;-5.448322140096656e-08;1.0450391078372088;9.999545614678832;0.8335701868005253;0.015562787762391232;0.015561602337601657;0.7976836724112498;0.014893837988510078;0.7978580275619249
9.337384;1.0444149185618294;0.8332698887357648;0.7977641100339811;-9.691866283482904e-08;-5.395159399937084e-08;1.0450395973246625;9.999544353628687;0.8335709690809474;0.015562803603743174;0.015561621735724169;0.7976826974500859;0.01489382289865312;0.7978565139177743
9.347384;1.0444144625829637;0.8332700464124541;0.7977645701623335;-9.704296839331065e-08;-5.34269350559311e-08;1.0450400721182;9.999543141936307;0.833571684544367;0.015562819774640994;0.015561641934711868;0.7976817436125108;0.014893809016386338;0.797854962601845
9.357384;1.0444140067010461;0.8332701984499439;0.7977650939639265;-9.719602139776192e-08;-5.291098241707314e-08;1.0450405281741366;9.9995420210477;0.8335723300101398;0.015562836247234929;0.015561662960871539;0.7976808137404683;0.01489379631538115;0.7978533744431326
9.367384;1.0444135500823382;0.8332703417000282;0.7977656775714311;-9.737698592801103e-08;-5.2405549241426556e-08;1.0450409607748095;9.999541031355076;0.8335729016516363;0.015562852974932798;0.015561684827361087;0.797679912533648;0.014893784779045767;0.7978517513674391
9.377384;1.044413092949371;0.8332704728322295;0.7977663176172002;-9.758453028736908e-08;-5.191234994613214e-08;1.0450413630096695;9.999540212142808;0.8335733950530847;0.015562869898977887;0.015561707519909406;0.7976790447488935;0.014893774401781712;0.7978500965046513
9.387384;1.0444126369260989;0.8332705883285103;0.7977670106396868;-9.781680828943234e-08;-5.1433053440066176e-08;1.045041725809063;9.999539600659656;0.8335738060951973;0.015562886959509597;0.015561731002635828;0.7976782137092696;0.01489376518747575;0.7978484138826472
9.397384;1.0444121845741694;0.8332706848389491;0.7977677527253709;-9.807166931113885e-08;-5.096939664385773e-08;1.0450420392165083;9.999539233521341;0.833574131487306;0.015562904103260167;0.015561755227542355;0.7976774210549976;0.01489375713916848;0.7978467079625619
9.407384;1.044411738771788;0.8332707598221626;0.7977685399444661;-9.834692043119491e-08;-5.052312784558756e-08;1.0450422936037604;9.999539148316282;0.8335743687388821;0.015562921291865352;0.015561780135960141;0.7976766672542673;0.014893750241320308;0.7978449832300663
9.417384;1.0444113023972301;0.8332708120241802;0.7977693692244303;-9.864040327870723e-08;-5.0095906967789164e-08;1.0450424806673895;9.9995393814738;0.833574516363018;0.015562938508496897;0.0155618056627437;0.797675952554933;0.014893744445910382;0.7978432441035308
9.427384;1.0444108775427754;0.8332708417790771;0.7977702387930811;-9.895004645147228e-08;-4.968934514077318e-08;1.0450425944411756;9.999539962223563;0.8335745742417312;0.015562955757805853;0.015561831744297067;0.7976752779399421;0.014893739673985785;0.7978414953627193
9.437384;1.044410464386525;0.8332708514544479;0.7977711477772438;-9.927413131783791e-08;-4.930508299967885e-08;1.045042631567398;9.999540909419803;0.8335745438910542;0.015562973056889667;0.015561858321337302;0.7976746450998828;0.014893735828205605;0.7978397424540956
9.447384;1.0444100612193785;0.8332708452188871;0.797772095429717;-9.961148443911015e-08;-4.894474717652956e-08;1.0450425906587495;9.999542236360009;0.8335744284229479;0.015562990418754476;0.015561885341269585;0.7976740555273789;0.014893732807586902;0.7978379908093278
9.457384;1.044409665710129;0.8332708278385306;0.797773080751679;-9.996115534215971e-08;-4.860983032417261e-08;1.0450424717581233;9.999543959563715;0.8335742318024718;0.015563007843968874;0.015561912766482925;0.7976735102858691;0.014893730520084685;0.7978362447770266
9.467384;1.0444092761248116;0.8332708040378346;0.7977741025633379;-1.0032200234774679e-07;-4.830158880168097e-08;1.045042276137753;9.999546101457343;0.8335739576716885;0.015563025329555271;0.01556194058320591;0.7976730106092899;0.01489372888897584;0.7978345076507443
9.477384;1.0444088918722958;0.833270778996491;0.7977751596254049;-1.0069277462375158e-07;-4.8021019363155675e-08;1.0450420059803767;9.999548681207568;0.8335736088190676;0.015563042876452732;0.015561968804002077;0.7976725578270633;0.014893727855730853;0.7978327826710492
9.487384;1.0444085132725236;0.833270758652711;0.7977762510156668;-1.0107221225426949e-07;-4.776890326346569e-08;1.045041664241864;9.999551703612521;0.8335731878528753;0.015563060483211206;0.015561997459447542;0.797672152386266;0.014893727379524243;0.7978310734024158
9.497384;1.0444081403602596;0.8332707492373777;0.7977773766917577;-1.0145874095220873e-07;-4.7545817608172924e-08;1.0450412547304324;9.999555161612204;0.8335726981677586;0.015563078137457276;0.015562026578249273;0.7976717930605428;0.014893727432556653;0.7978293832290418
9.507384;1.0444077719470872;0.8332707568190649;0.7977785372975649;-1.0185036384881936e-07;-4.735198503477201e-08;1.0450407817297203;9.999559046301965;0.8335721439765926;0.015563095807130143;0.015562056168899703;0.797671477244974;0.014893728001587982;0.7978277151150353
9.517384;1.0444074066118418;0.8332707871529336;0.7977797330764674;-1.0224500191767011e-07;-4.718700100441127e-08;1.0450402495312388;9.999563352094889;0.8335715296349201;0.015563113430435479;0.015562086217322678;0.7976712019884241;0.01489372909272069;0.7978260717167471
9.527384;1.044407044172084;0.8332708455772287;0.7977809628837762;-1.0264069707509857e-07;-4.704979459833929e-08;1.0450396627828773;9.999568077798768;0.8335708590469155;0.015563130922378004;0.015562116690614433;0.7976709645850787;0.014893730724292434;0.7978244550358253
9.537384;1.044406685270599;0.83327093675961;0.7977822238435315;-1.0303552401106902e-07;-4.693894370392793e-08;1.0450390266993441;9.999573220527266;0.8335701350917606;0.015563148199061893;0.015562147536723425;0.7976707626874658;0.014893732912908873;0.7978228662433793
9.547384;1.0444063299791058;0.8332710642712268;0.7977835116540486;-1.034275383862116e-07;-4.6853057481695664e-08;1.0450383459470594;9.999578764879818;0.8335693592567404;0.015563165188048095;0.015562178689824372;0.7976705944514242;0.014893735665969117;0.7978213065345389
9.557384;1.044405977149478;0.8332712305354893;0.7977848216177571;-1.0381484875237925e-07;-4.679094322496877e-08;1.0450376236071723;9.999584677388285;0.8335685319205071;0.01556318181001223;0.015562210077321632;0.7976704584884025;0.014893738984995127;0.7978197777987334
9.567384;1.0444056243291249;0.8332714374617084;0.7977861498012667;-1.0419570493322687e-07;-4.675142998290859e-08;1.0450368616864603;9.99959090540246;0.8335676531048585;0.01556319796544664;0.015562241621557392;0.7976703537293927;0.014893742870863022;0.7978182823911569
9.577384;1.0444052682321714;0.8332716872340894;0.7977874934488003;-1.0456857442741125e-07;-4.67331096043486e-08;1.0450360619584602;9.999597380821527;0.8335667230192664;0.015563213555276748;0.015562273252590759;0.7976702796433418;0.014893747319173605;0.7978168227388986
9.587384;1.0444049061638443;0.8332719827877966;0.7977888505723972;-1.0493230867131943e-07;-4.6734366244693225e-08;1.045035225524766;9.999604030139494;0.8335657417533193;0.015563228509399556;0.01556230492744955;0.7976702362334118;0.014893752319901412;0.7978154006828693
9.597384;1.044404536970029;0.8332723279264197;0.7977902191049678;-1.0528623931954596e-07;-4.675359900106038e-08;1.0450343521606147;9.999610781573065;0.8335647087514159;0.015563242789894509;0.015562336626153096;0.797670223426585;0.01489375787173239;0.7978140167242415
9.607384;1.0444041604667689;0.833272727084854;0.7977915962934832;-1.0562988930264192e-07;-4.678925480656996e-08;1.0450334411852622;9.999617566339946;0.8335636231580285;0.01556325637695423;0.01556236832706275;0.7976702407070678;0.014893763994534109;0.797812670119409
9.617384;1.0444037769645682;0.8332731848016653;0.7977929787151887;-1.0596254271840811e-07;-4.6839673327197134e-08;1.0450324928252208;9.99962432062623;0.8335624848276826;0.015563269257539297;0.015562399994969695;0.7976702872255773;0.014893770732987468;0.7978113596758742
9.627384;1.0444033876568766;0.8332737053278767;0.7977943624961166;-1.0628317909910366e-07;-4.690315325531823e-08;1.0450315084395838;9.999630988588239;0.8335612949975527;0.01556328142145863;0.015562431589830198;0.7976703620687856;0.014893778150898375;0.7978100845961388
9.637384;1.0444029945568565;0.8332742925332273;0.7977957434445563;-1.0659074425194164e-07;-4.69782042083674e-08;1.0450304899738623;9.999637526004852;0.8335600558980899;0.015563292865312921;0.015562463067956727;0.7976704647952796;0.014893786315903717;0.7978088447874321
9.647384;1.0444025995639552;0.8332749495180719;0.7977971173711375;-1.0688436008269493e-07;-4.7063616019355636e-08;1.045029439379097;9.999643904407879;0.8335587696780751;0.015563303599957575;0.015562494367821384;0.7976705958614366;0.014893795288808308;0.7978076399649242
9.657384;1.0444022036918;0.8332756781764398;0.7977984808966169;-1.0716329155990823e-07;-4.7158341291024894e-08;1.0450283582767723;9.999650110983978;0.8335574378630884;0.015563313654351176;0.015562525402170714;0.7976707566690782;0.014893805127743505;0.7978064683977156
9.667384;1.0444018072524037;0.8332764796173835;0.7977998323358114;-1.0742673682562131e-07;-4.726130856699708e-08;1.0450272481470122;9.999656145877895;0.833556061384341;0.015563323074712658;0.015562556060372263;0.7976709493940407;0.014893815898352182;0.7978053269529644
9.677384;1.044401410720525;0.8332773546165264;0.7978011716906673;-1.0767359111281934e-07;-4.737138470221229e-08;1.0450261109266632;9.999662023178168;0.8335546405047468;0.015563331917459738;0.01556258621655374;0.7976711765376312;0.014893827677230636;0.7978042123542836
9.687384;1.044401015444645;0.8332783030015289;0.7978024995905248;-1.0790244154161932e-07;-4.7487659542853253e-08;1.045024949381472;9.999667774780928;0.8335531752485018;0.015563340236139762;0.015562615742243135;0.7976714406938316;0.014893840553321654;0.7978031221829013
9.697384;1.0444006235188954;0.8332793230175227;0.7978038161383542;-1.0811181812117797e-07;-4.760958512783988e-08;1.0450237665742272;9.999673447105176;0.8335516660894647;0.015563348070602515;0.015562644507307228;0.7976717445693868;0.01489385463251476;0.7978020547479167
9.707384;1.0444002372059833;0.8332804119178094;0.7978051206772767;-1.0830033581435085e-07;-4.7736672433897326e-08;1.0450225649165534;9.999679086283031;0.8335501136224526;0.015563355451314407;0.015562672372214833;0.7976720902098743;0.014893870032050461;0.797801008584587
9.717384;1.0443998588123253;0.8332815669126632;0.7978064124656936;-1.0846662268650727e-07;-4.786815635805864e-08;1.045021345911982;9.999684726599657;0.8335485178203855;0.015563362415156627;0.015562699198332875;0.7976724777997289;0.014893886865180152;0.7977999826515401
9.727384;1.0443994905243714;0.8332827851017971;0.797807691177275;-1.0860935396413061e-07;-4.8002895173956837e-08;1.045020110452018;9.999690391104899;0.8335468780857236;0.015563369014244507;0.015562724871703267;0.7976729055254155;0.014893905228711448;0.7977989770065761
9.737384;1.044399133701124;0.8332840632656257;0.7978089565471653;-1.0872741331821317e-07;-4.813956196537088e-08;1.0450188593277472;9.99969609189935;0.833545194063756;0.015563375315357297;0.015562749309320369;0.7976733704031584;0.014893925192631148;0.7977979931582483
9.747384;1.044398788725745;0.8332853988578347;0.7978102077725807;-1.0881988308552994e-07;-4.827694585810467e-08;1.0450175938794335;9.99970182440446;0.8335434665370521;0.015563381388916067;0.015562772440777028;0.7976738688137311;0.014893946798580868;0.7977970338804677
9.757384;1.0443984556843304;0.833286790778587;0.7978114434819216;-1.088860366371792e-07;-4.841387844450192e-08;1.0450163163913198;9.999707562135562;0.833541697702116;0.015563387286375331;0.015562794192487604;0.7976743964547771;0.014893970071693729;0.7977961028317954
9.767384;1.044398134713159;0.8332882383549148;0.797812662157654;-1.0892555548092133e-07;-4.854880864139714e-08;1.0450150301883128;9.99971325508922;0.8335398904826028;0.01556339302768615;0.015562814494347049;0.7976749485021426;0.014893995026540485;0.7977952041337858
9.777384;1.0443978261209295;0.8332897399008329;0.7978138626589176;-1.0893856486689603e-07;-4.867957758642903e-08;1.0450137391061922;9.999718834839713;0.8335380472790964;0.015563398607435852;0.015562833291185704;0.7976755203533049;0.014894021660138779;0.7977943416860726
9.787384;1.0443975310075204;0.8332912922667681;0.7978150449561843;-1.0892539132718862e-07;-4.880367078939187e-08;1.0450124468421658;9.999724224981492;0.8335361692692279;0.015563404005298088;0.01556285053900734;0.7976761083268031;0.01489404994789948;0.7977935186238422
9.797384;1.0443972519149545;0.8332928910667741;0.7978162105790548;-1.0888647077779126e-07;-4.891859753287695e-08;1.04501115746982;9.999729350227874;0.8335342565926269;0.015563409195563638;0.015562866194786263;0.7976767094838869;0.014894079847070711;0.7977927377251556
9.807384;1.0443969927376673;0.8332945311919958;0.7978173621787115;-1.0882237128830144e-07;-4.902204325728964e-08;1.045009875790012;9.999734143800376;0.8335323084259463;0.015563414148318164;0.015562880212753769;0.7976773208564024;0.01489411130057687;0.7977920020258014
9.817384;1.0443967577833455;0.833296207468702;0.7978185027544508;-1.0873356188443813e-07;-4.911206217288773e-08;1.0450086062835284;9.999738550617678;0.833530322334565;0.01556341881676166;0.015562892550501348;0.7976779392786467;0.014894144244322633;0.7977913146427031
9.827384;1.0443965508553197;0.8332979156791656;0.7978196351307146;-1.0862002417349201e-07;-4.9187445479721545e-08;1.0450073522250156;9.999742521748553;0.8335282936134437;0.015563423131222501;0.015562903182903785;0.7976785618425583;0.014894178618637349;0.7977906786050645
9.837384;1.044396374976703;0.8332996536597677;0.7978207619977942;-1.0848112060273764e-07;-4.92478808896052e-08;1.0450061154181245;9.999746006796649;0.8335262159398575;0.015563427011954598;0.015562912110480939;0.7976791858865065;0.014894214367573603;0.7977900970825748
9.847384;1.0443962323769063;0.8333014211576281;0.7978218865007007;-1.0831581720883092e-07;-4.9293720081266744e-08;1.045004895668202;9.999748953300019;0.8335240832563295;0.015563430380323207;0.015562919357287888;0.7976798084647434;0.014894251424774584;0.797789573290286
9.857384;1.0443961247561513;0.8333032185578589;0.7978230124699682;-1.0812309069901609e-07;-4.932553142549503e-08;1.045003690616103;9.99975131313884;0.8335218912337994;0.015563433157970593;0.01556292496996257;0.7976804262116982;0.014894289705575275;0.7977891101828712
9.867384;1.0443960539265702;0.8333050460464693;0.7978241439898632;-1.0790222005298801e-07;-4.934374610103006e-08;1.0450024968702705;9.999753049235379;0.8335196376839016;0.01556343526421486;0.015562929020296027;0.7976810357896723;0.014894329106852355;0.7977887101403336
9.877384;1.0443960222964435;0.8333069036329256;0.7978252848749307;-1.0765268198943726e-07;-4.934855032733144e-08;1.0450013114366328;9.999754138876325;0.8335173224722481;0.015563436614949005;0.015562931610377185;0.7976816343921069;0.01489436950927269;0.7977883742267119
9.887384;1.0443960326682777;0.8333087915021967;0.7978264381642143;-1.0737390650549434e-07;-4.9339926252930735e-08;1.0450001319555156;9.999754574584944;0.8335149473087018;0.015563437123916906;0.015562932875406022;0.7976822198323003;0.014894410787766937;0.7977881017039665
9.897384;1.044396087458966;0.8333107100898014;0.7978276058889088;-1.0706528382620737e-07;-4.931783455668428e-08;1.0449989560576847;9.99975436486249;0.8335125157035008;0.01556343670905909;0.015562932969819252;0.7976827900869816;0.01489445282183613;0.7977878906486091
9.907384;1.0443961885511468;0.8333126594162468;0.7978287894126327;-1.0672628541178086e-07;-4.9282519369511566e-08;1.0449977807206605;9.99975353805001;0.8335100329032115;0.015563435299085703;0.015562932043341783;0.7976833427900772;0.014894495493743247;0.7977877386502292
9.917384;1.0443963380826118;0.8333146380516736;0.7978299896622457;-1.0635649957061167e-07;-4.923463131642661e-08;1.0449966017521313;9.999752143806944;0.8335075051390413;0.015563432838061754;0.015562930220451954;0.797683875242403;0.014894538685040504;0.7977876428985201
9.927384;1.0443965385176985;0.8333166426090489;0.7978312068579227;-1.0595560225330381e-07;-4.917503107538444e-08;1.0449954135904764;9.999750244200028;0.8335049385031257;0.015563429292808888;0.015562927588091973;0.797684384969873;0.014894582278730908;0.7977876005078585
9.937384;1.0443967915276013;0.8333186683046424;0.7978324403685527;-1.0552331405902562e-07;-4.9104623469268936e-08;1.044994209822454;9.999747899352071;0.8335023382157327;0.015563424650825414;0.015562924204009511;0.7976848703491531;0.014894626158315424;0.7977876093587704
9.947384;1.0443970970025205;0.8333207099950386;0.797833688997182;-1.0505951237468711e-07;-4.902439537793814e-08;1.0449929845286678;9.999745158125007;0.8334997082948501;0.015563418895697788;0.015562920113404185;0.7976853308119427;0.014894670205561138;0.7977876687195954
9.957384;1.0443974531177544;0.8333227624279161;0.7978349513894899;-1.0456446434273438e-07;-4.8935350037707816e-08;1.0449917335024035;9.999742056429042;0.8334970517132302;0.015563411986773029;0.015562915344633697;0.7976857669463753;0.014894714304108575;0.7977877792144159
9.967384;1.0443978575159512;0.8333248196976702;0.7978362263743854;-1.0403882967054902e-07;-4.883819646665469e-08;1.0449904538722476;9.999738617132284;0.8334943708692644;0.015563403868290755;0.015562909894793852;0.79768618076803;0.014894758343180969;0.7977879425739806
9.977384;1.0443983084213808;0.8333268749728245;0.7978375131812406;-1.0348339802969548e-07;-4.873308418846192e-08;1.044989143030849;9.999734850208805;0.8334916679135878;0.015563394487651013;0.015562903732052548;0.7976865756047132;0.014894802212697027;0.7977881616273514
9.987384;1.0443988042467542;0.8333289206490383;0.7978388113401966;-1.0289889048386415e-07;-4.861964883802599e-08;1.0449877986164495;9.999730755104068;0.8334889454427747;0.01556338379876711;0.015562896811383642;0.7976869554855557;0.014894845789797159;0.7977884403480939
9.997384;1.0443993427878255;0.8333309484548679;0.7978401203587948;-1.022860175092316e-07;-4.849723909738723e-08;1.044986418797818;9.999726321457683;0.8334862076433963;0.01556337175756658;0.015562889084823983;0.7976873243970689;0.014894888931931943;0.7977887834704568
10.007384;1.0443999220372122;0.8333329497413169;0.7978414396739985;-1.0164563280308377e-07;-4.836513044967073e-08;1.044985002332258;9.999721530946516;0.833483460598559;0.01556335832246581;0.015562880504411996;0.7976876854523186;0.014894931491404913;0.7977891959664888
10.017384;1.0444005415946869;0.8333349161928149;0.7978427687001461;-1.0097881594509777e-07;-4.8222815526973864e-08;1.0449835489966472;9.999716364337756;0.83348071150338;0.015563343454365997;0.015562871030291409;0.7976880404041923;0.014894973339240267;0.79778968326315
10.027384;1.044401202418564;0.8333368405768836;0.7978441065362942;-1.0028701476255248e-07;-4.807032209185485e-08;1.044982059563745;9.999710806698069;0.8334779680658293;0.015563327111096774;0.015562860643569931;0.797688389789867;0.014895014377471132;0.7977902515635485
10.037384;1.0444019053554108;0.8333387173151707;0.7978454519305513;-9.957221565339822e-08;-4.7908229644566594e-08;1.0449805348518384;9.999704847724727;0.8334752384347834;0.015563309243628455;0.015562849351454492;0.7976887331240681;0.014895054540955396;0.7977909071740232
10.047384;1.0444026500102606;0.8333405428974956;0.797846803766716;-9.883687008504357e-08;-4.773738906037489e-08;1.044978975118856;9.999698481602028;0.8334725308652255;0.015563289793975593;0.015562837177081474;0.7976890691293004;0.014895093798784549;0.7977916552535133
10.057384;1.0444034343781348;0.8333423160248644;0.7978481611466479;-9.808360653414924e-08;-4.75586830043982e-08;1.0449773799332587;9.999691707505791;0.8334698531555638;0.015563268691369425;0.01556282414320872;0.7976893962086488;0.014895132147512488;0.7977924988498107
10.067384;1.0444042554870965;0.8333440373631076;0.7978495229825672;-9.731491602254789e-08;-4.737293650807006e-08;1.0449757478975448;9.999684530963489;0.8334672123597141;0.015563245853055685;0.015562810270611462;0.7976897125129464;0.014895169585963848;0.7977934390658077
10.077384;1.0444051105838017;0.833345708969876;0.7978508883073786;-9.65328680799447e-08;-4.7180909653526886e-08;1.0449740768642144;9.999676965547854;0.8334646146195356;0.015563221194033845;0.015562795585443713;0.7976900158018579;0.014895206096007904;0.7977944761202268
10.087384;1.044405997644808;0.8333473337394713;0.7978522572374063;-9.57389975404904e-08;-4.698334153413052e-08;1.0449723646668077;9.9996690313789;0.8334620652118314;0.015563194645729578;0.015562780111366397;0.7976903038446185;0.014895241654126017;0.797795609725519
10.097384;1.0444069154409066;0.8333489151467995;0.7978536309852892;-9.493450339000189e-08;-4.678098019375208e-08;1.044970609923634;9.999660751856627;0.833459568896366;0.015563166176505574;0.01556276385887699;0.7976905747669765;0.014895276251819575;0.7977968386395161
10.107384;1.0444078635120895;0.8333504569238124;0.7978550107502046;-9.412068095153982e-08;-4.6574565895020866e-08;1.0449688128950154;9.999652151347957;0.8334571299070996;0.015563135797375706;0.015562746834642838;0.797690826950627;0.014895309897356879;0.7977981604206288
10.117384;1.0444088413560053;0.8333519621364159;0.7978563968998247;-9.329928701199331e-08;-4.636483423413444e-08;1.0449669757211872;9.999643252946987;0.8334547516148963;0.015563103555816242;0.015562729059826006;0.7976910592307667;0.014895342596363477;0.7977995718641608
10.127384;1.0444098475800765;0.8333534320881466;0.7978577888170171;-9.247248477516393e-08;-4.615260122032488e-08;1.044965102069425;9.99963407688888;0.8334524368425279;0.015563069538255526;0.015562710581589338;0.7976912715396296;0.014895374322646428;0.7978010702838145
10.137384;1.0444108801922876;0.8333548662470608;0.7978591847293649;-9.164253667795643e-08;-4.5938869428138084e-08;1.0449631967831443;9.999624640235972;0.8334501887853834;0.015563033875122622;0.015562691468828571;0.7976914650536613;0.014895405004626834;0.7978026546185313
10.147384;1.04441193714621;0.8333562635486085;0.797860581510254;-9.081175525754375e-08;-4.5724844419852286e-08;1.044961265155017;9.999614961830735;0.8334480112800864;0.0155629967298941;0.015562671790848746;0.7976916411863324;0.014895434541350366;0.7978043251281486
10.157384;1.0444130166602765;0.8333576236091124;0.7978619749719207;-8.998257652666321e-08;-4.551193148277818e-08;1.0449593118361542;9.999605072063405;0.8334459081913431;0.015562958279014844;0.01556265160270751;0.7976918003392838;0.014895462828996325;0.7978060826671636
10.167384;1.0444141179937143;0.8333589466251461;0.7978633606422447;-8.915735506517061e-08;-4.530174597938623e-08;1.044957340128534;9.999595015060198;0.833443882867581;0.015562918693960042;0.0155626309543309;0.7976919416985009;0.01489548977685884;0.7978079286417532
10.177384;1.0444152416397758;0.8333602329320364;0.7978647344105227;-8.833815774615517e-08;-4.509592545540056e-08;1.044955351923642;9.999584836932813;0.8334419380243552;0.015562878131426781;0.01556260990363769;0.7976920637480842;0.01489551531350348;0.7978098649191249
10.187384;1.0444163879085293;0.8333614832313159;0.7978660927965502;-8.752693983857153e-08;-4.489580291953105e-08;1.0449533479331596;9.999574570106606;0.8334400757476373;0.015562836737562077;0.01556258851813114;0.7976921647535055;0.014895539385927449;0.7978118931569834
10.197384;1.0444175556562818;0.8333626987528783;0.7978674331138723;-8.672584106067184e-08;-4.470230038148791e-08;1.0449513279514344;9.99956422831818;0.8334382971472957;0.015562794653305668;0.01556256687228935;0.7976922433605891;0.014895561951891723;0.7978140139856279
10.207384;1.0444187427760867;0.8333638808903069;0.7978687534622588;-8.593712685831293e-08;-4.451606619673022e-08;1.0449492914240843;9.999553810963855;0.8334366013864463;0.015562752010069398;0.015562545043400898;0.7976922993423853;0.014895582972680795;0.7978162266015515
10.217384;1.0444199473179683;0.8333650311845432;0.7978700524945963;-8.516284161821277e-08;-4.433759410101568e-08;1.0449472382467915;9.999543306998643;0.8334349849977363;0.0155627089264846;0.015562523110269885;0.7976923341298647;0.014895602409250698;0.7978185287986607
10.227384;1.044421167481957;0.8333661517202255;0.7978713292195386;-8.440467078971828e-08;-4.416729923541141e-08;1.0449451693086589;9.999532701664032;0.8334334427065586;0.015562665505484689;0.015562501153873438;0.7976923506780245;0.014895620220291872;0.7978209168876678
10.237384;1.0444224008162988;0.8333672449106578;0.7978725827296002;-8.366414125291154e-08;-4.400571915955585e-08;1.0449430867380793;9.999521988254568;0.8334319690218002;0.015562621822058286;0.015562479250216857;0.7976923528155991;0.014895636366153778;0.79782338556649
10.247384;1.0444236442844113;0.833368312786438;0.7978738117104224;-8.29428290721013e-08;-4.3853712567577234e-08;1.0449409937265113;9.999511174621803;0.8334305588650615;0.015562577915849564;0.015562457464194948;0.7976923449248234;0.014895650820663443;0.7978259282649853
10.257384;1.0444248954359248;0.8333693567723475;0.797875014182654;-8.22423410822676e-08;-4.371238131829465e-08;1.0449388939049788;9.999500279694402;0.8334292075019804;0.01556253380313179;0.015562435851142887;0.7976923319570736;0.014895663579526921;0.7978285378087793
10.267384;1.0444261531624044;0.833370378074111;0.7978761876347918;-8.156415337793868e-08;-4.358274566588218e-08;1.044936790854615;9.999489325399994;0.8334279111148167;0.015562489494961383;0.015562414455439546;0.7976923193691613;0.014895674651304107;0.797831206920185
10.277384;1.0444274170341508;0.83337137812451;0.7978773292000723;-8.090953365584395e-08;-4.346541617114683e-08;1.0449346883203343;9.999478331428126;0.8334266674875661;0.015562445005125373;0.015562393304504821;0.7976923129208059;0.014895684041197626;0.7978339282092343
10.287384;1.0444286860318237;0.8333723587278571;0.797878436274262;-8.027956176154741e-08;-4.336050807995949e-08;1.044932590980758;9.999467319682493;0.833425475822335;0.015562400352215641;0.01556237241087971;0.797692318126304;0.014895691751366538;0.7978366938451996
10.297384;1.0444299580953649;0.8333733218916142;0.7978795075867368;-7.967508853574857e-08;-4.3267821629572193e-08;1.044930504410831;9.999456320956334;0.8334243360582387;0.015562355568462858;0.015562351786392014;0.7976923398505724;0.01489569779573596;0.7978394957886199
10.307384;1.0444312308423547;0.8333742695600289;0.7978805432801651;-7.909667273392505e-08;-4.318711200175109e-08;1.0449284338245606;9.99944536925684;0.8334232481121975;0.015562310707762265;0.015562331451863396;0.7976923826578076;0.014895702208033476;0.7978423267316725
10.317384;1.044432502502529;0.8333752035684864;0.7978815440375622;-7.8544574339116e-08;-4.3118280401051584e-08;1.044926383336603;9.999434489786125;0.83342221139482;0.015562265842537377;0.015562311430194844;0.7976924510521198;0.01489570503454795;0.7978451807978292
10.327384;1.0444337724117525;0.833376125759387;0.797882510764672;-7.801878341393649e-08;-4.3061336134036014e-08;1.0449243563949668;9.999423694889451;0.833421224864554;0.015562221060821635;0.015562291730835976;0.797692548902964;0.014895706319257523;0.7978480534371651
10.337384;1.0444350413704722;0.8333770379313697;0.7978834446167409;-7.751912618524298e-08;-4.301625923363735e-08;1.0449223562446683;9.999412987284153;0.833420287235722;0.015562176462840702;0.015562272340178858;0.797692678790594;0.014895706098778492;0.797850940810111
10.347384;1.0444363115034119;0.8333779418726026;0.7978843466995917;-7.704535768159386e-08;-4.298299122603679e-08;1.0449203860058092;9.999402363931008;0.833419397290855;0.015562132149857468;0.015562253224173808;0.7976928418176077;0.014895704415783511;0.7978538390525175
10.357384;1.0444375855261774;0.8333788394352826;0.7978852178499395;-7.659710689977939e-08;-4.296142377268234e-08;1.0449184488176944;9.999391821434411;0.8334185542962642;0.01556208822565831;0.015562234337007805;0.7976930378018586;0.01489570132982251;0.797856743870596
10.367384;1.044438866299837;0.8333797320812706;0.79788605844614;-7.617384019019135e-08;-4.295135436959715e-08;1.0449165476926627;9.999381363203193;0.8334177578956776;0.015562044820242284;0.015562215630959634;0.7976932656689363;0.014895696909038959;0.7978596511595163
10.377384;1.0444401565648476;0.8333806204907871;0.7978868681074096;-7.57749300259882e-08;-4.295262902365281e-08;1.0449146849671596;9.99937100173219;0.8334170075560842;0.015562002105275077;0.015562197069382016;0.7976935237314956;0.014895691215830618;0.7978625584633902
10.387384;1.0444414586970119;0.8333815049956653;0.7978876459132191;-7.539966392022137e-08;-4.296534304678726e-08;1.0449128624585962;9.999360754654266;0.8334163020330989;0.015561960273860932;0.015562178639511657;0.7976938100706441;0.01489568429674694;0.7978654658508946
10.397384;1.0444427746503422;0.8333823858798765;0.7978883908740703;-7.504726939048144e-08;-4.29898128928895e-08;1.0449110819931948;9.999350642308098;0.8334156389553274;0.015561919503632;0.015562160355980823;0.7976941231120975;0.014895676182278317;0.7978683754723463
10.407384;1.0444441055810485;0.8333832627362424;0.7978891017348992;-7.47170522119851e-08;-4.30264449502317e-08;1.0449093450297329;9.999340694746513;0.8334150150793669;0.015561879946989883;0.015562142256139486;0.7976944616969287;0.01489566690095026;0.797871290525984
10.417384;1.0444454514305745;0.8333841339762531;0.7978897765387227;-7.44084754901959e-08;-4.3075652528871255e-08;1.044907651902315;9.999330961687892;0.8334144274268003;0.015561841746237443;0.015562124396650957;0.797694824727668;0.014895656492216497;0.7978742141815757
10.427384;1.0444468113338363;0.8333849973711726;0.7978904127446687;-7.412107310046207e-08;-4.313776626327044e-08;1.0449060021820582;9.999321509109665;0.833413874431963;0.015561805034663149;0.015562106848711286;0.7976952112516845;0.0148956450035134;0.7978771487520796
10.437384;1.0444481846004197;0.8333858506630242;0.7978910076761759;-7.385420937540844e-08;-4.32129965696337e-08;1.0449043963148419;9.999312404432066;0.8334133563026166;0.015561769922432585;0.015562089689034119;0.7976956207527346;0.014895632475560354;0.797880095520025
10.447384;1.0444495711511659;0.8333866913492579;0.7978915590204054;-7.360694617405497e-08;-4.330140990348082e-08;1.044902836569685;9.99930370566524;0.8334128746357349;0.015561736489585249;0.015562072990947093;0.7976960527927812;0.014895618932485847;0.7978830549800641
10.457384;1.0444509710480838;0.8333875164716569;0.7978920656967573;-7.337831590681992e-08;-4.340278291153576e-08;1.044901326314482;9.999295460621813;0.8334124317051691;0.015561704796405234;0.015562056813165536;0.797696506721915;0.01489560439468944;0.7978860273050765
